time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1363.0,-29.792551145118555,4.9506802969143315,35.04559701888167,27.792837505135708,5.10526601620984,-26.30276942901617,-39.80962206898255,1.6154842999128551,-6.800034121870624,-6.800034121865049,40.091062982192945,37850.04597246451,20600.090068961905,20600.090068961905,58450.13604142642,82064.5289204697,82059.96211671105,20600.090068961905,102660.05218567295,102660.05218567295,102660.05218567295,130330.46143486084,125876.85079011328,4453.610644747562,0.0,94687.6204990469,50473.47070852602,49126.83310057875,27670.409249187895,76797.24234976665,20971.285677650347,1565.5620286790895,0.0,0.8770808025415395,2.6983806941993933,0.0014957518510113484,1.0,1.0,-6.800034121870624,330449.48908261757,1558463.349403257,4.716192340710857,1558463.349403257,4.716192340710857,0.7578957538644224,0.09236984525091607,3.598674362328236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598674362328236,1.2841707468746655,1.2844771088300475,2.802333234179695,5937.807852456431,14602.58642477051,6456.879716123019,0.00042466414816053603,26311.8056721828,2683.0574836649416,19300.045565882305,1968.056937474296,0.7335127739365519,0.7335127739365519,32522.239236290865,32395.05729023726,1.0049098654844555,0.8,4304.732278919896,4287.898129693729,1.0049098654844555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.638760647383,3099.015535412006,7.555122580327014,4.9506802969143315,-2.2986061682632304,7.249286465177562,2.827533738269301,3.5,0.8078667823626574,0.6,0.00023855550941330515,1.0001365767008743,0.0002385229327380689,198.75101454841968,0.0,6.491370298381938e-06,18.39654342561441,0.02406926153866587,8.057156950723878e-05,0.00015798393990606638,0.0005685327541995657,0.09236984524562288,0.09236984524562288,0.09236984524562288,0.09236797109234815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.23478838,595.4493886580548,0.0,0.09236984524562288,0.09236984525091607,0.09236984525091607,0.3703241726254589,0.3703241726254589,0.5,9.888540333808495,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,-5.5706550483591855e-12,27670.409249187895,20971.285677650347,0.7578957538644224,0.7610968083361658,0.49285683722964463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502455971000634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.43053474607,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80995376649474,260.80995376649474,-12.340046233505234,245.10808420289862,276.51182333010837,113531.30045050461,113653.55632421594,-122.25587371131026,0.0,nan,276.51182333010837,3.3618233301083933,270.2310755046516,-2.918924495348392,263.9503276792091,-9.199672320790853,257.669579853772,-15.48042014622797,251.38883202832855,-21.761167971671426,245.10808420289862,-28.041915797101353,1.0,1.0,25762.5980482374,25762.5980482374,275.9187522199145,2.768752219914518,275.9187522199145,275.9187522199145,82053.47893288893,82059.96211671105,-6.48318382211437,0.0,8575.796259387458,8575.796259387458,0.9066301887444634,3616.6677341398768,275.9187522199145,2.768752219914518,1.0,0.002,0.1331519738065433,0.004842107990930752,0.00020555047264150965,0.0017944495279263008,0.10277523632075482,0.10277523632075482,0.0,5.678105555184665e-13,0.9999791578942642,0.9999791578942642,0.0,0.09236792006883456,1.925182081521838e-06,0.0,0.0,0.0,1599785.2573570767,266.34996587812935,0.0,1.0,1285403.8058242695,2594.506778463719,,,,,,,,,,,,,,,,,,,3.0,14602.58642477051,1565.5620286790895,0.3703241726254589,6.1796691888313084,2.827533738269301
1364.0,-29.793862273376984,4.950679879948405,35.045592133530334,27.792473381292098,5.104999680288932,-26.3039760780151,-39.810790576133854,1.615113484807007,-6.800272615873723,-6.800272615859755,40.09105317415055,37849.37025995437,20600.050036767327,20600.050036767327,58449.4202967217,82064.31311680841,82059.72899493955,20600.050036767327,102659.77903170687,102659.77903170687,102659.77903170687,130330.33454813437,125876.75965564685,4453.574892487529,0.0,94687.80381883428,50473.19325737703,49127.345068285824,27670.555516427503,76797.90058471332,20971.375292771674,1565.5747274510093,0.0,0.8770795345496547,2.6983566549599307,0.0014957518510113484,1.0,1.0,-6.800272615873723,330446.3703447543,1558462.925701555,4.716235569710185,1558462.925701555,4.716235569710185,0.7578949862543003,0.09236962011551464,3.598680624558198,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598680624558198,1.2841725471921321,1.2844788677407621,2.80233418198106,5937.80986073379,14602.56705237042,6456.870232135171,0.00042466239963798933,26311.810826630077,2683.0580092722876,19300.01721760796,1968.0540467548003,0.7335115528451007,0.7335115528451007,32522.284511119327,32395.05729023726,1.0049116141774561,0.8,4304.738271619663,4287.898129693729,1.0049116141774561,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.591070263296,3099.015535412006,7.55524004367038,4.950679879948405,-2.2988038254183323,7.249483705366737,2.827451313596987,3.5,0.807843232456282,0.6,0.0002385229327380689,1.0001362414884594,0.0002384904404454793,198.75209573738155,0.0,6.474647253819548e-06,18.349150317324597,0.02407573618591969,8.05609331920945e-05,0.0001579619995459744,0.0005684547871825689,0.09236962011896238,0.09236962011896238,0.09236962011896238,0.0923677638912739,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.45586007053,595.4493162606392,0.0,0.09236962011896238,0.09236962011551464,0.09236962011551464,0.37032288621200066,0.37032288621200066,0.5,9.888484648960734,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27670.555516427503,20971.375292771674,0.7578949862543003,0.7610809651267485,0.49284381437229435,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502534585414957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.38314163778,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8091564823056,260.8091564823056,-12.340843517694395,245.1068108613332,276.5115021032932,113535.04428689608,113657.0094353099,-121.96514841382208,0.0,nan,276.5115021032932,3.361502103293219,270.2305638548882,-2.9194361451117743,263.9496256065034,-9.200374393496588,257.66868735810294,-15.481312641897034,251.38774910971273,-21.76225089028725,245.1068108613332,-28.043189138666776,1.0,1.0,25762.5980482374,25762.5980482374,275.9184865422316,2.768486542231642,275.9184865422316,275.9184865422316,82053.26404678791,82059.72899493955,-6.464948151638964,0.0,8575.796259387458,8575.796259387458,0.9066298034800229,3616.6740276809887,275.9184865422316,2.768486542231642,1.0,0.002,0.13315388078009477,0.004842057182595534,0.00020555331588569968,0.0017944466850356097,0.10277665794284983,0.10277665794284983,0.0,9.213094696869373e-13,0.9999793549795738,0.9999793549795738,0.0,0.09236771314282059,1.906972694045327e-06,0.0,0.0,0.0,1599784.9767831739,266.34972738412625,0.0,1.0,1285404.6186092878,2594.5034961201895,,,,,,,,,,,,,,,,,,,3.0,14602.56705237042,1565.5747274510093,0.37032288621200066,6.1796691888313084,2.827451313596987
1365.0,-29.79517018617622,4.950679799832495,35.04558725289609,27.79210297102111,5.104735093769299,-26.305179658190443,-39.811951050627954,1.614744565735998,-6.8005102486667965,-6.800510248697026,40.09104353943431,37848.68536709953,20600.00961434172,20600.00961434172,58448.69498144125,82064.08587975247,82059.49939762511,20600.00961434172,102659.50901196683,102659.50901196683,102659.50901196683,130330.21083347424,125876.67141010903,4453.539423365202,0.0,94687.97790340612,50472.90883061443,49127.854525324095,27670.701821507406,76798.5563468315,20971.464990875815,1565.5874072764593,0.0,0.877078270595928,2.6983327026953163,0.0014957518510113484,1.0,1.0,-6.8005102486667965,330443.2628917895,1558462.5094865945,4.7162786611175225,1558462.5094865945,4.7162786611175225,0.7578942206147976,0.09236939529703428,3.5986876636994705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986876636994705,1.2841743384787594,1.284480617726734,2.802335754475905,5937.8131926616725,14602.547701062804,6456.86011157541,0.00042466034183034305,26311.80773439681,2683.057693952248,19299.986966577566,1968.050962008185,0.7335104893362057,0.7335104893362057,32522.335402862,32395.05729023726,1.004913579818633,0.8,4304.745007789514,4287.898129693729,1.004913579818633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.543436826156,3099.015535412006,7.555357210197703,4.950679799832495,-2.299000765063612,7.249680564896107,2.827368988307123,3.5,0.8078197109448924,0.6,0.0002384904404454793,1.0001359087987698,0.00023845803190080664,198.75317428510664,0.0,6.457911247495832e-06,18.30172047540319,0.024082194097167185,8.055037127871931e-05,0.00015794006916676,0.0005683769785142603,0.09236939530570117,0.09236939530570117,0.09236939530570117,0.09236755896178284,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.6748897582,595.4492445359973,0.0,0.09236939530570117,0.09236939529703428,0.09236939529703428,0.37032160142164733,0.37032160142164733,0.5,9.888429561450355,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,3.0240698833949864e-11,27670.701821507406,20971.464990875815,0.7578942206147976,0.7610650220751538,0.4928306880688008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502613006859637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.33571179585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80836120439403,260.80836120439403,-12.341638795605945,245.10554071887339,276.511181689926,113538.8159811324,113660.47421762047,-121.65823648809007,0.0,nan,276.511181689926,3.3611816899260134,270.2300534957093,-2.9199465042906922,263.9489253014971,-9.20107469850285,257.6677971072822,-15.482202892717794,251.38666891307608,-21.7633310869239,245.10554071887339,-28.044459281126592,1.0,1.0,25762.5980482374,25762.5980482374,275.91822213668337,2.7682221366833915,275.91822213668337,275.91822213668337,82053.03776366918,82059.49939762511,-6.461633955928846,0.0,8575.796259387458,8575.796259387458,0.906629370418206,3616.681102017968,275.91822213668337,2.7682221366833915,1.0,0.002,0.13315576760049957,0.004842006613968237,0.00020555612837952502,0.0017944438730898653,0.10277806418976251,0.10277806418976251,0.0,1.4693901477513815e-12,0.9999795731183506,0.9999795731183506,0.0,0.09236750847832852,1.8868187057575425e-06,0.0,0.0,0.0,1599784.6972216305,266.3494897513332,0.0,1.0,1285405.4284582143,2594.500225639712,,,,,,,,,,,,,,,,,,,3.0,14602.547701062804,1565.5874072764593,0.37032160142164733,6.1796691888313084,2.827368988307123
1366.0,-29.79647489554535,4.950680054480708,35.04558238365767,27.791746879834704,5.104471719170897,-26.306380234060143,-39.8131110361777,1.6143770576073184,-6.8007473831706875,-6.80074738313347,40.09103410673945,37847.99761553349,20599.969442582336,20599.969442582336,58447.96705811583,82063.87672154453,82059.27271504489,20599.969442582336,102659.24215762723,102659.24215762723,102659.24215762723,130330.0907681927,125876.58649177427,4453.50427641843,0.0,94688.16483552752,50472.61631670522,49128.38724313589,27670.848610565474,76799.23585370136,20971.555068315603,1565.6000982809562,0.0,0.8770770085834048,2.698308800823157,0.0014957518510113484,1.0,1.0,-6.8007473831706875,330440.16197768855,1558462.102000449,4.716321686422842,1558462.102000449,4.716321686422842,0.7578934554362782,0.09236917110080117,3.598693415850371,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598693415850371,1.2841761230029776,1.2844823610561202,2.8023363395318532,5937.814432325022,14602.528370467278,6456.851020806475,0.00042465877634776153,26311.81762205012,2683.058702212287,19299.959793660866,1968.0481911418137,0.7335091809653964,0.7335091809653964,32522.376989877812,32395.05729023726,1.0049151860748835,0.8,4304.750512360341,4287.898129693729,1.0049151860748835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.4958612284468,3099.015535412006,7.555474312475519,4.950680054480708,-2.2991972108395142,7.249877265320222,2.8272867639387376,3.5,0.8077962182682107,0.6,0.00023845803190080664,1.0001355773485476,0.0002384257067756564,198.75425020143896,0.0,6.4413011276524805e-06,18.25464739576713,0.02408863539829484,8.053981509467986e-05,0.00015791821680612676,0.0005682992470630398,0.09236917109448575,0.09236917109448575,0.09236917109448575,0.092367356608206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.89175596845,595.4491735250579,0.0,0.09236917109448575,0.09236917110080117,0.09236917110080117,0.37032031849600056,0.37032031849600056,0.5,9.888375125251425,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27670.848610565474,20971.555068315603,0.7578934554362782,0.7610488100357695,0.49281737239719414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450269123678684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.28863871622,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8075679693772,260.8075679693772,-12.342432030622774,245.1042737582051,276.5108621805603,113542.5433794937,113663.88910239434,-121.34572290063241,0.0,nan,276.5108621805603,3.360862180560332,270.2295444960801,-2.920455503919868,263.9482268116061,-9.201773188393872,257.6669091271385,-15.483090872861453,251.38559144267302,-21.76440855732696,245.1042737582051,-28.04572624179488,1.0,1.0,25762.5980482374,25762.5980482374,275.91795856941513,2.767958569415157,275.91795856941513,275.91795856941513,82052.83350439051,82059.27271504489,-6.439210654381895,0.0,8575.796259387458,8575.796259387458,0.9066290165343348,3616.6868829296227,275.91795856941513,2.767958569415157,1.0,0.002,0.13315763253688195,0.004841956218913947,0.00020555890729795023,0.0017944410919085846,0.10277945364897512,0.10277945364897512,0.0,-7.934651199970055e-13,0.999979809952923,0.999979809952923,0.0,0.09236730616288819,1.8649379129872084e-06,0.0,0.0,0.0,1599784.4182454967,266.3492526168293,0.0,1.0,1285406.2366079148,2594.4969620273496,,,,,,,,,,,,,,,,,,,3.0,14602.528370467278,1565.6000982809562,0.37032031849600056,6.1796691888313084,2.8272867639387376
1367.0,-29.79777382000811,4.950680844266194,35.045577685095964,27.791392744425707,5.104206992224782,-26.30757573878628,-39.814266516454495,1.6140089109431717,-6.8009699598091515,-6.800969959794126,40.09102928961437,37847.31277420753,20599.905227221327,20599.905227221327,58447.21800142886,82063.67386650044,82059.14683986607,20599.905227221327,102659.0520670874,102659.0520670874,102659.0520670874,130330.05470767918,125876.58446808046,4453.470239598724,0.0,94688.3546186928,50472.322607404145,49128.92445698739,27671.002640591792,76799.92709757919,20971.65132818828,1565.6127792346138,0.0,0.8770758085575132,2.6982863664571344,0.0014957518510113484,1.0,1.0,-6.8009699598091515,330437.2514518636,1558461.8939035644,4.716362598514693,1558461.8939035644,4.716362598514693,0.7578927153663763,0.09236894745881713,3.5986989190828043,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5986989190828043,1.2841779103441537,1.2844841073101518,2.802336724604124,5937.815248246956,14602.509060450044,6456.842145756156,0.00042465731162269596,26311.830121878018,2683.0599768400034,19299.933265541546,1968.0454860264765,0.7335078242806777,0.7335078242806777,32522.416777245464,32395.05729023726,1.004916722822032,0.8,4304.755778724831,4287.898129693729,1.004916722822032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.4483434329386,3099.015535412006,7.555582440004522,4.950680844266194,-2.2993844122284983,7.250065256494692,2.8272046404240028,3.5,0.8077727544068579,0.6,0.0002384257067756564,1.0001349776143738,0.00023839352898583175,198.75532135748287,0.0,6.424756011902451e-06,18.207758537731547,0.024095060154306742,8.052930118126751e-05,0.0001578964055943889,0.0005682216241395874,0.09236894747949968,0.09236894747949968,0.09236894747949968,0.09236721041194815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.1197033424,595.4490991360292,0.0,0.09236894747949968,0.09236894745881713,0.09236894745881713,0.3703190376571596,0.3703190376571596,0.5,9.888323020499055,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,-1.5006662579253316e-11,27671.002640591792,20971.65132818828,0.7578927153663763,0.7610322068036335,0.492804019541843,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450276927591015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.241749858185,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80677680878176,260.80677680878176,-12.343223191218215,245.1030103877318,276.51054322984027,113546.24210989637,113667.27049680515,-121.02838690877596,0.0,nan,276.51054322984027,3.360543229840289,270.2290366614122,-2.9209633385877964,263.9475300929827,-9.202469907017303,257.6660235245704,-15.483976475429586,251.38451695615353,-21.765483043846444,245.1030103877318,-28.046989612268163,1.0,1.0,25762.5980482374,25762.5980482374,275.91772131479627,2.7677213147962902,275.91772131479627,275.91772131479627,82052.54508860782,82059.14683986607,-6.601751258247532,0.0,8575.796259387458,8575.796259387458,0.906628677964231,3616.692413678218,275.91772131479627,2.7677213147962902,1.0,0.002,0.1331594167923309,0.004841908794469478,0.00020556156780577166,0.0017944384356686756,0.10278078390288582,0.10278078390288582,0.0,3.4744472923731173e-12,0.9999806834267426,0.9999806834267426,0.0,0.09236716320727684,1.7842515402950904e-06,0.0,0.0,0.0,1599784.1563951932,266.3490300401908,0.0,1.0,1285406.995143706,2594.4938987800115,,,,,,,,,,,,,,,,,,,3.0,14602.509060450044,1565.6127792346138,0.3703190376571596,6.1796691888313084,2.8272046404240028
1368.0,-29.79906967908049,4.950682144178894,35.045573114349594,27.791082055214815,5.103965893266459,-26.308766121845245,-39.815417386684544,1.6136623359965596,-6.801193237466634,-6.801193237440771,40.09102357788399,37846.59716021103,20599.844011727764,20599.844011727764,58446.44117193879,82063.48725099524,82059.00268114208,20599.844011727764,102658.84669286985,102658.84669286985,102658.84669286985,130330.00058851205,125876.56343380395,4453.437154708102,0.0,94688.55952604844,50471.997699290805,49129.51314084182,27671.153895642194,76800.66703648401,20971.745533906014,1565.6253472661524,0.0,0.8770746081138086,2.698263861580624,0.0014957518510113484,1.0,1.0,-6.801193237466634,330434.3317793988,1558461.6471595762,4.716403524921922,1558461.6471595762,4.716403524921922,0.7578919770746807,0.0923687253287222,3.598701982964501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598701982964501,1.2841795965649756,1.2844857526088205,2.8023354308000155,5937.812506831302,14602.489822833455,6456.835038014267,0.0004246566864708174,26311.864659614545,2683.063498708993,19299.91202002539,1968.0433195867488,0.7335060540064409,0.7335060540064409,32522.438928546533,32395.05729023726,1.0049175783940103,0.8,4304.75871073145,4287.898129693729,1.0049175783940103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.4009187399183,3099.015535412006,7.5556914135902495,4.950682144178894,-2.2995717551464345,7.250253899325329,2.8271226787667594,3.5,0.8077493367905026,0.6,0.00023839352898583175,1.0001346604830967,0.00023836143112036546,198.7563899957794,0.0,6.395506957172566e-06,18.12486671662705,0.024101455661263916,8.051883047668357e-05,0.00015787469850914816,0.0005681439905847942,0.0923687253048416,0.0923687253048416,0.0923687253048416,0.0923670550835296,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.3337144323,595.4490292365954,0.0,0.0923687253048416,0.0923687253287222,0.0923687253287222,0.37031776564786917,0.37031776564786917,0.5,9.88827290863013,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,-2.5863755581667647e-11,27671.153895642194,20971.745533906014,0.7578919770746807,0.7610147597308488,0.4927899537933971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502846969814398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.15885803708,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8059897721118,260.8059897721118,-12.344010227888191,245.10175069897062,276.51022884526105,113550.08753475959,113670.48506140544,-120.39752664587434,0.0,nan,276.51022884526105,3.3602288452610765,270.2285332159946,-2.9214667840053608,263.9468375867342,-9.203162413265773,257.66514195748204,-15.484858042517942,251.38344632822805,-21.76655367177193,245.10175069897062,-28.048249301029358,1.0,1.0,25762.5980482374,25762.5980482374,275.9174812271976,2.7674812271976066,275.9174812271976,275.9174812271976,82052.36638487918,82059.00268114208,-6.636296262906399,0.0,8575.796259387458,8575.796259387458,0.9066284894678854,3616.6954928793234,275.9174812271976,2.7674812271976066,1.0,0.002,0.13316113449378705,0.004841861493609082,0.00020556412527446483,0.0017944358720777657,0.10278206263723241,0.10278206263723241,0.0,-2.647769590385929e-12,0.9999814038251928,0.9999814038251928,0.0,0.09236700762375928,1.7177049629265963e-06,0.0,0.0,0.0,1599783.8937194692,266.34880676253334,0.0,1.0,1285407.7560676073,2594.4908258938967,,,,,,,,,,,,,,,,,,,3.0,14602.489822833455,1565.6253472661524,0.37031776564786917,6.1796691888313084,2.8271226787667594
1369.0,-29.800365868020023,4.950683774798929,35.045568697011646,27.790734241157793,5.10371149836995,-26.309958131387493,-39.816572203394,1.6133037617286148,-6.801427989355602,-6.801427989357594,40.09101885991703,37845.92266508169,20599.804328670958,20599.804328670958,58445.72699375265,82063.274075598,82058.84070889543,20599.804328670958,102658.64503756638,102658.64503756638,102658.64503756638,130329.96315116847,125876.55777528323,4453.40537588524,0.0,94688.74238630384,50471.71928329052,49130.0256700148,27671.31811360209,76801.34378361689,20971.84832003776,1565.6388068396564,0.0,0.8770733410314128,2.698240200339142,0.0014957518510113484,1.0,1.0,-6.801427989355602,330431.26208693936,1558461.4433462706,4.716446723301337,1558461.4433462706,4.716446723301337,0.7578911938325358,0.09236851236535433,3.598707669295521,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598707669295521,1.2841813387071976,1.2844874539447537,2.8023360570855105,5937.813833855113,14602.470603329371,6456.825953259169,0.00042465510769000694,26311.87389689811,2683.0644406497745,19299.88486508445,1968.040550553395,0.7335047644538802,0.7335047644538802,32522.480039663817,32395.05729023726,1.004919166270424,0.8,4304.764152311051,4287.898129693729,1.004919166270424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.3535833031056,3099.015535412006,7.55580804149157,4.950683774798929,-2.2997659589511557,7.250449733750084,2.8270408723142006,3.5,0.807725963518343,0.6,0.00023836143112036546,1.000134696192675,0.00023832932906713732,198.75745891621716,0.0,6.37965586664987e-06,18.07994472608573,0.024107835317130566,8.050832513177301e-05,0.00015785310598859245,0.0005680671831432664,0.0923685123711687,0.0923685123711687,0.0923685123711687,0.09236690573762538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.54328260716,595.4489608312622,0.0,0.0923685123711687,0.09236851236535433,0.09236851236535433,0.37031650113285663,0.37031650113285663,0.5,9.888224714930873,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,1.9895196601282805e-12,27671.31811360209,20971.84832003776,0.7578911938325358,0.7609987548970488,0.4927768291621339,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502924481156685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.11393604654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8052048708533,260.8052048708533,-12.34479512914669,245.10049384466714,276.5099158970428,113553.82145596246,113673.89231681182,-120.07086084937959,0.0,nan,276.5099158970428,3.3599158970428107,270.2280314865628,-2.9219685134371502,263.9461470760879,-9.203852923912052,257.66426266561945,-15.48573733438053,251.38237825513954,-21.767621744860435,245.10049384466714,-28.049506155332836,1.0,1.0,25762.5980482374,25762.5980482374,275.91722758814285,2.767227588142873,275.91722758814285,275.91722758814285,82052.15557512293,82058.84070889543,-6.685133772494737,0.0,8575.796259387458,8575.796259387458,0.90662813963287,3616.7012076419983,275.91722758814285,2.767227588142873,1.0,0.002,0.13316279003730375,0.004841812420027115,0.00020556658194568513,0.0017944334204794254,0.10278329097284256,0.10278329097284256,0.0,2.4251104596695328e-12,0.9999820767863178,0.9999820767863178,0.0,0.0923668568247697,1.6555405846324565e-06,0.0,0.0,0.0,1599783.6175440883,266.3485720106444,0.0,1.0,1285408.556094325,2594.487595102131,,,,,,,,,,,,,,,,,,,3.0,14602.470603329371,1565.6388068396564,0.37031650113285663,6.1796691888313084,2.8270408723142006
1370.0,-29.801657508143727,4.950685647391858,35.0455642663686,27.790405635628872,5.103469627055179,-26.311144794628678,-39.81771874297408,1.612956913420999,-6.801668261716941,-6.801668261699013,40.091009641392816,37845.22556911636,20599.775289501857,20599.775289501857,58445.000858618216,82063.06497286833,82058.59958396273,20599.775289501857,102658.37487346458,102658.37487346458,102658.37487346458,130329.84207168172,125876.46848340203,4453.373588279686,0.0,94688.92910186826,50471.41681301771,49130.569209833935,27671.46719821715,76802.03640805109,20971.939863888787,1565.6516780434338,0.0,0.8770720609728679,2.6982159828448893,0.0014957518510113484,1.0,1.0,-6.801668261716941,330428.12023019727,1558461.0451113388,4.716490364154285,1558461.0451113388,4.716490364154285,0.7578904188080057,0.09236829721001755,3.598712471028849,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598712471028849,1.2841830260579956,1.284489100470714,2.8023361140940093,5937.813954649282,14602.451334021647,6456.8174350998,0.0004246538086651669,26311.890673165475,2683.066151352957,19299.85940373606,1968.0379542184191,0.7335033291020502,0.7335033291020502,32522.51475529394,32395.05729023726,1.0049205071278362,0.8,4304.768747366529,4287.898129693729,1.0049205071278362,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.3063062988226,3099.015535412006,7.555928415640019,4.950685647391858,-2.299963417089759,7.2506490644816175,2.8269591677915424,3.5,0.8077026193690121,0.6,0.00023832932906713732,1.0001342248826992,0.0002382973436341405,198.75852409547264,0.0,6.380522525617174e-06,18.08240083759907,0.024114215839656183,8.049789633722384e-05,0.00015783143272991347,0.0005679899452854905,0.09236829720855366,0.09236829720855366,0.09236829720855366,0.09236670125807551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.72956218297,595.4488997807852,0.0,0.09236829720855366,0.09236829721001755,0.09236829721001755,0.37031524383153513,0.37031524383153513,0.5,9.888176836800753,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,-1.7905676941154525e-11,27671.46719821715,20971.939863888787,0.7578904188080057,0.760982437341876,0.49276330861910683,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450300201302062,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.11639215805,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8044232687825,260.8044232687825,-12.345576731217477,245.0992402090188,276.5096063285466,113557.64243287077,113677.2085977658,-119.56616489505355,0.0,nan,276.5096063285466,3.359606328546647,270.2275331046442,-2.9224668953557966,263.945459880727,-9.204540119272963,257.6633866568345,-15.486613343165459,251.38131343292378,-21.7686865670762,245.0992402090188,-28.050759790981175,1.0,1.0,25762.5980482374,25762.5980482374,275.9169591988866,2.7669591988866387,275.9169591988866,275.9169591988866,82052.04087160967,82058.59958396273,-6.558712353056762,0.0,8575.796259387458,8575.796259387458,0.9066278442200009,3616.7060333839936,275.9169591988866,2.7669591988866387,1.0,0.002,0.13316443602300385,0.0048417623746815535,0.00020556902153111097,0.0017944309786199668,0.10278451076555549,0.10278451076555549,0.0,1.5107793488455812e-13,0.999982180193911,0.999982180193911,0.0,0.0923666512248725,1.6459851450488147e-06,0.0,0.0,0.0,1599783.3348733012,266.34833173828304,0.0,1.0,1285409.3749335352,2594.484288344884,,,,,,,,,,,,,,,,,,,3.0,14602.451334021647,1565.6516780434338,0.37031524383153513,6.1796691888313084,2.8269591677915424
1371.0,-29.802945858714864,4.950687683672508,35.04555984891213,27.790026179887377,5.103186206577992,-26.312332652185702,-39.818865387327946,1.6125729999629892,-6.801913505525931,-6.801913505488602,40.09100116048732,37844.56098358751,20599.755648632137,20599.755648632137,58444.31663221965,82062.86397900259,82058.35573308662,20599.755648632137,102658.11138171876,102658.11138171876,102658.11138171876,130329.7345627863,125876.39239938375,4453.342163402542,0.0,94689.11413972179,50471.13738657768,49131.08528127123,27671.623181067534,76802.70846233876,20972.036047342855,1565.6649964412995,0.0,0.8770707508562494,2.6981912644462787,0.0014957518510113484,1.0,1.0,-6.801913505525931,330424.91338987934,1558460.6787406555,4.716535029856469,1558460.6787406555,4.716535029856469,0.7578896225246221,0.09236808586802978,3.598719105233626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598719105233626,1.2841848864073755,1.2844909201861447,2.802337220539459,5937.81629907442,14602.432112635568,6456.807853034212,0.00042465199090674913,26311.89358514122,2683.066448291845,19299.830762300786,1968.035033604828,0.7335021593884726,0.7335021593884726,32522.562719333237,32395.05729023726,1.0049223596927417,0.8,4304.775096017576,4287.898129693729,1.0049223596927417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.259072558761,3099.015535412006,7.556052121377449,4.950687683672508,-2.3001638369436908,7.250851520616199,2.8268775389817407,3.5,0.8076792968519259,0.6,0.0002382973436341405,1.0001338844291219,0.00023826544360124448,198.7595865719336,0.0,6.3573774550012455e-06,18.01680770747353,0.024120573217111183,8.048746783866815e-05,0.00015780987579547235,0.0005679134150197119,0.09236808584819084,0.09236808584819084,0.09236808584819084,0.09236650283452282,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.9175514143,595.4488382103672,0.0,0.09236808584819084,0.09236808586802978,0.09236808586802978,0.370313987336508,0.370313987336508,0.5,9.888129343963787,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,-3.7346126191550866e-11,27671.623181067534,20972.036047342855,0.7578896225246221,0.7609668695587553,0.49275034359165987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503079273582733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.05079902792,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8036408879043,260.8036408879043,-12.346359112095683,245.09798939729924,276.5092923785095,113561.06340546218,113680.74870943603,-119.68530397382185,0.0,nan,276.5092923785095,3.359292378509508,270.2270317822708,-2.922968217729192,263.94477118601867,-9.205228813981307,257.6625105897869,-15.487489410213072,251.38024999354076,-21.76975000645922,245.09798939729924,-28.052010602700733,1.0,1.0,25762.5980482374,25762.5980482374,275.9166855203175,2.7666855203175373,275.9166855203175,275.9166855203175,82051.80835084253,82058.35573308662,-6.547382244083565,0.0,8575.796259387458,8575.796259387458,0.9066274360693416,3616.7127007597937,275.9166855203175,2.7666855203175373,1.0,0.002,0.13316607001477143,0.004841711488391789,0.00020557144050161884,0.0017944285581728576,0.10278572025080941,0.10278572025080941,0.0,-1.325523458356459e-12,0.9999823099829152,0.9999823099829152,0.0,0.09236645187501268,1.633993017100171e-06,0.0,0.0,0.0,1599783.0463529595,266.34808649447405,0.0,1.0,1285410.2107141223,2594.4809131788193,,,,,,,,,,,,,,,,,,,3.0,14602.432112635568,1565.6649964412995,0.370313987336508,6.1796691888313084,2.8268775389817407
1372.0,-29.804231365475133,4.950690071317674,35.045555293257216,27.789689157530688,5.102933386817581,-26.31351489024501,-39.82000738671047,1.6122169115137008,-6.802145394111449,-6.802145394097378,40.09098834066533,37843.87128899515,20599.713483716914,20599.713483716914,58443.58477271206,82062.66479879683,82058.08459608347,20599.713483716914,102657.79807980038,102657.79807980038,102657.79807980038,130329.5477826709,125876.23798175882,4453.309800912077,0.0,94689.30471158192,50470.836684342845,49131.63114137675,27671.749702870515,76803.38084424727,20972.11192030118,1565.6765898903404,0.0,0.8770695304828052,2.6981678923001366,0.0014957518510113484,1.0,1.0,-6.802145394111449,330421.88120673,1558460.12493202,4.7165766360278125,1558460.12493202,4.7165766360278125,0.7578888991658395,0.09236786158721241,3.598723937244712,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598723937244712,1.284186616536856,1.284492609760204,2.8023372077725037,5937.816272022774,14602.412914095521,6456.799437985196,0.0004246507311645885,26311.911211527608,2683.0682456830427,19299.80560915614,1968.032468697888,0.7335007120539626,0.7335007120539626,32522.597653843637,32395.05729023726,1.00492370900505,0.8,4304.779720044645,4287.898129693729,1.00492370900505,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.211868652352,3099.015535412006,7.556167486681791,4.950690071317674,-2.3003558540510607,7.251045925368735,2.8267959626720565,3.5,0.8076559893348733,0.6,0.00023826544360124448,1.0001335902898336,0.00023823361790318066,198.76064671312315,0.0,6.340437350046208e-06,17.968799450030954,0.024126913654461228,8.047708282653393e-05,0.00015778836077471055,0.0005678367509385554,0.09236786157969464,0.09236786157969464,0.09236786157969464,0.09236625817163638,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.0874971153,595.4487822965,0.0,0.09236786157969464,0.09236786158721241,0.09236786158721241,0.37031273193034075,0.37031273193034075,0.5,9.88808124107189,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,-1.4097167877480388e-11,27671.749702870515,20972.11192030118,0.7578888991658395,0.7609506786066126,0.4927370497626959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503156338159795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.002790770486,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80286091022475,260.80286091022475,-12.347139089775226,245.09674166544963,276.50898015500184,113564.76122407151,113684.07889606447,-119.31767199295135,0.0,nan,276.50898015500184,3.358980155001859,270.22653245708915,-2.923467542910828,263.9440847591728,-9.205915240827153,257.6616370612748,-15.488362938725174,251.37918936336044,-21.77081063663954,245.09674166544963,-28.05325833455035,1.0,1.0,25762.5980482374,25762.5980482374,275.916422015169,2.7664220151690415,275.916422015169,275.916422015169,82051.65055390297,82058.08459608347,-6.434042180495453,0.0,8575.796259387458,8575.796259387458,0.9066271387933692,3616.7175569309356,275.916422015169,2.7664220151690415,1.0,0.002,0.1331677220036999,0.004841662934325619,0.00020557389288657153,0.0017944261067244494,0.10278694644328576,0.10278694644328576,0.0,-3.8897921342262443e-13,0.9999821151042992,0.9999821151042992,0.0,0.09236620959764183,1.65198957058947e-06,0.0,0.0,0.0,1599782.7735437648,266.34785460588853,0.0,1.0,1285411.0009796023,2594.4777218240633,,,,,,,,,,,,,,,,,,,3.0,14602.412914095521,1565.6765898903404,0.37031273193034075,6.1796691888313084,2.8267959626720565
1373.0,-29.805517462191663,4.950692730818168,35.04555075067495,27.789321855548792,5.102671458454781,-26.314698570130883,-39.821153367497004,1.6118525662670307,-6.802382121177914,-6.802382121218445,40.090979606271304,37843.21787554253,20599.680860894958,20599.680860894958,58442.898736437484,82062.44065603324,82057.85786289918,20599.680860894958,102657.53872379413,102657.53872379413,102657.53872379413,130329.43697190088,125876.15885215234,4453.278119748551,0.0,94689.47519746827,50470.57800931958,49132.107986831885,27671.898248106754,76804.00623493864,20972.20330058694,1565.6893511858834,0.0,0.8770682679414122,2.698144032646418,0.0014957518510113484,1.0,1.0,-6.802382121177914,330418.7857779999,1558459.7476116822,4.716619679907583,1558459.7476116822,4.716619679907583,0.7578881330275855,0.0923676451892028,3.5987310364609875,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987310364609875,1.2841883851082119,1.2844943378806517,2.8023388765953845,5937.819808058205,14602.393729581467,6456.789290602848,0.0004246486360916739,26311.906679913052,2683.067783586959,19299.77527795124,1968.0293757757483,0.7334996856265461,0.7334996856265461,32522.648979794292,32395.05729023726,1.0049256914218385,0.8,4304.786513687448,4287.898129693729,1.0049256914218385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.164727499654,3099.015535412006,7.5562861822323875,4.950692730818168,-2.3005506888028053,7.251243419620973,2.826714495751136,3.5,0.8076327130717532,0.6,0.00023823361790318066,1.0001336530089577,0.0002382017815183416,198.76170735079972,0.0,6.325696329262089e-06,17.92702339712876,0.02413323935079049,8.046666285383879e-05,0.00015776695504934185,0.000567760837664012,0.09236764519183281,0.09236764519183281,0.09236764519183281,0.09236606126327473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.27437139396,595.4487210763153,0.0,0.09236764519183281,0.0923676451892028,0.0923676451892028,0.370311473625831,0.370311473625831,0.5,9.88803372521213,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,4.0529357647756115e-11,27671.898248106754,20972.20330058694,0.7578881330275855,0.7609355501282618,0.4927245300171256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450323323340894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.96101471758,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8020820171112,260.8020820171112,-12.34791798288876,245.09549626879522,276.5086677654282,113568.40204947494,113687.55380825642,-119.15175878147092,0.0,nan,276.5086677654282,3.3586677654282084,270.22603346609617,-2.9239665339038083,263.9433991667608,-9.206600833239179,257.66076486746067,-15.489235132539307,251.3781305681265,-21.771869431873483,245.09549626879522,-28.05450373120476,1.0,1.0,25762.5980482374,25762.5980482374,275.9161588493153,2.7661588493153317,275.9161588493153,275.9161588493153,82051.43142539814,82057.85786289918,-6.42643750103889,0.0,8575.796259387458,8575.796259387458,0.9066267020336675,3616.7246916432923,275.9161588493153,2.7661588493153317,1.0,0.002,0.13316935521381637,0.004841613590344697,0.00020557631423878114,0.0017944236866923808,0.10278815711939057,0.10278815711939057,0.0,9.311618316687476e-13,0.999982318389785,0.999982318389785,0.0,0.09236601198050409,1.6332086987111738e-06,0.0,0.0,0.0,1599782.4950414714,266.34761787882206,0.0,1.0,1285411.807733341,2594.4744638901234,,,,,,,,,,,,,,,,,,,3.0,14602.393729581467,1565.6893511858834,0.370311473625831,6.1796691888313084,2.826714495751136
1374.0,-29.806796451043095,4.950695693999846,35.04554617917345,27.788988744746916,5.102410192090713,-26.315875786716514,-39.82229082668198,1.6114895276386125,-6.802616105941013,-6.802616105996237,40.09096968723356,37842.52644649332,20599.64441880108,20599.64441880108,58442.1708652944,82062.26400217562,82057.6206874338,20599.64441880108,102657.26510623487,102657.26510623487,102657.26510623487,130329.30442805111,125876.05801124254,4453.24641680857,0.0,94689.67948851975,50470.26568636264,49132.68200239678,27672.03932181624,76804.72132421302,20972.28949040802,1565.7016899310279,0.0,0.8770670249449648,2.698120449552419,0.0014957518510113484,1.0,1.0,-6.802616105941013,330415.72622986615,1558459.319115468,4.7166620575174045,1558459.319115468,4.7166620575174045,0.7578873839584988,0.09236742616817943,3.5987349000927886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987349000927886,1.284190147599403,1.2844960599056492,2.8023380391292307,5937.818033567918,14602.374490398397,6456.781710210679,0.0004246477836938496,26311.935198693936,2683.0706916932836,19299.75261965177,1968.0270652722152,0.7334980294649617,0.7334980294649617,32522.676913091018,32395.05729023726,1.0049267703195999,0.8,4304.790211014782,4287.898129693729,1.0049267703195999,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.1176355622906,3099.015535412006,7.556403344477168,4.950695693999846,-2.3007436662097813,7.251439360209627,2.8266331148193147,3.5,0.807609461376947,0.6,0.0002382017815183416,1.0001329156956655,0.0002381701249704944,198.76276213653236,0.0,6.327854206485807e-06,17.93313882118078,0.02413956720499698,8.045632159819452e-05,0.0001577454599201471,0.0005676840919458216,0.09236742617379085,0.09236742617379085,0.09236742617379085,0.09236585094006085,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.454259184,595.4486620706834,0.0,0.09236742617379085,0.09236742616817943,0.09236742616817943,0.3703102172169178,0.3703102172169178,0.5,9.887986470029396,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,5.525180313270539e-11,27672.03932181624,20972.28949040802,0.7578873839584988,0.7609189885423131,0.49271094008335786,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503310164726029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.96713014163,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80130471773305,260.80130471773305,-12.348695282266931,245.0942540164905,276.50835541897203,113571.95868572808,113690.86664295643,-118.90795722834447,0.0,nan,276.50835541897203,3.358355418972053,270.2255351384774,-2.9244648615225515,263.9427148579683,-9.207285142031651,257.65989457749885,-15.49010542250113,251.37707429699094,-21.772925703009037,245.0942540164905,-28.055745983509468,1.0,1.0,25762.5980482374,25762.5980482374,275.9158972081592,2.765897208159231,275.9158972081592,275.9158972081592,82051.26365379369,82057.6206874338,-6.3570336401026,0.0,8575.796259387458,8575.796259387458,0.9066264643342424,3616.7285745932527,275.9158972081592,2.765897208159231,1.0,0.002,0.13317097920435406,0.004841564774620908,0.00020557872251319135,0.0017944212784748283,0.10278936125659567,0.10278936125659567,0.0,9.880195619982324e-13,0.999982418165705,0.999982418165705,0.0,0.09236580217939828,1.6239887811455659e-06,0.0,0.0,0.0,1599782.2197646357,266.34738389405896,0.0,1.0,1285412.6051403894,2594.4712437069743,,,,,,,,,,,,,,,,,,,3.0,14602.374490398397,1565.7016899310279,0.3703102172169178,6.1796691888313084,2.8266331148193147
1375.0,-29.808069797990168,4.950699127234234,35.04554170764524,27.788624097034358,5.102132859002189,-26.31704953229304,-39.823423920292385,1.6111125932919899,-6.802837938634866,-6.802837938666582,40.09096342691916,37841.860669635054,20599.588013331737,20599.588013331737,58441.44868296679,82062.07479142884,82057.46496902626,20599.588013331737,102657.052982358,102657.052982358,102657.052982358,130329.23890600848,125876.02343486658,4453.215471141896,0.0,94689.87003242255,50469.978197584176,49133.21314982042,27672.18592365048,76805.3990734709,20972.380462728204,1565.7139970969297,0.0,0.8770658344380542,2.6980980914039123,0.0014957518510113484,1.0,1.0,-6.802837938634866,330412.82560086314,1558459.048673989,4.716702645667269,1558459.048673989,4.716702645667269,0.7578866563195437,0.09236720703276838,3.5987406611020587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987406611020587,1.2841919746705601,1.2844978467568393,2.8023385382277137,5937.819091097714,14602.355350739666,6456.772791702491,0.00042464627317413396,26311.946024870056,2683.0717956560147,19299.725961633965,1968.0243469109193,0.7334967145110385,0.7334967145110385,32522.7185640419,32395.05729023726,1.004928379049501,0.8,4304.79572404823,4287.898129693729,1.004928379049501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.0705986598527,3099.015535412006,7.556513035083748,4.950699127234234,-2.3009289107811517,7.251628038015386,2.8265518299304846,3.5,0.8075862371229956,0.6,0.0002381701249704944,1.0001323307184138,0.00023813861191689738,198.76381227915604,0.0,6.292142889817421e-06,17.831932949742573,0.024145859347886794,8.044602125387557e-05,0.00015772410371661883,0.0005676081452808745,0.09236720703639618,0.09236720703639618,0.09236720703639618,0.09236568620351544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.64397033496,595.4486000491404,0.0,0.09236720703639618,0.09236720703276838,0.09236720703276838,0.37030896140066333,0.37030896140066333,0.5,9.887940847406249,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,3.171862772433087e-11,27672.18592365048,20972.380462728204,0.7578866563195437,0.7609028712559982,0.4926979239237608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503386671639378,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.86592427019,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8005277745984,260.8005277745984,-12.349472225401598,245.09301516528862,276.50804038390345,113575.409926232,113694.26338612613,-118.85345989412302,0.0,nan,276.50804038390345,3.3580403839034716,270.22503534018483,-2.9249646598151458,263.94203029645,-9.207969703549963,257.65902525274794,-15.49097474725204,251.3760202090153,-21.77397979098467,245.09301516528862,-28.056984834711358,1.0,1.0,25762.5980482374,25762.5980482374,275.91565721759395,2.7656572175939687,275.91565721759395,275.91565721759395,82050.95417434242,82057.46496902626,-6.5107946838397766,0.0,8575.796259387458,8575.796259387458,0.9066261099036598,3616.734364407569,275.91565721759395,2.7656572175939687,1.0,0.002,0.1331725463577667,0.0048415183805964,0.00020558104817156543,0.0017944189531009542,0.10279052408578271,0.10279052408578271,0.0,1.2725194162288567e-12,0.9999830334596365,0.9999830334596365,0.0,0.09236563988082198,1.5671519463888133e-06,0.0,0.0,0.0,1599781.9587836675,266.3471620613651,0.0,1.0,1285413.3611328937,2594.4681907742915,,,,,,,,,,,,,,,,,,,3.0,14602.355350739666,1565.7139970969297,0.37030896140066333,6.1796691888313084,2.8265518299304846
