time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1376.0,-29.809342761606274,4.9507029161607505,35.0455371262682,27.788314350787573,5.1019080270677,-26.318217682728015,-39.824552403856046,1.6107829481219538,-6.803066792227867,-6.80306679221347,40.09095131640853,37841.1647220275,20599.54532926132,20599.54532926132,58440.710051288814,82061.8629324304,82057.20624494695,20599.54532926132,102656.75157420828,102656.75157420828,102656.75157420828,130329.06565354236,125875.88149574278,4453.1841577995765,0.0,94690.05197374772,50469.67591424224,49133.75117722831,27672.314079334086,76806.0652565624,20972.4576830227,1565.725599964278,0.0,0.8770646279163721,2.6980750257839965,0.0014957518510113484,1.0,1.0,-6.803066792227867,330409.8331893132,1558458.5255077637,4.716743779882671,1558458.5255077637,4.716743779882671,0.7578859369294708,0.09236698402918647,3.598745050887956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598745050887956,1.2841935804275082,1.2844994124252826,2.80233845250179,5937.818909454768,14602.336281474125,6456.764508664048,0.0004246450580813278,26311.964486171044,2683.0736781848077,19299.70120307776,1968.0218222408018,0.7334952589047934,0.7334952589047934,32522.750301311647,32395.05729023726,1.0049296048728769,0.8,4304.799924879806,4287.898129693729,1.0049296048728769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2726.0236461302065,3099.015535412006,7.5566275290766125,4.9507029161607505,-2.301118264483067,7.251821180643818,2.826470691779525,3.5,0.8075630547941499,0.6,0.00023813861191689738,1.0001322922572604,0.00023810711218955608,198.76486211540245,0.0,6.263654669503004e-06,17.751197333371515,0.024152123002556296,8.043576402862991e-05,0.00015770284788826748,0.0005675323433488388,0.09236698402376578,0.09236698402376578,0.09236698402376578,0.0923654540009684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.80673390644,595.4485465064669,0.0,0.09236698402376578,0.09236698402918647,0.09236698402918647,0.37030771168014603,0.37030771168014603,0.5,9.887894945451844,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,-1.4381384971784428e-11,27672.314079334086,20972.4576830227,0.7578859369294708,0.7608866546681424,0.4926845893696436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450346284182874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.78518865383,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7997559306234,260.7997559306234,-12.350244069376572,245.09177964029678,276.5077322209451,113579.35029955086,113697.42371230123,-118.07341275037578,0.0,nan,276.5077322209451,3.357732220945138,270.2245417048136,-2.925458295186388,263.94135118868377,-9.208648811316209,257.6581606725732,-15.49183932742676,251.37497015642805,-21.77502984357193,245.09177964029678,-28.0582203597032,1.0,1.0,25762.5980482374,25762.5980482374,275.9153981949442,2.7653981949442255,275.9153981949442,275.9153981949442,82050.86349517752,82057.20624494695,-6.342749769435613,0.0,8575.796259387458,8575.796259387458,0.9066258398337614,3616.738776142396,275.9153981949442,2.7653981949442255,1.0,0.002,0.13317412412975493,0.004841470675250835,0.00020558338725794385,0.0017944166121876455,0.10279169362897192,0.10279169362897192,0.0,-5.544106840282836e-13,0.999982918430464,0.999982918430464,0.0,0.09236540625612595,1.5777730605203752e-06,0.0,0.0,0.0,1599781.689542044,266.3469332077721,0.0,1.0,1285414.1410512144,2594.465041227196,,,,,,,,,,,,,,,,,,,3.0,14602.336281474125,1565.725599964278,0.37030771168014603,6.1796691888313084,2.826470691779525
1377.0,-29.810612592818448,4.950706900503287,35.045532685994154,27.787968736980133,5.101649714162381,-26.319386362112677,-39.82568472912533,1.6104234833871196,-6.80330608015629,-6.803306080153899,40.0909462222624,37840.505587114705,20599.521880116612,20599.521880116612,58440.02746723132,82061.66492364675,82057.01954986298,20599.521880116612,102656.54142997958,102656.54142997958,102656.54142997958,130329.02150230316,125875.86715551408,4453.154346789091,0.0,94690.23798416872,50469.39996720649,49134.264463291365,27672.48007232358,76806.74453561494,20972.561444768548,1565.7392529151357,0.0,0.8770633373481291,2.698050908678258,0.0014957518510113484,1.0,1.0,-6.80330608015629,330406.7043647339,1558458.3054441027,4.716787779595811,1558458.3054441027,4.716787779595811,0.7578851403978097,0.0923667765149575,3.5987504271905144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987504271905144,1.2841953255336538,1.2845011174931185,2.8023388308901027,5937.819711214197,14602.317177443083,6456.755730501587,0.00042464360985834025,26311.976865284272,2683.0749405030538,19299.674964562728,1968.0191466568838,0.7334939166059584,0.7334939166059584,32522.789170888023,32395.05729023726,1.0049311061755613,0.8,4304.80506976294,4287.898129693729,1.0049311061755613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.976758465725,3099.015535412006,7.5567489033584945,4.950706900503287,-2.3013139154799074,7.252020815983195,2.8263896666510813,3.5,0.8075399047574517,0.6,0.00023810711218955608,1.0001319680752212,0.00023807569379848852,198.76590937802098,0.0,6.261038961665271e-06,17.74378441735938,0.02415838404151796,8.042547309983018e-05,0.00015768163908972592,0.0005674568660342516,0.092366776509832,0.092366776509832,0.092366776509832,0.0923652978767877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.9959916064,595.4484846896903,0.0,0.092366776509832,0.0923667765149575,0.0923667765149575,0.37030646040514226,0.37030646040514226,0.5,9.887850586566472,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,-2.3874235921539366e-12,27672.48007232358,20972.561444768548,0.7578851403978097,0.760871038351755,0.4926716503336271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450353898985068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.77777573781,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79898549972603,260.79898549972603,-12.351014500273948,245.09054707343586,276.5074239260098,113582.92071405204,113700.77796055288,-117.85724650082912,0.0,nan,276.5074239260098,3.357423926009801,270.22404855550053,-2.9259514444994466,263.9406731849806,-9.20932681501938,257.65729781447806,-15.492702185521921,251.37392244395141,-21.776077556048563,245.09054707343586,-28.05945292656412,1.0,1.0,25762.5980482374,25762.5980482374,275.91513713700385,2.765137137003876,275.91513713700385,275.91513713700385,82050.67887812246,82057.01954986298,-6.3406717405159725,0.0,8575.796259387458,8575.796259387458,0.9066255090708836,3616.744179326467,275.91513713700385,2.765137137003876,1.0,0.002,0.13317565213134308,0.004841421308751775,0.00020558564510856213,0.0017944143548679003,0.10279282255428106,0.10279282255428106,0.0,-2.3537595483791307e-14,0.9999834572396341,0.9999834572396341,0.0,0.09236524851350784,1.5280014496566251e-06,0.0,0.0,0.0,1599781.4080238424,266.3466939198437,0.0,1.0,1285414.956528006,2594.4617480901225,,,,,,,,,,,,,,,,,,,3.0,14602.317177443083,1565.7392529151357,0.37030646040514226,6.1796691888313084,2.8263896666510813
1378.0,-29.811879327302044,4.950711177784639,35.04552822019006,27.787605800572805,5.101390419523541,-26.320552352621007,-39.826809021737404,1.610063444773672,-6.803538202874108,-6.803538202859268,40.09093660552948,37839.8461399815,20599.48672691685,20599.48672691685,58439.332866898345,82061.44538570014,82056.78625842393,20599.48672691685,102656.27298534078,102656.27298534078,102656.27298534078,130328.89338720648,125875.76920943317,4453.1241777733085,0.0,94690.40676373716,50469.12801573298,49134.75416444909,27672.620401865704,76807.3745663148,20972.647229824182,1565.7515092242922,0.0,0.8770621033418136,2.6980275138950702,0.0014957518510113484,1.0,1.0,-6.803538202874108,330403.6692515806,1558457.8900070132,4.716829851003713,1558457.8900070132,4.716829851003713,0.757884397113697,0.09236656013175304,3.5987574479067286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987574479067286,1.2841970731587362,1.2845028251848383,2.802340484280091,5937.823214549181,14602.298093732414,6456.745643043729,0.0004246415288845966,26311.972433378432,2683.07448857443,19299.644812476137,1968.0160719997286,0.7334928942078586,0.7334928942078586,32522.83992922392,32395.05729023726,1.004933066671643,0.8,4304.811788274706,4287.898129693729,1.004933066671643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.929908032035,3099.015535412006,7.556865885003071,4.950711177784639,-2.3015049970079717,7.25221617479261,2.8263087067880144,3.5,0.8075167733680041,0.6,0.00023807569379848852,1.0001316475910484,0.00023804435583248048,198.76695409636284,0.0,6.244905071737838e-06,17.698060973305033,0.0241646289465897,8.041525637856238e-05,0.00015766043741992613,0.0005673816734051919,0.09236656012332035,0.09236656012332035,0.09236656012332035,0.09236509003399693,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.1621474761,595.4484301659429,0.0,0.09236656012332035,0.09236656013175304,0.09236656013175304,0.37030521487994905,0.37030521487994905,0.5,9.887806482418494,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,-1.4836132322670892e-11,27672.620401865704,20972.647229824182,0.757884397113697,0.7608557537198768,0.49265902335082307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503614951253934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.73205229376,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7982164172524,260.7982164172524,-12.3517835827476,245.08931745281814,276.5071153816838,113586.52484675766,113704.17581692954,-117.65097017186778,0.0,nan,276.5071153816838,3.3571153816837978,270.2235557959102,-2.926444204089762,263.93999621013893,-9.210003789861048,257.6564366243722,-15.493563375627787,251.37287703859067,-21.777122961409304,245.08931745281814,-28.06068254718184,1.0,1.0,25762.5980482374,25762.5980482374,275.9148778108258,2.764877810825851,275.9148778108258,275.9148778108258,82050.46011664167,82056.78625842393,-6.32614178226504,0.0,8575.796259387458,8575.796259387458,0.9066250771395035,3616.7512351462624,275.9148778108258,2.764877810825851,1.0,0.002,0.13317717031325307,0.004841373267843305,0.00020558789082121909,0.0017944121084217906,0.10279394541060954,0.10279394541060954,0.0,-7.569903905102482e-13,0.9999835635036861,0.9999835635036861,0.0,0.09236504194912791,1.5181826251320212e-06,0.0,0.0,0.0,1599781.1349346149,266.34646179712587,0.0,1.0,1285415.7475852037,2594.458553572403,,,,,,,,,,,,,,,,,,,3.0,14602.298093732414,1565.7515092242922,0.37030521487994905,6.1796691888313084,2.8263087067880144
1379.0,-29.813142983866296,4.950715758151758,35.04552372494335,27.787274750322126,5.101132865180139,-26.321715398979908,-39.82793666711075,1.6097052801908698,-6.803769039551867,-6.803769039538361,40.09092682497235,37839.17973894786,20599.450356572997,20599.450356572997,58438.63009552086,82061.26717486262,82056.55286535654,20599.450356572997,102656.00322192954,102656.00322192954,102656.00322192954,130328.76253824343,125875.66844685629,4453.094091387145,0.0,94690.60597689413,50468.83822149349,49135.297506000716,27672.7593163139,76808.05682231461,20972.732073370807,1565.7636686430772,0.0,0.8770608769937294,2.6980042488860363,0.0014957518510113484,1.0,1.0,-6.803769039551867,330400.65097575093,1558457.4674927301,4.716871661391218,1558457.4674927301,4.716871661391218,0.7578836585698474,0.09236634303397918,3.5987615014060035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987615014060035,1.2841988118633778,1.2845045240571709,2.8023398465726546,5937.821863323646,14602.279029731832,6456.737932859815,0.00042464058851808523,26311.998152669847,2683.0771112122743,19299.621766220454,1968.0137219356718,0.7334913013537949,0.7334913013537949,32522.869235181908,32395.05729023726,1.0049341985888438,0.8,4304.815667291226,4287.898129693729,1.0049341985888438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.8831120437985,3099.015535412006,7.556982273215687,4.950715758151758,-2.3016951143177744,7.252410872469532,2.826227841935394,3.5,0.8074936691243983,0.6,0.00023804435583248048,1.0001313290519154,0.00023801309779800323,198.76799628587028,0.0,6.2289520509942925e-06,17.652850112517825,0.024170857898640694,8.040501039510361e-05,0.00015763934543737686,0.000567306407466874,0.09236634303786041,0.09236634303786041,0.09236634303786041,0.09236488171255243,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.32622721227,595.4483763095221,0.0,0.09236634303786041,0.09236634303397918,0.09236634303397918,0.3703039699536659,0.3703039699536659,0.5,9.887762644513694,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27672.7593163139,20972.732073370807,0.7578836585698474,0.7608398456259736,0.4926459710663407,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503690728167038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.68684143297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7974488760562,260.7974488760562,-12.352551123943783,245.08809079022893,276.5068069618775,113590.04568435121,113707.46087665592,-117.4151923047432,0.0,nan,276.5068069618775,3.35680696187751,270.22306372755287,-2.926936272447108,263.93932049321916,-9.21067950678082,257.65557725890005,-15.494422741099925,251.37183402455847,-21.77816597544151,245.08809079022893,-28.061909209771045,1.0,1.0,25762.5980482374,25762.5980482374,275.9146197588235,2.764619758823528,275.9146197588235,275.9146197588235,82050.29060160692,82056.55286535654,-6.262263749624253,0.0,8575.796259387458,8575.796259387458,0.9066248277583174,3616.7553089130333,275.9146197588235,2.764619758823528,1.0,0.002,0.1331786793441368,0.004841325502962501,0.00020559012294780378,0.001794409877933607,0.10279506147390188,0.10279506147390188,0.0,8.814108297394707e-13,0.9999836625563827,0.9999836625563827,0.0,0.09236483400405773,1.5090299214526202e-06,0.0,0.0,0.0,1599780.863357637,266.3462309604481,0.0,1.0,1285416.5342586415,2594.4553767632297,,,,,,,,,,,,,,,,,,,3.0,14602.279029731832,1565.7636686430772,0.3703039699536659,6.1796691888313084,2.826227841935394
1380.0,-29.81440088900672,4.950720852529652,35.04551937100618,27.786925609130435,5.100874297951402,-26.322873370309804,-39.829056000430114,1.6093467792522824,-6.8039846196546705,-6.803984619631761,40.09092190903868,37838.52301227201,20599.388676046383,20599.388676046383,58437.91168831839,82061.06694602397,82056.42579057632,20599.388676046383,102655.8144666227,102655.8144666227,102655.8144666227,130328.72073731282,125875.65575556392,4453.0649817489,0.0,94690.78683417155,50468.56108843542,49135.806384151256,27672.906270690117,76808.71265484137,20972.82371398295,1565.775840439381,0.0,0.8770597155109732,2.697982521662818,0.0014957518510113484,1.0,1.0,-6.8039846196546705,330397.8322049106,1558457.2551281478,4.716911260366874,1558457.2551281478,4.716911260366874,0.7578829454641131,0.0923661261990485,3.598767294961007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598767294961007,1.284200551979675,1.2845062244440395,2.802340560758429,5937.823376597602,14602.25998516775,6456.728833491801,0.00042463897710288983,26312.006049059513,2683.0779164199307,19299.594567600532,1968.0109484483012,0.7334900475325168,0.7334900475325168,32522.911121369998,32395.05729023726,1.0049358164069604,0.8,4304.821211461313,4287.898129693729,1.0049358164069604,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.836372556834,3099.015535412006,7.5570892234900215,4.950720852529652,-2.3018755646651634,7.252596417194815,2.8261470756424494,3.5,0.8074705930406998,0.6,0.00023801309779800323,1.0001307326291373,0.00023798198578731396,198.7690337414938,0.0,6.213096880877415e-06,17.607916560406593,0.02417707099552157,8.039484112994605e-05,0.0001576182566680572,0.0005672314271857738,0.09236612618878244,0.09236612618878244,0.09236612618878244,0.09236473358588508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.5039101382,595.4483182668134,0.0,0.09236612618878244,0.0923661261990485,0.0923661261990485,0.37030272567485156,0.37030272567485156,0.5,9.887720864830904,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,27672.906270690117,20972.82371398295,0.7578829454641131,0.7608239959823746,0.49263321444155195,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503766321709664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.64190788086,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7966830266784,260.7966830266784,-12.353316973321569,245.08686753206632,276.5064985212858,113593.61097823815,113710.76736299753,-117.15638475938016,0.0,nan,276.5064985212858,3.3564985212858005,270.22257232344276,-2.9274276765572154,263.9386461255944,-9.211353874405575,257.6547199277685,-15.49528007223148,251.37079372991252,-21.779206270087457,245.08686753206632,-28.063132467933656,1.0,1.0,25762.5980482374,25762.5980482374,275.9143893608897,2.7643893608897088,275.9143893608897,275.9143893608897,82050.00107029921,82056.42579057632,-6.424720277107554,0.0,8575.796259387458,8575.796259387458,0.9066244713244677,3616.761131435812,275.9143893608897,2.7643893608897088,1.0,0.002,0.13318011673935762,0.004841280769382216,0.00020559225092407342,0.0017944077481807168,0.1027961254620367,0.1027961254620367,0.0,-8.952096876291282e-13,0.9999844380603545,0.9999844380603545,0.0,0.09236468880296732,1.4373960811954409e-06,0.0,0.0,0.0,1599780.609729181,266.3460153803453,0.0,1.0,1285417.2689379402,2594.452409926153,,,,,,,,,,,,,,,,,,,3.0,14602.25998516775,1565.775840439381,0.37030272567485156,6.1796691888313084,2.8261470756424494
1381.0,-29.815658266063053,4.950726244107718,35.045514974569336,27.786612894292944,5.100642048933403,-26.324028234566832,-39.83017100309951,1.6090120173367586,-6.804214245124911,-6.804214245186644,40.09091197576288,37837.836017317255,20599.353012104184,20599.353012104184,58437.18902942144,82060.867657566,82056.18893710888,20599.353012104184,102655.54194921306,102655.54194921306,102655.54194921306,130328.5859095155,125875.54992705972,4453.035982455783,0.0,94690.97248439718,50468.25886034453,49136.34847116961,27673.04396030245,76809.39243147205,20972.907745130644,1565.7879142608874,0.0,0.8770584963585335,2.697959379030349,0.0014957518510113484,1.0,1.0,-6.804214245124911,330394.82980770804,1558456.82601637,4.716952825573578,1558456.82601637,4.716952825573578,0.7578822111227341,0.09236591066538115,3.5987715266278477,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987715266278477,1.2842021808447723,1.2845078137406563,2.80234030147847,5937.822827214482,14602.241013701974,6456.72077261415,0.0004246378545748029,26312.026696822668,2683.080021905816,19299.570473097796,1968.008491492793,0.7334885562208833,0.7334885562208833,32522.941715425593,32395.05729023726,1.0049369980764662,0.8,4304.825260973947,4287.898129693729,1.0049369980764662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.789726688192,3099.015535412006,7.5572054624815825,4.950726244107718,-2.3020644710166387,7.252790715124357,2.826066472043367,3.5,0.807447563440962,0.6,0.00023798198578731396,1.0001306790875906,0.0002379508905820413,198.770070771105,0.0,6.1841043024614444e-06,17.525751593175734,0.02418325509982403,8.0384712391305e-05,0.00015759727339600895,0.0005671565801717414,0.09236591066717247,0.09236591066717247,0.09236591066717247,0.09236452513849489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.65628412453,595.448268210825,0.0,0.09236591066717247,0.09236591066538115,0.09236591066538115,0.3703014892310236,0.3703014892310236,0.5,9.88767930135516,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,6.17319528828375e-11,27673.04396030245,20972.907745130644,0.7578822111227341,0.7608078540857883,0.4926199103980088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503841571941514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.559742913625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7959210020872,260.7959210020872,-12.35407899791278,245.08564738981738,276.50619461435275,113597.37405083368,113713.94533549873,-116.57128466508317,0.0,nan,276.50619461435275,3.3561946143527734,270.222085169449,-2.9279148305510034,263.93797572453315,-9.212024275466831,257.6538662796425,-15.496133720357477,251.3697568347283,-21.780243165271685,245.08564738981738,-28.064352610182596,1.0,1.0,25762.5980482374,25762.5980482374,275.9141321165038,2.764132116503845,275.9141321165038,275.9141321165038,82049.89209866861,82056.18893710888,-6.296838440262945,0.0,8575.796259387458,8575.796259387458,0.9066242109817106,3616.765384260987,275.9141321165038,2.764132116503845,1.0,0.002,0.13318154942308666,0.004841233541824927,0.0002055943656994571,0.0017944056353846462,0.10279718284972855,0.10279718284972855,0.0,1.0841032932473738e-12,0.9999844890606365,0.9999844890606365,0.0,0.09236447798334156,1.4326820395826221e-06,0.0,0.0,0.0,1599780.3395757242,266.34578575487507,0.0,1.0,1285418.0514817245,2594.449249804549,,,,,,,,,,,,,,,,,,,3.0,14602.241013701974,1565.7879142608874,0.3703014892310236,6.1796691888313084,2.826066472043367
1382.0,-29.816915096620924,4.950732012121093,35.045510784725494,27.78624939909207,5.100368701186762,-26.32518671682779,-39.831290336418874,1.6086403213827332,-6.804437769535639,-6.80443776954467,40.09090913972094,37837.18651441015,20599.30783941807,20599.30783941807,58436.49435382822,82060.6753683529,82056.06726246877,20599.30783941807,102655.37510188684,102655.37510188684,102655.37510188684,130328.580991364,125875.57248411713,4453.0085072468655,0.0,94691.15654307354,50467.985529744954,49136.8566814762,27673.205889477154,76810.06257095336,20973.009639259548,1565.8009891999304,0.0,0.8770572833813922,2.6979368514392648,0.0014957518510113484,1.0,1.0,-6.804437769535639,330391.90720364254,1558456.7035028485,4.7169941803152815,1558456.7035028485,4.7169941803152815,0.7578814584411637,0.092365703251707,3.598777602558105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598777602558105,1.2842039823064244,1.2845095756963807,2.802341101679748,5937.824522744968,14602.222010885313,6456.71160254919,0.00042463620305568294,26312.033418170824,2683.0807072925845,19299.54306315997,1968.005696456993,0.7334873271266029,0.7334873271266029,32522.985643102762,32395.05729023726,1.004938694746307,0.8,4304.831075361095,4287.898129693729,1.004938694746307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.743137086143,3099.015535412006,7.557318060952367,4.950732012121093,-2.3022494121088695,7.252981424229962,2.8259859665903,3.5,0.8074245618829429,0.6,0.0002379508905820413,1.0001306236304408,0.00023791981263236148,198.77110735950436,0.0,6.180796152686264e-06,17.516376296712874,0.02418943589597672,8.037454549938156e-05,0.00015757634508265975,0.0005670822213764429,0.09236570324258113,0.09236570324258113,0.09236570324258113,0.09236439744000324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.83146950457,595.4482110827211,0.0,0.09236570324258113,0.092365703251707,0.092365703251707,0.3703002532561811,0.3703002532561811,0.5,9.887640125810476,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,9.038103598868474e-12,27673.205889477154,20973.009639259548,0.7578814584411637,0.7607921722475809,0.49260715650970877,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450391679132695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.550367617165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79515842030486,260.79515842030486,-12.354841579695119,245.0844295177208,276.50588732288344,113600.72465040875,113717.38117214236,-116.65652173362274,0.0,nan,276.50588732288344,3.3558873228834614,270.2215957618572,-2.9284042381427753,263.9373042008134,-9.212695799186577,257.65301263979694,-15.496987360203036,251.36872107875743,-21.781278921242546,245.0844295177208,-28.065570482279185,1.0,1.0,25762.5980482374,25762.5980482374,275.91389440400087,2.7638944040008937,275.91389440400087,275.91389440400087,82049.58434869684,82056.06726246877,-6.482913771935273,0.0,8575.796259387458,8575.796259387458,0.9066238371750442,3616.7714905708954,275.91389440400087,2.7638944040008937,1.0,0.002,0.13318290108166753,0.0048411877384833225,0.0002055963579673513,0.0017944036413776558,0.10279817898367564,0.10279817898367564,0.0,-6.549929869315019e-13,0.9999853662256826,0.9999853662256826,0.0,0.09236435159285095,1.351658856056156e-06,0.0,0.0,0.0,1599780.0765994228,266.34556223046434,0.0,1.0,1285418.8132326463,2594.4461736554485,,,,,,,,,,,,,,,,,,,3.0,14602.222010885313,1565.8009891999304,0.3703002532561811,6.1796691888313084,2.8259859665903
1383.0,-29.81816556404751,4.950738070925854,35.04550643577123,27.785929350089305,5.100131827165633,-26.326335824931814,-39.832400729041524,1.6083020879929066,-6.804666491990986,-6.8046664919324265,40.090896172216624,37836.5136239842,20599.272943979817,20599.272943979817,58435.78656796402,82060.47607584704,82055.78684679008,20599.272943979817,102655.0597907699,102655.0597907699,102655.0597907699,130328.38909440528,125875.4090310004,4452.980063404895,0.0,94691.33952115611,50467.693263054105,49137.384731224454,27673.32930363538,76810.71403485983,20973.083472577528,1565.812359445884,0.0,0.8770560807878905,2.697913800124401,0.0014957518510113484,1.0,1.0,-6.804666491990986,330388.9166556628,1558456.1433145883,4.717035181113048,1558456.1433145883,4.717035181113048,0.7578807465649731,0.09236548530469302,3.598782262144887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598782262144887,1.2842056273350841,1.2845111812039411,2.802341140345951,5937.824604674013,14602.202977104267,6456.703206188443,0.000424634928169495,26312.05019464549,2683.082418016906,19299.517965875813,1968.0031372462374,0.7334859056252208,0.7334859056252208,32523.019330909265,32395.05729023726,1.0049399959100844,0.8,4304.835534371036,4287.898129693729,1.0049399959100844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.6966178722646,3099.015535412006,7.557434238613114,4.950738070925854,-2.3024373774501106,7.2531754483759645,2.825905583681181,3.5,0.8074015953374802,0.6,0.00023791981263236148,1.000129963594614,0.00023788889573635283,198.77213870926553,0.0,6.177398472323327e-06,17.506747270564308,0.024195613294449043,8.03644609902272e-05,0.00015755535164213428,0.0005670074047957131,0.09236548530127697,0.09236548530127697,0.09236548530127697,0.0923641523357887,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.9615776595,595.4481681209039,0.0,0.09236548530127697,0.09236548530469302,0.09236548530469302,0.3702990264599625,0.3702990264599625,0.5,9.887600136554443,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,-5.854872142663226e-11,27673.32930363538,20973.083472577528,0.7578807465649731,0.7607765049735572,0.4925942181296798,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503991978763429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.540738591015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79439927689924,260.79439927689924,-12.355600723100736,245.0832149336843,276.5055836201085,113604.43415299615,113720.56468692243,-116.13053392627717,0.0,nan,276.5055836201085,3.3555836201085185,270.2211098828304,-2.928890117169601,263.9366361455307,-9.213363854469264,257.6521624082671,-15.497837591732889,251.3676886709745,-21.782311329025475,245.0832149336843,-28.066785066315674,1.0,1.0,25762.5980482374,25762.5980482374,275.91363298311256,2.7636329831125863,275.91363298311256,275.91363298311256,82049.4723955118,82055.78684679008,-6.314451278289198,0.0,8575.796259387458,8575.796259387458,0.9066235505052681,3616.7761734556116,275.91363298311256,2.7636329831125863,1.0,0.002,0.1331842809073947,0.004841140890102977,0.0002055983915223562,0.0017944016083191005,0.1027991957611781,0.1027991957611781,0.0,-1.585433173634243e-13,0.9999850612348565,0.9999850612348565,0.0,0.09236410547840068,1.3798262923292982e-06,0.0,0.0,0.0,1599779.8075068907,266.345333508009,0.0,1.0,1285419.592697046,2594.4430259801934,,,,,,,,,,,,,,,,,,,3.0,14602.202977104267,1565.812359445884,0.3702990264599625,6.1796691888313084,2.825905583681181
1384.0,-29.81941361157818,4.950744361087028,35.045502143317954,27.785611466411524,5.099887278881042,-26.327483522517703,-39.8335108422674,1.6079571897584863,-6.804898758116053,-6.804898758076352,40.090889103562276,37835.840863222045,20599.245182343406,20599.245182343406,58435.08604556545,82060.29441728131,82055.58078622103,20599.245182343406,102654.82596856444,102654.82596856444,102654.82596856444,130328.30646523563,125875.35392249374,4452.952542741885,0.0,94691.53372779475,50467.39571821159,49137.931121759066,27673.48049667119,76811.41161843025,20973.177059432037,1565.8251360021868,0.0,0.8770548361576815,2.697890391827377,0.0014957518510113484,1.0,1.0,-6.804898758116053,330385.87979595276,1558455.8379539037,4.717077615170511,1558455.8379539037,4.717077615170511,0.7578799877360882,0.0923652771982153,3.5987861357413276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987861357413276,1.2842073031865864,1.2845128177484118,2.8023404997085963,5937.823247240332,14602.1840289036,6456.695549697209,0.0004246339967170139,26312.075837840497,2683.085032895076,19299.49508011114,1968.0008035477092,0.733484321003504,0.733484321003504,32523.047336168638,32395.05729023726,1.0049410775904162,0.8,4304.839241223542,4287.898129693729,1.0049410775904162,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.650154460025,3099.015535412006,7.55755288279992,4.950744361087028,-2.302627384573676,7.253371745660704,2.825825298107486,3.5,0.8073786566021388,0.6,0.00023788889573635283,1.000129713400066,0.00023785804236094515,198.7731680725571,0.0,6.145417541890681e-06,17.41611331371819,0.024201758711990932,8.035438018778175e-05,0.0001575345155485711,0.0005669330304569242,0.09236527718657304,0.09236527718657304,0.09236527718657304,0.09236397352660308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.11597877723,595.4481175461505,0.0,0.09236527718657304,0.0923652771982153,0.0923652771982153,0.3702977960280484,0.3702977960280484,0.5,9.887561025966797,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,-3.9676706364843994e-11,27673.48049667119,20973.177059432037,0.7578799877360882,0.7607604757460861,0.4925809858979815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504066786276137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.45010463417,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79364246903634,260.79364246903634,-12.356357530963635,245.0820033880969,276.50528154997124,113608.00162850255,113723.77488058274,-115.77325208018426,0.0,nan,276.50528154997124,3.3552815499712665,270.22062591759914,-2.929374082400841,263.93597028521845,-9.214029714781532,257.6513146528582,-15.498685347141759,251.36665902047434,-21.783340979525633,245.0820033880969,-28.067996611903084,1.0,1.0,25762.5980482374,25762.5980482374,275.9133766888128,2.763376688812798,275.9133766888128,275.9133766888128,82049.33718802131,82055.58078622103,-6.243598199725966,0.0,8575.796259387458,8575.796259387458,0.9066233121915368,3616.780066420034,275.9133766888128,2.763376688812798,1.0,0.002,0.1331856319689111,0.004841093522894502,0.00020560037917669719,0.0017943996203501375,0.10280018958834859,0.10280018958834859,0.0,-4.731653437117789e-13,0.9999853726168082,0.9999853726168082,0.0,0.0923639261359121,1.3510623031952055e-06,0.0,0.0,0.0,1599779.534244464,266.3451012418839,0.0,1.0,1285420.3842369078,2594.4398295468245,,,,,,,,,,,,,,,,,,,3.0,14602.1840289036,1565.8251360021868,0.3702977960280484,6.1796691888313084,2.825825298107486
1385.0,-29.820662528042558,4.950750853545704,35.045497826598584,27.78527025310325,5.0996377792399326,-26.32863249730744,-39.834621095191665,1.6076077483906497,-6.805132570329647,-6.805132570317024,40.090879818895836,37835.18532919547,20599.22090594644,20599.22090594644,58434.40623514191,82060.08960720693,82055.3385937768,20599.22090594644,102654.55949972324,102654.55949972324,102654.55949972324,130328.18282422388,125875.25785032468,4452.924973899203,0.0,94691.70997261655,50467.12142138392,49138.431723591806,27673.62332450064,76812.05504809244,20973.264529458585,1565.837551243888,0.0,0.8770535915493152,2.6978668278741167,0.0014957518510113484,1.0,1.0,-6.805132570329647,330382.8227434337,1558455.4368627716,4.717120048559624,1558455.4368627716,4.717120048559624,0.7578792369732827,0.0923650672943234,3.5987919079688755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987919079688755,1.2842090001456656,1.2845144754869546,2.802341291456975,5937.8249248601405,14602.165087499268,6456.686415195127,0.00042463235333169104,26312.082608316097,2683.08572329145,19299.46777647314,1967.9980193514748,0.7334830945830727,0.7334830945830727,32523.089068106587,32395.05729023726,1.004942689452959,0.8,4304.844764976659,4287.898129693729,1.004942689452959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.603736755322,3099.015535412006,7.557672682995603,4.950750853545704,-2.3028182227301244,7.253569076275828,2.8257450924243166,3.5,0.8073557406926619,0.6,0.00023785804236094515,1.000129805043385,0.00023782717119467015,198.7741981619192,0.0,6.1328231755158616e-06,17.38042087941195,0.024207891535166448,8.034429928594804e-05,0.00015751374307499712,0.0005668591839721881,0.09236506729256219,0.09236506729256219,0.09236506729256219,0.09236376806495292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.25901323574,595.448070560198,0.0,0.09236506729256219,0.0923650672943234,0.0923650672943234,0.37029656873832606,0.37029656873832606,0.5,9.88752204995337,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27673.62332450064,20973.264529458585,0.7578792369732827,0.7607452527934035,0.49256832544717954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450414144975601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.41441219986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79288704296323,260.79288704296323,-12.357112957036748,245.08079413341062,276.5049799525094,113611.54284003947,113727.10471293195,-115.56187289247319,0.0,nan,276.5049799525094,3.3549799525094386,270.2201427886962,-2.9298572113037835,263.93530562486626,-9.214694375133718,257.6504684610631,-15.499531538936878,251.3656312972339,-21.784368702766074,245.08079413341062,-28.069205866589357,1.0,1.0,25762.5980482374,25762.5980482374,275.91311463517775,2.7631146351777716,275.91311463517775,275.91311463517775,82049.17708199221,82055.3385937768,-6.16151178459404,0.0,8575.796259387458,8575.796259387458,0.9066229570689031,3616.78586750872,275.91311463517775,2.7631146351777716,1.0,0.002,0.13318697879750915,0.004841045898926173,0.00020560235964248033,0.0017943976407048836,0.10280117982124017,0.10280117982124017,0.0,3.473636309148098e-13,0.9999854184267347,0.9999854184267347,0.0,0.09236372046632749,1.346827995904887e-06,0.0,0.0,0.0,1599779.2591622833,266.34486742967033,0.0,1.0,1285421.1810446393,2594.436611846261,,,,,,,,,,,,,,,,,,,3.0,14602.165087499268,1565.837551243888,0.37029656873832606,6.1796691888313084,2.8257450924243166
1386.0,-29.821908120278387,4.9507575747175245,35.045493468258236,27.784937910642498,5.0993785277990895,-26.329779455467154,-39.83572729686273,1.6072498628953424,-6.805364132035606,-6.805364132107506,40.0908699855279,37834.51097872476,20599.193462030977,20599.193462030977,58433.70444075573,82059.91609916344,82055.09399194489,20599.193462030977,102654.28745397586,102654.28745397586,102654.28745397586,130328.04942196255,125875.15210314457,4452.897318817986,0.0,94691.90724054762,50466.816969397514,49138.98919016678,27673.761967986688,76812.75115815346,20973.349137454257,1565.8497129869634,0.0,0.8770523613564137,2.6978434908906426,0.0014957518510113484,1.0,1.0,-6.805364132035606,330379.795137812,1558455.01206854,4.71716199054624,1558455.01206854,4.71716199054624,0.757878497391011,0.09236485550804949,3.5987960991952934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5987960991952934,1.2842107366134965,1.2845161727206926,2.8023407658819535,5937.823811229737,14602.146087085714,6456.678616745934,0.00042463136113977674,26312.106779742575,2683.088188090997,19299.44446638663,1967.9956423841609,0.7334815348668727,0.7334815348668727,32523.11936974508,32395.05729023726,1.0049438598297011,0.8,4304.848775784167,4287.898129693729,1.0049438598297011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.5573599095455,3099.015535412006,7.557791211818271,4.9507575747175245,-2.3030075443977642,7.253765119115289,2.8256649582511617,3.5,0.8073328452146177,0.6,0.00023782717119467015,1.0001294608419293,0.00023779638587434712,198.77522551886108,0.0,6.136391322637933e-06,17.390533008355902,0.024214027926489086,8.03342563315381e-05,0.00015749291486313204,0.000566784887660336,0.09236485550827658,0.09236485550827658,0.09236485550827658,0.09236355692646173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.3992881726,595.4480244449801,0.0,0.09236485550827658,0.09236485550804949,0.09236485550804949,0.3702953416157005,0.3702953416157005,0.5,9.887483095866902,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,7.190692485892214e-11,27673.761967986688,20973.349137454257,0.757878497391011,0.7607292221631767,0.49255508243449664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504216165953392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.42452432881,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7921321631175,260.7921321631175,-12.357867836882463,245.07958723863314,276.5046770875939,113614.92764999684,113730.40596388247,-115.47831388562011,0.0,nan,276.5046770875939,3.3546770875939274,270.2196591178119,-2.9303408821880907,263.9346411480072,-9.21535885199279,257.6496231782308,-15.50037682176918,251.36460520842817,-21.785394791571804,245.07958723863314,-28.07041276136684,1.0,1.0,25762.5980482374,25762.5980482374,275.9128545510408,2.7628545510408458,275.9128545510408,275.9128545510408,82049.01236258411,82055.09399194489,-6.0816293607786065,0.0,8575.796259387458,8575.796259387458,0.9066226992134884,3616.79007969127,275.9128545510408,2.7628545510408458,1.0,0.002,0.13318832449298829,0.0048409986853598045,0.00020560433930677998,0.0017943956621846225,0.10280216965339,0.10280216965339,0.0,1.4914024876189202e-12,0.999985430677841,0.999985430677841,0.0,0.09236350981471342,1.3456933360700916e-06,0.0,0.0,0.0,1599778.9867270803,266.34463586796437,0.0,1.0,1285421.970181847,2594.433425126834,,,,,,,,,,,,,,,,,,,3.0,14602.146087085714,1565.8497129869634,0.3702953416157005,6.1796691888313084,2.8256649582511617
1387.0,-29.82314648243273,4.950764579365026,35.04548903819555,27.784564985800557,5.0990998046771345,-26.330921853718966,-39.83683283496646,1.6068751759307993,-6.805591417297194,-6.805591417294477,40.09085920060931,37833.88884605566,20599.15944276778,20599.15944276778,58433.04828882344,82059.72429149442,82054.84634753142,20599.15944276778,102654.0057902992,102654.0057902992,102654.0057902992,130327.89913909762,125875.0297209063,4452.869418191311,0.0,94692.08550387599,50466.5630437869,49139.46940009899,27673.89334879842,76813.36274889742,20973.428796444,1565.8614270466185,0.0,0.8770511582175577,2.6978205850459087,0.0014957518510113484,1.0,1.0,-6.805591417297194,330376.82346674067,1558454.5461672018,4.717203010228993,1558454.5461672018,4.717203010228993,0.7578777778788632,0.09236464009778307,3.598802840487536,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598802840487536,1.2842125514386638,1.284517948440544,2.8023420550250098,5937.8265427691795,14602.127111636988,6456.668952930784,0.00042462946806187554,26312.107025859714,2683.0882131879607,19299.415580596444,1967.9926968533032,0.7334804301924148,0.7334804301924148,32523.168107779733,32395.05729023726,1.0049457422981878,0.8,4304.855226883351,4287.898129693729,1.0049457422981878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.5110287311104,3099.015535412006,7.557907205518786,4.950764579365026,-2.3031940733051837,7.253958652670209,2.825584903893904,3.5,0.8073099725411154,0.6,0.00023779638587434712,1.0001287106423238,0.000237765782887709,198.77624692174047,0.0,6.119358989879546e-06,17.342263377318634,0.024220147285478964,8.032422056096696e-05,0.00015747216531338014,0.0005667112758275154,0.09236464009895143,0.09236464009895143,0.09236464009895143,0.09236333697858126,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.5356285477,595.4479795629608,0.0,0.09236464009895143,0.09236464009778307,0.09236464009778307,0.37029411420979147,0.37029411420979147,0.5,9.887444003327785,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,-2.7284841053187847e-12,27673.89334879842,20973.428796444,0.7578777778788632,0.7607146230512111,0.492543061416729,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504290684010974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.37625469777,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7913766173051,260.7913766173051,-12.358623382694873,245.07838334650617,276.5043698880968,113618.21338202865,113733.79357184084,-115.58018981220417,0.0,nan,276.5043698880968,3.3543698880968122,270.21917257978924,-2.9308274202107327,263.93397527146266,-9.21602472853732,257.6487779631517,-15.501222036848276,251.36358065482398,-21.786419345176,245.07838334650617,-28.071616653493805,1.0,1.0,25762.5980482374,25762.5980482374,275.91259838872037,2.7625983887203915,275.91259838872037,275.91259838872037,82048.74565098803,82054.84634753142,-6.1006965433916776,0.0,8575.796259387458,8575.796259387458,0.9066222844709969,3616.7968546899738,275.91259838872037,2.7625983887203915,1.0,0.002,0.13318967404568044,0.004840952219022616,0.00020560632672805612,0.0017943936738431812,0.10280316336402806,0.10280316336402806,0.0,5.712370680643897e-13,0.9999853888684402,0.9999853888684402,0.0,0.09236329054587514,1.3495519079386655e-06,0.0,0.0,0.0,1599778.7193224267,266.3444085827028,0.0,1.0,1285422.744744394,2594.430297268795,,,,,,,,,,,,,,,,,,,3.0,14602.127111636988,1565.8614270466185,0.37029411420979147,6.1796691888313084,2.825584903893904
1388.0,-29.82438232201599,4.9507719911230454,35.04548449277849,27.784240256901853,5.098862554690348,-26.3320578343422,-39.83792978161944,1.6065380669640312,-6.805809535291701,-6.805809535302216,40.090847014431176,37833.2284352506,20599.110590182638,20599.110590182638,58432.33902543324,82059.52168406367,82054.60178318508,20599.110590182638,102653.71237336771,102653.71237336771,102653.71237336771,130327.72405364909,125874.88301244998,4452.8410411991035,0.0,94692.26162666624,50466.28068906132,49139.978819561016,27674.011680281368,76813.99049984239,20973.499664630857,1565.8723003005573,0.0,0.8770500106381671,2.6977986032242476,0.0014957518510113484,1.0,1.0,-6.805809535291701,330373.97167407314,1558454.0197327004,4.717242135739968,1558454.0197327004,4.717242135739968,0.7578770980853187,0.09236441781024644,3.5988080331371886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988080331371886,1.2842141902525643,1.2845195483413332,2.8023425223399974,5937.827532953563,14602.108239511153,6456.66018413935,0.0004246279904708625,26312.117999836784,2683.0893322221946,19299.38937009204,1967.9900241256742,0.7334791281420886,0.7334791281420886,32523.20564946249,32395.05729023726,1.0049471923168163,0.8,4304.860196002863,4287.898129693729,1.0049471923168163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.464753003254,3099.015535412006,7.558017606899517,4.9507719911230454,-2.303374734082233,7.2541467252052785,2.8255049462537625,3.5,0.807287127501075,0.6,0.000237765782887709,1.000128449739788,0.0002377352458572402,198.7772662532097,0.0,6.0831468285210975e-06,17.23963811202879,0.024226230432307486,8.031426392673765e-05,0.00015745151896097136,0.0005666377912663961,0.09236441780329185,0.09236441780329185,0.09236441780329185,0.0923631049105662,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.66661301756,595.4479363544236,0.0,0.09236441780329185,0.09236441781024644,0.09236441781024644,0.37029288587776193,0.37029288587776193,0.5,9.887404616032907,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,1.0516032489249483e-11,27674.011680281368,20973.499664630857,0.7578770980853187,0.7606991727054349,0.49253043864878016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504364770250266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.27362943248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.790624526227,260.790624526227,-12.359375473772957,245.07718272383602,276.5040663286141,113621.89217907291,113736.94387869103,-115.05169961814727,0.0,nan,276.5040663286141,3.354066328614124,270.2186896076652,-2.931310392334751,263.9333128867092,-9.216687113290789,257.6479361657491,-15.502063834250862,251.36255944478836,-21.787440555211617,245.07718272383602,-28.07281727616396,1.0,1.0,25762.5980482374,25762.5980482374,275.91235175273727,2.7623517527372883,275.91235175273727,275.91235175273727,82048.57905386387,82054.60178318508,-6.022729321208317,0.0,8575.796259387458,8575.796259387458,0.9066219650049804,3616.8020733028743,275.91235175273727,2.7623517527372883,1.0,0.002,0.1331910318134399,0.0048409073662596105,0.0002056083306972136,0.0017943916689785447,0.1028041653486068,0.1028041653486068,0.0,-3.2424193538438395e-13,0.9999852998844228,0.9999852998844228,0.0,0.09236306004262941,1.3577676170359014e-06,0.0,0.0,0.0,1599778.4627025188,266.3441904647083,0.0,1.0,1285423.4880649908,2594.427295577914,,,,,,,,,,,,,,,,,,,3.0,14602.108239511153,1565.8723003005573,0.37029288587776193,6.1796691888313084,2.8255049462537625
