time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1389.0,-29.825612471106737,4.950779843679918,35.045480149161705,27.78389317626136,5.098599823002183,-26.333191241706515,-39.83902630917726,1.6061785935790354,-6.806024490370646,-6.806024490341051,40.09084374225372,37832.59164332297,20599.05769403948,20599.05769403948,58431.649337362454,82059.33700155567,82054.48965440696,20599.05769403948,102653.54734844645,102653.54734844645,102653.54734844645,130327.71273106872,125874.89831075731,4452.814420311409,0.0,94692.44542329494,50466.01090213039,49140.48280129394,27674.16538262228,76814.64818391622,20973.59618642603,1565.8847797576839,0.0,0.8770488461802091,2.697776940298055,0.0014957518510113484,1.0,1.0,-6.806024490370646,330371.16125401354,1558453.8783775812,4.717281836774269,1558453.8783775812,4.717281836774269,0.7578763766294537,0.09236420727254241,3.598813517067405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598813517067405,1.2842159334660903,1.2845212527511747,2.8023429886547437,5937.828521018553,14602.089376642087,6456.6514203996385,0.0004246265139477736,26312.12897645715,2683.0904515259695,19299.363174687573,1967.9873529378099,0.7334778265930413,0.7334778265930413,32523.2452970261,32395.05729023726,1.0049487236739276,0.8,4304.865443862507,4287.898129693729,1.0049487236739276,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.4185545871333,3099.015535412006,7.558126313981884,4.950779843679918,-2.303553195396862,7.25433303907678,2.8254251230997065,3.5,0.8072643208856304,0.6,0.0002377352458572402,1.0001278595384124,0.00023770485302445412,198.77828090024764,0.0,6.070067436078771e-06,17.202571113847238,0.024232300499743564,8.030431223677635e-05,0.00015743093362046386,0.0005665645719178668,0.09236420729192085,0.09236420729192085,0.09236420729192085,0.09236297671394808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.82876911125,595.4478834433597,0.0,0.09236420729192085,0.09236420727254241,0.09236420727254241,0.37029165599159225,0.37029165599159225,0.5,9.887367705136013,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,-2.9615421226480976e-11,27674.16538262228,20973.59618642603,0.7578763766294537,0.7606836810273528,0.4925179316416439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504438706294203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.2365624343,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.789873462539,260.789873462539,-12.360126537460985,245.07598552743016,276.5037613976441,113625.29305582984,113740.18758821054,-114.89453238066999,0.0,nan,276.5037613976441,3.3537613976441207,270.21820622360764,-2.9317937763923396,263.93265104956413,-9.217348950435849,257.64709587551755,-15.502904124482427,251.36154070147035,-21.78845929852963,245.07598552743016,-28.074014472569814,1.0,1.0,25762.5980482374,25762.5980482374,275.91212372267023,2.7621237226702533,275.91212372267023,275.91212372267023,82048.2831718615,82054.48965440696,-6.20648254545813,0.0,8575.796259387458,8575.796259387458,0.9066216276184006,3616.807584652742,275.91212372267023,2.7621237226702533,1.0,0.002,0.1331923061043059,0.004840863441832657,0.00020561020713513636,0.0017943897960837427,0.10280510356756818,0.10280510356756818,0.0,3.2188791562748342e-12,0.9999862036682402,0.9999862036682402,0.0,0.09236293298529615,1.2742872462626189e-06,0.0,0.0,0.0,1599778.2098031782,266.34397550962933,0.0,1.0,1285424.2206058535,2594.424337422907,,,,,,,,,,,,,,,,,,,3.0,14602.089376642087,1565.8847797576839,0.37029165599159225,6.1796691888313084,2.8254251230997065
1390.0,-29.82684223051923,4.950788043294919,35.045475746019015,27.78361381441357,5.098385220280308,-26.33431948544066,-39.84011822668833,1.6058624750904649,-6.806245069999534,-6.8062450699299095,40.09083333864461,37831.90822232383,20599.016046927005,20599.016046927005,58430.924269250834,82059.15559168719,82054.25966142696,20599.016046927005,102653.27570835396,102653.27570835396,102653.27570835396,130327.56925592718,125874.78173478511,4452.787521142072,0.0,94692.6393698592,50465.702702437746,49141.040741579396,27674.293547573227,76815.33428915263,20973.673958572366,1565.8961815619355,0.0,0.8770476782652936,2.697754710678884,0.0014957518510113484,1.0,1.0,-6.806245069999534,330368.27731556824,1558453.4289493265,4.717321655737211,1558453.4289493265,4.717321655737211,0.7578756770256041,0.09236399120979218,3.598816039464263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598816039464263,1.2842174737443819,1.2845227543626248,2.8023415917019303,5937.825561043172,14602.070586577902,6456.6446151193295,0.0004246259688493805,26312.164426152664,2683.094066388896,19299.34283324932,1967.9852786883719,0.7334760653162751,0.7334760653162751,32523.263533375524,32395.05729023726,1.0049494280392668,0.8,4304.867857675451,4287.898129693729,1.0049494280392668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.3724397599008,3099.015535412006,7.558238920454386,4.950788043294919,-2.3037349086930297,7.254522951987949,2.825345445272901,3.5,0.8072415557922575,0.6,0.00023770485302445412,1.0001278203202386,0.00023767447339715197,198.7792952349849,0.0,6.041435052907104e-06,17.121426939938733,0.024238341934796473,8.029440351870012e-05,0.000157410449505754,0.000566491250460587,0.0923639912012356,0.0923639912012356,0.0923639912012356,0.09236276517540237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.9558133915,595.4478416041279,0.0,0.0923639912012356,0.09236399120979218,0.09236399120979218,0.37029043565948216,0.37029043565948216,0.5,9.887330922939487,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,-6.963318810448982e-11,27674.293547573227,20973.673958572366,0.7578756770256041,0.7606674475867259,0.4925046355967784,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504512302609764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.15541826039,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7891276502349,260.7891276502349,-12.360872349765089,245.07479163917176,276.50346366129463,113629.07886915164,113743.1700668101,-114.09119765847223,0.0,nan,276.50346366129463,3.3534636612946542,270.2177292568748,-2.932270743125173,263.9319948524509,-9.218005147549093,257.6462604480241,-15.503739551975855,251.360526043593,-21.789473956406965,245.07479163917176,-28.075208360828213,1.0,1.0,25762.5980482374,25762.5980482374,275.91187632423294,2.761876324232958,275.91187632423294,275.91187632423294,82048.221824656,82054.25966142696,-6.037836770963622,0.0,8575.796259387458,8575.796259387458,0.9066214724334938,3616.8101196615844,275.91187632423294,2.761876324232958,1.0,0.002,0.13319357712208388,0.004840818500425522,0.00020561207614554704,0.0017943879231169255,0.10280603807277353,0.10280603807277353,0.0,-7.375276604715264e-13,0.9999862390208762,0.9999862390208762,0.0,0.09236272019083736,1.2710189548247186e-06,0.0,0.0,0.0,1599777.9502857523,266.34375493000044,0.0,1.0,1285424.9723135848,2594.4213018731116,,,,,,,,,,,,,,,,,,,3.0,14602.070586577902,1565.8961815619355,0.37029043565948216,6.1796691888313084,2.825345445272901
1391.0,-29.828066176064166,4.950796599806648,35.04547163218799,27.783268025983148,5.098121269550798,-26.335447431513995,-39.84120637234298,1.6055025249696826,-6.8064642587380035,-6.806464258771788,40.09083287453289,37831.26242503364,20598.97322155604,20598.97322155604,58430.235646589674,82058.97610679027,82054.17243796024,20598.97322155604,102653.14565951627,102653.14565951627,102653.14565951627,130327.60762979029,125874.84483694992,4452.762792840371,0.0,94692.82507151722,50465.42058726724,49141.56053805553,27674.461970274013,76816.02250832954,20973.780803449114,1565.9094608353448,0.0,0.8770464798351997,2.6977326213745747,0.0014957518510113484,1.0,1.0,-6.8064642587380035,330365.41158175113,1558453.4088999713,4.717362515156408,1558453.4088999713,4.717362515156408,0.7578749254810335,0.09236378981299054,3.5988213488043943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988213488043943,1.284219218869898,1.284524460886855,2.802341917894148,5937.826252205339,14602.051763315301,6456.6360135741725,0.00042462456455309933,26312.17720851195,2683.0953698267963,19299.31712265523,1967.982656937408,0.7334747318595867,0.7334747318595867,32523.301918675777,32395.05729023726,1.0049509106430645,0.8,4304.872938458476,4287.898129693729,1.0049509106430645,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.3263925827023,3099.015535412006,7.558350910782128,4.950796599806648,-2.30391555839154,7.254712158198188,2.82526588522956,3.5,0.8072188243513028,0.6,0.00023767447339715197,1.0001272172701337,0.00023764424094555587,198.7803047833529,0.0,6.0388409046235245e-06,17.114075123703067,0.024244380775701097,8.028453015312995e-05,0.00015738994324402203,0.0005664182878336985,0.0923637898114282,0.0923637898114282,0.0923637898114282,0.09236266595591971,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.1161283704,595.4477894298886,0.0,0.0923637898114282,0.09236378981299054,0.09236378981299054,0.37028921549186694,0.37028921549186694,0.5,9.887297210419778,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,3.376499080331996e-11,27674.461970274013,20973.780803449114,0.7578749254810335,0.7606516679544791,0.49249181602616054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450458587632428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.148066444155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7883821768705,260.7883821768705,-12.36161782312945,245.07360101317897,276.5031633405603,113632.39742693542,113746.43677509089,-114.03934815545593,0.0,nan,276.5031633405603,3.353163340560343,270.21725087509117,-2.93274912490881,263.93133840960536,-9.218661590394618,257.64542594413194,-15.504574055868034,251.3595134786554,-21.790486521344576,245.07360101317897,-28.076398986821005,1.0,1.0,25762.5980482374,25762.5980482374,275.91164696450267,2.761646964502688,275.91164696450267,275.91164696450267,82047.93153027071,82054.17243796024,-6.240907689527376,0.0,8575.796259387458,8575.796259387458,0.9066211457879131,3616.815455548416,275.91164696450267,2.761646964502688,1.0,0.002,0.13319474513159243,0.004840774254632624,0.0002056137867265274,0.0017943862146408119,0.1028068933632637,0.1028068933632637,0.0,1.367339401425749e-12,0.9999873542755362,0.9999873542755362,0.0,0.09236262180595413,1.168007036407423e-06,0.0,0.0,0.0,1599777.692404058,266.343535741262,0.0,1.0,1285425.7192804087,2594.418285473191,,,,,,,,,,,,,,,,,,,3.0,14602.051763315301,1565.9094608353448,0.37028921549186694,6.1796691888313084,2.82526588522956
1392.0,-29.82929241209777,4.950805624372559,35.04546753229145,27.78293805839496,5.097890970487008,-26.336574073833237,-39.84229423860086,1.6051726322037618,-6.80667499078379,-6.806674990771105,40.090825048462435,37830.61733421254,20598.917052854144,20598.917052854144,58429.534387066684,82058.75475184865,82053.99967132401,20598.917052854144,102652.91672417815,102652.91672417815,102652.91672417815,130327.50870762928,125874.77088125332,4452.737826375966,0.0,94692.98540450807,50465.15772729432,49142.03075245972,27674.591983451126,76816.62273591085,20973.86057982085,1565.9207075327313,0.0,0.8770453559369514,2.697711384449731,0.0014957518510113484,1.0,1.0,-6.80667499078379,330362.6564314881,1558453.0708211323,4.717400833542245,1558453.0708211323,4.717400833542245,0.7578742476984959,0.0923635762771683,3.59882765375315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59882765375315,1.2842208232064642,1.2845260267775858,2.802343326568663,5937.8292370176,14602.033015531866,6456.626325864836,0.00042462262683971397,26312.17566247012,2683.095212174404,19299.288165443722,1967.9797041236022,0.7334736744316778,0.7334736744316778,32523.347501981232,32395.05729023726,1.0049526712650514,0.8,4304.878971989099,4287.898129693729,1.0049526712650514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.2804151104187,3099.015535412006,7.558457815438984,4.950805624372559,-2.304090739631043,7.254896364003602,2.82518644651609,3.5,0.8071961275760257,0.6,0.00023764424094555587,1.000127456637547,0.00023761395546975742,198.7813162300381,0.0,6.009615942619983e-06,17.031251581385032,0.024250390391643718,8.027466044459537e-05,0.00015736958050096048,0.0005663459981663891,0.09236357627032224,0.09236357627032224,0.09236357627032224,0.09236248386866489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.23630574864,595.4477499510873,0.0,0.09236357627032224,0.0923635762771683,0.0923635762771683,0.3702880072818873,0.3702880072818873,0.5,9.887264437651028,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,-1.2676082405960187e-11,27674.591983451126,20973.86057982085,0.7578742476984959,0.7606365953882477,0.4924795700049331,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504659102915456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.06524290184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78763983183586,260.78763983183586,-12.362360168164116,245.07241296660857,276.5028666970625,113636.07779812613,113749.638587615,-113.56078948885526,0.0,nan,276.5028666970625,3.3528666970624954,270.21677595097293,-2.9332240490270465,263.93068520487816,-9.219314795121818,257.6445944587939,-15.505405541206073,251.35850371269922,-21.79149628730076,245.07241296660857,-28.07758703339141,1.0,1.0,25762.5980482374,25762.5980482374,275.91141608666135,2.76141608666137,275.91141608666135,275.91141608666135,82047.71524590331,82053.99967132401,-6.2844254207011545,0.0,8575.796259387458,8575.796259387458,0.9066207578894493,3616.8217920219154,275.91141608666135,2.76141608666137,1.0,0.002,0.13319588015874415,0.004840731655967865,0.00020561544995920575,0.0017943845497409387,0.10280772497960287,0.10280772497960287,0.0,-2.99855626439971e-13,0.9999877113080846,0.9999877113080846,0.0,0.09236244124963523,1.1350275330733102e-06,0.0,0.0,0.0,1599777.44447126,266.3433250092162,0.0,1.0,1285426.4374270437,2594.4153854596693,,,,,,,,,,,,,,,,,,,3.0,14602.033015531866,1565.9207075327313,0.3702880072818873,6.1796691888313084,2.82518644651609
1393.0,-29.830510099757788,4.950815009207135,35.04546359633973,27.782634877972328,5.097657282109802,-26.337693361571294,-39.84337728526441,1.60484054397496,-6.806892265653971,-6.806892265701984,40.09082157588282,37829.9579697839,20598.873821284822,20598.873821284822,58428.83179106872,82058.57859175697,82053.8693006367,20598.873821284822,102652.74312192152,102652.74312192152,102652.74312192152,130327.48900647442,125874.77465975785,4452.714346716571,0.0,94693.17677851503,50464.86370229171,49142.570084692576,27674.745884552907,76817.31596924548,20973.95710635819,1565.933249119177,0.0,0.8770441795050801,2.6976894882973825,0.0014957518510113484,1.0,1.0,-6.806892265653971,330359.8157580123,1558452.9208069989,4.717440943085407,1558452.9208069989,4.717440943085407,0.7578735210018724,0.09236337361797159,3.5988311572256473,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988311572256473,1.2842224379180742,1.2845276029776302,2.8023425311427483,5937.8275516055355,14602.014181064123,6456.618879037461,0.0004246217795482244,26312.20322420304,2683.098022688996,19299.265906378354,1967.977434330618,0.733472060166596,0.733472060166596,32523.372831261408,32395.05729023726,1.004953649590324,0.8,4304.8823246417005,4287.898129693729,1.004953649590324,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.234527097918,3099.015535412006,7.558569222745174,4.950815009207135,-2.304269728295247,7.255084737502382,2.8251071632598173,3.5,0.8071734752170906,0.6,0.00023761395546975742,1.00012656931781,0.00023758388463955592,198.78232063466066,0.0,6.020186741868515e-06,17.06120922645537,0.024256410578385585,8.026483557622307e-05,0.00015734911989353435,0.0005662729152348853,0.0923633736131088,0.0923633736131088,0.0923633736131088,0.0923623500439729,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.36757736816,595.4477070770668,0.0,0.0923633736131088,0.09236337361797159,0.09236337361797159,0.3702868025187899,0.3702868025187899,0.5,9.88723373074632,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,4.803268893738277e-11,27674.745884552907,20973.95710635819,0.7578735210018724,0.7606205847449974,0.4924665421131021,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504732467250174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.09520054691,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7869005153548,260.7869005153548,-12.363099484645204,245.0712284761936,276.50257255451476,113639.62318386608,113752.72067906582,-113.09749519972809,0.0,nan,276.50257255451476,3.3525725545147793,270.2163037388527,-2.933696261147304,263.93003492318496,-9.219965076815015,257.6437661075249,-15.506233892475052,251.3574972918577,-21.79250270814228,245.0712284761936,-28.07877152380638,1.0,1.0,25762.5980482374,25762.5980482374,275.9111836095634,2.7611836095634317,275.9111836095634,275.9111836095634,82047.54377085547,82053.8693006367,-6.325529781228397,0.0,8575.796259387458,8575.796259387458,0.9066205423457011,3616.8253130117755,275.9111836095634,2.7611836095634317,1.0,0.002,0.13319694721382422,0.004840688170246182,0.00020561700550082997,0.0017943829944826488,0.10280850275041498,0.10280850275041498,0.0,-1.652150638520311e-14,0.9999884471997135,0.9999884471997135,0.0,0.09236230656236238,1.067055609198533e-06,0.0,0.0,0.0,1599777.188839964,266.343107734346,0.0,1.0,1285427.1778698738,2594.412395414807,,,,,,,,,,,,,,,,,,,3.0,14602.014181064123,1565.933249119177,0.3702868025187899,6.1796691888313084,2.8251071632598173
1394.0,-29.831727695152743,4.950824595533178,35.04545967344639,27.782346051558875,5.097437879227784,-26.3388111377244,-39.844459982682,1.6045213216661462,-6.8071198334657765,-6.807119833468735,40.09081408041772,37829.29439220694,20598.849641210876,20598.849641210876,58428.14403341782,82058.39524377132,82053.65392450566,20598.849641210876,102652.50356571654,102652.50356571654,102652.50356571654,130327.3942107839,125874.70310709106,4452.691103692832,0.0,94693.3649483374,50464.571583001554,49143.10373926206,27674.890645067357,76817.99438432942,20974.046384395424,1565.9456032023354,0.0,0.8770429621296698,2.697666555011304,0.0014957518510113484,1.0,1.0,-6.8071198334657765,330356.840534188,1558452.5970078523,4.717482448638962,1558452.5970078523,4.717482448638962,0.7578727827108411,0.09236317201119212,3.5988343311461106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988343311461106,1.2842239920542384,1.284529118863406,2.8023416112865425,5937.825602540614,14601.995476974265,6456.611618084808,0.0004246210027123106,26312.232305003236,2683.1009881053405,19299.24420290497,1967.9752211922494,0.7334704246752658,0.7334704246752658,32523.39577795381,32395.05729023726,1.0049545358900178,0.8,4304.885361928486,4287.898129693729,1.0049545358900178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.1887101800176,3099.015535412006,7.558687427503022,4.950824595533178,-2.30445491857078,7.255279514103958,2.8250280037255355,3.5,0.8071508582072958,0.6,0.00023758388463955592,1.000126560988424,0.00023755381959334428,198.7833249721117,0.0,5.977549410864512e-06,16.940375030390026,0.02426238812779645,8.025501498711892e-05,0.000157328869652437,0.0005662005373856018,0.09236317200503631,0.09236317200503631,0.09236317200503631,0.09236216532705026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.4769568525,595.4476711271132,0.0,0.09236317200503631,0.09236317201119212,0.09236317201119212,0.370285605726702,0.370285605726702,0.5,9.887203528910929,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27674.890645067357,20974.046384395424,0.7578727827108411,0.7606049142743168,0.49245355460522117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504805320845995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.97436635084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7861649838396,260.7861649838396,-12.363835016160351,245.0700470411674,276.5022829265099,113643.2622225686,113755.78070873937,-112.51848617076317,0.0,nan,276.5022829265099,3.352282926509929,270.2158357494456,-2.9341642505543746,263.9293885723699,-9.220611427630104,257.6429413953084,-15.507058604691565,251.35649421823663,-21.793505781763344,245.0700470411674,-28.079952958832564,1.0,1.0,25762.5980482374,25762.5980482374,275.9109309273788,2.7609309273788085,275.9109309273788,275.9109309273788,82047.47993943418,82053.65392450566,-6.173985071480274,0.0,8575.796259387458,8575.796259387458,0.9066203470768788,3616.8285028018413,275.9109309273788,2.7609309273788085,1.0,0.002,0.13319799921790818,0.004840642895263825,0.000205618533463694,0.001794381465797223,0.102809266731847,0.102809266731847,0.0,-7.390832737486086e-13,0.9999886101185119,0.9999886101185119,0.0,0.09236212000560905,1.0520055830703964e-06,0.0,0.0,0.0,1599776.921097955,266.3428801665342,0.0,1.0,1285427.9533886518,2594.4092637321414,,,,,,,,,,,,,,,,,,,3.0,14601.995476974265,1565.9456032023354,0.370285605726702,6.1796691888313084,2.8250280037255355
1395.0,-29.832942159559266,4.950834341387536,35.045455831428484,27.782016817387216,5.097186542305706,-26.33992928937082,-39.845539013016946,1.6041736719956838,-6.807349887582404,-6.807349887592746,40.090808566728434,37828.6454023174,20598.830499346946,20598.830499346946,58427.47590166435,82058.2166046807,82053.45970735746,20598.830499346946,102652.2902067044,102652.2902067044,102652.2902067044,130327.3353961855,125874.6668566534,4452.66853953209,0.0,94693.55057684302,50464.286034788405,49143.62726894957,27675.045189481098,76818.67245843066,20974.142550592824,1565.9584799491054,0.0,0.8770417235274278,2.6976433713228376,0.0014957518510113484,1.0,1.0,-6.807349887582404,330353.83282580297,1558452.3588214312,4.717524677981291,1558452.3588214312,4.717524677981291,0.7578720253929271,0.09236297516205025,3.598839052745443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598839052745443,1.2842256790541087,1.2845307676517865,2.8023416066529316,5937.825592722549,14601.976734143194,6456.603393761852,0.00042461976810639234,26312.24936402872,2683.102727641827,19299.219619853287,1967.9727144186127,0.7334690148626026,0.7334690148626026,32523.429913989985,32395.05729023726,1.004955854370456,0.8,4304.889880267329,4287.898129693729,1.004955854370456,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.1429369833154,3099.015535412006,7.55880736375226,4.950834341387536,-2.3046415385446313,7.255475879932168,2.8249489206159035,3.5,0.8071282630331152,0.6,0.00023755381959334428,1.0001262367789308,0.00023752383534945048,198.78432673585525,0.0,5.976429851391348e-06,16.93720219884308,0.02426836455764784,8.024522876537812e-05,0.00015730859082796616,0.0005661283000040383,0.0923629751525791,0.0923629751525791,0.0923629751525791,0.09236200061648882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.5912636861,595.4476336715935,0.0,0.0923629751525791,0.09236297516205025,0.09236297516205025,0.3702844106672548,0.3702844106672548,0.5,9.887174292981559,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,1.0345502232667059e-11,27675.045189481098,20974.142550592824,0.7578720253929271,0.7605895029399466,0.4924407594102571,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45048781696199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.9711935193,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7854299306628,260.7854299306628,-12.364570069337162,245.06886835650695,276.5019915048134,113646.58310535815,113759.0284177018,-112.44531234366588,0.0,nan,276.5019915048134,3.3519915048134408,270.21536687515714,-2.934633124842833,263.92874224549297,-9.221257754507008,257.6421176158391,-15.507882384160894,251.35549298616715,-21.794507013832828,245.06886835650695,-28.081131643493023,1.0,1.0,25762.5980482374,25762.5980482374,275.91067822612763,2.760678226127652,275.91067822612763,275.91067822612763,82047.31033695143,82053.45970735746,-6.149370406026719,0.0,8575.796259387458,8575.796259387458,0.9066200565902307,3616.8332480091703,275.91067822612763,2.760678226127652,1.0,0.002,0.13319901934257175,0.00484059731054143,0.00020562001116367017,0.0017943799888261482,0.10281000558183508,0.10281000558183508,0.0,-1.0181525761376875e-14,0.9999889552621117,0.9999889552621117,0.0,0.092361955037199,1.020124851245277e-06,0.0,0.0,0.0,1599776.6504299683,266.3426501124176,0.0,1.0,1285428.7373793935,2594.4060978437515,,,,,,,,,,,,,,,,,,,3.0,14601.976734143194,1565.9584799491054,0.3702844106672548,6.1796691888313084,2.8249489206159035
1396.0,-29.834157405009197,4.950844300218532,35.04545188007256,27.781689329445385,5.0969411480359375,-26.34104754969188,-39.8466180084273,1.6038312926336162,-6.807575875000111,-6.807575875070119,40.090797729924745,37827.996252667865,20598.804940840026,20598.804940840026,58426.80119350789,82058.02899980322,82053.19994974915,20598.804940840026,102652.00489058917,102652.00489058917,102652.00489058917,130327.17866524064,125874.53343637646,4452.645228864195,0.0,94693.73064147742,50464.00471676607,49144.13991634595,27675.173774651466,76819.31369099741,20974.220310057703,1565.9700234816235,0.0,0.8770405275995918,2.6976205976088647,0.0014957518510113484,1.0,1.0,-6.807575875000111,330350.87830605975,1558451.8906795764,4.717565452439087,1558451.8906795764,4.717565452439087,0.7578713138657373,0.09236276911027172,3.598844049780939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598844049780939,1.2842273412575145,1.2845323917414853,2.802341870604432,5937.826152004105,14601.958013449745,6456.594901402425,0.00042461840134423967,26312.262863193926,2683.104104173589,19299.19423562265,1967.9701259474593,0.7334676738357884,0.7334676738357884,32523.46604135412,32395.05729023726,1.004957249764916,0.8,4304.894662183771,4287.898129693729,1.004957249764916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.0972003765846,3099.015535412006,7.558924847889261,4.950844300218532,-2.304825531709959,7.255669831928491,2.824869901607857,3.5,0.8071056861736734,0.6,0.00023752383534945048,1.0001263192253562,0.00023749383531214695,198.7853291527465,0.0,5.960397735111451e-06,16.891767181305852,0.024274324955382953,8.023544396349168e-05,0.0001572883913859588,0.0005660563914389734,0.09236276910696907,0.09236276910696907,0.09236276910696907,0.09236177579015013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.6825447203,595.4476034450702,0.0,0.09236276910696907,0.09236276911027172,0.09236276911027172,0.3702832191929943,0.3702832191929943,0.5,9.887144493067717,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,7.003109203651547e-11,27675.173774651466,20974.220310057703,0.7578713138657373,0.7605743710302768,0.49242819852347874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45049508317622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.925758501755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78469573809576,260.78469573809576,-12.365304261904214,245.06769184126128,276.5016996349262,113649.9638241692,113762.27748533855,-112.31366116934393,0.0,nan,276.5016996349262,3.351699634926206,270.2148980761999,-2.9351019238000617,263.928096517467,-9.22190348253298,257.64129495872993,-15.508705041270048,251.3544933999906,-21.79550660000939,245.06769184126128,-28.082308158738698,1.0,1.0,25762.5980482374,25762.5980482374,275.9104219490304,2.7604219490304445,275.9104219490304,275.9104219490304,82047.16293139393,82053.19994974915,-6.037018355214968,0.0,8575.796259387458,8575.796259387458,0.9066197491577875,3616.838270029844,275.9104219490304,2.7604219490304445,1.0,0.002,0.13320005760693002,0.00484055237882961,0.0002056215185806242,0.0017943784811957077,0.1028107592903121,0.1028107592903121,0.0,-2.236683060985456e-13,0.9999887588394245,0.9999887588394245,0.0,0.09236173084555295,1.0382647187657042e-06,0.0,0.0,0.0,1599776.3845458876,266.34242412499987,0.0,1.0,1285429.5075104358,2594.4029879286554,,,,,,,,,,,,,,,,,,,3.0,14601.958013449745,1565.9700234816235,0.3702832191929943,6.1796691888313084,2.824869901607857
1397.0,-29.8353656444633,4.950854525222306,35.0454479008763,27.781340712122642,5.096682824429835,-26.34216079758489,-39.847696270421125,1.603477977478856,-6.807797710397097,-6.807797710405132,40.09078902452698,37827.38359696499,20598.77300060682,20598.77300060682,58426.15659757181,82057.83789058552,82052.98065030691,20598.77300060682,102651.75365091373,102651.75365091373,102651.75365091373,130327.0619484695,125874.43988352612,4452.622064943383,0.0,94693.90401722658,50463.754742374076,49144.610305391674,27675.308297555774,76819.91860294745,20974.302609204777,1565.9817501881741,0.0,0.8770393462226548,2.6975982424594025,0.0014957518510113484,1.0,1.0,-6.807797710397097,330347.97808931366,1558451.5146127294,4.717605730861724,1558451.5146127294,4.717605730861724,0.7578706037777792,0.09236256361702694,3.598850193506409,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598850193506409,1.284229054612807,1.2845340669748364,2.8023429158371256,5937.828366726759,14601.939236627246,6456.585576501507,0.0004246166422676276,26312.266119908985,2683.1044362661037,19299.166362869782,1967.9672837176593,0.7334665237467787,0.7334665237467787,32523.510458997072,32395.05729023726,1.004958965366194,0.8,4304.9005414241265,4287.898129693729,1.004958965366194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.0515098475116,3099.015535412006,7.55903986628109,4.950854525222306,-2.3050068148555987,7.255861340077905,2.8247909630908534,3.5,0.8070831323116724,0.6,0.00023749383531214695,1.0001255921840686,0.0002374640116882813,198.78632579943917,0.0,5.963567289977342e-06,16.90074969979579,0.02428028852267293,8.022566691439822e-05,0.00015726816839774872,0.0005659845782706365,0.09236256362262132,0.09236256362262132,0.09236256362262132,0.09236157761954872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.78306197433,595.4475703186247,0.0,0.09236256362262132,0.09236256361702694,0.09236256361702694,0.3702820251789872,0.3702820251789872,0.5,9.88711491554381,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,8.01492205937393e-12,27675.308297555774,20974.302609204777,0.7578706037777792,0.7605599909517491,0.4924163457199187,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450502354133014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.934741020246,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78396171116407,260.78396171116407,-12.36603828883591,245.06651819357094,276.5014052287551,113653.2627341637,113765.55105569525,-112.28832153156456,0.0,nan,276.5014052287551,3.351405228755141,270.21442782172,-2.9355721782799833,263.92745041468896,-9.222549585311015,257.6404730076454,-15.509526992354552,251.3534956006041,-21.79650439939587,245.06651819357094,-28.083481806429035,1.0,1.0,25762.5980482374,25762.5980482374,275.91017454179104,2.7601745417910593,275.91017454179104,275.91017454179104,82046.93691267578,82052.98065030691,-6.04373763113108,0.0,8575.796259387458,8575.796259387458,0.9066193711773594,3616.8444444739407,275.91017454179104,2.7601745417910593,1.0,0.002,0.13320108767420002,0.004840508232690918,0.00020562301509436106,0.0017943769863328985,0.10281150754718052,0.10281150754718052,0.0,1.4272593523712018e-12,0.9999888475901908,0.9999888475901908,0.0,0.09236153355186645,1.0300651604854686e-06,0.0,0.0,0.0,1599776.1235461356,266.3422022896029,0.0,1.0,1285430.2634910627,2594.3999351605084,,,,,,,,,,,,,,,,,,,3.0,14601.939236627246,1565.9817501881741,0.3702820251789872,6.1796691888313084,2.8247909630908534
1398.0,-29.836571250350115,4.95086506182602,35.04544383412635,27.7810285211541,5.096437545701554,-26.34327037073754,-39.84876636005936,1.6031366660523598,-6.808015826404642,-6.80801582639095,40.09077854155244,37826.723948021594,20598.735607958857,20598.735607958857,58425.45955598045,82057.6729811292,82052.74492172957,20598.735607958857,102651.48052968842,102651.48052968842,102651.48052968842,130326.9131277064,125874.31454198154,4452.598585724862,0.0,94694.09837111534,50463.45365722588,49145.16079321051,27675.43259801799,76820.5933912285,20974.37779130518,1565.9929023160257,0.0,0.8770381920207675,2.6975762622688175,0.0014957518510113484,1.0,1.0,-6.808015826404642,330345.1265183902,1558451.0617569392,4.717645082831821,1558451.0617569392,4.717645082831821,0.7578699164690668,0.09236235375551399,3.5988537760071253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988537760071253,1.2842307115014433,1.2845356859545862,2.802342089919005,5937.826616705369,14601.920559650014,6456.578230193092,0.0004246158203633275,26312.293931590917,2683.107272268401,19299.14440426232,1967.9650445628547,0.7334649139462329,0.7334649139462329,32523.536359600137,32395.05729023726,1.0049599657596586,0.8,4304.903969698584,4287.898129693729,1.0049599657596586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2725.005874891734,3099.015535412006,7.559152733488053,4.95086506182602,-2.305185627555473,7.256050689381493,2.8247121214673565,3.5,0.8070606061335305,0.6,0.0002374640116882813,1.000125319655121,0.0002374342565091417,198.78732028253566,0.0,5.928528610274639e-06,16.801450081518325,0.024286217051283206,8.021596505631855e-05,0.00015724804663196275,0.0005659127263911837,0.0923623537586419,0.0923623537586419,0.0923623537586419,0.0923613612492703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.87592925096,595.4475395934625,0.0,0.0923623537586419,0.09236235375551399,0.09236235375551399,0.3702808317728491,0.3702808317728491,0.5,9.887085141566672,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,-1.3699263945454732e-11,27675.43259801799,20974.37779130518,0.7578699164690668,0.760544236601166,0.4924034334827295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505095832410657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.83544140197,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7832292450743,260.7832292450743,-12.366770754925653,245.06534746555235,276.5011110245973,113656.62133403266,113768.6708848134,-112.04955078072288,0.0,nan,276.5011110245973,3.351111024597344,270.2139583127869,-2.9360416872131054,263.92680560098245,-9.22319439901753,257.63965288916773,-15.510347110832242,251.35250017735905,-21.79749982264093,245.06534746555235,-28.084652534447628,1.0,1.0,25762.5980482374,25762.5980482374,275.90992893814456,2.759928938144583,275.90992893814456,275.90992893814456,82046.78029386526,82052.74492172957,-5.96462786430493,0.0,8575.796259387458,8575.796259387458,0.9066191507710537,3616.848044887161,275.90992893814456,2.759928938144583,1.0,0.002,0.13320212365028694,0.004840464724034049,0.00020562452229770442,0.0017943754783464395,0.10281226114885221,0.10281226114885221,0.0,6.441440263127429e-13,0.9999887835727386,0.9999887835727386,0.0,0.0923613177798914,1.035975622593098e-06,0.0,0.0,0.0,1599775.8669217404,266.34198417359534,0.0,1.0,1285431.00679567,2594.396933585206,,,,,,,,,,,,,,,,,,,3.0,14601.920559650014,1565.9929023160257,0.3702808317728491,6.1796691888313084,2.8247121214673565
1399.0,-29.837773547198804,4.950875845927603,35.045439722035,27.78068035785111,5.096178163141208,-26.344378376161888,-39.84983997708184,1.6027829920478456,-6.808237746501675,-6.80823774648606,40.09076910071491,37826.116183228405,20598.705908633852,20598.705908633852,58424.822091862254,82057.48539419209,82052.51357815345,20598.705908633852,102651.2194867873,102651.2194867873,102651.2194867873,130326.78424161975,125874.20894367203,4452.575297947722,0.0,94694.27243167727,50463.20667014773,49145.62862392171,27675.564754832452,76821.19337875416,20974.458365094513,1566.004521732606,0.0,0.8770370129803111,2.697553898874145,0.0014957518510113484,1.0,1.0,-6.808237746501675,330342.2252340195,1558450.6539201469,4.71768528172902,1558450.6539201469,4.71768528172902,0.7578692088454002,0.09236214707880151,3.598859830675952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598859830675952,1.2842324260373206,1.28453736268307,2.802343063226288,5937.8286790267075,14601.901895157265,6456.569028890073,0.00042461410439267427,26312.298029648857,2683.1076901540137,19299.11690095184,1967.9622400056944,0.7334637544468933,0.7334637544468933,32523.580133361644,32395.05729023726,1.0049616564923627,0.8,4304.909763713035,4287.898129693729,1.0049616564923627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.960303700065,3099.015535412006,7.559268250867387,4.950875845927603,-2.3053666281761362,7.25624247410374,2.8246333908848476,3.5,0.8070381116813851,0.6,0.0002374342565091417,1.0001249768992686,0.00023740458642005879,198.7883120447875,0.0,5.914952325692389e-06,16.76297489101223,0.0242921320036089,8.020623230756099e-05,0.00015722802420158071,0.0005658416205556152,0.09236214707389895,0.09236214707389895,0.09236214707389895,0.09236115669245219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.9735367199,595.4475073774629,0.0,0.09236214707389895,0.09236214707880151,0.09236214707880151,0.37027963729733643,0.37027963729733643,0.5,9.887055429829408,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,-1.5631940186722204e-11,27675.564754832452,20974.458365094513,0.7578692088454002,0.7605299985878682,0.492391676301265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505167966605577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.79696621146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7824970746936,260.7824970746936,-12.367502925306383,245.06417956969185,276.5008145796956,113659.90460584087,113771.90892080205,-112.0043149611859,0.0,nan,276.5008145796956,3.350814579695623,270.213487577692,-2.936512422307999,263.9261605756911,-9.223839424308892,257.63883357369724,-15.511166426302736,251.35150657169373,-21.798493428306244,245.06417956969185,-28.085820430308132,1.0,1.0,25762.5980482374,25762.5980482374,275.90968004171174,2.7596800417117606,275.90968004171174,275.90968004171174,82046.55911107683,82052.51357815345,-5.954467076619039,0.0,8575.796259387458,8575.796259387458,0.9066187782692856,3616.8541298293317,275.90968004171174,2.7596800417117606,1.0,0.002,0.13320315823106027,0.004840420537849418,0.00020562602574062392,0.0017943739740734928,0.10281301287031196,0.10281301287031196,0.0,-1.8588342670655678e-13,0.999988798644154,0.999988798644154,0.0,0.09236111249752538,1.034581276128401e-06,0.0,0.0,0.0,1599775.6058209504,266.3417622534983,0.0,1.0,1285431.7630630718,2594.3938796693706,,,,,,,,,,,,,,,,,,,3.0,14601.901895157265,1566.004521732606,0.37027963729733643,6.1796691888313084,2.8246333908848476
1400.0,-29.838973089699753,4.950886976236564,35.045435541977575,27.78036369653421,5.095946630067456,-26.34548111772588,-39.85090524712575,1.6024546580110386,-6.8084522775022265,-6.808452277500591,40.09075891680279,37825.4782198341,20598.66436365481,20598.66436365481,58424.14258348891,82057.28960854281,82052.29030193054,20598.66436365481,102650.95466558535,102650.95466558535,102650.95466558535,130326.64227508495,125874.09049768225,4452.5517774026985,0.0,94694.44407902476,50462.93541012904,49146.12074321747,27675.68760949959,76821.80835271705,20974.5327380319,1566.0155193553346,0.0,0.8770358772434386,2.697532280234757,0.0014957518510113484,1.0,1.0,-6.8084522775022265,330339.42057044123,1558450.2139828713,4.717724004273202,1558450.2139828713,4.717724004273202,0.7578685319035202,0.09236193562325318,3.598864946869066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598864946869066,1.2842340219591788,1.284538920878553,2.8023435645932926,5937.829741363228,14601.883256768719,6456.5603269982375,0.0004246126248270315,26312.30831860108,2683.1087393351536,19299.090890414816,1967.959587669063,0.7334624791079855,0.7334624791079855,32523.61712216385,32395.05729023726,1.0049630851609268,0.8,4304.914659651769,4287.898129693729,1.0049630851609268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.914785382061,3099.015535412006,7.559379278264906,4.950886976236564,-2.3055428834072416,7.256429859643806,2.824554752525202,3.5,0.8070156435786292,0.6,0.00023740458642005879,1.000124691797058,0.00023737498770626505,198.78930154368743,0.0,5.89806692700903e-06,16.71512167114359,0.02429803007053591,8.01965763063283e-05,0.00015720801011373048,0.0005657703969653423,0.09236193562878992,0.09236193562878992,0.09236193562878992,0.09236094551217838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.067498642,595.4474763108883,0.0,0.09236193562878992,0.09236193562325318,0.09236193562325318,0.3702784427878143,0.3702784427878143,0.5,9.887025728806412,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,-1.6484591469634324e-12,27675.68760949959,20974.5327380319,0.7578685319035202,0.7605150651393453,0.4923794301504005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505239903494862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.749112991594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78176792841373,260.78176792841373,-12.368232071586249,245.06301471997986,276.50052113684916,113663.44861227261,113774.99031181684,-111.54169954421617,0.0,nan,276.50052113684916,3.3505211368491814,270.2130198534729,-2.9369801465271053,263.92551857009715,-9.224481429902823,257.638017286728,-15.511982713272005,251.35051600335535,-21.799483996644625,245.06301471997986,-28.086985280020116,1.0,1.0,25762.5980482374,25762.5980482374,275.90943947507134,2.7594394750713604,275.90943947507134,275.90943947507134,82046.3977414353,82052.29030193054,-5.8925604952382855,0.0,8575.796259387458,8575.796259387458,0.9066184635052361,3616.8592716034113,275.90943947507134,2.7594394750713604,1.0,0.002,0.13320419111344853,0.004840377692686044,0.000205627529678401,0.001794372471500469,0.10281376483920049,0.10281376483920049,0.0,1.1788699356973797e-12,0.9999888170266785,0.9999888170266785,0.0,0.09236090274219118,1.032881061994857e-06,0.0,0.0,0.0,1599775.3534131602,266.34154772249775,0.0,1.0,1285432.4941487494,2594.3909274459106,,,,,,,,,,,,,,,,,,,3.0,14601.883256768719,1566.0155193553346,0.3702784427878143,6.1796691888313084,2.824554752525202
1401.0,-29.84016708880107,4.950898525126378,35.04543154214754,27.780040364619367,5.095690754287281,-26.34658130449301,-39.851966326218076,1.6021049699826126,-6.808661055924688,-6.808661055908386,40.090755753412104,37824.83399142443,20598.61413486056,20598.61413486056,58423.44812628499,82057.13131274498,82052.17922640331,20598.61413486056,102650.79336126387,102650.79336126387,102650.79336126387,130326.6290796398,125874.09936520302,4452.529714436784,0.0,94694.63832077761,50462.64228646397,49146.66226034849,27675.835718375918,76822.49797872441,20974.625656794862,1566.0275795057328,0.0,0.8770347460712776,2.697511241423461,0.0014957518510113484,1.0,1.0,-6.808661055924688,330336.6911309714,1558450.0773277245,4.717762571248352,1558450.0773277245,4.717762571248352,0.7578678335219465,0.09236173215568735,3.598868899221314,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598868899221314,1.284235717549531,1.2845405788577626,2.8023429422196484,5937.8284226281585,14601.864633482377,6456.5527936912495,0.0004246117051269162,26312.333394880447,2683.1112964040167,19299.068372856098,1967.957291517093,0.7334609243211813,0.7334609243211813,32523.64569667921,32395.05729023726,1.0049641888333811,0.8,4304.918441852551,4287.898129693729,1.0049641888333811,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.8693374146055,3099.015535412006,7.559486927327243,4.950898525126378,-2.305715356799217,7.256613881925595,2.8244762365782847,3.5,0.8069932104509385,0.6,0.00023737498770626505,1.000124116743839,0.00023734552915202192,198.79028647846545,0.0,5.88390764164802e-06,16.674994256430487,0.024303913978177556,8.018695936174892e-05,0.00015718802834451613,0.0005656991065389975,0.09236173214323405,0.09236173214323405,0.09236173214323405,0.09236081732084818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.18454292143,595.4474380802708,0.0,0.09236173214323405,0.09236173215568735,0.09236173215568735,0.3702772480382824,0.3702772480382824,0.5,9.886998282578311,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27675.835718375918,20974.625656794862,0.7578678335219465,0.7604991983268372,0.49236662418735483,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450531167626211,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.70898557688,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7810395473832,260.7810395473832,-12.368960452616761,245.06185309877503,276.5002259959912,113666.68579033863,113778.11042638711,-111.4246360484823,0.0,nan,276.5002259959912,3.3502259959911953,270.21255141654933,-2.937448583450646,263.9248768370996,-9.225123162900388,257.6372022576638,-15.512797742336204,251.34952767822054,-21.800472321779438,245.06185309877503,-28.088146901224945,1.0,1.0,25762.5980482374,25762.5980482374,275.909217744452,2.7592177444520303,275.909217744452,275.909217744452,82046.13267893186,82052.17922640331,-6.046547471458325,0.0,8575.796259387458,8575.796259387458,0.9066182203441684,3616.8632437174206,275.909217744452,2.7592177444520303,1.0,0.002,0.13320514749631243,0.004840336190825762,0.00020562891794994275,0.0017943710811832915,0.10281445897497136,0.10281445897497136,0.0,-8.667658604744055e-13,0.9999896452292001,0.9999896452292001,0.0,0.0923607757711202,9.56384567155198e-07,0.0,0.0,0.0,1599775.1077729764,266.3413389440753,0.0,1.0,1285433.2056297506,2594.388054393459,,,,,,,,,,,,,,,,,,,3.0,14601.864633482377,1566.0275795057328,0.3702772480382824,6.1796691888313084,2.8244762365782847
