time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1402.0,-29.84135869490907,4.950910568474029,35.04542760051237,27.779750700015597,5.095481414999992,-26.34767468391902,-39.8530263575725,1.601797403972008,-6.808863693586545,-6.808863693582405,40.090749431797676,37824.19801946824,20598.55480045364,20598.55480045364,58422.75281992188,82056.9325563167,82052.03626674452,20598.55480045364,102650.59106719815,102650.59106719815,102650.59106719815,130326.55636181966,125874.04838967469,4452.507972144973,0.0,94694.80903307316,50462.37514528827,49147.148764205434,27675.965294621503,76823.11405882693,20974.705651296834,1566.0386090865895,0.0,0.8770336606317151,2.6974908215467277,0.0014957518510113484,1.0,1.0,-6.808863693586545,330334.04198895127,1558449.8042392374,4.717799579043577,1558449.8042392374,4.717799579043577,0.757867175652696,0.09236152325047915,3.598873124521625,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598873124521625,1.2842372159693085,1.2845420397995049,2.802342962631939,5937.828465879353,14601.846081264057,6456.544626884846,0.0004246104703847024,26312.34993749893,2683.1129832816437,19299.043961725238,1967.9548022745014,0.7334595354488385,0.7334595354488385,32523.67624453366,32395.05729023726,1.004965368725069,0.8,4304.922485249875,4287.898129693729,1.004965368725069,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.823972771818,3099.015535412006,7.559591007084332,4.950910568474029,-2.3058837659952545,7.256794334469284,2.824397865453773,3.5,0.806970818701078,0.6,0.00023734552915202192,1.0001238691852175,0.00023731613299598874,198.79126944781927,0.0,5.856074437233122e-06,16.59611495511867,0.02430977005261479,8.017735297772452e-05,0.00015716817617429738,0.0005656283252637588,0.09236152323270183,0.09236152323270183,0.09236152323270183,0.09236065434640577,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.2796705678,595.447406824162,0.0,0.09236152323270183,0.09236152325047915,0.09236152325047915,0.3702760620465374,0.3702760620465374,0.5,9.886972213772959,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27675.965294621503,20974.705651296834,0.757867175652696,0.7604840487875164,0.4923543972782012,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505383118021697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.630106275574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7803162405955,260.7803162405955,-12.369683759404495,245.06069495546774,276.49993752572243,113670.40488169526,113781.05328171971,-110.6484000244183,0.0,nan,276.49993752572243,3.349937525722453,270.212089011673,-2.937910988326962,263.9242404976132,-9.22575950238678,257.63639198357447,-15.513608016425508,251.34854346952204,-21.801456530477935,245.06069495546774,-28.08930504453224,1.0,1.0,25762.5980482374,25762.5980482374,275.9089984366456,2.7589984366456406,275.9089984366456,275.9089984366456,82045.9747730837,82052.03626674452,-6.061493660818087,0.0,8575.796259387458,8575.796259387458,0.9066179603903728,3616.867490144233,275.9089984366456,2.7589984366456406,1.0,0.002,0.13320605666315877,0.004840295993820611,0.0002056302359242033,0.0017943697628586502,0.10281511796210165,0.10281511796210165,0.0,-1.217146609194808e-12,0.9999901564149771,0.9999901564149771,0.0,0.0923606140819722,9.091685069581399e-07,0.0,0.0,0.0,1599774.8693571698,266.34113630641343,0.0,1.0,1285433.896183298,2594.385265853206,,,,,,,,,,,,,,,,,,,3.0,14601.846081264057,1566.0386090865895,0.3702760620465374,6.1796691888313084,2.824397865453773
1403.0,-29.842549417222514,4.950922771515523,35.045423783462155,27.779461594205372,5.095258793590846,-26.348768596145238,-39.8540826170705,1.601477972429063,-6.8090885818206175,-6.80908858187233,40.09074514063136,37823.54050050375,20598.535635364122,20598.535635364122,58422.07613586787,82056.75961782025,82051.86271490766,20598.535635364122,102650.39835027179,102650.39835027179,102650.39835027179,130326.52004725418,125874.03242211294,4452.487625141239,0.0,94694.99670845427,50462.07798307406,49147.687472644684,27676.12169698239,76823.80916962707,20974.803468583435,1566.0514536073204,0.0,0.8770324455450422,2.6974681596139995,0.0014957518510113484,1.0,1.0,-6.8090885818206175,330331.10197817965,1558449.618864255,4.717841007194049,1558449.618864255,4.717841007194049,0.7578664271761162,0.0923613297959707,3.598876286867943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598876286867943,1.2842387697253221,1.2845435561706662,2.8023420346028676,5937.826499497111,14601.8275371854,6456.537444359653,0.00042460970786921355,26312.378965064716,2683.115943269589,19299.02249267678,1967.9526130408224,0.7334579103736816,0.7334579103736816,32523.69910749442,32395.05729023726,1.004966251792747,0.8,4304.925511453712,4287.898129693729,1.004966251792747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.7787051099986,3099.015535412006,7.5597095634717135,4.950922771515523,-2.3060657446835977,7.2569885161991206,2.824319662738858,3.5,0.8069484750682452,0.6,0.00023731613299598874,1.0001237785147723,0.0002372867619930141,198.79225169666887,0.0,5.843699174723053e-06,16.56104346116513,0.024315613751789512,8.016778183383767e-05,0.00015714835116215108,0.0005655574745178619,0.092361329801919,0.092361329801919,0.092361329801919,0.09236050798094769,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.3777902704,595.4473746944377,0.0,0.092361329801919,0.0923613297959707,0.0923613297959707,0.37027488131620906,0.37027488131620906,0.5,9.88694756104435,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,5.1727511163335294e-11,27676.12169698239,20974.803468583435,0.7578664271761162,0.7604683595794092,0.49234138360660196,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505454417268402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.59503478162,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7795959583396,260.7795959583396,-12.370404041660379,245.05953968962396,276.49965222705595,113673.88749924257,113784.07321918824,-110.18571994568033,0.0,nan,276.49965222705595,3.3496522270559694,270.211629719565,-2.938370280434981,263.9236072120698,-9.226392787930195,257.6355847046068,-15.514415295393178,251.3475621971161,-21.802437802883873,245.05953968962396,-28.090460310376017,1.0,1.0,25762.5980482374,25762.5980482374,275.9087533109536,2.7587533109536366,275.9087533109536,275.9087533109536,82045.88504436359,82051.86271490766,-5.977670544074499,0.0,8575.796259387458,8575.796259387458,0.9066177658327839,3616.8706683022824,275.9087533109536,2.7587533109536366,1.0,0.002,0.1332069224292884,0.0048402519865915795,0.00020563147751058493,0.001794368523421621,0.10281573875529246,0.10281573875529246,0.0,9.322057015204166e-13,0.9999906263263613,0.9999906263263613,0.0,0.09236046403100835,8.657649623470085e-07,0.0,0.0,0.0,1599774.6047615004,266.34091141817936,0.0,1.0,1285434.6625619659,2594.382171126873,,,,,,,,,,,,,,,,,,,3.0,14601.8275371854,1566.0514536073204,0.37027488131620906,6.1796691888313084,2.824319662738858
1404.0,-29.843740629469902,4.950935123275017,35.045419988329826,27.779107074625813,5.095000133388552,-26.349866553183446,-39.85514327706767,1.601126057009712,-6.809313870350252,-6.809313870332148,40.09073813855106,37822.935640834316,20598.51778960955,20598.51778960955,58421.453430443864,82056.56379294231,82051.64941225764,20598.51778960955,102650.16720186718,102650.16720186718,102650.16720186718,130326.43299090494,125873.96566159817,4452.467329306778,0.0,94695.16145461843,50461.833784345035,49148.14185585932,27676.26578903776,76824.40764489709,20974.89242758138,1566.0637173717525,0.0,0.8770312386534224,2.697445457494365,0.0014957518510113484,1.0,1.0,-6.809313870350252,330328.15675488976,1558449.3163808302,4.717882156007765,1558449.3163808302,4.717882156007765,0.7578656957359213,0.09236113390790447,3.5988830984418767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988830984418767,1.2842404752690066,1.2845452243977302,2.80234361690557,5937.829852206667,14601.80897109189,6456.527656291631,0.0004246076953000209,26312.37494088551,2683.1155329175112,19298.993235486443,1967.9496296376892,0.7334569106302404,0.7334569106302404,32523.74835343043,32395.05729023726,1.0049681538870063,0.8,4304.932029780104,4287.898129693729,1.0049681538870063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.733476452001,3099.015535412006,7.559828499788467,4.950935123275017,-2.306247874863547,7.257182998138564,2.8242415282704987,3.5,0.8069261509344282,0.6,0.0002372867619930141,1.000123830655044,0.00023725738225595532,198.7932343582243,0.0,5.838727815919904e-06,16.54695463031701,0.024321452479605432,8.01581718782972e-05,0.0001571285901147169,0.0005654874272458559,0.09236113389080595,0.09236113389080595,0.09236113389080595,0.09236032683909795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.46068963985,595.4473473828439,0.0,0.09236113389080595,0.09236113390790447,0.09236113390790447,0.37027370601539983,0.37027370601539983,0.5,9.886923345684325,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,-1.807620719773695e-11,27676.26578903776,20974.89242758138,0.7578656957359213,0.7604543298333443,0.4923296749082924,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450552566430174,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.580945950765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7788748299006,260.7788748299006,-12.37112517009939,245.05838636581132,276.49936329399156,113677.07366524673,113787.38882939235,-110.31516414563451,0.0,nan,276.49936329399156,3.349363293991587,270.2111679083509,-2.9388320916490898,263.9229725227121,-9.22702747728789,257.6347771370874,-15.515222862912594,251.34658175144997,-21.803418248550003,245.05838636581132,-28.09161363418866,1.0,1.0,25762.5980482374,25762.5980482374,275.9085031498588,2.758503149858825,275.9085031498588,275.9085031498588,82045.66020327281,82051.64941225764,-5.98920898482902,0.0,8575.796259387458,8575.796259387458,0.9066173467629066,3616.877513934086,275.9085031498588,2.758503149858825,1.0,0.002,0.1332077736418659,0.0048402079552990855,0.00020563269646067334,0.0017943673017756614,0.10281634823033667,0.10281634823033667,0.0,-1.7636651687691351e-12,0.9999907838416956,0.9999907838416956,0.0,0.0923602826930732,8.512148312694758e-07,0.0,0.0,0.0,1599774.3396941375,266.3406861296497,0.0,1.0,1285435.4303037967,2594.3790709013024,,,,,,,,,,,,,,,,,,,3.0,14601.80897109189,1566.0637173717525,0.37027370601539983,6.1796691888313084,2.8242415282704987
1405.0,-29.84492258103322,4.950947937418515,35.0454161984313,27.77879327712583,5.0947526492084405,-26.350955058013643,-39.85619499636812,1.6007851262022132,-6.809517011823289,-6.809517011823057,40.090730699245974,37822.30142187789,20598.462304301822,20598.462304301822,58420.76372617971,82056.40518873281,82051.48571792283,20598.462304301822,102649.94802222465,102649.94802222465,102649.94802222465,130326.33768662969,125873.8908320358,4452.44685459389,0.0,94695.35340005338,50461.547745881915,49148.67294907941,27676.389664405036,76825.06261348445,20974.968315795904,1566.0744821044138,0.0,0.8770301547138393,2.6974249872428024,0.0014957518510113484,1.0,1.0,-6.809517011823289,330325.5010803618,1558448.9950084179,4.717919112848867,1558448.9950084179,4.717919112848867,0.757865045626673,0.09236092690186237,3.598886859012817,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598886859012817,1.2842421294907391,1.2845468412793477,2.8023429354711644,5937.828408328931,14601.790355492627,6456.520187301642,0.0004246068053445963,26312.400781064993,2683.118167882508,19298.970910175543,1967.9473530895407,0.7334553418654038,0.7334553418654038,32523.775541387757,32395.05729023726,1.0049692040055938,0.8,4304.935628452282,4287.898129693729,1.0049692040055938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.6882850365346,3099.015535412006,7.559933522460029,4.950947937418515,-2.3064161244937758,7.25736406191229,2.824163459003805,3.5,0.8069038454296587,0.6,0.00023725738225595532,1.0001228691091186,0.00023722823423415716,198.79420938885667,0.0,5.84049295450696e-06,16.551957033072725,0.02432729297255994,8.014864398015104e-05,0.00015710873827580427,0.000565416573616876,0.09236092691018587,0.09236092691018587,0.09236092691018587,0.0923601466465501,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.5375626474,595.4473220101859,0.0,0.09236092691018587,0.09236092690186237,0.09236092690186237,0.3702725322334424,0.3702725322334424,0.5,9.886899941558152,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,-2.2737367544323206e-13,27676.389664405036,20974.968315795904,0.757865045626673,0.7604388690198817,0.4923172222086711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505596941318624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.585948353524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7781548670254,260.7781548670254,-12.371845132974556,245.05723633211585,276.4990734019383,113680.32352991648,113790.46039220825,-110.13686229175804,0.0,nan,276.4990734019383,3.3490734019383126,270.210705987966,-2.939294012033997,263.92233857399896,-9.22766142600102,257.63397116004876,-15.516028839951218,251.34560374608475,-21.80439625391523,245.05723633211585,-28.092763667884128,1.0,1.0,25762.5980482374,25762.5980482374,275.90828092042204,2.7582809204220666,275.90828092042204,275.90828092042204,82045.42473424565,82051.48571792283,-6.060983677176409,0.0,8575.796259387458,8575.796259387458,0.9066171154003939,3616.881293307881,275.90828092042204,2.7582809204220666,1.0,0.002,0.1332085936907659,0.0048401680501500045,0.00020563387664796384,0.0017943661250983524,0.10281693832398192,0.10281693832398192,0.0,1.7463161992858911e-12,0.9999911212859662,0.9999911212859662,0.0,0.09236010685560452,8.200462578552472e-07,0.0,0.0,0.0,1599774.1006836845,266.3404829881767,0.0,1.0,1285436.1225717016,2594.3762754523186,,,,,,,,,,,,,,,,,,,3.0,14601.790355492627,1566.0744821044138,0.3702725322334424,6.1796691888313084,2.824163459003805
1406.0,-29.84610447698023,4.950961032449732,35.04541234336646,27.77851856024938,5.094543445365625,-26.352039684742188,-39.8572423151694,1.600478653060834,-6.809731809873824,-6.809731809903179,40.09072124037403,37821.64129594425,20598.42859679526,20598.42859679526,58420.06989273951,82056.22856917522,82051.26121142691,20598.42859679526,102649.68980822217,102649.68980822217,102649.68980822217,130326.20553776613,125873.77900716366,4452.426530602469,0.0,94695.5379272569,50461.24871891896,49149.21023148659,27676.515729543964,76825.72596103055,20975.04497738324,1566.085638881478,0.0,0.8770290146757269,2.697403342509421,0.0014957518510113484,1.0,1.0,-6.809731809873824,330322.69303730683,1558448.5863923796,4.717957982427709,1558448.5863923796,4.717957982427709,0.7578643635041431,0.09236072337564706,3.598889697894936,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598889697894936,1.2842436221756377,1.2845482968833053,2.8023418888373026,5937.82619063737,14601.77188570866,6456.513159953937,0.00042460610662485083,26312.43129864365,2683.121279809481,19298.94990496298,1967.9452111539601,0.7334536928922186,0.7334536928922186,32523.796065769027,32395.05729023726,1.0049699967476873,0.8,4304.938345115361,4287.898129693729,1.0049699967476873,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.643185782735,3099.015535412006,7.560046285795675,4.950961032449732,-2.3065913649686838,7.257552397418416,2.8240855498092183,3.5,0.8068815856597766,0.6,0.00023722823423415716,1.0001228645159714,0.000237199090882667,198.7951843820287,0.0,5.794457948613679e-06,16.42149382637117,0.024333087430508552,8.013915698808357e-05,0.0001570890772460736,0.0005653462617527161,0.09236072337103661,0.09236072337103661,0.09236072337103661,0.09235994344300211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.60464037256,595.4472997248101,0.0,0.09236072337103661,0.09236072337564706,0.09236072337564706,0.370271361473524,0.370271361473524,0.5,9.886876543160596,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,2.9331204132176936e-11,27676.515729543964,20975.04497738324,0.7578643635041431,0.7604232717875362,0.4923043788109348,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505667664876676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.45548514682,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77743934287264,260.77743934287264,-12.372560657127337,245.05608934793813,276.4987893378093,113683.91905868122,113793.37690383653,-109.45784515533585,0.0,nan,276.4987893378093,3.3487893378093077,270.210249339835,-2.939750660164975,263.9217093418505,-9.22829065814949,257.6331693438866,-15.51683065611337,251.34462934591645,-21.805370654083532,245.05608934793813,-28.09391065206185,1.0,1.0,25762.5980482374,25762.5980482374,275.90803994325734,2.7580399432573586,275.90803994325734,275.90803994325734,82045.36301081843,82051.26121142691,-5.898200608484331,0.0,8575.796259387458,8575.796259387458,0.9066169407431053,3616.8841463844105,275.90803994325734,2.7580399432573586,1.0,0.002,0.13320941566184463,0.004840126027880103,0.00020563505488274819,0.0017943649448175845,0.1028175274413741,0.1028175274413741,0.0,-2.996674089428275e-13,0.9999911004220652,0.9999911004220652,0.0,0.09235990140419126,8.219714557977165e-07,0.0,0.0,0.0,1599773.8479577997,266.34026819012615,0.0,1.0,1285436.854562169,2594.373319604295,,,,,,,,,,,,,,,,,,,3.0,14601.77188570866,1566.085638881478,0.370271361473524,6.1796691888313084,2.8240855498092183
1407.0,-29.84728079954854,4.950974438612799,35.045408720274274,27.778169244434707,5.094287738124772,-26.353123945773145,-39.858289529196895,1.6001308843620263,-6.80994390089478,-6.809943900894887,40.09072021901234,37821.04259651229,20598.39126195553,20598.39126195553,58419.43385846782,82056.03708607897,82051.16218956084,20598.39126195553,102649.55345151637,102649.55345151637,102649.55345151637,130326.2279271199,125873.81995870854,4452.40796841136,0.0,94695.70213403838,50461.004271170095,49149.66429207587,27676.674475603515,76826.33876767938,20975.14535021839,1566.098280382291,0.0,0.877027857088725,2.6973819706921556,0.0014957518510113484,1.0,1.0,-6.80994390089478,330319.92040151823,1558448.5422710762,4.717997450401158,1558448.5422710762,4.717997450401158,0.757863643217237,0.09236053146350563,3.5988963468017423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5988963468017423,1.2842453078791372,1.284549945557561,2.8023433877637665,5937.829366682681,14601.753377640487,6456.503483434986,0.00042460413923439645,26312.428313805787,2683.1209754407255,19298.920981200285,1967.9422617509838,0.7334526768505966,0.7334526768505966,32523.844135627725,32395.05729023726,1.004971853418053,0.8,4304.944707772952,4287.898129693729,1.004971853418053,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.598147445335,3099.015535412006,7.560157552507038,4.950974438612799,-2.3067647539745195,7.2577391925873185,2.824007746706,3.5,0.8068593562017143,0.6,0.000237199090882667,1.0001222862778818,0.0002371700882353518,198.7961547858581,0.0,5.793557932995083e-06,16.418943182108062,0.024338880988441548,8.012967198304895e-05,0.00015706941889961806,0.000565276557872108,0.09236053146424214,0.09236053146424214,0.09236053146424214,0.09235983528664136,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.7004012385,595.4472685230132,0.0,0.09236053146424214,0.09236053146350563,0.09236053146350563,0.3702701905136782,0.3702701905136782,0.5,9.886855659309354,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,1.1368683772161603e-13,27676.674475603515,20975.14535021839,0.757863643217237,0.7604089274008813,0.4922926590434308,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505738385764901,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.45293450256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7767237294941,260.7767237294941,-12.373276270505869,245.05494539874192,276.4985020602487,113687.11915327002,113796.59064814512,-109.4714948750793,0.0,nan,276.4985020602487,3.348502060248734,270.20979072794944,-2.940209272050538,263.9210793956426,-9.22892060435737,257.6323680633384,-15.517631936661587,251.34365673104338,-21.806343268956596,245.05494539874192,-28.095054601258056,1.0,1.0,25762.5980482374,25762.5980482374,275.9078163055983,2.7578163055983396,275.9078163055983,275.9078163055983,82045.06545461013,82051.16218956084,-6.096734950711834,0.0,8575.796259387458,8575.796259387458,0.9066165316804694,3616.890828535751,275.9078163055983,2.7578163055983396,1.0,0.002,0.13321015297019712,0.00484008485341927,0.0002056361035652854,0.001794363897275591,0.1028180517826427,0.1028180517826427,0.0,8.408764136380587e-13,0.9999920170656433,0.9999920170656433,0.0,0.09235979415544582,7.373080598198656e-07,0.0,0.0,0.0,1599773.5984162937,266.3400560991052,0.0,1.0,1285437.5773267285,2594.370401016168,,,,,,,,,,,,,,,,,,,3.0,14601.753377640487,1566.098280382291,0.3702701905136782,6.1796691888313084,2.824007746706
1408.0,-29.84845673905385,4.9509881378048135,35.04540497678784,27.777894911728822,5.094077678129147,-26.35420329734333,-39.859335974883265,1.599824236373261,-6.810156583033006,-6.810156582998905,40.090709501361516,37820.401914421054,20598.356098122298,20598.356098122298,58418.75801254335,82055.86363777085,82050.92233057428,20598.356098122298,102649.27842869658,102649.27842869658,102649.27842869658,130326.07103693574,125873.68251114526,4452.388525790474,0.0,94695.88717865731,50460.72195206298,49150.183585104816,27676.79260823916,76826.97619334397,20975.2164630709,1566.1090049233514,0.0,0.8770267334473177,2.697360539443949,0.0014957518510113484,1.0,1.0,-6.810156583033006,330317.14005651016,1558448.0792781438,4.718035761061405,1558448.0792781438,4.718035761061405,0.757862977837495,0.09236032764731607,3.598899130422665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598899130422665,1.2842468010883583,1.2845514018724924,2.8023422969578062,5937.8270553957445,14601.734941829136,6456.496516621722,0.0004246034646613447,26312.45937908128,2683.1241432172333,19298.90015692922,1967.940138266301,0.7334510194920083,0.7334510194920083,32523.864260474296,32395.05729023726,1.0049726307287639,0.8,4304.947371552528,4287.898129693729,1.0049726307287639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.5531755788925,3099.015535412006,7.560269435279316,4.9509881378048135,-2.306938327885394,7.257926465690208,2.8239300592859413,3.5,0.8068371597959832,0.6,0.0002371700882353518,1.0001222476306229,0.00023714109829796158,198.79712488201716,0.0,5.765614764871571e-06,16.339752243646032,0.02434464660320642,8.012019497382133e-05,0.00015704989326153048,0.0005652067242918944,0.0923603276436988,0.0923603276436988,0.0923603276436988,0.09235961560761508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.75156527286,595.447251352641,0.0,0.0923603276436988,0.09236032764731607,0.09236032764731607,0.3702690294131238,0.3702690294131238,0.5,9.886834298596373,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,-3.410605131648481e-11,27676.79260823916,20975.2164630709,0.757862977837495,0.7603938213776081,0.4922802352554087,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505808773813298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.373743564094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77601222769005,260.77601222769005,-12.373987772309931,245.05380441384554,276.49822004153697,113690.66574879146,113799.5082735426,-108.84252475114357,0.0,nan,276.49822004153697,3.3482200415369903,270.20933691600226,-2.9406630839977197,263.92045379045425,-9.229546209545731,257.63157066491596,-15.518429335084022,251.34268753938537,-21.80731246061461,245.05380441384554,-28.096195586154437,1.0,1.0,25762.5980482374,25762.5980482374,275.907575654198,2.7575756541980354,275.907575654198,275.907575654198,82045.0029699428,82050.92233057428,-5.919360631480231,0.0,8575.796259387458,8575.796259387458,0.9066163604228629,3616.8936260747782,275.907575654198,2.7575756541980354,1.0,0.002,0.13321090635178962,0.004840043501044021,0.0002056371768097312,0.0017943628232934892,0.1028185884048656,0.1028185884048656,0.0,1.0322038362930996e-13,0.9999918430201965,0.9999918430201965,0.0,0.0923595742659888,7.533813272635689e-07,0.0,0.0,0.0,1599773.348178652,266.33984341696697,0.0,1.0,1285438.3021048373,2594.367474301944,,,,,,,,,,,,,,,,,,,3.0,14601.734941829136,1566.1090049233514,0.3702690294131238,6.1796691888313084,2.8239300592859413
1409.0,-29.849629820854858,4.9510019913763434,35.045401329740166,27.777592080552154,5.093838139692458,-26.355283024812188,-39.8603787185624,1.5994913435371152,-6.810378270941385,-6.8103782709287435,40.090704795053696,37819.76444406143,20598.337572104483,20598.337572104483,58418.10201616591,82055.70666232058,82050.74390984258,20598.337572104483,102649.08148194707,102649.08148194707,102649.08148194707,130326.02504876007,125873.65477837171,4452.370270388356,0.0,94696.07899253137,50460.43251729181,49150.718305821734,27676.943566813,76827.66187263474,20975.310594699702,1566.1215086742218,0.0,0.8770255374177354,2.69733820085837,0.0014957518510113484,1.0,1.0,-6.810378270941385,330314.242000711,1558447.8759690581,4.718076539871701,1558447.8759690581,4.718076539871701,0.7578622453040977,0.09236013691361138,3.598902481402482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598902481402482,1.2842484169497075,1.2845529808848761,2.802341380299649,5937.825113107105,14601.716474481062,6456.489355851572,0.0004246027013574403,26312.48817712576,2683.1270798005194,19298.878752908044,1967.9379556635595,0.7334494033021606,0.7334494033021606,32523.88848717222,32395.05729023726,1.0049735664713009,0.8,4304.9505782643355,4287.898129693729,1.0049735664713009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.5082673244333,3099.015535412006,7.560387251947233,4.9510019913763434,-2.3071173356581554,7.258119327034499,2.823852482606554,3.5,0.806814995030444,0.6,0.00023714109829796158,1.000121951705524,0.0002371121820629585,198.7980926290063,0.0,5.7631162036880994e-06,16.332671321252075,0.024350409719410108,8.011075252205687e-05,0.00015703034577590471,0.0005651369010683932,0.09236013691216259,0.09236013691216259,0.09236013691216259,0.09235946215353925,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.82641034847,595.4472267739043,0.0,0.09236013691216259,0.09236013691361138,0.09236013691361138,0.37026786620168706,0.37026786620168706,0.5,9.886814056292662,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,-1.261923898709938e-11,27676.943566813,20975.310594699702,0.7578622453040977,0.7603784963938083,0.49226754429620956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505879139591757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.3666626417,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77530166982274,260.77530166982274,-12.374698330177239,245.05266607990382,276.49793725974473,113693.8827357078,113802.58085989986,-108.69812419203583,0.0,nan,276.49793725974473,3.3479372597447536,270.2088830237766,-2.941116976223384,263.9198287878053,-9.230171212194705,257.6307745518336,-15.519225448166367,251.34172031587246,-21.808279684127513,245.05266607990382,-28.097333920096162,1.0,1.0,25762.5980482374,25762.5980482374,275.90733316111766,2.7573331611176854,275.90733316111766,275.90733316111766,82044.86284921554,82050.74390984258,-5.881060627041734,0.0,8575.796259387458,8575.796259387458,0.9066161542593871,3616.8969938094947,275.90733316111766,2.7573331611176854,1.0,0.002,0.13321162391597982,0.004840000682670674,0.00020563819096183777,0.0017943618093881491,0.10281909548091889,0.10281909548091889,0.0,3.4998696649135574e-13,0.9999922308014169,0.9999922308014169,0.0,0.09235941934936653,7.175642448479138e-07,0.0,0.0,0.0,1599773.0873443151,266.3396217290586,0.0,1.0,1285439.0575718828,2594.3644236683417,,,,,,,,,,,,,,,,,,,3.0,14601.716474481062,1566.1215086742218,0.37026786620168706,6.1796691888313084,2.823852482606554
1410.0,-29.850799954561914,4.951016094041612,35.04539764070238,27.777272869739704,5.093597325046125,-26.356360226598365,-39.86141727128995,1.5991575970245733,-6.810593011711262,-6.810593011722918,40.09069629017976,37819.13898560786,20598.307680429145,20598.307680429145,58417.44666603701,82055.52994512349,82050.52887396455,20598.307680429145,102648.8365543937,102648.8365543937,102648.8365543937,130325.90875427974,125873.55713501993,4452.351619259802,0.0,94696.25491188638,50460.15891968173,49151.21776911628,27677.072199886035,76828.28996900232,20975.389136581718,1566.1327800566858,0.0,0.8770243939948663,2.697316562446897,0.0014957518510113484,1.0,1.0,-6.810593011711262,330311.4347817142,1558447.508566293,4.71811552511402,1558447.508566293,4.71811552511402,0.7578615608289697,0.09235993810710173,3.5989073622220067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989073622220067,1.2842500366531573,1.284554563834835,2.8023416464919895,5937.825677136732,14601.698025184345,6456.480979784456,0.00042460135087763536,26312.501373589075,2683.1284254652787,19298.853716282905,1967.9354026383023,0.7334480839459052,0.7334480839459052,32523.92377419857,32395.05729023726,1.004974929413095,0.8,4304.955248951377,4287.898129693729,1.004974929413095,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.463398753833,3099.015535412006,7.560500790669749,4.951016094041612,-2.3072919215760184,7.25830801561763,2.823774975330307,3.5,0.8067928500943734,0.6,0.0002371121820629585,1.0001216463745037,0.00023708334173398136,198.79905795219597,0.0,5.7484923646237796e-06,16.29122736134379,0.024356158211774732,8.010134904355667e-05,0.00015701083301940185,0.0005650674429021355,0.09235993811921661,0.09235993811921661,0.09235993811921661,0.09235926552588784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.8825553641,595.4472080918622,0.0,0.09235993811921661,0.09235993810710173,0.09235993810710173,0.37026670727110356,0.37026670727110356,0.5,9.8867938820624,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,1.1652900866465643e-11,27677.072199886035,20975.389136581718,0.7578615608289697,0.7603637499885332,0.4922553788567549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505949335020216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.3252186818,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7745920362645,260.7745920362645,-12.375407963735483,245.0515304125433,276.49765365998894,113697.13282924767,113805.68955687991,-108.55672763228125,0.0,nan,276.49765365998894,3.347653659988964,270.20842901050105,-2.9415709894989277,263.919204361011,-9.23079563898898,257.62997971151196,-15.520020288488013,251.3407550620307,-21.809244937969282,245.0515304125433,-28.09846958745669,1.0,1.0,25762.5980482374,25762.5980482374,275.9070933455816,2.757093345581609,275.9070933455816,275.9070933455816,82044.68659542165,82050.52887396455,-5.842278542899294,0.0,8575.796259387458,8575.796259387458,0.9066158539749332,3616.901899033117,275.9070933455816,2.757093345581609,1.0,0.002,0.13321233794307633,0.004839959130791782,0.0002056392025844962,0.001794360799221409,0.1028196012922481,0.1028196012922481,0.0,1.8059052517283014e-12,0.999992269108153,0.999992269108153,0.0,0.09235922408240924,7.140246925038568e-07,0.0,0.0,0.0,1599772.8346832022,266.3394069882887,0.0,1.0,1285439.7893636026,2594.3614686424753,,,,,,,,,,,,,,,,,,,3.0,14601.698025184345,1566.1327800566858,0.37026670727110356,6.1796691888313084,2.823774975330307
1411.0,-29.8519671803173,4.95103046278388,35.045393908714686,27.77694499762731,5.093359089436005,-26.357434553329032,-39.86245536999775,1.5988264624009556,-6.8108060230273395,-6.810806023016501,40.090687673699016,37818.534332723415,20598.27575134827,20598.27575134827,58416.81008407168,82055.33694359688,82050.31569046379,20598.27575134827,102648.59144181205,102648.59144181205,102648.59144181205,130325.79090707953,125873.4579360942,4452.332970985332,0.0,94696.4181743296,50459.90976535642,49151.67600997021,27677.19946526748,76828.87547523768,20975.46679654569,1566.1439468763983,0.0,0.8770232604620889,2.6972950984397706,0.0014957518510113484,1.0,1.0,-6.8108060230273395,330308.65018969914,1558447.136341605,4.718154173215189,1558447.136341605,4.718154173215189,0.7578608819460982,0.09235973836164488,3.5989133088462384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989133088462384,1.2842516439951812,1.284556134517831,2.8023427695606222,5937.8280567844,14601.679595845053,6456.471726325281,0.00042459957547430987,26312.503260793455,2683.128617906569,19298.82605707419,1967.932582183946,0.7334469801598129,0.7334469801598129,32523.966766696416,32395.05729023726,1.004976589974945,0.8,4304.96093955564,4287.898129693729,1.004976589974945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.4185865578784,3099.015535412006,7.560613428853756,4.95103046278388,-2.307465281313899,7.258495744097779,2.823697566286624,3.5,0.8067707332247497,0.6,0.00023708334173398136,1.0001213452082667,0.00023705457629705,198.80002088464073,0.0,5.733430231688025e-06,16.248541276603863,0.02436189164200642,8.009195069566338e-05,0.00015699139103831798,0.0005649984065820866,0.09235973834010831,0.09235973834010831,0.09235973834010831,0.09235906973483345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.93762829254,595.4471897530932,0.0,0.09235973834010831,0.09235973836164488,0.09235973836164488,0.3702655484206783,0.3702655484206783,0.5,9.886773818223247,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,-1.0857093002414331e-11,27677.19946526748,20975.46679654569,0.7578608819460982,0.7603496696095688,0.4922437572955563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506019354685076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.282532597055,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77388365777557,260.77388365777557,-12.376116342224407,245.05039745265847,276.4973698628954,113700.44084751613,113808.80558017215,-108.36473265602207,0.0,nan,276.4973698628954,3.347369862895448,270.20797538084906,-2.9420246191509136,263.91858089880066,-9.231419101199322,257.6291864167454,-15.52081358325455,251.33979193470444,-21.81020806529554,245.05039745265847,-28.099602547341505,1.0,1.0,25762.5980482374,25762.5980482374,275.9068554755467,2.756855475546729,275.9068554755467,275.9068554755467,82044.49392299313,82050.31569046379,-5.821767470653867,0.0,8575.796259387458,8575.796259387458,0.9066154881183802,3616.9078753904696,275.9068554755467,2.756855475546729,1.0,0.002,0.13321304797995656,0.004839917890167251,0.0002056402087764625,0.0017943597884119862,0.10282010438823125,0.10282010438823125,0.0,-2.811551338965934e-12,0.9999923122286895,0.9999923122286895,0.0,0.09235902832109805,7.100405468265051e-07,0.0,0.0,0.0,1599772.5840562938,266.33919397697264,0.0,1.0,1285440.5152608333,2594.358537423802,,,,,,,,,,,,,,,,,,,3.0,14601.679595845053,1566.1439468763983,0.3702655484206783,6.1796691888313084,2.823697566286624
1412.0,-29.853131581620794,4.951045096199724,35.045390151415084,27.776649151369952,5.093122580580769,-26.358506165401543,-39.86349304961038,1.5984971642373602,-6.8110185484309795,-6.811018548446411,40.090679479955824,37817.907716071735,20598.24399129834,20598.24399129834,58416.151707370074,82055.18546922234,82050.10911362674,20598.24399129834,102648.35310492507,102648.35310492507,102648.35310492507,130325.68114581247,125873.36668243466,4452.314463377818,0.0,94696.61209574564,50459.62779981023,49152.20477326157,27677.32804088739,76829.53281414896,20975.545432472638,1566.1551639163126,0.0,0.8770221279594146,2.6972736835298483,0.0014957518510113484,1.0,1.0,-6.8110185484309795,330305.8719681702,1558446.7823788607,4.718192786257944,1558446.7823788607,4.718192786257944,0.7578602024547207,0.0923595390213823,3.598916273559076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598916273559076,1.2842532426023587,1.2845576965600023,2.80234158978363,5937.825556978523,14601.661185757268,6456.464862703238,0.00042459894672474324,26312.53546837791,2683.1319021661743,19298.805541248592,1967.9304901519472,0.7334453026939066,0.7334453026939066,32523.988200769556,32395.05729023726,1.0049774178545692,0.8,4304.963776628015,4287.898129693729,1.0049774178545692,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.3738339446827,3099.015535412006,7.560725967432184,4.951045096199724,-2.3076381794724394,7.258683275672164,2.823620261013944,3.5,0.806748646003984,0.6,0.00023705457629705,1.000121052714789,0.00023702588367035643,198.80098149516544,0.0,5.7185694627076945e-06,16.206425857313608,0.02436761021146913,8.008255716080477e-05,0.00015697201913624523,0.0005649291541628596,0.09235953905194795,0.09235953905194795,0.09235953905194795,0.09235887868471304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.99347915605,595.4471711820165,0.0,0.09235953905194795,0.0923595390213823,0.0923595390213823,0.37026438982073334,0.37026438982073334,0.5,9.886754017066815,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,1.5404566511278972e-11,27677.32804088739,20975.545432472638,0.7578602024547207,0.7603345948839628,0.4922313898166406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506089200983596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.24041717777,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7731767198952,260.7731767198952,-12.376823280104759,245.04926721153487,276.4970862282577,113703.66524029373,113811.80959264674,-108.14435235303706,0.0,nan,276.4970862282577,3.3470862282576945,270.20752242490977,-2.9424775750902086,263.9179586215687,-9.23204137843129,257.62839481822203,-15.521605181777943,251.33883101487825,-21.811168985121725,245.04926721153487,-28.10073278846511,1.0,1.0,25762.5980482374,25762.5980482374,275.90661886176036,2.756618861760387,275.90661886176036,275.90661886176036,82044.35077133866,82050.10911362674,-5.758342288070708,0.0,8575.796259387458,8575.796259387458,0.9066153057190768,3616.9108549268713,275.90661886176036,2.756618861760387,1.0,0.002,0.13321374910699724,0.004839876807130387,0.00020564120141860115,0.0017943588033494007,0.10282060070930057,0.10282060070930057,0.0,4.768001965471669e-12,0.9999924087876725,0.9999924087876725,0.0,0.09235883790051112,7.011208711829892e-07,0.0,0.0,0.0,1599772.3340004666,266.338981451569,0.0,1.0,1285441.2395013063,2594.355612899991,,,,,,,,,,,,,,,,,,,3.0,14601.661185757268,1566.1551639163126,0.37026438982073334,6.1796691888313084,2.823620261013944
1413.0,-29.854290525914315,4.951060145767711,35.045386493263976,27.776316354889445,5.092872050544351,-26.359574268264943,-39.86452639857305,1.5981557929350894,-6.811219959582104,-6.811219959557645,40.090674824182585,37817.31344463815,20598.194053102416,20598.194053102416,58415.50749774057,82055.01020032218,82049.97958359841,20598.194053102416,102648.17363670083,102648.17363670083,102648.17363670083,130325.63625332265,125873.33955176326,4452.2967015593895,0.0,94696.78428211766,50459.37957692894,49152.67189465413,27677.462616621826,76830.13451127596,20975.629120058762,1566.1663974688988,0.0,0.877021042745847,2.697253388660426,0.0014957518510113484,1.0,1.0,-6.811219959582104,330303.2390537856,1558446.5812536518,4.718229787022702,1558446.5812536518,4.718229787022702,0.7578595411944212,0.09235934003230271,3.5989218300711756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989218300711756,1.284254897496537,1.2845593149959367,2.8023423053217362,5937.827073117908,14601.642793345143,6456.456046810303,0.00042459737638717596,26312.54268733168,2683.132638294594,19298.779189954646,1967.9278030677804,0.7334440999974567,0.7334440999974567,32524.028372841887,32395.05729023726,1.004978969479769,0.8,4304.969093913064,4287.898129693729,1.004978969479769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.329140927836,3099.015535412006,7.560831671788088,4.951060145767711,-2.307803998885463,7.258864144653174,2.8235430595323634,3.5,0.8067265884378181,0.6,0.00023702588367035643,1.0001204865084024,0.0002369973286897219,198.80193761186925,0.0,5.704122348358548e-06,16.165482735248123,0.024373314333817488,8.007320384101879e-05,0.00015695267982933765,0.0005648604257259751,0.0923593400328056,0.0923593400328056,0.0923593400328056,0.0923587319302107,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.05892261415,595.4471496641664,0.0,0.0923593400328056,0.09235934003230271,0.09235934003230271,0.3702632320829368,0.3702632320829368,0.5,9.886735775209717,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,-2.4442670110147446e-11,27677.462616621826,20975.629120058762,0.7578595411944212,0.7603202554482997,0.4922198000198464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506158878907645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.1994740557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77247018215576,260.77247018215576,-12.37752981784422,245.04814000996694,276.4968003543475,113706.82857298617,113814.91171550738,-108.0831425211837,0.0,nan,276.4968003543475,3.346800354347522,270.20706828546486,-2.9429317145351206,263.9173362165971,-9.23266378340287,257.6276041477166,-15.522395852283353,251.33787207884137,-21.812127921158606,245.04814000996694,-28.101859990033034,1.0,1.0,25762.5980482374,25762.5980482374,275.90640234650897,2.7564023465089917,275.90640234650897,275.90640234650897,82044.06520289881,82049.97958359841,-5.91438069959986,0.0,8575.796259387458,8575.796259387458,0.9066149638632421,3616.9164392215316,275.90640234650897,2.7564023465089917,1.0,0.002,0.1332143960661853,0.004839837914849443,0.00020564211513152583,0.001794357885377397,0.10282105756576292,0.10282105756576292,0.0,5.089227650412198e-13,0.9999929951986685,0.9999929951986685,0.0,0.09235869307347468,6.469588280378576e-07,0.0,0.0,0.0,1599772.0970209935,266.3387800404179,0.0,1.0,1285441.925866026,2594.352841325051,,,,,,,,,,,,,,,,,,,3.0,14601.642793345143,1566.1663974688988,0.3702632320829368,6.1796691888313084,2.8235430595323634
1414.0,-29.855449151251456,4.951075496517446,35.045382740450684,27.776035770680778,5.092668447614871,-26.36063739137708,-39.86555136563254,1.5978566876584688,-6.811428482735948,-6.8114284827533105,40.090664778350465,37816.67335068462,20598.157910590984,20598.157910590984,58414.831261275605,82054.81904964021,82049.75350379542,20598.157910590984,102647.91141438641,102647.91141438641,102647.91141438641,130325.49197968593,125873.21334384297,4452.278635842953,0.0,94696.95205646416,50459.09829514069,49153.17084591496,27677.58056529952,76830.75141121447,20975.700363084066,1566.1770145008963,0.0,0.8770199392484501,2.697232377288542,0.0014957518510113484,1.0,1.0,-6.811428482735948,330300.51318628545,1558446.1472830314,4.7182674112410075,1558446.1472830314,4.7182674112410075,0.7578588855913994,0.09235913786762848,3.5989258506235413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989258506235413,1.2842563545462249,1.2845607357171764,2.8023422565778735,5937.8269698355125,14601.62447144174,6456.448052206609,0.00042459619082042545,26312.559910079057,2683.1343945260674,19298.755293549206,1967.9253663125744,0.7334427117506266,0.7334427117506266,32524.05744033505,32395.05729023726,1.0049800921967282,0.8,4304.9729413657315,4287.898129693729,1.0049800921967282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.284534219173,3099.015535412006,7.560942204039922,4.951075496517446,-2.3079740033191447,7.259049499836591,2.8234660079790386,3.5,0.8067045737082967,0.6,0.0002369973286897219,1.000120454489661,0.00023696878473569098,198.80289347353136,0.0,5.676785478614967e-06,16.088010046394817,0.024378991119296103,8.006392738736145e-05,0.00015693340130236043,0.000564791674773343,0.09235913787566673,0.09235913787566673,0.09235913787566673,0.0923585223492618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.0993630765,595.4471360152342,0.0,0.09235913787566673,0.09235913786762848,0.09235913786762848,0.37026208040860564,0.37026208040860564,0.5,9.886717312259533,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,1.7337242752546445e-11,27677.58056529952,20975.700363084066,0.7578588855913994,0.7603053489432512,0.49220751660076534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506228230917806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.12200136685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7717682668859,260.7717682668859,-12.378231733114092,245.04701577700456,276.49652075677074,113710.41804084694,113817.7940568126,-107.37601596568116,0.0,nan,276.49652075677074,3.346520756770758,270.2066197608086,-2.943380239191356,263.916718764868,-9.233281235131983,257.6268177689089,-15.523182231091084,251.3369167729545,-21.813083227045468,245.04701577700456,-28.102984222995417,1.0,1.0,25762.5980482374,25762.5980482374,275.9061674607697,2.7561674607697455,275.9061674607697,275.9061674607697,82043.98462181324,82049.75350379542,-5.768881982177845,0.0,8575.796259387458,8575.796259387458,0.9066147165048384,3616.920479876659,275.9061674607697,2.7561674607697455,1.0,0.002,0.13321505169230366,0.004839797722741901,0.00020564303922161254,0.001794356962139751,0.10282151961080627,0.10282151961080627,0.0,1.3613637127318778e-12,0.9999929013591515,0.9999929013591515,0.0,0.09235848224327968,6.556243487964871e-07,0.0,0.0,0.0,1599771.8516729642,266.33857151726403,0.0,1.0,1285442.6364660612,2594.3499718912144,,,,,,,,,,,,,,,,,,,3.0,14601.62447144174,1566.1770145008963,0.37026208040860564,6.1796691888313084,2.8234660079790386
