time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1415.0,-29.856571398131376,4.951090963371065,35.04537908466294,27.775741565879457,5.0924395564377445,-26.361670302904688,-39.86655307291073,1.5975384609040242,-6.811649216247588,-6.811649216236362,40.0906600703162,37816.0845400637,20598.143977675965,20598.143977675965,58414.22851773966,82054.66357841154,82049.57125513142,20598.143977675965,102647.71523280739,102647.71523280739,102647.71523280739,130325.44607107267,125873.18430693114,4452.261764141534,0.0,94697.13220160258,50458.83590325861,49153.66255371552,27677.730838265285,76831.3933919808,20975.79405692151,1566.189463372076,0.0,0.8770187483924984,2.6972101357080196,0.0014957518510113484,1.0,1.0,-6.811649216247588,330297.6277211736,1558445.9438998788,4.718308014054124,1558445.9438998788,4.718308014054124,0.7578581560567044,0.09235894962371889,3.598929585949623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598929585949623,1.2842579009562292,1.2845622458339878,2.8023417907493053,5937.825982800674,14601.606117296622,6456.440474738523,0.0004245952105492474,26312.58265549409,2683.1367139129156,19298.732643990017,1967.9230567003021,0.733441216951785,0.733441216951785,32524.084445714423,32395.05729023726,1.0049811352658287,0.8,4304.9765158713935,4287.898129693729,1.0049811352658287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.239994144187,3099.015535412006,7.561060707555912,4.951090963371065,-2.308151430827907,7.2592423941989725,2.8233890723648214,3.5,0.8066825921042347,0.6,0.00023696878473569098,1.0001166733346256,0.00023694114002277452,198.80381933081517,0.0,5.674620652521165e-06,16.081874929244982,0.024384665739948623,8.00548624060338e-05,0.00015691392232965718,0.0005647221575196045,0.09235894962244495,0.09235894962244495,0.09235894962244495,0.09235836945789823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.1605198211,595.4471158893114,0.0,0.09235894962244495,0.09235894962371889,0.09235894962371889,0.37026092767406454,0.37026092767406454,0.5,9.886699906985118,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,-1.1198153515579179e-11,27677.730838265285,20975.79405692151,0.7578581560567044,0.7602911510366619,0.49219574018568707,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506297564473967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.1158662497,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77107114184065,260.77107114184065,-12.378928858159327,245.04590002656568,276.49624225712046,113713.81059075172,113820.45381830205,-106.64322755035505,0.0,nan,276.49624225712046,3.3462422571204797,270.2061738109956,-2.943826189004369,263.91610536489816,-9.23389463510182,257.62603691878945,-15.523963081210525,251.33596847267458,-21.814031527325398,245.04590002656568,-28.1040999734343,1.0,1.0,25762.5980482374,25762.5980482374,275.9059254757715,2.7559254757715053,275.9059254757715,275.9059254757715,82043.87774172767,82049.57125513142,-5.693513403748511,0.0,8575.796259387458,8575.796259387458,0.9066144866944585,3616.924233879371,275.9059254757715,2.7559254757715053,1.0,0.002,0.133215674122062,0.004839755469074126,0.0002056439069133325,0.0017943560929702925,0.10282195345666625,0.10282195345666625,0.0,-1.1637522542851109e-13,0.9999932607572926,0.9999932607572926,0.0,0.09235832719434117,6.224293777187506e-07,0.0,0.0,0.0,1599771.5919575745,266.3383507837524,0.0,1.0,1285443.3886753381,2594.346934442468,,,,,,,,,,,,,,,,,,,3.0,14601.606117296622,1566.189463372076,0.37026092767406454,6.1796691888313084,2.8233890723648214
1416.0,-29.857726715646894,4.9511066707728375,35.045375440137825,27.775425044260942,5.092194482172815,-26.362734595875132,-39.86757790027184,1.597202362321968,-6.811861001253078,-6.8118610013212315,40.09065308353287,37815.45986437017,20598.11511254024,20598.11511254024,58413.57497691041,82054.49976011696,82049.37906073389,20598.11511254024,102647.49417327413,102647.49417327413,102647.49417327413,130325.35757154498,125873.11280907392,4452.244762471058,0.0,94697.3122234353,50458.56336903354,49154.16539377974,27677.863398270856,76832.0287920506,20975.875617086218,1566.2008498486439,0.0,0.8770176152772103,2.6971887959342804,0.0014957518510113484,1.0,1.0,-6.811861001253078,330294.8592510505,1558445.6420768085,4.7183466482361,1558445.6420768085,4.7183466482361,0.7578574731457293,0.09235875462884119,3.598933917138702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598933917138702,1.2842595290525212,1.2845638388112737,2.802341610650817,5937.825601193589,14601.588453312419,6456.432904798325,0.0004245941336964377,26312.601010113434,2683.1385855632084,19298.710016932182,1967.9207493825295,0.7334398454001027,0.7334398454001027,32524.11575901224,32395.05729023726,1.004982344726368,0.8,4304.980660584889,4287.898129693729,1.004982344726368,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.1954886726085,3099.015535412006,7.561173637570658,4.9511066707728375,-2.308323209871129,7.2594298806439665,2.823312197359859,3.5,0.8066606278171026,0.6,0.00023694114002277452,1.0001201128182318,0.00023691268377265176,198.80477247941158,0.0,5.495874512094977e-06,15.575308367277165,0.02439016161446072,8.004558918070695e-05,0.0001568955508420676,0.0005646567193736767,0.09235875461075936,0.09235875461075936,0.09235875461075936,0.09235819086622536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.2082995161,595.4471000031153,0.0,0.09235875461075936,0.09235875462884119,0.09235875462884119,0.370259779004462,0.370259779004462,0.5,9.886682990279514,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,6.815525921410881e-11,27677.863398270856,20975.875617086218,0.7578574731457293,0.760276357338024,0.4921835393247189,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506364721701792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.60929968773,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77037345846145,260.77037345846145,-12.379626541538528,245.04478535705155,276.495961559874,113716.86785604981,113823.59649543646,-106.72863938661922,0.0,nan,276.495961559874,3.345961559874013,270.2057263193053,-2.944273680694664,263.9154910787428,-9.234508921257202,257.62525583817984,-15.524744161820138,251.33502059761537,-21.81497940238461,245.04478535705155,-28.105214642948425,1.0,1.0,25762.5980482374,25762.5980482374,275.9056912794269,2.7556912794269124,275.9056912794269,275.9056912794269,82043.68240690432,82049.37906073389,-5.696653829567367,0.0,8575.796259387458,8575.796259387458,0.9066142202243835,3616.9285867243957,275.9056912794269,2.7556912794269124,1.0,0.002,0.13321627858797422,0.004839714896545048,0.00020564475064993565,0.0017943552471356163,0.10282237532496782,0.10282237532496782,0.0,-2.2144482428321233e-12,0.9999934552087698,0.9999934552087698,0.0,0.09235815016007386,6.044687673260817e-07,0.0,0.0,0.0,1599771.3427703623,266.3381389987469,0.0,1.0,1285444.1103892745,2594.3440201398753,,,,,,,,,,,,,,,,,,,3.0,14601.588453312419,1566.2008498486439,0.370259779004462,6.1796691888313084,2.823312197359859
1417.0,-29.85887973784943,4.9511225714811555,35.04537165090038,27.775091654062294,5.091943441713196,-26.363797419895036,-39.868606604263164,1.5968611237198804,-6.81207552953299,-6.81207552956366,40.090641621878085,37814.87204793018,20598.091915794455,20598.091915794455,58412.96396372463,82054.32566858525,82049.11565711552,20598.091915794455,102647.20757290997,102647.20757290997,102647.20757290997,130325.18732625547,125872.96024194585,4452.227084309615,0.0,94697.48349524521,50458.32030623334,49154.62576556874,27677.9797533455,76832.60551891424,20975.94532376194,1566.211534540752,0.0,0.8770164842932338,2.6971671798799703,0.0014957518510113484,1.0,1.0,-6.81207552953299,330292.0549392186,1558445.146943932,4.718385209812939,1558445.146943932,4.718385209812939,0.757856805687797,0.09235855455419285,3.5989395378320435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989395378320435,1.284261182854134,1.2845654564576003,2.802342378544669,5937.827228268516,14601.57008940492,6456.424047109862,0.00042459253905027203,26312.607505568096,2683.139247915251,19298.68354070861,1967.918049559086,0.7334386581270881,0.7334386581270881,32524.156395057587,32395.05729023726,1.0049839142738237,0.8,4304.986039282672,4287.898129693729,1.0049839142738237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.151039651487,3099.015535412006,7.561288495380073,4.9511225714811555,-2.3084965507144446,7.2596191221956,2.8232354206983454,3.5,0.8066386916280986,0.6,0.00023691268377265176,1.000119875303928,0.00023688428719672832,198.8057237423749,0.0,5.657238331272317e-06,16.032613430825744,0.024395818852791993,8.003628187607019e-05,0.00015687640189658157,0.0005645886853384372,0.09235855454775817,0.09235855454775817,0.09235855454775817,0.09235796164442113,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.23863915453,595.4470895705127,0.0,0.09235855454775817,0.09235855455419285,0.09235855455419285,0.3702586321280232,0.3702586321280232,0.5,9.886665201991034,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,3.069544618483633e-11,27677.9797533455,20975.94532376194,0.757856805687797,0.76026269796805,0.4921721942466355,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450643385855453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.06660475128,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76967498454707,260.76967498454707,-12.380325015452911,245.04367191415395,276.4956780549426,113719.92123983482,113826.77081221955,-106.84957238472948,0.0,nan,276.4956780549426,3.3456780549425957,270.205276826782,-2.9447231732179944,263.91487559862594,-9.235124401374037,257.62447437046706,-15.525525629532922,251.33407314231073,-21.81592685768925,245.04367191415395,-28.10632808584603,1.0,1.0,25762.5980482374,25762.5980482374,275.9054460364134,2.7554460364134457,275.9054460364134,275.9054460364134,82043.49019744583,82049.11565711552,-5.625459669681732,0.0,8575.796259387458,8575.796259387458,0.9066138744192669,3616.934235521204,275.9054460364134,2.7554460364134457,1.0,0.002,0.13321691271205158,0.004839673718216322,0.00020564563901123397,0.0017943543604838708,0.10282281950561699,0.10282281950561699,0.0,-5.048951708108707e-13,0.999993134103979,0.999993134103979,0.0,0.09235792042996065,6.341242322140188e-07,0.0,0.0,0.0,1599771.0903547502,266.337924470467,0.0,1.0,1285444.8414507844,2594.3410680963625,,,,,,,,,,,,,,,,,,,3.0,14601.57008940492,1566.211534540752,0.3702586321280232,6.1796691888313084,2.8232354206983454
1418.0,-29.860030031783726,4.95113881871131,35.04536779587887,27.774790638964646,5.091719996628311,-26.36485502893513,-39.86962696127591,1.5965449937288838,-6.812278954279577,-6.8122789543238795,40.09063214654258,37814.252912065116,20598.0503326442,20598.0503326442,58412.303244709314,82054.1451030198,82048.90895591464,20598.0503326442,102646.95928855884,102646.95928855884,102646.95928855884,130325.05485119134,125872.84557744119,4452.209273750151,0.0,94697.65363168583,50458.05115355503,49155.113864589766,27678.0955626325,76833.20942722226,20976.015371599933,1566.2219247983035,0.0,0.8770154064939131,2.69714668275373,0.0014957518510113484,1.0,1.0,-6.812278954279577,330289.3957899845,1558444.737618321,4.718421958085699,1558444.737618321,4.718421958085699,0.757856165505806,0.09235835110913927,3.598944116891675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598944116891675,1.2842627191701275,1.2845669566670233,2.8023425917224025,5937.827679966553,14601.551732969607,6456.415766326591,0.0004245912207803987,26312.621301125957,2683.140654670653,19298.658788893263,1967.915525576345,0.733437332907134,0.733437332907134,32524.189500372322,32395.05729023726,1.0049851929508407,0.8,4304.990421192414,4287.898129693729,1.0049851929508407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.1066390640476,3099.015535412006,7.561396472981436,4.95113881871131,-2.30866285774803,7.25980167645934,2.823158728529976,3.5,0.8066167795799932,0.6,0.00023688428719672832,1.0001195927669282,0.00023685596093699643,198.80667276245754,0.0,5.645401828266294e-06,15.999068781306677,0.02440146425462026,8.00270510798806e-05,0.00015685723611684772,0.0005645204271146174,0.0923583511085815,0.0923583511085815,0.0923583511085815,0.09235775896646545,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.278469419,595.4470761480973,0.0,0.0923583511085815,0.09235835110913927,0.09235835110913927,0.3702574815958406,0.3702574815958406,0.5,9.886647437808557,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,4.4281023292569444e-11,27678.0955626325,20976.015371599933,0.757856165505806,0.7602481229166725,0.49216026759735226,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506502858677495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.033060101756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7689786205214,260.7689786205214,-12.381021379478568,245.04256019696524,276.4953970440801,113723.24449896837,113829.77130896947,-106.52681000112715,0.0,nan,276.4953970440801,3.34539704408013,270.204829674652,-2.9451703253479877,263.91426230522967,-9.235737694770307,257.6236949358125,-15.526305064187454,251.3331275663891,-21.816872433610882,245.04256019696524,-28.107439803034737,1.0,1.0,25762.5980482374,25762.5980482374,275.9052185087951,2.75521850879511,275.9052185087951,275.9052185087951,82043.32811253845,82048.90895591464,-5.58084337618493,0.0,8575.796259387458,8575.796259387458,0.9066135926990259,3616.9388374761334,275.9052185087951,2.75521850879511,1.0,0.002,0.13321754402701858,0.004839634543643589,0.0002056465277210867,0.0017943534723361555,0.10282326386054334,0.10282326386054334,0.0,5.724197157941369e-14,0.9999931645071142,0.9999931645071142,0.0,0.09235771979428732,6.313148519531486e-07,0.0,0.0,0.0,1599770.8510030392,266.3377210457204,0.0,1.0,1285445.5346732603,2594.338268852243,,,,,,,,,,,,,,,,,,,3.0,14601.551732969607,1566.2219247983035,0.3702574815958406,6.1796691888313084,2.823158728529976
1419.0,-29.861177748030578,4.951155287394193,35.04536396962894,27.774506352748745,5.091497009812574,-26.365910272231112,-39.8706469341181,1.5962295339752666,-6.812490324465216,-6.8124903244686354,40.090625266102904,37813.62569928546,20598.023758354982,20598.023758354982,58411.649457640444,82053.9873379669,82048.71720701703,20598.023758354982,102646.74096537201,102646.74096537201,102646.74096537201,130324.97040119993,125872.7782390388,4452.192162161125,0.0,94697.84022430907,50457.76761774141,49155.636229519616,27678.22943582792,76833.86566534753,20976.09787414737,1566.233369216381,0.0,0.8770142752145774,2.6971253851733983,0.0014957518510113484,1.0,1.0,-6.812490324465216,330286.63279653655,1558444.4403895396,4.71846052985612,1558444.4403895396,4.71846052985612,0.7578554807048092,0.09235815554488794,3.5989471076559507,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989471076559507,1.2842642522115861,1.2845684536913575,2.8023415753092333,5937.825526309014,14601.533392756528,6456.408764247002,0.00042459051516281185,26312.65128149861,2683.143711817859,19298.637859208793,1967.9133913424864,0.7334357018130808,0.7334357018130808,32524.21112275329,32395.05729023726,1.0049860281051846,0.8,4304.993283189728,4287.898129693729,1.0049860281051846,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.0623138576593,3099.015535412006,7.561509754593408,4.951155287394193,-2.308833906300646,7.259989193694839,2.8230821673968745,3.5,0.8065949049705355,0.6,0.00023685596093699643,1.0001193258786214,0.00023682770126346128,198.80761966383722,0.0,5.631449449101162e-06,15.959527738752694,0.024407095704069362,8.001782474276927e-05,0.00015683813619422717,0.0005644521566263639,0.09235815554361747,0.09235815554361747,0.09235815554361747,0.09235758539927366,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.32766866544,595.4470598053331,0.0,0.09235815554361747,0.09235815554488794,0.09235815554488794,0.37025633099089933,0.37025633099089933,0.5,9.886630333374061,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,3.410605131648481e-12,27678.22943582792,20976.09787414737,0.7578554807048092,0.7602331205363835,0.4921479008225874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506571696157335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.99351905921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7682842587749,260.7682842587749,-12.381715741225094,245.04145034112537,276.49511817642593,113726.50242126652,113832.72293249656,-106.22051123006624,0.0,nan,276.49511817642593,3.345118176425956,270.204384609361,-2.9456153906389773,263.91365104230056,-9.23634895769942,257.62291747524876,-15.527082524751222,251.33218390818743,-21.817816091812546,245.04145034112537,-28.108549658874608,1.0,1.0,25762.5980482374,25762.5980482374,275.9049847793391,2.754984779339111,275.9049847793391,275.9049847793391,82043.21385618833,82048.71720701703,-5.503350828701514,0.0,8575.796259387458,8575.796259387458,0.906613408696364,3616.9418431942304,275.9049847793391,2.754984779339111,1.0,0.002,0.13321815469330528,0.004839594026176577,0.00020564738120214883,0.0017943526188053736,0.10282369060107441,0.10282369060107441,0.0,7.522628353573424e-15,0.9999933880611537,0.9999933880611537,0.0,0.09235754487841151,6.106664764220528e-07,0.0,0.0,0.0,1599770.6023020179,266.33750967553476,0.0,1.0,1285446.2549710437,2594.335360282227,,,,,,,,,,,,,,,,,,,3.0,14601.533392756528,1566.233369216381,0.37025633099089933,6.1796691888313084,2.8230821673968745
1420.0,-29.862319101955677,4.951172022272106,35.04536020876244,27.774204464536183,5.091259817998155,-26.366961209946425,-39.87166250646112,1.5959019259429323,-6.812698075691856,-6.812698075674064,40.090619498886845,37813.01394923361,20597.991815351685,20597.991815351685,58411.005764585294,82053.83304532488,82048.54958671377,20597.991815351685,102646.54140206546,102646.54140206546,102646.54140206546,130324.90594642126,125872.73040491383,4452.1755415074285,0.0,94698.02528364463,50457.49358621432,49156.14633047812,27678.36454435581,76834.51087483393,20976.18151684041,1566.2447824125989,0.0,0.8770131594766211,2.697104452367536,0.0014957518510113484,1.0,1.0,-6.812698075691856,330283.9171271971,1558444.1912511983,4.7184985717939725,1558444.1912511983,4.7184985717939725,0.757854803278754,0.09235796061891578,3.598950790718539,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598950790718539,1.284265841904756,1.2845700074662525,2.8023409743427914,5937.824252933237,14601.515065839989,6456.401338333416,0.00042458960374283633,26312.6757742464,2683.1462093830614,19298.615662656142,1967.9111279240253,0.733434175536975,0.733434175536975,32524.23775025058,32395.05729023726,1.0049870565799943,0.8,4304.996807677887,4287.898129693729,1.0049870565799943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2724.018042525412,3099.015535412006,7.561620919461854,4.951172022272106,-2.309002565069644,7.26017458734175,2.8230057001473963,3.5,0.8065730571849704,0.6,0.00023682770126346128,1.0001186654727805,0.0002367996013268156,198.80856132398122,0.0,5.6182384280003624e-06,15.922087704953027,0.024412713942497364,8.000863918811013e-05,0.00015681906207535114,0.0005643840874558246,0.09235796061559176,0.09235796061559176,0.09235796061559176,0.09235742410817632,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.3773871058,595.4470433483453,0.0,0.09235796061559176,0.09235796061891578,0.09235796061891578,0.3702551828620506,0.3702551828620506,0.5,9.88661423785485,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,-1.779199010343291e-11,27678.36454435581,20976.18151684041,0.757854803278754,0.7602183589056595,0.49213580614617713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450664038000101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.9560790254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7675908222757,260.7675908222757,-12.382409177724298,245.0403429780249,276.49483866652895,113729.63290525186,113835.71187551905,-106.07897026720424,0.0,nan,276.49483866652895,3.3448386665289718,270.2039395288228,-2.9460604711771907,263.91304039112833,-9.236959608871643,257.6221412534241,-15.527858746575873,251.33124211572496,-21.818757884275016,245.0403429780249,-28.109657021975067,1.0,1.0,25762.5980482374,25762.5980482374,275.9047574823914,2.754757482391426,275.9047574823914,275.9047574823914,82043.03271387643,82048.54958671377,-5.516872837339179,0.0,8575.796259387458,8575.796259387458,0.9066131821009219,3616.9455446721317,275.9047574823914,2.754757482391426,1.0,0.002,0.13321873093768583,0.004839554302041559,0.00020564818307304471,0.0017943518167230635,0.10282409153652236,0.10282409153652236,0.0,-2.03891591110672e-13,0.9999937607476587,0.9999937607476587,0.0,0.09235738437429375,5.762446220323565e-07,0.0,0.0,0.0,1599770.357858496,266.3373019243081,0.0,1.0,1285446.9629354584,2594.332501519086,,,,,,,,,,,,,,,,,,,3.0,14601.515065839989,1566.2447824125989,0.3702551828620506,6.1796691888313084,2.8230057001473963
1421.0,-29.863461302760847,4.951189026076711,35.04535640956341,27.77391675570982,5.091037176862654,-26.36801145480695,-39.87267786925656,1.5955873287869384,-6.81290503983314,-6.812905039834586,40.09061087189316,37812.39526694233,20597.959544310608,20597.959544310608,58410.35481125294,82053.67068299922,82048.34210741046,20597.959544310608,102646.30165172106,102646.30165172106,102646.30165172106,130324.7886386862,125872.62985657931,4452.158782106878,0.0,94698.20682112152,50457.21898554838,49156.65315063682,27678.48698696513,76835.14013760195,20976.25609624971,1566.2555746995772,0.0,0.8770120590107755,2.6970835989951047,0.0014957518510113484,1.0,1.0,-6.81290503983314,330281.21176387474,1558443.8185732572,4.718536093077625,1558443.8185732572,4.718536093077625,0.7578541452113419,0.09235776197996037,3.598954181564594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598954181564594,1.2842673704541216,1.2845715002879292,2.802340279261312,5937.822780138989,14601.496828124755,6456.3940488937,0.0004245887449968857,26312.70142482137,2683.1488250137786,19298.59387403302,1967.9089061027998,0.733432632493911,0.733432632493911,32524.262265100446,32395.05729023726,1.0049880034549572,0.8,4305.000052530271,4287.898129693729,1.0049880034549572,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.9738330972186,3099.015535412006,7.561731795672308,4.951189026076711,-2.309170572204442,7.260359598281153,2.82292934064789,3.5,0.8065512401851115,0.6,0.0002367996013268156,1.0001187546373747,0.0002367714836151382,198.80950369069683,0.0,5.586507977824692e-06,15.832163609155177,0.02441830045047519,7.999945650323089e-05,0.0001568001448235847,0.0005643165368827741,0.09235776197937594,0.09235776197937594,0.09235776197937594,0.09235723052201293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.41253789526,595.4470314898595,0.0,0.09235776197937594,0.09235776197996037,0.09235776197996037,0.3702540386155724,0.3702540386155724,0.5,9.886598295032414,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,1.4210854715202004e-12,27678.48698696513,20976.25609624971,0.7578541452113419,0.7602036608073784,0.4921237235882585,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506708683713923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.86615492961,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7668993885931,260.7668993885931,-12.38310061140686,245.03923764041974,276.49456113676604,113732.88670075768,113838.65928737333,-105.77258661566628,0.0,nan,276.49456113676604,3.3445611367660604,270.20349643749705,-2.946503562502926,263.91243173822323,-9.237568261776744,257.6213670389618,-15.52863296103817,251.33030233969083,-21.819697660309146,245.03923764041974,-28.110762359580235,1.0,1.0,25762.5980482374,25762.5980482374,275.90452632464036,2.7545263246403806,275.90452632464036,275.90452632464036,82042.90569349867,82048.34210741046,-5.436413911782438,0.0,8575.796259387458,8575.796259387458,0.9066129734836305,3616.948952472417,275.90452632464036,2.7545263246403806,1.0,0.002,0.1332193019271766,0.00483951474363209,0.0002056489771635601,0.0017943510232280005,0.10282448858178005,0.10282448858178005,0.0,3.915604819548779e-13,0.9999938176408403,0.9999938176408403,0.0,0.09235719099110462,5.709888557483436e-07,0.0,0.0,0.0,1599770.1143404623,266.33709496016684,0.0,1.0,1285447.66821687,2594.3296535944874,,,,,,,,,,,,,,,,,,,3.0,14601.496828124755,1566.2555746995772,0.3702540386155724,6.1796691888313084,2.82292934064789
1422.0,-29.864596887640104,4.951206308902811,35.04535268107749,27.773606206197314,5.090802231768122,-26.36905697571077,-39.873688796628244,1.595262319760795,-6.813110697907462,-6.813110697895305,40.09060531238849,37811.79992957614,20597.926061254348,20597.926061254348,58409.725990830484,82053.50117884646,82048.18031089702,20597.926061254348,102646.10637215136,102646.10637215136,102646.10637215136,130324.727670518,125872.58492885384,4452.1427416641545,0.0,94698.3791477104,50456.96378255703,49157.12818350374,27678.62129836663,76835.74948187037,20976.339302006516,1566.2668995379045,0.0,0.8770109539222396,2.6970628773460295,0.0014957518510113484,1.0,1.0,-6.813110697907462,330278.52349026816,1558443.5784078701,4.718573772035742,1558443.5784078701,4.718573772035742,0.7578534738377439,0.09235756755024815,3.59895893153643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59895893153643,1.2842689477129154,1.2845730418076529,2.802340536182565,5937.8233245242955,14601.478535398559,6456.385750710433,0.0004245874090384377,26312.714579180472,2683.150166385103,19298.569070207923,1967.9063768165402,0.7334313231777924,0.7334313231777924,32524.296606034295,32395.05729023726,1.0049893298582595,0.8,4305.004597989929,4287.898129693729,1.0049893298582595,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.9296863090567,3099.015535412006,7.561842056637181,4.951206308902811,-2.309337602704991,7.260543911607802,2.8228530901660664,3.5,0.8065294543331618,0.6,0.0002367714836151382,1.0001180678397155,0.0002367435318177699,198.81044060677615,0.0,5.590068303498208e-06,15.84225357211392,0.024423890518778687,7.999031489911716e-05,0.00015678116871602107,0.0005642489874472439,0.09235756756710607,0.09235756756710607,0.09235756756710607,0.09235707235268982,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.4572602499,595.447016668331,0.0,0.09235756756710607,0.09235756755024815,0.09235756755024815,0.37025289482804485,0.37025289482804485,0.5,9.886583443967446,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,-1.2164491636212915e-11,27678.62129836663,20976.339302006516,0.7578534738377439,0.760189448072117,0.4921120726296546,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450677703872244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.87624489256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76620907649345,260.76620907649345,-12.383790923506524,245.03813499094588,276.4942831620421,113736.05448000252,113841.6554919803,-105.60101197780051,0.0,nan,276.4942831620421,3.3442831620421316,270.20305352781844,-2.946946472181537,263.91182389359864,-9.23817610640134,257.6205942593883,-15.52940574061165,251.3293646251673,-21.820635374832676,245.03813499094588,-28.1118650090541,1.0,1.0,25762.5980482374,25762.5980482374,275.9043017999335,2.7543017999335007,275.9043017999335,275.9043017999335,82042.70543929974,82048.18031089702,-5.47487159728189,0.0,8575.796259387458,8575.796259387458,0.9066126812478114,3616.953726194112,275.9043017999335,2.7543017999335007,1.0,0.002,0.13321983612997623,0.004839475577801544,0.00020564971501749153,0.001794350287643331,0.10282485750874576,0.10282485750874576,0.0,2.6608225171809163e-12,0.9999942159623091,0.9999942159623091,0.0,0.0923570333505964,5.341996517518287e-07,0.0,0.0,0.0,1599769.872358572,266.3368893020925,0.0,1.0,1285448.3690467193,2594.326823649774,,,,,,,,,,,,,,,,,,,3.0,14601.478535398559,1566.2668995379045,0.37025289482804485,6.1796691888313084,2.8228530901660664
1423.0,-29.86572768642914,4.951224082979216,35.04534909358928,27.773301244620257,5.090577620576548,-26.370097155727983,-39.87469511395318,1.594947089866944,-6.813300973700734,-6.8133009736720265,40.09060192099866,37811.20881164646,20597.867112116568,20597.867112116568,58409.07592376303,82053.32076846072,82048.08638448881,20597.867112116568,102645.95349660538,102645.95349660538,102645.95349660538,130324.7055152993,125872.57802642476,4452.127488874543,0.0,94698.54352849783,50456.71622067786,49157.585897577745,27678.752018693922,76836.33791627167,20976.42094962905,1566.2776800078495,0.0,0.8770099247591137,2.697043705693316,0.0014957518510113484,1.0,1.0,-6.813300973700734,330276.036302527,1558443.4319040256,4.71860886230486,1558443.4319040256,4.71860886230486,0.7578528445018694,0.09235737016567488,3.598963951568698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598963951568698,1.2842704789213022,1.2845745374790678,2.8023411038705626,5937.824527387042,14601.460337138053,6456.377172569739,0.00042458592469914365,26312.723551237883,2683.151081280344,19298.54342957134,1967.9037621992566,0.7334300986361952,0.7334300986361952,32524.332899417754,32395.05729023726,1.0049907316744406,0.8,4305.0094018811415,4287.898129693729,1.0049907316744406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.8856041856075,3099.015535412006,7.561942792481903,4.951224082979216,-2.3094948857546864,7.260718968733903,2.822776952195401,3.5,0.8065077006272574,0.6,0.0002367435318177699,1.00011757128686,0.00023671570084820122,198.81137358181115,0.0,5.557109150546086e-06,15.748847332647607,0.024429447627929233,7.998121594179558e-05,0.00015676231587597432,0.000564181923802057,0.09235737016112518,0.09235737016112518,0.09235737016112518,0.09235694314740527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.5026265858,595.4470017437966,0.0,0.09235737016112518,0.09235737016567488,0.09235737016567488,0.3702517552661085,0.3702517552661085,0.5,9.886570634017739,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27678.752018693922,20976.42094962905,0.7578528445018694,0.7601751659144821,0.4921006106882556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506844998410284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.7828386531,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7655210566008,260.7655210566008,-12.384478943399188,245.0370354614882,276.49400665171413,113739.33840356955,113844.58876444722,-105.25036087769146,0.0,nan,276.49400665171413,3.344006651714153,270.20261241366234,-2.9473875863376406,263.9112181756204,-9.2387818243796,257.6198239375846,-15.530176062415364,251.328429699535,-21.82157030046497,245.0370354614882,-28.11296453851179,1.0,1.0,25762.5980482374,25762.5980482374,275.9041005716568,2.7541005716568066,275.9041005716568,275.9041005716568,82042.45176789783,82048.08638448881,-5.634616590978112,0.0,8575.796259387458,8575.796259387458,0.9066123723967211,3616.9587713265414,275.9041005716568,2.7541005716568066,1.0,0.002,0.13322029925257853,0.004839439458816202,0.0002056503496367098,0.0017943496505292322,0.10282517481835489,0.10282517481835489,0.0,1.659419129884654e-13,0.9999949855417356,0.9999949855417356,0.0,0.09235690704349678,4.6312217810517507e-07,0.0,0.0,0.0,1599769.648475283,266.33669902629924,0.0,1.0,1285449.0174569818,2594.3242053788636,,,,,,,,,,,,,,,,,,,3.0,14601.460337138053,1566.2776800078495,0.3702517552661085,6.1796691888313084,2.822776952195401
1424.0,-29.866857879824945,4.951242116900547,35.045345532155345,27.77303511919456,5.09037204586988,-26.371134887261203,-39.87569724032653,1.5946490532568056,-6.81350629755309,-6.813506297538746,40.09059549718625,37810.579844425134,20597.835929670095,20597.835929670095,58408.41577409523,82053.15835120082,82047.90795759247,20597.835929670095,102645.74388726256,102645.74388726256,102645.74388726256,130324.62655502482,125872.5137744191,4452.112780605725,0.0,94698.72431613953,50456.430275253544,49158.104489873316,27678.882667762253,76836.98715763557,20976.501534875675,1566.2888239203148,0.0,0.8770088247994944,2.697023017961266,0.0014957518510113484,1.0,1.0,-6.81350629755309,330273.35243077466,1558443.154400445,4.718646366503622,1558443.154400445,4.718646366503622,0.7578521787408392,0.0923571776876466,3.598966621448487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598966621448487,1.2842719295151648,1.2845759526719733,2.802340017512615,5937.82222552491,14601.442196906057,6456.370330506882,0.0004245852669250824,26312.754264452127,2683.1542131565957,19298.52297818759,1967.9016767384978,0.7334284653073894,0.7334284653073894,32524.35220187341,32395.05729023726,1.0049914772235704,0.8,4305.011956806813,4287.898129693729,1.0049914772235704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.8416240662737,3099.015535412006,7.562053442343948,4.951242116900547,-2.3096612510888193,7.260903367989366,2.822700991223288,3.5,0.806485997492368,0.6,0.00023671570084820122,1.000117509426882,0.00023668788779015708,198.81230606506597,0.0,5.533113288061363e-06,15.680843058365902,0.024434980741217294,7.997215582922774e-05,0.0001567435450189735,0.0005641147866507938,0.09235717768100879,0.09235717768100879,0.09235717768100879,0.09235677599158712,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.5296728636,595.4469926299648,0.0,0.09235717768100879,0.0923571776876466,0.0923571776876466,0.37025062374663364,0.37025062374663364,0.5,9.886558581791883,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,-1.432454155292362e-11,27678.882667762253,20976.501534875675,0.7578521787408392,0.7601601511817083,0.49208826690269,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450691267227582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.714834378814,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7648366977745,260.7648366977745,-12.385163302225465,245.0359387623934,276.49373463315806,113742.71272570208,113847.4030330022,-104.69030730013795,0.0,nan,276.49373463315806,3.3437346331580784,270.2021754589964,-2.9478245410035697,263.9106162848505,-9.239383715149472,257.61905711070204,-15.530942889297933,251.32749793654662,-21.822502063453356,245.0359387623934,-28.114061237606563,1.0,1.0,25762.5980482374,25762.5980482374,275.9038744419207,2.7538744419207433,275.9038744419207,275.9038744419207,82042.36661315181,82047.90795759247,-5.541344440658577,0.0,8575.796259387458,8575.796259387458,0.9066122081357031,3616.9614545557292,275.9038744419207,2.7538744419207433,1.0,0.002,0.13322073971785098,0.0048394007352378175,0.0002056509429293444,0.0017943490563357989,0.10282547146467219,0.10282547146467219,0.0,-7.348566199993911e-13,0.999995230836115,0.999995230836115,0.0,0.09235673722113025,4.4046651635142914e-07,0.0,0.0,0.0,1599769.4068854917,266.3364937024469,0.0,1.0,1285449.7171463347,2594.3213800480826,,,,,,,,,,,,,,,,,,,3.0,14601.442196906057,1566.2888239203148,0.37025062374663364,6.1796691888313084,2.822700991223288
1425.0,-29.8679848811818,4.95126031384538,35.04534205978399,27.77271653702485,5.090132120931239,-26.372173180974954,-39.876699436549075,1.5943204206449633,-6.813717763706279,-6.813717763708942,40.09059094237155,37809.990256154044,20597.81636731393,20597.81636731393,58407.80662346797,82052.98844633861,82047.73967823463,20597.81636731393,102645.55604554857,102645.55604554857,102645.55604554857,130324.58137034046,125872.48248332829,4452.0988870121655,0.0,94698.89297520502,50456.17841715141,49158.571731170676,27679.025324791888,76837.59705596257,20976.59037165568,1566.300683608908,0.0,0.8770076840179593,2.6970017114829323,0.0014957518510113484,1.0,1.0,-6.813717763706279,330270.58828843274,1558442.957636274,4.7186852626285045,1558442.957636274,4.7186852626285045,0.7578514823232272,0.09235699187379078,3.59897183528939,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59897183528939,1.2842735230941076,1.2845775109067272,2.802340600013809,5937.823459775042,14601.424031108812,6456.361751225239,0.0004245837772905027,26312.76300821353,2683.1551047721223,19298.49733414063,1967.8990617734528,0.7334272470023997,0.7334272470023997,32524.38989642101,32395.05729023726,1.0049929331597383,0.8,4305.016946159933,4287.898129693729,1.0049929331597383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.797706010504,3099.015535412006,7.562168189605818,4.95126031384538,-2.3098312817586892,7.26109159560407,2.822625138261188,3.5,0.8064643252174823,0.6,0.00023668788779015708,1.0001171786047682,0.0002366601562832396,198.81323592235051,0.0,5.5295782084772295e-06,15.670824642824469,0.024440510319425773,7.996309603403865e-05,0.00015672479175611842,0.0005640481114218649,0.09235699189042298,0.09235699189042298,0.09235699189042298,0.09235662554406346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.56061289174,595.4469823412621,0.0,0.09235699189042298,0.09235699187379078,0.09235699187379078,0.3702494951432711,0.3702494951432711,0.5,9.886547596705219,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,2.6716406864579767e-12,27679.025324791888,20976.59037165568,0.7578514823232272,0.7601461896437005,0.4920766877784604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506980310513036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.704815963276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76415250179326,260.76415250179326,-12.385847498206715,245.0348446181274,276.49346038545974,113745.77771064066,113850.44310554823,-104.66539490758203,0.0,nan,276.49346038545974,3.343460385459764,270.2017372319894,-2.9482627680105793,263.91001407852417,-9.239985921475807,257.6182909250639,-15.531709074936089,251.3265677715946,-21.82343222840538,245.0348446181274,-28.11515538187257,1.0,1.0,25762.5980482374,25762.5980482374,275.90364335315775,2.75364335315777,275.90364335315775,275.90364335315775,82042.16953321149,82047.73967823463,-5.570145023142686,0.0,8575.796259387458,8575.796259387458,0.9066118873605259,3616.9666944658366,275.90364335315775,2.75364335315777,1.0,0.002,0.13322114556159478,0.004839361063881874,0.0002056514801847239,0.001794348522373806,0.10282574009236195,0.10282574009236195,0.0,2.558529776930385e-12,0.999995605747878,0.999995605747878,0.0,0.09235658603388326,4.058399075186105e-07,0.0,0.0,0.0,1599769.1580678737,266.3362822362937,0.0,1.0,1285450.4377661755,2594.3184702050967,,,,,,,,,,,,,,,,,,,3.0,14601.424031108812,1566.300683608908,0.3702494951432711,6.1796691888313084,2.822625138261188
1426.0,-29.86911256704238,4.9512788153062655,35.04533853834427,27.772442064620577,5.089916130516499,-26.373209697289234,-39.87770131845025,1.5940132606669173,-6.813918986400495,-6.813918986381542,40.09058258276477,37809.37066880906,20597.779824929454,20597.779824929454,58407.15049373852,82052.83449324516,82047.5428533651,20597.779824929454,102645.32267829456,102645.32267829456,102645.32267829456,130324.46589014083,125872.38135319803,4452.084536942794,0.0,94699.07770139627,50455.89765089629,49159.088944999974,27679.143211846276,76838.23215684625,20976.66207355428,1566.3111159715695,0.0,0.8770066139294839,2.696981437217753,0.0014957518510113484,1.0,1.0,-6.813918986400495,330267.95805854135,1558442.5965099079,4.71872174845877,1558442.5965099079,4.71872174845877,0.7578508450571031,0.09235679638586942,3.5989745466846554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989745466846554,1.2842750161359404,1.2845789686852278,2.802339453361837,5937.821030157107,14601.405891585635,6456.35497177894,0.0004245831494937684,26312.79451215687,2683.1583172803016,19298.477069921963,1967.896995398221,0.7334255987521889,0.7334255987521889,32524.4094990129,32395.05729023726,1.0049936903018348,0.8,4305.0195408124555,4287.898129693729,1.0049936903018348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.753833359773,3099.015535412006,7.562276580450711,4.9512788153062655,-2.3099948282703826,7.261273643576648,2.822549364534381,3.5,0.8064426755812517,0.6,0.0002366601562832396,1.0001172508615739,0.00023663241092918187,198.81416635206634,0.0,5.513390627266604e-06,15.624949037673556,0.024446023710053038,7.995404002866886e-05,0.00015670611625457075,0.0005639813237100067,0.09235679638548462,0.09235679638548462,0.09235679638548462,0.09235643371642098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.5726440149,595.4469780168927,0.0,0.09235679638548462,0.09235679638586942,0.09235679638586942,0.3702483707038455,0.3702483707038455,0.5,9.886536716757096,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,-1.892885848064907e-11,27679.143211846276,20976.66207355428,0.7578508450571031,0.7601313676050584,0.4920645570245627,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507047758316944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.658940358124,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76347055268815,260.76347055268815,-12.38652944731183,245.03375266352646,276.49318844185,113749.00312021778,113853.32479671514,-104.32167649737185,0.0,nan,276.49318844185,3.3431884418500317,270.2013012861795,-2.9486987138204768,263.90941413052263,-9.240585869477343,257.61752697485997,-15.532473025140007,251.3256398191903,-21.82436018080969,245.03375266352646,-28.11624733647352,1.0,1.0,25762.5980482374,25762.5980482374,275.9034191792788,2.753419179278808,275.9034191792788,275.9034191792788,82042.05130826223,82047.5428533651,-5.49154510286462,0.0,8575.796259387458,8575.796259387458,0.9066117205451842,3616.969419418079,275.9034191792788,2.753419179278808,1.0,0.002,0.1332215460515057,0.0048393232397658985,0.00020565201349786614,0.001794347986582952,0.10282600674893307,0.10282600674893307,0.0,8.081816466054548e-14,0.999995663668487,0.999995663668487,0.0,0.09235639589618282,4.004896866056837e-07,0.0,0.0,0.0,1599768.9213024373,266.3360810135995,0.0,1.0,1285451.1234782604,2594.3157013230557,,,,,,,,,,,,,,,,,,,3.0,14601.405891585635,1566.3111159715695,0.3702483707038455,6.1796691888313084,2.822549364534381
1427.0,-29.870231629205488,4.951297689227774,35.04533518483138,27.77213448369878,5.0896781188312685,-26.374240654390096,-39.878698625229276,1.5936871440193712,-6.814114803293137,-6.8141148032850385,40.09058038195332,37808.7846661158,20597.735130790446,20597.735130790446,58406.51979690624,82052.67781289549,82047.44512207105,20597.735130790446,102645.1802528615,102645.1802528615,102645.1802528615,130324.46321097146,125872.39169818252,4452.071512788939,0.0,94699.25437129645,50455.64279878896,49159.568413897214,27679.28295810997,76838.85137200718,20976.749856182094,1566.3224577173169,0.0,0.8770055498155276,2.6969617077316212,0.0014957518510113484,1.0,1.0,-6.814114803293137,330265.39850498474,1558442.501437013,4.7187580306372645,1558442.501437013,4.7187580306372645,0.7578501902642659,0.0923566078183297,3.5989788963762748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989788963762748,1.2842765978217636,1.2845805151108285,2.8023393889450547,5937.820893665676,14601.387700782856,6456.347050507932,0.0004245819799376218,26312.811799659856,2683.1600801150094,19298.45339271283,1967.8945809948177,0.733424217056206,0.733424217056206,32524.44094600037,32395.05729023726,1.004994904929106,0.8,4305.023703221477,4287.898129693729,1.004994904929106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.7100309868624,3099.015535412006,7.562381786774642,4.951297689227774,-2.3101548239424687,7.2614525131702425,2.8224737129981565,3.5,0.8064210608566161,0.6,0.00023663241092918187,1.0001163552327115,0.00023660488071322583,198.81508967413333,0.0,5.516169437131544e-06,15.632824184830795,0.02445153987949017,7.994502631945266e-05,0.0001566873846097292,0.0005639145905388082,0.0923566078316928,0.0923566078316928,0.0923566078316928,0.09235631478528611,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.6043661416,595.4469675893808,0.0,0.0923566078316928,0.0923566078183297,0.0923566078183297,0.37024724658135544,0.37024724658135544,0.5,9.88652793059251,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,-8.071765478234738e-12,27679.28295810997,20976.749856182094,0.7578501902642659,0.7601170339485848,0.4920529652775334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507115247685534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.66681550528,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7627892239802,260.7627892239802,-12.3872107760198,245.032663789831,276.49291465813013,113752.05617502883,113856.28294591904,-104.22677089020969,0.0,nan,276.49291465813013,3.342914658130155,270.20086448446483,-2.949135515535147,263.90881431081107,-9.24118568918891,257.6167641371537,-15.533235862846254,251.32471396349007,-21.825286036509908,245.032663789831,-28.117336210168986,1.0,1.0,25762.5980482374,25762.5980482374,275.90321196619806,2.75321196619808,275.90321196619806,275.90321196619806,82041.79712157596,82047.44512207105,-5.648000495086308,0.0,8575.796259387458,8575.796259387458,0.9066114529355268,3616.973790858156,275.90321196619806,2.75321196619808,1.0,0.002,0.1332218754729095,0.004839286696082307,0.00020565243938460814,0.0017943475630991233,0.10282621969230407,0.10282621969230407,0.0,2.483731536412348e-12,0.9999964331932865,0.9999964331932865,0.0,0.09235627840016089,3.29418168806172e-07,0.0,0.0,0.0,1599768.6908971,266.33588519670684,0.0,1.0,1285451.7907680997,2594.3130068335217,,,,,,,,,,,,,,,,,,,3.0,14601.387700782856,1566.3224577173169,0.37024724658135544,6.1796691888313084,2.8224737129981565
