time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1428.0,-29.871350611409127,4.951316846232568,35.04533176647334,27.7718732477166,5.089482433758917,-26.375267306908217,-39.87969142673535,1.593399129176468,-6.814316018435534,-6.814316018421677,40.09057180512967,37808.168461604415,20597.70115999654,20597.70115999654,58405.869621600956,82052.5055701298,82047.24104771671,20597.70115999654,102644.94220771326,102644.94220771326,102644.94220771326,130324.34250650101,125872.28431231622,4452.058194184793,0.0,94699.42612963505,50455.370545042366,49160.06176065853,27679.400298787747,76839.46205944628,20976.82115528003,1566.332865720759,0.0,0.8770044805848521,2.6969414344647684,0.0014957518510113484,1.0,1.0,-6.814316018435534,330262.76840629196,1558442.1309267234,4.718794487332326,1558442.1309267234,4.718794487332326,0.7578495534167602,0.09235641439803073,3.598981926222819,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598981926222819,1.2842780009617483,1.2845818832245675,2.8023386864274515,5937.819405115174,14601.369645151954,6456.339848509915,0.0004245811366928637,26312.83737204632,2683.1626877727176,19298.4318654588,1967.8923858258222,0.7334226861433295,0.7334226861433295,32524.462850892738,32395.05729023726,1.0049957509969567,0.8,4305.02660261277,4287.898129693729,1.0049957509969567,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.666311055661,3099.015535412006,7.562490704675608,4.951316846232568,-2.310317958171537,7.261634804404105,2.8223982046566554,3.5,0.8063994870447587,0.6,0.00023660488071322583,1.0001163479843282,0.00023657735541478562,198.81601293777837,0.0,5.47342235404808e-06,15.511678951372257,0.024457013301844216,7.993605426217108e-05,0.00015666882645105475,0.0005638482747998856,0.09235641439587924,0.09235641439587924,0.09235641439587924,0.09235612162738722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.60523513675,595.4469668854566,0.0,0.09235641439587924,0.09235641439803073,0.09235641439803073,0.3702461307503218,0.3702461307503218,0.5,9.886519147632397,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,-1.3869794202037156e-11,27679.400298787747,20976.82115528003,0.7578495534167602,0.7601025313844036,0.49204103527370363,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507182221538377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.54567027182,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7621122580138,260.7621122580138,-12.387887741986162,245.0315778354693,276.4926466805572,113755.49126911977,113859.05064663335,-103.55937751359568,0.0,nan,276.4926466805572,3.342646680557209,270.20043291153877,-2.949567088461208,263.90821914252155,-9.241780857478432,257.61600537350876,-15.533994626491221,251.32379160448716,-21.826208395512822,245.0315778354693,-28.11842216453067,1.0,1.0,25762.5980482374,25762.5980482374,275.90298695451264,2.7529869545126644,275.90298695451264,275.90298695451264,82041.73053451593,82047.24104771671,-5.5105132007884094,0.0,8575.796259387458,8575.796259387458,0.9066112665277134,3616.976835853933,275.90298695451264,2.7529869545126644,1.0,0.002,0.1332222057707057,0.0048392491660351365,0.0002056528643458382,0.00179434713566679,0.10282643217291909,0.10282643217291909,0.0,1.2628353224242161e-14,0.9999964236653285,0.9999964236653285,0.0,0.09235608410058378,3.302974469487482e-07,0.0,0.0,0.0,1599768.4541394166,266.33568398156444,0.0,1.0,1285452.4764529266,2594.310238070027,,,,,,,,,,,,,,,,,,,3.0,14601.369645151954,1566.332865720759,0.3702461307503218,6.1796691888313084,2.8223982046566554
1429.0,-29.87246670737763,4.951336160880325,35.04532848737056,27.77158407205718,5.089257092807352,-26.376294327373063,-39.880684298090614,1.5930847127254586,-6.814525314730986,-6.814525314742573,40.09056898367912,37807.56891099411,20597.682242815998,20597.682242815998,58405.25115381011,82052.35088948242,82047.09694685975,20597.682242815998,102644.77918967574,102644.77918967574,102644.77918967574,130324.32743402688,125872.2812201503,4452.046213876591,0.0,94699.60544203753,50455.104231596684,49160.55690048983,27679.548244351146,76840.10514484097,20976.91394406402,1566.3449233031447,0.0,0.8770033450023538,2.696920347115727,0.0014957518510113484,1.0,1.0,-6.814525314730986,330260.0326957022,1558442.0090423292,4.718833206433609,1558442.0090423292,4.718833206433609,0.7578488550059699,0.0923562337667361,3.598985457899169,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598985457899169,1.2842795275081593,1.284583374780168,2.8023381053828285,5937.818173951342,14601.351553820834,6456.332505176001,0.0004245802306335141,26312.861374359763,2683.1651353275342,19298.409915742315,1967.8901475776454,0.7334211829408795,0.7334211829408795,32524.48838386119,32395.05729023726,1.0049967371979986,0.8,4305.029982226107,4287.898129693729,1.0049967371979986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.6226583166895,3099.015535412006,7.562604966558111,4.951336160880325,-2.3104859510800946,7.261822111960419,2.822322813168481,3.5,0.8063779466195661,0.6,0.00023657735541478562,1.0001160489277439,0.00023654990405206247,198.8169338275351,0.0,5.472470090804672e-06,15.508980237340442,0.024462485771935022,7.992708250459962e-05,0.000156650272910186,0.0005637820541796955,0.09235623376226462,0.09235623376226462,0.09235623376226462,0.09235599085854201,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.6267304994,595.4469597542987,0.0,0.09235623376226462,0.0923562337667361,0.0923562337667361,0.3702450148484588,0.3702450148484588,0.5,9.88651185983326,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,1.1596057447604835e-11,27679.548244351146,20976.91394406402,0.7578488550059699,0.7600881212189677,0.49202911474064404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507249191195897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.54297155779,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76143642795824,260.76143642795824,-12.388563572041733,245.03049449858847,276.49237835732754,113758.58949048324,113861.97510129206,-103.38561080879111,0.0,nan,276.49237835732754,3.3423783573275614,270.2000015855746,-2.9499984144253517,263.90762481382484,-9.242375186175138,257.615248042094,-15.534751957905996,251.32287127033985,-21.82712872966013,245.03049449858847,-28.11950550141151,1.0,1.0,25762.5980482374,25762.5980482374,275.9027608549874,2.7527608549874003,275.9027608549874,275.9027608549874,82041.58454056011,82047.09694685975,-5.5124062996328576,0.0,8575.796259387458,8575.796259387458,0.9066110492453265,3616.980385188665,275.9027608549874,2.7527608549874003,1.0,0.002,0.13322248747322857,0.0048392103923778525,0.00020565321088080563,0.0017943467887404547,0.10282660544040281,0.10282660544040281,0.0,-3.7873957442480233e-13,0.999996949824195,0.999996949824195,0.0,0.09235595206398642,2.817027496800675e-07,0.0,0.0,0.0,1599768.2078725197,266.335474685269,0.0,1.0,1285453.18967523,2594.3073581160234,,,,,,,,,,,,,,,,,,,3.0,14601.351553820834,1566.3449233031447,0.3702450148484588,6.1796691888313084,2.822322813168481
1430.0,-29.873579998676615,4.951355716943953,35.04532519830652,27.7712934994139,5.089031848673985,-26.377318813960624,-39.881672978494294,1.5927706638330803,-6.814728386174409,-6.814728386212314,40.09056213828368,37806.966395536205,20597.65327323233,20597.65327323233,58404.61966876853,82052.19468329508,82046.91078110182,20597.65327323233,102644.56405433414,102644.56405433414,102644.56405433414,130324.23747673884,125872.20349713464,4452.033979604191,0.0,94699.78280814041,50454.834553118686,49161.053616690806,27679.67342240469,76840.7270390955,20976.990779936663,1566.3557445745948,0.0,0.8770022589439497,2.6968998870672136,0.0014957518510113484,1.0,1.0,-6.814728386174409,330257.3783671447,1558441.713329203,4.718870237008588,1558441.713329203,4.718870237008588,0.7578482036192418,0.09235604551336006,3.5989891478772718,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989891478772718,1.2842810521873067,1.2845848645629383,2.802337651674997,5937.81721259889,14601.333483011218,6456.32503912731,0.0004245792625556417,26312.883678461636,2683.167409712964,19298.387599223148,1967.8878719260042,0.7334197131354253,0.7334197131354253,32524.515061298822,32395.05729023726,1.0049977676039274,0.8,4305.033513324505,4287.898129693729,1.0049977676039274,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.579051134365,3099.015535412006,7.562715414723671,4.951355716943953,-2.3106499639347975,7.26200568087875,2.8222475011642754,3.5,0.8063564289040787,0.6,0.00023654990405206247,1.0001157583446205,0.00023652252459614977,198.8178524106459,0.0,5.457795766003977e-06,15.467393200855271,0.024467943567701027,7.991814954219666e-05,0.0001566317545098658,0.000563715984693984,0.09235604552425568,0.09235604552425568,0.09235604552425568,0.09235581388031583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.62711220176,595.4469592939329,0.0,0.09235604552425568,0.09235604551336006,0.09235604551336006,0.3702439048578321,0.3702439048578321,0.5,9.886504914590928,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,3.7914560380158946e-11,27679.67342240469,20976.990779936663,0.7578482036192418,0.760073751502287,0.49201729151131723,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507315988703733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.5013845213,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7607617910556,260.7607617910556,-12.389238208944391,245.02941378860535,276.4921097935048,113761.68828714338,113864.8913745453,-103.20308740194852,0.0,nan,276.4921097935048,3.3421097935048465,270.1995705925216,-2.9504294074783957,263.9070313915397,-9.242968608460274,257.61449219057374,-15.535507809426235,251.32195298958842,-21.828047010411552,245.02941378860535,-28.120586211394624,1.0,1.0,25762.5980482374,25762.5980482374,275.90253607524096,2.7525360752409824,275.90253607524096,275.90253607524096,82041.43236471251,82046.91078110182,-5.478416389305494,0.0,8575.796259387458,8575.796259387458,0.9066108222235192,3616.984093616658,275.90253607524096,2.7525360752409824,1.0,0.002,0.13322275658048205,0.004839172797023456,0.00020565354059937769,0.0017943464613527644,0.10282677029968884,0.10282677029968884,0.0,1.9521420070722773e-12,0.9999970862203008,0.9999970862203008,0.0,0.09235577640818955,2.6910517051405424e-07,0.0,0.0,0.0,1599767.9689294542,266.33527161382557,0.0,1.0,1285453.8816842043,2594.304563824757,,,,,,,,,,,,,,,,,,,3.0,14601.333483011218,1566.3557445745948,0.3702439048578321,6.1796691888313084,2.8222475011642754
1431.0,-29.874690311890326,4.951375484109687,35.04532187143638,27.770979701913916,5.0887946975092575,-26.378341810951696,-39.8826614144258,1.5924461965166765,-6.814933001611507,-6.814933001607372,40.09055447002399,37806.38916450945,20597.62794052828,20597.62794052828,58404.017105037725,82052.02910484292,82046.70791262126,20597.62794052828,102644.33585314955,102644.33585314955,102644.33585314955,130324.13265454595,125872.11088763578,4452.0217669101685,0.0,94699.95032142824,50454.58963567199,49161.5118730625,27679.796801396405,76841.30867445891,20977.066208404558,1566.366519664521,0.0,0.8770011675764171,2.6968792715807557,0.0014957518510113484,1.0,1.0,-6.814933001611507,330254.7038741483,1558441.3820679614,4.718907448663756,1558441.3820679614,4.718907448663756,0.7578475506491542,0.09235585714441699,3.598994232766229,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.598994232766229,1.2842826254224033,1.2845864030054128,2.80233817815803,5937.818328153261,14601.315431185281,6456.316567610894,0.0004245778081068008,26312.89304641112,2683.168364977961,19298.362277293665,1967.8852898078005,0.7334184896831712,0.7334184896831712,32524.551823515616,32395.05729023726,1.0049991875309794,0.8,4305.038379271777,4287.898129693729,1.0049991875309794,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.5355042952206,3099.015535412006,7.562827034215,4.951375484109687,-2.31081478751499,7.262190271624677,2.8221722941782703,3.5,0.8063349411937916,0.6,0.00023652252459614977,1.0001154497208504,0.00023649522128886953,198.81876854396666,0.0,5.4435246247350755e-06,15.426948786499205,0.02447338709232576,7.990921971127704e-05,0.00015661330488487272,0.000563650381055116,0.09235585713939191,0.09235585713939191,0.09235585713939191,0.09235562828749642,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.6231336958,595.4469602115565,0.0,0.09235585713939191,0.09235585714441699,0.09235585714441699,0.37024279617128747,0.37024279617128747,0.5,9.88649804824061,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27679.796801396405,20977.066208404558,0.7578475506491542,0.7600601566075421,0.4920060552934833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507382618939049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.460940106954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76008731864727,260.76008731864727,-12.389912681352712,245.02833563405676,276.491839003237,113764.7040677213,113867.8819916625,-103.17792394123556,0.0,nan,276.491839003237,3.3418390032369985,270.19913832940017,-2.9508616705998065,263.90643765555797,-9.243562344442012,257.61373698173514,-15.536263018264833,251.3210363078965,-21.828963692103486,245.02833563405676,-28.121664365943218,1.0,1.0,25762.5980482374,25762.5980482374,275.90230780391073,2.752307803910753,275.90230780391073,275.90230780391073,82041.23951089598,82046.70791262126,-5.468401725287549,0.0,8575.796259387458,8575.796259387458,0.9066105093812282,3616.9892039300603,275.90230780391073,2.752307803910753,1.0,0.002,0.13322302333543573,0.004839134921887426,0.00020565386603495602,0.00179434613363671,0.10282693301747801,0.10282693301747801,0.0,-3.2833414806421324e-13,0.9999971116631187,0.9999971116631187,0.0,0.0923555903895886,2.667548283975104e-07,0.0,0.0,0.0,1599767.728169065,266.33506699838847,0.0,1.0,1285454.578953866,2594.3017482955725,,,,,,,,,,,,,,,,,,,3.0,14601.315431185281,1566.366519664521,0.37024279617128747,6.1796691888313084,2.8221722941782703
1432.0,-29.87579809073415,4.951395544625282,35.045318486354205,27.770708582270913,5.088581608397328,-26.379360120828004,-39.88364538000894,1.592143638411246,-6.815131391559703,-6.81513139155489,40.09054613788636,37805.78063580674,20597.592739457075,20597.592739457075,58403.373375263815,82051.87793667828,82046.51113009451,20597.592739457075,102644.10386955159,102644.10386955159,102644.10386955159,130324.01610206671,125872.00673458514,4452.009367481575,0.0,94700.13185499093,50454.31314182632,49162.02079240512,27679.91223251513,76841.93302492025,20977.13633275208,1566.376765772934,0.0,0.8770001128477368,2.6968592834458023,0.0014957518510113484,1.0,1.0,-6.815131391559703,330252.1107697032,1558441.0221262746,4.718943411123365,1558441.0221262746,4.718943411123365,0.7578469236658414,0.09235566476439161,3.5989969899362038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5989969899362038,1.2842840960892676,1.2845878389531122,2.8023371159818877,5937.816077529473,14601.297401910611,6456.309749057058,0.00042457714538938026,26312.923328304754,2683.1714528717507,19298.341896179954,1967.8832115125915,0.7334168710711352,0.7334168710711352,32524.571757020385,32395.05729023726,1.0049999574554098,0.8,4305.04101772483,4287.898129693729,1.0049999574554098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.4920127390833,3099.015535412006,7.562934880334591,4.951395544625282,-2.3109756004043405,7.262371145029623,2.8220971834681734,3.5,0.8063134809909067,0.6,0.00023649522128886953,1.000115187229285,0.00023646798319707044,198.81968259355702,0.0,5.428409930635504e-06,15.384113743421018,0.024478815502256397,7.990033118301381e-05,0.00015659489010585572,0.0005635845381303654,0.09235566475995491,0.09235566475995491,0.09235566475995491,0.09235543683814469,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.6158029351,595.446962187085,0.0,0.09235566475995491,0.09235566476439161,0.09235566476439161,0.37024168773491706,0.37024168773491706,0.5,9.886491211214128,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,-4.831690603168681e-12,27679.91223251513,20977.13633275208,0.7578469236658414,0.7600456036982215,0.4919941384549257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507449071518421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.41810506387,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7594153986831,260.7594153986831,-12.390584601316903,245.0272602268155,276.4915705705515,113767.89896961117,113870.68643190728,-102.78746229610351,0.0,nan,276.4915705705515,3.3415705705515393,270.1987085018026,-2.9512914981973495,263.90584643305016,-9.24415356694982,257.6129843643123,-15.53701563568768,251.32012229556622,-21.829877704433756,245.0272602268155,-28.122739773184463,1.0,1.0,25762.5980482374,25762.5980482374,275.90208646769435,2.752086467694369,275.90208646769435,275.90208646769435,82041.12376192365,82046.51113009451,-5.387368170864647,0.0,8575.796259387458,8575.796259387458,0.9066103397492604,3616.9919748858847,275.90208646769435,2.752086467694369,1.0,0.002,0.1332232879824814,0.0048390981818333375,0.00020565419084358295,0.0017943458093998424,0.10282709542179147,0.10282709542179147,0.0,2.4342550544731445e-13,0.9999971344892248,0.9999971344892248,0.0,0.09235540011823908,2.646461525348281e-07,0.0,0.0,0.0,1599767.4947333196,266.3348686084403,0.0,1.0,1285455.2550081094,2594.2990184370783,,,,,,,,,,,,,,,,,,,3.0,14601.297401910611,1566.376765772934,0.37024168773491706,6.1796691888313084,2.8220971834681734
1433.0,-29.876903101931852,4.951415835279571,35.04531516108944,27.770422864146553,5.088360186429191,-26.380376773110765,-39.884629066195316,1.591833857503686,-6.815333508757703,-6.815333508691943,40.09054109240441,37805.19043605797,20597.565121934702,20597.565121934702,58402.75555799267,82051.72265138592,82046.35003691471,20597.565121934702,102643.91515884941,102643.91515884941,102643.91515884941,130323.96013363497,125871.96237957233,4451.997754062645,0.0,94700.30813290142,50454.05378002731,49162.504836526794,27680.044974785553,76842.54981131235,20977.21865530825,1566.387927010323,0.0,0.8769990250851438,2.696838919904215,0.0014957518510113484,1.0,1.0,-6.815333508757703,330249.4689637859,1558440.8041682485,4.718980499978161,1558440.8041682485,4.718980499978161,0.7578462634152844,0.09235547930640722,3.5990005651737103,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990005651737103,1.2842856003878773,1.2845893086241895,2.8023366174056203,5937.81502110619,14601.279386397377,6456.302353607316,0.000424576203188416,26312.946168801336,2683.1737819542186,19298.31979068577,1967.8809573795102,0.7334153943417918,0.7334153943417918,32524.597604901355,32395.05729023726,1.0050009558206632,0.8,4305.044439020847,4287.898129693729,1.0050009558206632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.448591038288,3099.015535412006,7.56304532044869,4.951415835279571,-2.311138554161384,7.262554389440955,2.822022194197227,3.5,0.8062920554849221,0.6,0.00023646798319707044,1.0001149004727572,0.00023644081603552887,198.82059436688343,0.0,5.415468765949024e-06,15.347438482699536,0.024484230971022345,7.989144609226209e-05,0.00015657653710480834,0.0005635190455331476,0.09235547928869232,0.09235547928869232,0.09235547928869232,0.09235528300182985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.6198163933,595.4469606336826,0.0,0.09235547928869232,0.09235547930640722,0.09235547930640722,0.37024057935072746,0.37024057935072746,0.5,9.886485318152536,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,-6.576783562195487e-11,27680.044974785553,20977.21865530825,0.7578462634152844,0.7600314630553153,0.49198250876485744,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450751537299402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.38142980315,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75874506114855,260.75874506114855,-12.391254938851432,245.0261874696612,276.49130265263545,113771.00941898968,113873.55480730296,-102.54538831326977,0.0,nan,276.49130265263545,3.341302652635477,270.19827961604176,-2.951720383958218,263.9052565794383,-9.24474342056169,257.6122335428547,-15.537766457145267,251.3192105062599,-21.83078949374007,245.0261874696612,-28.123812530338768,1.0,1.0,25762.5980482374,25762.5980482374,275.90186556592494,2.751865565924959,275.90186556592494,275.90186556592494,82040.97281040974,82046.35003691471,-5.377226504962891,0.0,8575.796259387458,8575.796259387458,0.9066101197864808,3616.9955679995787,275.90186556592494,2.751865565924959,1.0,0.002,0.13322352170849722,0.004839060892989093,0.00020565446634690285,0.0017943455314416395,0.10282723317345142,0.10282723317345142,0.0,-2.2114575795595393e-12,0.9999974692493127,0.9999974692493127,0.0,0.09235524557771449,2.3372869273487838e-07,0.0,0.0,0.0,1599767.2569113255,266.3346664912423,0.0,1.0,1285455.9437629448,2594.2962372988036,,,,,,,,,,,,,,,,,,,3.0,14601.279386397377,1566.387927010323,0.37024057935072746,6.1796691888313084,2.822022194197227
1434.0,-29.87800535997635,4.951436377522518,35.04531185145622,27.770133583713346,5.088139616389068,-26.381390862342815,-39.885608561430104,1.5915251187036372,-6.81553358885634,-6.815533588862045,40.090534892655164,37804.59991481891,20597.534931945032,20597.534931945032,58402.13484676394,82051.56138828871,82046.17675299701,20597.534931945032,102643.71168494204,102643.71168494204,102643.71168494204,130323.88243394575,125871.89612664978,4451.986307295973,0.0,94700.47925887782,50453.79492678677,49162.982591212276,27680.170749003704,76843.15334021598,20977.296108721825,1566.3987057285817,0.0,0.8769979529008352,2.696818761722317,0.0014957518510113484,1.0,1.0,-6.81553358885634,330246.85380047036,1558440.5363446476,4.719017057725647,1558440.5363446476,4.719017057725647,0.7578456180396526,0.09235529207179889,3.599004570501724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599004570501724,1.2842870996721103,1.2845907733707222,2.80233646465855,5937.814697453477,14601.261389403358,6456.294608576648,0.0004245750901451561,26312.964433294947,2683.1756444142443,19298.296640270808,1967.8785966941625,0.7334140054494137,0.7334140054494137,32524.626562199934,32395.05729023726,1.0050020742863064,0.8,4305.048271887858,4287.898129693729,1.0050020742863064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.4052284364716,3099.015535412006,7.563154655383489,4.951436377522518,-2.3113000942858166,7.262736471808335,2.821947307785646,3.5,0.8062706593673274,0.6,0.00023644081603552887,1.0001146152156222,0.0002364137194261008,198.82150387584943,0.0,5.401391204956446e-06,15.30754267484657,0.0244896323622273,7.988259976362046e-05,0.00015655821627190842,0.0005634537359121958,0.0923552920765378,0.0923552920765378,0.0923552920765378,0.09235511527554703,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.61539409374,595.4469617677977,0.0,0.0923552920765378,0.09235529207179889,0.09235529207179889,0.370239474686273,0.370239474686273,0.5,9.886480016786885,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,5.6843418860808015e-12,27680.170749003704,20977.296108721825,0.7578456180396526,0.7600174161020419,0.49197095995582746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507581509399934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.3415339953,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7580763460706,260.7580763460706,-12.391923653929382,245.02511736405722,276.491035328085,113774.13034838952,113876.42754083237,-102.29719244283713,0.0,nan,276.491035328085,3.341035328085013,270.19785173528095,-2.9521482647190282,263.90466814246963,-9.245331857530346,257.6114845496658,-15.53851545033416,251.31830095686513,-21.831699043134847,245.02511736405722,-28.124882635942754,1.0,1.0,25762.5980482374,25762.5980482374,275.9016452795941,2.751645279594129,275.9016452795941,275.9016452795941,82040.81556842862,82046.17675299701,-5.361184568391764,0.0,8575.796259387458,8575.796259387458,0.9066098733627324,3616.9995933542327,275.9016452795941,2.751645279594129,1.0,0.002,0.13322373524831885,0.004839024070298859,0.00020565471154871382,0.0017943452896951747,0.10282735577435691,0.10282735577435691,0.0,1.2438886726195975e-12,0.9999976878605358,0.9999976878605358,0.0,0.09235507853348336,2.1353831552897967e-07,0.0,0.0,0.0,1599767.0214857233,266.33446641114364,0.0,1.0,1285456.6255751885,2594.2934841984406,,,,,,,,,,,,,,,,,,,3.0,14601.261389403358,1566.3987057285817,0.370239474686273,6.1796691888313084,2.821947307785646
1435.0,-29.879104927762757,4.951457168924455,35.04530855707835,27.769841404538624,5.08791972199115,-26.38240246277819,-39.88658763756973,1.5912172569650027,-6.815733247996889,-6.8157332480046575,40.090528713193535,37804.02218561683,20597.505032153313,20597.505032153313,58401.52721777014,82051.39521291557,82046.00354047041,20597.505032153313,102643.50857262372,102643.50857262372,102643.50857262372,130323.80498158126,125871.829833765,4451.975147816257,0.0,94700.64602290132,50453.549431812775,49163.440656765044,27680.296408957543,76843.73706572258,20977.37350384628,1566.4094695083966,0.0,0.8769968829360408,2.6967986460708397,0.0014957518510113484,1.0,1.0,-6.815733247996889,330244.24415555625,1558440.2693979912,4.719053539851895,1558440.2693979912,4.719053539851895,0.7578449736924728,0.09235510534496422,3.5990089390594706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990089390594706,1.2842885947142286,1.2845922339646696,2.802336603993823,5937.814992688201,14601.24341073047,6456.286569460592,0.0004245738329805705,26312.978830124674,2683.177112482313,19298.272610814936,1967.8761463715884,0.7334126909539075,0.7334126909539075,32524.65814553122,32395.05729023726,1.005003294181839,0.8,4305.052452343721,4287.898129693729,1.005003294181839,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.3619289045273,3099.015535412006,7.563263925202429,4.951457168924455,-2.3114612148621747,7.26291838378663,2.8218725310877346,3.5,0.8062492945964956,0.6,0.0002364137194261008,1.0001143364912646,0.00023638669180117862,198.82241117229762,0.0,5.38738863642677e-06,15.267859395633467,0.02449501975086373,7.9873758125014e-05,0.00015653996130108677,0.0005633887200426348,0.09235510533639248,0.09235510533639248,0.09235510533639248,0.09235494834936805,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.60822651157,595.4469637959702,0.0,0.09235510533639248,0.09235510534496422,0.09235510534496422,0.37023837233811313,0.37023837233811313,0.5,9.886475305101541,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,7.787548383930698e-12,27680.296408957543,20977.37350384628,0.7578449736924728,0.760003735474509,0.49195970457922894,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507647481599282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.30185071609,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7574092644413,260.7574092644413,-12.392590735558656,245.02404989872696,276.49076863015796,113777.25705549518,113879.30436928496,-102.04731378977722,0.0,nan,276.49076863015796,3.3407686301579815,270.19742488386777,-2.952575116132209,263.9040811375809,-9.245918862419103,257.61073739129887,-15.539262608701108,251.31739364501573,-21.83260635498425,245.02404989872696,-28.12595010127302,1.0,1.0,25762.5980482374,25762.5980482374,275.90142542261543,2.751425422615455,275.90142542261543,275.90142542261543,82040.6536701861,82046.00354047041,-5.349870284306235,0.0,8575.796259387458,8575.796259387458,0.9066096045915267,3617.003983754768,275.90142542261543,2.751425422615455,1.0,0.002,0.1332239289858667,0.004838987390425069,0.0002056549263596807,0.001794345072604777,0.10282746317984034,0.10282746317984034,0.0,-1.035542311622617e-12,0.9999979022433196,0.9999979022433196,0.0,0.09235491160642502,1.9373853920309341e-07,0.0,0.0,0.0,1599766.7865548786,266.3342667520031,0.0,1.0,1285457.3059521657,2594.2907368977817,,,,,,,,,,,,,,,,,,,3.0,14601.24341073047,1566.4094695083966,0.37023837233811313,6.1796691888313084,2.8218725310877346
1436.0,-29.880201688776783,4.951478212915994,35.04530528301528,27.76954772360625,5.087699965327663,-26.38341152336841,-39.88756259260697,1.5909097998536037,-6.815932083274333,-6.815932083262489,40.09052271022098,37803.44164130745,20597.474721733022,20597.474721733022,58400.91636304047,82051.2273036495,82045.83380361847,20597.474721733022,102643.30852535149,102643.30852535149,102643.30852535149,130323.7305635752,125871.76626516947,4451.964298405734,0.0,94700.81069283515,50453.3007323504,49163.89995609417,27680.422038223714,76844.32199431788,20977.45093326219,1566.4202114484779,0.0,0.8769958167986063,2.6967786135412872,0.0014957518510113484,1.0,1.0,-6.815932083274333,330241.6452950563,1558440.0100755966,4.7190898915344235,1558440.0100755966,4.7190898915344235,0.7578443314301554,0.09235491911703382,3.5990134791606416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990134791606416,1.284290087725856,1.284593692616166,2.8023368813299485,5937.8155803301715,14601.225449210484,6456.278395105686,0.00042457250826456836,26312.99139088559,2683.1783933234683,19298.248177121095,1967.8736548282131,0.7334114122731674,0.7334114122731674,32524.69096906068,32395.05729023726,1.0050045619799217,0.8,4305.056796955595,4287.898129693729,1.0050045619799217,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.3186922628443,3099.015535412006,7.563372873050816,4.951478212915994,-2.3116216661062854,7.263099879022279,2.8217978637898566,3.5,0.8062279610828161,0.6,0.00023638669180117862,1.0001140456430717,0.0002363597360030899,198.82331616003307,0.0,5.373697555286494e-06,15.229058871681925,0.024500393448419016,7.986495460139413e-05,0.0001565217371997845,0.0005633238419636641,0.09235491911080457,0.09235491911080457,0.09235491911080457,0.0923547833758755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.59883422835,595.4469665565194,0.0,0.09235491911080457,0.09235491911703382,0.09235491911703382,0.37023727230380127,0.37023727230380127,0.5,9.886471231808699,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,-1.1823431123048067e-11,27680.422038223714,20977.45093326219,0.7578443314301554,0.7599900011787315,0.4919484050376911,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450771329335222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.26305019213,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7567437869571,260.7567437869571,-12.39325621304289,245.0229850796706,276.4905024942452,113780.3782648686,113882.18018360538,-101.80191873676134,0.0,nan,276.4905024942452,3.340502494245243,270.19699901132975,-2.953000988670226,263.903495528408,-9.246504471592004,257.6099920454993,-15.540007954500652,251.31648856258914,-21.833511437410834,245.0229850796706,-28.127014920329373,1.0,1.0,25762.5980482374,25762.5980482374,275.90120679481043,2.7512067948104573,275.90120679481043,275.90120679481043,82040.48577145838,82045.83380361847,-5.34803216009459,0.0,8575.796259387458,8575.796259387458,0.9066093252661529,3617.008546556445,275.90120679481043,2.7512067948104573,1.0,0.002,0.13322410120034733,0.004838950955462615,0.00020565510829351867,0.0017943448910208873,0.10282755414675933,0.10282755414675933,0.0,-6.855939427286017e-13,0.9999981352888799,0.9999981352888799,0.0,0.09235474690178914,1.722152446706805e-07,0.0,0.0,0.0,1599766.5525928787,266.33406791672564,0.0,1.0,1285457.983520915,2594.2880009406986,,,,,,,,,,,,,,,,,,,3.0,14601.225449210484,1566.4202114484779,0.37023727230380127,6.1796691888313084,2.8217978637898566
1437.0,-29.881295421250297,4.951499477703484,35.04530200283958,27.769248734135203,5.087468674095004,-26.384419011711493,-39.88853726824743,1.5905922645203945,-6.816132535870906,-6.81613253586361,40.090515985840206,37802.868371342905,20597.44822620537,20597.44822620537,58400.31659754828,82051.0741692296,82045.64861331636,20597.44822620537,102643.09683952172,102643.09683952172,102643.09683952172,130323.64277075647,125871.68914838653,4451.953622369946,0.0,94700.98369852759,50453.05281279909,49164.36765080944,27680.54593123476,76844.9135820442,20977.527005322536,1566.4309100631224,0.0,0.8769947445611069,2.6967584181868953,0.0014957518510113484,1.0,1.0,-6.816132535870906,330239.02531180345,1558439.7195889119,4.7191264512650255,1558439.7195889119,4.7191264512650255,0.7578436876727734,0.09235473326575162,3.59901768547089,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59901768547089,1.2842916277038265,1.2845951983372776,2.8023367962816526,5937.815400123038,14601.207507267245,6456.270604124712,0.0004245713650797866,26313.00870813505,2683.1801591914723,19298.224889357592,1967.8712801372124,0.7334100445682316,0.7334100445682316,32524.721379377446,32395.05729023726,1.0050057365687397,0.8,4305.060822148056,4287.898129693729,1.0050057365687397,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.2755193531593,3099.015535412006,7.563483048199891,4.951499477703484,-2.3117829660712186,7.263282443774703,2.8217233073421784,3.5,0.8062066592406224,0.6,0.0002363597360030899,1.000113731725147,0.00023633285745950212,198.824218656007,0.0,5.359441165737362e-06,15.188656263699682,0.024505752889584752,7.985615449725726e-05,0.00015650358150583264,0.0005632591576790266,0.09235473326396573,0.09235473326396573,0.09235473326396573,0.09235460962012236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.58419633727,595.4469709880697,0.0,0.09235473326396573,0.09235473326575162,0.09235473326575162,0.3702361747842662,0.3702361747842662,0.5,9.886467522789848,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,-7.275957614183426e-12,27680.54593123476,20977.527005322536,0.7578436876727734,0.7599763455416815,0.4919371577011706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507778937680826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.22264758415,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7560788486798,260.7560788486798,-12.393921151320171,245.02192284400675,276.49023485335425,113783.36006157249,113885.07949496436,-101.7194333918477,0.0,nan,276.49023485335425,3.340234853354275,270.19657245148454,-2.9534275485154353,263.9029100496095,-9.247089950390489,257.6092476477448,-15.540752352255197,251.31558524587933,-21.834414754120644,245.02192284400675,-28.128077155993225,1.0,1.0,25762.5980482374,25762.5980482374,275.90098474767785,2.750984747677876,275.90098474767785,275.90098474767785,82040.30592657141,82045.64861331636,-5.34268674494524,0.0,8575.796259387458,8575.796259387458,0.9066090664768289,3617.0127738982446,275.90098474767785,2.750984747677876,1.0,0.002,0.1332242615117728,0.004838914280907764,0.00020565527117026732,0.00179434472892863,0.10282763558513366,0.10282763558513366,0.0,9.889701904630677e-14,0.9999982641733635,0.9999982641733635,0.0,0.09235457295394561,1.603118060132113e-07,0.0,0.0,0.0,1599766.3167272736,266.33386746412907,0.0,1.0,1285458.6666002073,2594.285242736793,,,,,,,,,,,,,,,,,,,3.0,14601.207507267245,1566.4309100631224,0.3702361747842662,6.1796691888313084,2.8217233073421784
1438.0,-29.882389059303108,4.951521167748445,35.045298791294925,27.768976671528094,5.087247615622489,-26.385425391808113,-39.88950796248389,1.5902839480835056,-6.816318233728566,-6.816318233638919,40.09051140443397,37802.2612225991,20597.397195890157,20597.397195890157,58399.658418489256,82050.93909104186,82045.53023183542,20597.397195890157,102642.92742772558,102642.92742772558,102642.92742772558,130323.5940117806,125871.65062343754,4451.9433883430665,0.0,94701.17189412897,50452.76888548878,49164.892231822436,27680.66658405502,76845.55881587745,20977.601732106057,1566.4410958969484,0.0,0.8769937449176586,2.696739709460987,0.0014957518510113484,1.0,1.0,-6.816318233728566,330236.59819255775,1558439.5216774251,4.719160535831084,1558439.5216774251,4.719160535831084,0.7578430840314319,0.0923545439200323,3.599020032139641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599020032139641,1.2842931244315023,1.284596660897012,2.802335357617648,5937.812351766647,14601.189589437068,6456.264223759315,0.00042457089683302357,26313.043842056224,2683.183741854377,19298.205818018447,1967.8693354018394,0.7334083405118667,0.7334083405118667,32524.73834506064,32395.05729023726,1.005006391862979,0.8,4305.063067772152,4287.898129693729,1.005006391862979,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.232404867336,3099.015535412006,7.56358405513817,4.951521167748445,-2.311934936746911,7.263456104495356,2.8216488525745977,3.5,0.806185386449885,0.6,0.00023633285745950212,1.0001137229246078,0.00023630598405189343,198.82512108128464,0.0,5.3441054274536765e-06,15.145194781403719,0.024511096995012204,7.984739123115246e-05,0.00015648546622834965,0.0005631943276945417,0.0923545439083323,0.0923545439083323,0.0923545439083323,0.09235446417934891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.5735386093,595.4469742300952,0.0,0.0923545439083323,0.0923545439200323,0.0923545439200323,0.37023507868650307,0.37023507868650307,0.5,9.886465137794014,-8.964207154349424e-11,-8.964207154349424e-11,-8.964207154349424e-11,-8.964207154349424e-11,-8.964207154349424e-11,-8.964207154349424e-11,27680.66658405502,20977.601732106057,0.7578430840314319,0.7599613994403409,0.4919251262545128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507844401307124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.17918610186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7554152904,260.7554152904,-12.394584709599997,245.02086283136057,276.48996774944214,113786.38035869095,113887.88868496068,-101.50832626974757,0.0,nan,276.48996774944214,3.3399677494421667,270.19614676582273,-2.953853234177245,263.9023257822094,-9.247674217790575,257.60850479858806,-15.54149520141192,251.31468381497717,-21.835316185022805,245.02086283136057,-28.129137168639403,1.0,1.0,25762.5980482374,25762.5980482374,275.90078524576387,2.7507852457638933,275.90078524576387,275.90078524576387,82040.10841214399,82045.53023183542,-5.421819691429846,0.0,8575.796259387458,8575.796259387458,0.906608922100169,3617.0151323003392,275.90078524576387,2.7507852457638933,1.0,0.002,0.13322437485028718,0.00483888044745921,0.0002056553677625495,0.0017943446312014989,0.10282768388127475,0.10282768388127475,0.0,-1.0359517063629475e-12,0.9999987714497984,0.9999987714497984,0.0,0.09235443045783875,1.1346219354893083e-07,0.0,0.0,0.0,1599766.0982225463,266.3336817662714,0.0,1.0,1285459.29939932,2594.282687562907,,,,,,,,,,,,,,,,,,,3.0,14601.189589437068,1566.4410958969484,0.37023507868650307,6.1796691888313084,2.8216488525745977
1439.0,-29.88347725202851,4.951543116527376,35.04529558450083,27.76872549382972,5.08705785306872,-26.38642374151197,-39.89047369742764,1.59000434251603,-6.816514578876252,-6.816514578862673,40.09050511825266,37801.660912744184,20597.366146953576,20597.366146953576,58399.027059697764,82050.7753132563,82045.35806811633,20597.366146953576,102642.7242150699,102642.7242150699,102642.7242150699,130323.5135415439,125871.5799562227,4451.933585321195,0.0,94701.34212541478,50452.50118783425,49165.37881953393,27680.789326473998,76846.16814600793,20977.677239920613,1566.451641917075,0.0,0.8769926934826726,2.6967199281511736,0.0014957518510113484,1.0,1.0,-6.816514578876252,330234.03192571545,1558439.2501208917,4.7191963863719995,1558439.2501208917,4.7191963863719995,0.7578424514021171,0.09235435859482333,3.599022772374751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599022772374751,1.2842944869406332,1.2845979892129995,2.802334518267785,5937.810573285006,14601.171637040701,6456.257208317015,0.0004245701281358641,26313.07110705715,2683.186522110726,19298.18484839194,1967.8671970950263,0.7334067836428328,0.7334067836428328,32524.758156103064,32395.05729023726,1.0050071570584422,0.8,4305.0656900157555,4287.898129693729,1.0050071570584422,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.189384737443,3099.015535412006,7.563692140691667,4.951543116527376,-2.3120932827766287,7.263636399304005,2.8215745615343333,3.5,0.8061641604383809,0.6,0.00023630598405189343,1.000113157666072,0.00023627924724373408,198.82601902046267,0.0,5.343108521664683e-06,15.142369550397712,0.02451644010353387,7.983867361893494e-05,0.0001564673104329585,0.0005631294133804472,0.09235435860111106,0.09235435860111106,0.09235435860111106,0.09235429777934355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.55188804236,595.446980964439,0.0,0.09235435860111106,0.09235435859482333,0.09235435859482333,0.37023398786211775,0.37023398786211775,0.5,9.886463322624229,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,-1.3585577107733116e-11,27680.789326473998,20977.677239920613,0.7578424514021171,0.7599471576609969,0.49191341383373766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45079098598458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.17636087085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7547562013294,260.7547562013294,-12.395243798670549,245.01980586260595,276.489706540054,113789.73354676958,113890.55819275479,-100.82464598519557,0.0,nan,276.489706540054,3.33970654005401,270.19572640456266,-2.9542735954373143,263.9017462690707,-9.248253730929264,257.60776613358524,-15.542233866414733,251.31378599809793,-21.83621400190205,245.01980586260595,-28.130194137394028,1.0,1.0,25762.5980482374,25762.5980482374,275.90056882500267,2.750568825002688,275.90056882500267,275.90056882500267,82040.04164453142,82045.35806811633,-5.316423584910808,0.0,8575.796259387458,8575.796259387458,0.9066087535096525,3617.0178862366247,275.90056882500267,2.750568825002688,1.0,0.002,0.13322447102342985,0.004838844781660275,0.00020565543336380598,0.0017943445676755659,0.10282771668190299,0.10282771668190299,0.0,1.0393717136958358e-12,0.9999989575673067,0.9999989575673067,0.0,0.09235426232162056,9.627320276584857e-08,0.0,0.0,0.0,1599765.8671889626,266.3334854211237,0.0,1.0,1285459.9684802846,2594.2799858908193,,,,,,,,,,,,,,,,,,,3.0,14601.171637040701,1566.451641917075,0.37023398786211775,6.1796691888313084,2.8215745615343333
1440.0,-29.88456378989556,4.951565327870824,35.045292606446246,27.768431812897347,5.086830311781767,-26.3874243797224,-39.89143971176816,1.5896909016530818,-6.8167100482864385,-6.8167100482876535,40.09050530027968,37801.08156382285,20597.33464112664,20597.33464112664,58398.41620494949,82050.62373494545,82045.27832578083,20597.33464112664,102642.61296690747,102642.61296690747,102642.61296690747,130323.55098704582,125871.6255724737,4451.925414572124,0.0,94701.5148106502,50452.24565877499,49165.85461319468,27680.938020138346,76846.79263333303,20977.771492228443,1566.4633976044952,0.0,0.8769916220211647,2.696700235183716,0.0014957518510113484,1.0,1.0,-6.8167100482864385,330231.4771205023,1558439.257984143,4.719232919808745,1558439.257984143,4.719232919808745,0.757841785454191,0.09235418346896557,3.599026797410035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599026797410035,1.2842960073367637,1.2845994756286638,2.802334334802857,5937.810184544839,14601.153757277792,6456.249546350851,0.0004245690379253269,26313.089660460482,2683.1884140313446,19298.161946262335,1967.8648617277395,0.7334053961462698,0.7334053961462698,32524.78725584326,32395.05729023726,1.0050082810272316,0.8,4305.069541736728,4287.898129693729,1.0050082810272316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.146430286808,3099.015535412006,7.56379987944948,4.951565327870824,-2.312250920603974,7.263816248474798,2.8215003846955584,3.5,0.8061429670558738,0.6,0.00023627924724373408,1.0001129865788656,0.0002362525538759234,198.8269156012358,0.0,5.315973127638476e-06,15.06546784372744,0.02452175607666151,7.982995436488367e-05,0.00015644929287885042,0.0005630651975068337,0.09235418346184056,0.09235418346184056,0.09235418346184056,0.09235420360539319,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.54985129664,595.4469816359457,0.0,0.09235418346184056,0.09235418346896557,0.09235418346896557,0.37023289929974934,0.37023289929974934,0.5,9.88646392759255,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,1.1937117960769683e-12,27680.938020138346,20977.771492228443,0.757841785454191,0.7599330330361586,0.4919018773390716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507974993019777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.09945916418,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7540974849001,260.7540974849001,-12.395902515099863,245.0187513267157,276.48944364308755,113792.68567254605,113893.45331458938,-100.76764204332272,0.0,nan,276.48944364308755,3.339443643087577,270.1953051798107,-2.9546948201892747,263.9011667165327,-9.248833283467263,257.607028253261,-15.542971746739,251.31288978999302,-21.837110210006955,245.0187513267157,-28.13124867328429,1.0,1.0,25762.5980482374,25762.5980482374,275.9003640570434,2.7503640570434413,275.9003640570434,275.9003640570434,82039.81942115759,82045.27832578083,-5.458904623243143,0.0,8575.796259387458,8575.796259387458,0.9066085058728673,3617.021931397085,275.9003640570434,2.7503640570434413,1.0,0.002,0.13322448604637954,0.0048388096029671895,0.00020565537406506612,0.0017943446259973185,0.10282768703253306,0.10282768703253306,0.0,6.238455932394693e-14,0.9999998373070488,0.9999998373070488,0.0,0.0923541684435909,1.5025374666280346e-08,0.0,0.0,0.0,1599765.6371852923,266.33328995171354,0.0,1.0,1285460.6345762792,2594.2772962757454,,,,,,,,,,,,,,,,,,,3.0,14601.153757277792,1566.4633976044952,0.37023289929974934,6.1796691888313084,2.8215003846955584
