time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1441.0,-29.885646481556243,4.951587755638225,35.04528954623867,27.768155245017283,5.086622474980698,-26.388419585909674,-39.89240115098653,1.58939557926517,-6.816908105260438,-6.816908105258403,40.09049697520519,37800.498605662804,20597.30866816445,20597.30866816445,58397.80727382725,82050.45963944061,82045.06962931911,20597.30866816445,102642.37829748356,102642.37829748356,102642.37829748356,130323.43087167019,125871.51427256083,4451.916599109359,0.0,94701.68022217262,50451.99121283232,49166.32112148923,27681.052574186622,76847.37369567585,20977.841015361562,1566.4735915778574,0.0,0.8769905690146687,2.696680281642633,0.0014957518510113484,1.0,1.0,-6.816908105260438,330228.8885114083,1558438.898350348,4.719268824043264,1558438.898350348,4.719268824043264,0.7578411608135163,0.0923539991702382,3.5990306814581756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990306814581756,1.2842974429500265,1.284600877297141,2.8023342265567512,5937.809955184331,14601.135874394122,6456.241805181097,0.0004245679100566532,26313.107223582625,2683.1902049713844,19298.138807387902,1967.8625022191986,0.7334040272557515,0.7334040272557515,32524.81533628454,32395.05729023726,1.0050093656261425,0.8,4305.073258540516,4287.898129693729,1.0050093656261425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.1035424363854,3099.015535412006,7.563909468435363,4.951587755638225,-2.3124100046181644,7.263997760256389,2.8214263236450443,3.5,0.806121806755727,0.6,0.0002362525538759234,1.0001125875979944,0.00023622595776275496,198.8278090153109,0.0,5.307359988806703e-06,15.041058208278196,0.024527063436650315,7.982127727998621e-05,0.0001564312765959372,0.0005630009640084482,0.09235399916512715,0.09235399916512715,0.09235399916512715,0.09235401036737927,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.5079676819,595.446994852101,0.0,0.09235399916512715,0.0923539991702382,0.0923539991702382,0.37023182042369496,0.37023182042369496,0.5,9.886464263404966,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,-2.0463630789890885e-12,27681.052574186622,20977.841015361562,0.7578411608135163,0.7599193630883089,0.49189057202341074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508040027700027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.07504952873,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7534412143198,260.7534412143198,-12.396558785680156,245.01769962481737,276.4891828038245,113795.84354495759,113896.23703042624,-100.3934854686348,0.0,nan,276.4891828038245,3.339182803824542,270.1948861680214,-2.955113831978565,263.9005895322168,-9.24941046778315,257.6062928964173,-15.543707103582676,251.3119962606212,-21.838003739378763,245.01769962481737,-28.13230037518261,1.0,1.0,25762.5980482374,25762.5980482374,275.9001416645526,2.7501416645526433,275.9001416645526,275.9001416645526,82039.70868074015,82045.06962931911,-5.360948578963871,0.0,8575.796259387458,8575.796259387458,0.9066082669100957,3617.0258348654665,275.9001416645526,2.7501416645526433,1.0,0.002,0.13322451053541307,0.004838773921057421,0.00020565532828701656,0.001794344671097095,0.10282766414350827,0.10282766414350827,0.0,-6.158884166551637e-13,0.9999997346719685,0.9999997346719685,0.0,0.0923539746661334,2.45041048052092e-08,0.0,0.0,0.0,1599765.4041363485,266.33309189473954,0.0,1.0,1285461.3094891084,2594.2745710635077,,,,,,,,,,,,,,,,,,,3.0,14601.135874394122,1566.4735915778574,0.37023182042369496,6.1796691888313084,2.8214263236450443
1442.0,-29.88672684191314,4.951610381448736,35.04528652999995,27.76788220452147,5.086413097381455,-26.389412847999814,-39.893362240958936,1.589099103394672,-6.817106908876781,-6.817106911566191,40.09049212262325,37799.91880373074,20597.284903495576,20597.284903495576,58397.20370722632,82050.30365058129,82044.90767814757,20597.284903495576,102642.19258164315,102642.19258164315,102642.19258164315,130323.3750616087,125871.46664994853,4451.908411660179,0.0,94701.85077335873,50451.73733735565,49166.792706670094,27681.182479965562,76847.97518663565,20977.921539388968,1566.4845275446992,0.0,0.8769894985728572,2.6966602516454627,0.0014957518510113484,1.0,1.0,-6.8171047131232285,330226.29012497456,1558438.6887230852,4.719305322823607,1558438.6887230852,4.719305322823607,0.757840513300755,0.09235382029061749,3.5990341192256605,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990341192256605,1.2842988837577125,1.2846022842861025,2.802333759486963,5937.808965519496,14601.118032344857,6456.234453054954,0.00042456696335977425,26313.12947756495,2683.1924742460424,19298.116831390857,1967.8602612911502,0.7334025718166582,0.7334025718166582,32524.840190252584,32395.05729023726,1.0050103256036544,0.8,4305.076548279507,4287.898129693729,1.0050103256036544,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.060713381197,3099.015535412006,7.564019708514003,4.951610381448736,-2.3125694155211107,7.264179796969847,2.8213523649013283,3.5,0.8061006756860938,0.6,0.00023622595776275496,1.0001123461501975,0.0002361994216670518,198.82870051269285,0.0,5.288046909602792e-06,14.986324941814312,0.02453235148355992,7.981260421849895e-05,0.000156413353544256,0.0005629369961082833,0.09235382028795845,0.09235382028795845,0.09235382028795845,0.09235385641122641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.479272695,595.4470039484492,0.0,0.09235382028795845,0.09235382029061749,0.09235382029061749,0.3702307404742151,0.3702307404742151,0.5,9.886465347076012,3.063860276597552e-11,3.063860276597552e-11,3.063860276597552e-11,2.6894326765614096e-09,2.198442984990834e-06,3.063860276597552e-11,27681.182479965562,20977.921539388968,0.757840513300755,0.7599055611471981,0.4918791771927438,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508104832719286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.020316262264,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7527870167573,260.7527870167573,-12.397212983242696,245.0166506303111,276.4889234032049,113798.94618378628,113899.02254765049,-100.07636386420599,0.0,nan,276.4889234032049,3.3389234032049444,270.19446884862253,-2.9555311513774427,263.9000142940473,-9.249985705952668,257.6055597394675,-15.544440260532497,251.31110518489052,-21.838894815109455,245.0166506303111,-28.133349369688887,1.0,1.0,25762.5980482374,25762.5980482374,275.8999239735644,2.749923973564421,275.8999239735644,275.8999239735644,82039.58640146532,82044.90767814757,-5.321276682254393,0.0,8575.796259387458,8575.796259387458,0.9066080554042835,3617.029289821789,275.8999239735644,2.749923973564421,1.0,0.002,0.13322451012565195,0.004838738211713271,0.00020565524375722248,0.001794344756176366,0.10282762187861123,0.10282762187861123,0.0,-6.641171987342709e-14,1.0,1.0000000046040252,2.198412346388068e-06,0.09235382029061749,0.0,4.0975122618289256e-10,0.0005267196253661221,0.0,1599765.1704201833,266.3328930911232,2.658794073795434e-09,1.0,1285461.9869545447,2594.2718355483103,,,,,,,,,,,,,,,,,,,3.0,14601.118032344857,1566.4845275446992,0.3702307404742151,6.1796691888313084,2.8213523649013283
1443.0,-29.88780738106701,4.951633113777869,35.04528347218587,27.767586393188708,5.086179019540667,-26.390408740998478,-39.894323715101905,1.5887803793944548,-6.817311589448536,-6.817311589442557,40.09048489149931,37799.34323402274,20597.272122663235,20597.272122663235,58396.61535668597,82050.16244647035,82044.69618642752,20597.272122663235,102641.96830909076,102641.96830909076,102641.96830909076,130323.27517970261,125871.37503305955,4451.900146643067,0.0,94702.02843324777,50451.48064876443,49167.2753160926,27681.306870611843,76848.58218670444,20977.997694841953,1566.4953553512587,0.0,0.8769884050829049,2.6966396323956094,0.0014957518510113484,1.0,1.0,-6.817338357380038,330223.6150133855,1558438.3763462822,4.7193426075331155,1558438.3763462822,4.7193426075331155,0.7578398589668276,0.09235364147447099,3.5990378962233485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990378962233485,1.2843004284462527,1.2846037952574638,2.802333329887203,5937.808055249155,14601.100200909656,6456.227066804991,0.0004245659986928855,26313.15122650511,2683.194692020732,19298.09475339543,1967.8580099621615,0.7334011265802537,0.7334011265802537,32524.86749674188,32395.05729023726,1.0050113803093201,0.8,4305.080162640899,4287.898129693729,1.0050113803093201,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2723.0179401209157,3099.015535412006,7.564133830770359,4.951633113777869,-2.312732353216769,7.264365466994638,2.8212785032802294,3.5,0.8060795723657799,0.6,0.0002361994216670518,1.0001123657382869,0.00023617288392658605,198.8295921646588,0.0,5.276137425338071e-06,14.952573463408093,0.024537627620985256,7.980392856189729e-05,0.0001563954931051545,0.0005628733064839884,0.09235364144597581,0.09235364144597581,0.09235364144597581,0.09235367346124988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.43969658227,595.4470164676853,0.0,0.09235364144597581,0.09235364147447099,0.09235364147447099,0.3702296635264905,0.3702296635264905,0.5,9.88646630160295,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-5.9685589803848416e-12,-2.676793747014017e-05,-5.9685589803848416e-12,27681.306870611843,20977.997694841953,0.7578398589668276,0.7598919029476794,0.49186780235175753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508169498748045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.98656478386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75213225357163,260.75213225357163,-12.397867746428346,245.01560359552303,276.4886609116222,113801.7779096059,113901.94080035096,-100.16289074507817,0.0,nan,276.4886609116222,3.3386609116222417,270.194049448398,-2.9559505516019726,263.8994379851788,-9.250562014821185,257.60482652196254,-15.54517347803744,251.31021505874503,-21.839784941254948,245.01560359552303,-28.134396404476945,1.0,1.0,25762.5980482374,25762.5980482374,275.8996946342206,2.7496946342206456,275.8996946342206,275.8996946342206,82039.43349278385,82044.69618642752,-5.26269364367181,0.0,8575.796259387458,8575.796259387458,0.9066078230275262,3617.033085704465,275.8996946342206,2.7496946342206456,1.0,0.002,0.1332245151126884,0.004838701416755873,0.00020565516508059167,0.0017943448322082283,0.10282758254029584,0.10282758254029584,0.0,-2.711180238645916e-12,0.9999999460745193,0.9999999460745193,0.0,0.09235363649425647,4.980214515288676e-09,0.0,0.0,0.0,1599764.9293643571,266.33268841055144,0.0,1.0,1285462.6844277764,2594.269019248725,,,,,,,,,,,,,,,,,,,3.0,14601.100200909656,1566.4953553512587,0.3702296635264905,6.1796691888313084,2.8212785032802294
1444.0,-29.88888206500395,4.951656147837776,35.04528035026388,27.767312025558226,5.085969531352938,-26.391396905379533,-39.89528029980136,1.5884843716414105,-6.817502367801296,-6.817502367816331,40.09047692726171,37798.77037359938,20597.23591359816,20597.23591359816,58396.00628719754,82050.00595748966,82044.50992705148,20597.23591359816,102641.74584064964,102641.74584064964,102641.74584064964,130323.16246567995,125871.27099500262,4451.8914706773385,0.0,94702.19699892955,50451.23134458453,49167.73961593891,27681.416625030313,76849.15624096923,20978.064255253237,1566.5051431308584,0.0,0.8769873905399526,2.696620412489004,0.0014957518510113484,1.0,1.0,-6.8175205759938535,330221.121582428,1558438.032300068,4.719377200440703,1558438.032300068,4.719377200440703,0.7578392587135256,0.09235345453959341,3.5990415062496375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990415062496375,1.2843018669516257,1.2846052000183847,2.8023330019695427,5937.807360430982,14601.082329880543,6456.219557964052,0.0004245649807933404,26313.171669312997,2683.196776606996,19298.07230896737,1967.8557212674432,0.7333997038248798,0.7333997038248798,32524.893596075828,32395.05729023726,1.0050123883891482,0.8,4305.083617219918,4287.898129693729,1.0050123883891482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.9752068593043,3099.015535412006,7.564239241588665,4.951656147837776,-2.312886556038505,7.26454270387628,2.8212047115019323,3.5,0.8060584890005521,0.6,0.00023617288392658605,1.0001117578037664,0.0002361464927131933,198.83047899193525,0.0,5.276488113779697e-06,14.95356731445166,0.024542904109099036,7.979529788931497e-05,0.0001563775860372711,0.0005628094227952624,0.09235345453882161,0.09235345453882161,0.09235345453882161,0.09235348542504664,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.3967096713,595.4470300604708,0.0,0.09235345453882161,0.09235345453959341,0.09235345453959341,0.3702285860712802,0.3702285860712802,0.5,9.886467228150035,-1.114751796649216e-06,-1.114751796649216e-06,1.5063505998114124e-11,1.5063505998114124e-11,-1.8208177493761468e-05,1.5063505998114124e-11,27681.416625030313,20978.064255253237,0.7578392587135256,0.7598783011239609,0.4918566738075439,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508234176029204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.9875586349,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7514797953202,260.7514797953202,-12.398520204679755,245.01455939902948,276.4884001916106,113804.88490865081,113904.69520085865,-99.81029220785277,0.0,nan,276.4884001916106,3.338400191610617,270.1936320330961,-2.9563679669038834,263.8988638745718,-9.251136125428161,257.60409571606453,-15.545904283935442,251.30932755754887,-21.84067244245111,245.01455939902948,-28.135440600970497,1.0,1.0,25762.5980482374,25762.5980482374,275.8994821366536,2.7494821366536257,275.8994821366536,275.8994821366536,82039.29279800646,82044.50992705148,-5.217129045020556,0.0,8575.796259387458,8575.796259387458,0.9066076009234658,3617.0367137808857,275.8994821366536,2.7494821366536257,1.0,0.002,0.13322451850714578,0.004838667140778527,0.00020565508981132706,0.0017943449105147452,0.10282754490566352,0.10282754490566352,0.0,3.260720686515395e-13,0.9999999633704144,0.9999999633704144,0.0,0.09235345115672465,3.382868767305996e-09,0.0,0.0,0.0,1599764.7048783791,266.3324976321987,0.0,1.0,1285463.3345352747,2594.2663942093295,,,,,,,,,,,,,,,,,,,3.0,14601.082329880543,1566.5051431308584,0.3702285860712802,6.1796691888313084,2.8212047115019323
1445.0,-29.889954312016116,4.9516794144184,35.04527727893418,27.767045760434144,5.085756827973157,-26.392383198003984,-39.89623272847382,1.5881857139540978,-6.817697096226709,-6.817697260643717,40.09047214215864,37798.18089170846,20597.208010798768,20597.208010798768,58395.38890250723,82049.86706086188,82044.3564902813,20597.208010798768,102641.56450108007,102641.56450108007,102641.56450108007,130323.1085430058,125871.22499223828,4451.883550767529,0.0,94702.3774936375,50450.96061475672,49168.2409765342,27681.544041925743,76849.78501845995,20978.14323692914,1566.5158679436497,0.0,0.8769863412527028,2.6966007749846126,0.0014957518510113484,1.0,1.0,-6.817561309589053,330218.5743918834,1558437.8255878657,4.719412978079198,1558437.8255878657,4.719412978079198,0.7578386236387751,0.09235327451277213,3.599044085837846,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599044085837846,1.2843033175451433,1.2846066170584234,2.8023318453441117,5937.804909680485,14601.06454013297,6456.212941966219,0.00042456438050252494,26313.20296027746,2683.1999673973746,19298.052533307105,1967.8537047113036,0.7333980801364068,0.7333980801364068,32524.91224566925,32395.05729023726,1.0050131087248548,0.8,4305.0860857309635,4287.898129693729,1.0050131087248548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.9325478039345,3099.015535412006,7.564347500054883,4.9516794144184,-2.313043133310945,7.264722547729345,2.8211310486329673,3.5,0.8060374424665621,0.6,0.0002361464927131933,1.000111505350659,0.00023612016405150305,198.8313638152102,0.0,5.2473776000565394e-06,14.871068118560233,0.02454815148669909,7.978670557126619e-05,0.00015635978714192712,0.0005627457671760173,0.09235327452117566,0.09235327452117566,0.09235327452117566,0.09235333466249249,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.36485239014,595.4470401888468,0.0,0.09235327452117566,0.09235327451277213,0.09235327451277213,0.3702275085129747,0.3702275085129747,0.5,9.886469035317813,9.693138059674311e-05,9.693138059674311e-05,4.5986325858393684e-11,1.6441703110103845e-07,0.00013595105468766633,4.5986325858393684e-11,27681.544041925743,20978.14323692914,0.7578386236387751,0.7598640502179697,0.49184497891085877,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508298503383559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.905059439014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75082915217143,260.75082915217143,-12.399170847828543,245.01351791648037,276.4881403878637,113807.90344927307,113907.43607509651,-99.53262582345637,0.0,nan,276.4881403878637,3.3381403878637457,270.1932158935848,-2.9567841064151708,263.8982913993067,-9.251708600693291,257.6033669050341,-15.546633094965898,251.30844241075874,-21.841557589241233,245.01351791648037,-28.13648208351961,1.0,1.0,25762.5980482374,25762.5980482374,275.89926935198673,2.7492693519867544,275.89926935198673,275.89926935198673,82039.16186263978,82044.3564902813,-5.194627641511033,0.0,8575.796259387458,8575.796259387458,0.9066074422162566,3617.039306267035,275.89926935198673,2.7492693519867544,1.0,0.002,0.13322449317059104,0.00483863224026325,0.0002056549684545951,0.0017943450329641175,0.10282748422729755,0.10282748422729755,0.0,1.418712369805064e-12,1.0,1.0000002748640315,0.00013595100870134047,0.09235327451277213,0.0,2.5338968736118677e-08,0.03257233207351954,0.0,1599764.4761855137,266.33230290377327,1.6437104477518005e-07,1.0,1285463.9986626718,2594.2637125636006,,,,,,,,,,,,,,,,,,,3.0,14601.06454013297,1566.5158679436497,0.3702275085129747,6.1796691888313084,2.8211310486329673
1446.0,-29.891023867271738,4.951702916472681,35.045274235184415,27.766778447572165,5.085544161287316,-26.393367064398355,-39.89718103604389,1.587887358380333,-6.8178910701966515,-6.8178913812630615,40.09046679473162,37797.58776178883,20597.179753886452,20597.179753886452,58394.76751567528,82049.72710697968,82044.19591274991,20597.179753886452,102641.37566663636,102641.37566663636,102641.37566663636,130323.04372156262,125871.16780850998,4451.875913052627,0.0,94702.55642266548,50450.6856642977,49168.74528707531,27681.668054926253,76850.41334200156,20978.219821695944,1566.5264168813414,0.0,0.8769852983446165,2.6965812166618655,0.0014957518510113484,1.0,1.0,-6.817634043129374,330216.03730835975,1558437.594585132,4.719448538260557,1558437.594585132,4.719448538260557,0.7578379951696098,0.0923530942450791,3.599046793385584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599046793385584,1.284304766600424,1.2846080326401252,2.802330791711005,5937.8026771583645,14601.046763382326,6456.206225124782,0.00042456372980599795,26313.232880637217,2683.203018424969,19298.032456218556,1967.8516574180335,0.7333964831975912,0.7333964831975912,32524.931820366055,32395.05729023726,1.0050138647925506,0.8,4305.088676691216,4287.898129693729,1.0050138647925506,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.8899511572577,3099.015535412006,7.564455458485362,4.951702916472681,-2.3131990801006372,7.264901996573318,2.821057494297852,3.5,0.8060164269422435,0.6,0.00023612016405150305,1.0001112263886096,0.00023609390417916846,198.8322464241457,0.0,5.2349637113035944e-06,14.835887157834387,0.024553386450410396,7.977815128145039e-05,0.00015634201277005266,0.000562682219731506,0.09235309424090782,0.09235309424090782,0.09235309424090782,0.09235317690587204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.32703488244,595.4470522285103,0.0,0.09235309424090782,0.0923530942450791,0.0923530942450791,0.3702264344943631,0.3702264344943631,0.5,9.88647151452567,0.00019936616143922947,0.00019936616143922947,9.890754881780595e-12,3.110664010819164e-07,0.0002573381336787861,9.890754881780595e-12,27681.668054926253,20978.219821695944,0.7578379951696098,0.7598497519565117,0.4918332396415501,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508362685413516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.86987847828,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7501802421406,260.7501802421406,-12.399819757859404,245.01247911969395,276.487881364588,113810.91112876605,113910.17862856803,-99.26749980196531,0.0,nan,276.487881364588,3.3378813645880427,270.19280091561194,-2.957199084388037,263.89772046662773,-9.252279533372246,257.6026400176477,-15.547359982352305,251.30755956867387,-21.84244043132611,245.01247911969395,-28.137520880306027,1.0,1.0,25762.5980482374,25762.5980482374,275.8990565068634,2.7490565068634396,275.8990565068634,275.8990565068634,82039.02989392861,82044.19591274991,-5.166018821299076,0.0,8575.796259387458,8575.796259387458,0.9066072756363889,3617.042027352512,275.8990565068634,2.7490565068634396,1.0,0.002,0.13322444520706686,0.004838597565060988,0.00020565481249524553,0.0017943451871338476,0.10282740624762277,0.10282740624762277,0.0,-3.7090686424989805e-13,1.0,1.0000005201374549,0.0002573381237880312,0.0923530942450791,0.0,4.796330633009594e-08,0.061655135271678256,0.0,1599764.2481466318,266.3321089298033,3.1105651032703463e-07,1.0,1285464.6601581548,2594.2610415491654,,,,,,,,,,,,,,,,,,,3.0,14601.046763382326,1566.5264168813414,0.3702264344943631,6.1796691888313084,2.821057494297852
1447.0,-29.892093839125874,4.951726657142177,35.04527121858583,27.76649318346756,5.085331132336204,-26.39435134197812,-39.89813311547039,1.5875886351022261,-6.818084251037249,-6.818084709649525,40.09046149014935,37797.02531135807,20597.15112052958,20597.15112052958,58394.17643188765,82049.56282075329,82044.03674088353,20597.15112052958,102641.18786141311,102641.18786141311,102641.18786141311,130322.97937720806,125871.11077991394,4451.868597294122,0.0,94702.71711001665,50450.44826469066,49169.18760591776,27681.791515794943,76850.9791217127,20978.296063145444,1566.5369200275272,0.0,0.8769842596042867,2.6965617382534885,0.0014957518510113484,1.0,1.0,-6.8177052003347285,330213.5105945273,1558437.3654329719,4.719483956386611,1558437.3654329719,4.719483956386611,0.757837369419369,0.09235291440327778,3.599051227178427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599051227178427,1.2843062172357556,1.2846094498905258,2.802331078739738,5937.803285337807,14601.029004814973,6456.198129512308,0.00042456241331980554,26313.245111618315,2683.2042656379413,19298.008257891113,1967.8491898753514,0.7333952226732497,0.7333952226732497,32524.96387525179,32395.05729023726,1.0050151029046221,0.8,4305.092919563312,4287.898129693729,1.0050151029046221,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.8474176615437,3099.015535412006,7.564563106594853,4.951726657142177,-2.313354382045344,7.265081039187521,2.8209840497749243,3.5,0.8059954427928355,0.6,0.00023609390417916846,1.0001112706890376,0.00023606763677056552,198.8331293837691,0.0,5.221309407098155e-06,14.797190859716173,0.024558607759817493,7.976956382020884e-05,0.0001563243403589596,0.0005626193090067717,0.09235291439337995,0.09235291439337995,0.09235291439337995,0.09235301961660751,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.28616520495,595.4470652631668,0.0,0.09235291439337995,0.09235291440327778,0.09235291440327778,0.37022536318752336,0.37022536318752336,0.5,9.886474669683336,0.0003054614635402686,0.0003054614635402686,-4.604316927725449e-12,4.586122486216482e-07,0.0003795093147687112,-4.604316927725449e-12,27681.791515794943,20978.296063145444,0.757837369419369,0.7598364666168521,0.49182230003207955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508426706861597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.83118218017,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.749532679315,260.749532679315,-12.400467320684982,245.01144244510567,276.48762291352557,113813.94408453097,113913.00549462004,-99.06141008905492,0.0,nan,276.48762291352557,3.3376229135255926,270.19238681984046,-2.9576131801595125,263.89715072615417,-9.252849273845811,257.6019146324723,-15.548085367527676,251.30667853879166,-21.84332146120832,245.01144244510567,-28.138557554894305,1.0,1.0,25762.5980482374,25762.5980482374,275.8988446178837,2.7488446178837194,275.8988446178837,275.8988446178837,82038.86566161666,82044.03674088353,-5.171079266874585,0.0,8575.796259387458,8575.796259387458,0.9066070028504701,3617.046483314319,275.8988446178837,2.7488446178837194,1.0,0.002,0.13322437447314145,0.0048385631308550635,0.0002056546217203936,0.0017943453774933265,0.10282731086019681,0.10282731086019681,0.0,-7.862798953595096e-13,1.0,1.0000007669942834,0.0003795093193730281,0.09235291440327778,0.0,7.073362482331997e-08,0.0909256215942247,0.0,1599764.0210417276,266.33191574896273,4.586168529385759e-07,1.0,1285465.3189531958,2594.258381442655,,,,,,,,,,,,,,,,,,,3.0,14601.029004814973,1566.5369200275272,0.37022536318752336,6.1796691888313084,2.8209840497749243
1448.0,-29.893157810235646,4.951750638428784,35.04526822500465,27.76622192412617,5.085119245922599,-26.395330104618772,-39.89908065469933,1.5872915402571421,-6.818276717488686,-6.8182773171630675,40.090456120652725,37796.45615973584,20597.122246669,20597.122246669,58393.57840640484,82049.41706065889,82043.87725965315,20597.122246669,102640.99950632214,102640.99950632214,102640.99950632214,130322.91355513326,125871.05197182178,4451.86158331148,0.0,94702.89023569955,50450.19646518084,49169.65974502079,27681.91404881112,76851.5737938319,20978.371685725735,1566.5473613433353,0.0,0.8769832250542786,2.6965423326656,0.0014957518510113484,1.0,1.0,-6.817780963572602,330210.9933175452,1558437.133476725,4.719519231687312,1558437.133476725,4.719519231687312,0.7578367467197129,0.09235273486091362,3.599054429204544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599054429204544,1.284307660277407,1.284610859535698,2.802330423246995,5937.801896427342,14601.01120224992,6456.190989459586,0.00042456156278715374,26313.269804210933,2683.2067835816447,19297.986915795715,1967.8470135872817,0.7333937233717507,0.7333937233717507,32524.987024858277,32395.05729023726,1.0050159970526642,0.8,4305.095983708359,4287.898129693729,1.0050159970526642,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.8049480948935,3099.015535412006,7.5646704921263295,4.951750638428784,-2.313509081589607,7.265259720018391,2.8209107164043434,3.5,0.805974490401241,0.6,0.00023606763677056552,1.0001106475795478,0.0002360415193477769,198.8340073983223,0.0,5.222831053324798e-06,14.801503205122478,0.02456383059087082,7.976101815858154e-05,0.00015630661861198398,0.0005625560280294464,0.0923527348533556,0.0923527348533556,0.0923527348533556,0.09235286160869068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.2418633342,595.4470794111529,0.0,0.0923527348533556,0.09235273486091362,0.09235273486091362,0.37022429461453193,0.37022429461453193,0.5,9.886478471516916,0.0004134456637530093,0.0004134456637530093,6.252776074688882e-13,5.996743652758596e-07,0.0004963535904494165,6.252776074688882e-13,27681.91404881112,20978.371685725735,0.7578367467197129,0.759822805490699,0.4918110884902838,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508490753786034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.83549452557,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7488868681387,260.7488868681387,-12.40111313186128,245.01040855373589,276.48736518254407,113816.95319652847,113915.7466469937,-98.79345046523656,0.0,nan,276.48736518254407,3.33736518254409,270.1919738567775,-2.958026143222469,263.8965825310197,-9.253417468980274,257.60119120525644,-15.548808794743536,251.30579987949838,-21.844200120501597,245.01040855373589,-28.13959144626409,1.0,1.0,25762.5980482374,25762.5980482374,275.8986334137028,2.7486334137028052,275.8986334137028,275.8986334137028,82038.7238882985,82043.87725965315,-5.153371354652336,0.0,8575.796259387458,8575.796259387458,0.9066068058480367,3617.049701350567,275.8986334137028,2.7486334137028052,1.0,0.002,0.13322428196199396,0.00483852891896946,0.00020565439763310634,0.0017943456019021272,0.10282719881655317,0.10282719881655317,0.0,-4.647662463219682e-13,1.0,1.000001003086715,0.0004963535898241389,0.09235273486091362,0.0,9.251094706685376e-08,0.1189196747963849,0.0,1599763.7947676748,266.3317232825113,5.996737399982521e-07,1.0,1285465.9752909746,2594.25573126209,,,,,,,,,,,,,,,,,,,3.0,14601.01120224992,1566.5473613433353,0.37022429461453193,6.1796691888313084,2.8209107164043434
1449.0,-29.894219347787114,4.951774856253335,35.04526525646814,27.765947381872707,5.084908022842909,-26.39630661074158,-39.900023968052096,1.5869952856792378,-6.81846887887491,-6.818469621714835,40.09045085562926,37795.885001349765,20597.093862151363,20597.093862151363,58392.97886350113,82049.26580501674,82043.71881587742,20597.093862151363,102640.81267802879,102640.81267802879,102640.81267802879,130322.8493901499,125870.99449092953,4451.854899220369,0.0,94703.05857568966,50449.944264338694,49170.12701261218,27682.03671212111,76852.16372473328,20978.447422936144,1566.557801274774,0.0,0.876982191755379,2.696522957683078,0.0014957518510113484,1.0,1.0,-6.817854637102812,330208.48001536645,1558436.9060330878,4.719554464381305,1558436.9060330878,4.719554464381305,0.7578361245995433,0.09235255605522133,3.5990580140347417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990580140347417,1.2843090990845973,1.2846122651379717,2.802330075057478,5937.801158655537,14600.99348423405,6456.183568643344,0.0004245605649316672,26313.290368310107,2683.2088805361777,19297.96473447937,1967.8447517224915,0.7333923072471581,0.7333923072471581,32525.012942008754,32395.05729023726,1.0050169980966233,0.8,4305.099414173076,4287.898129693729,1.0050169980966233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.762543039364,3099.015535412006,7.564777881496508,4.951774856253335,-2.313663437630302,7.265438293883637,2.820837495187707,3.5,0.8059535700536306,0.6,0.0002360415193477769,1.0001103954485375,0.0002360154643147321,198.83488341145184,0.0,5.19303183597712e-06,14.717052223159158,0.024569023622706795,7.975251144994693e-05,0.00015628900789782995,0.000562493206380224,0.09235255605504687,0.09235255605504687,0.09235255605504687,0.09235270469036623,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.19489010307,595.4470944332791,0.0,0.09235255605504687,0.09235255605522133,0.09235255605522133,0.3702232286644521,0.3702232286644521,0.5,9.886482932140293,0.0005234497911033031,0.0005234497911033031,2.1316282072803006e-11,7.428399158015964e-07,0.0006149846120138136,2.1316282072803006e-11,27682.03671212111,20978.447422936144,0.7578361245995433,0.7598091717059692,0.49179988135045755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508554442050021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.75104354361,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7482427716629,260.7482427716629,-12.40175722833709,245.00937736591774,276.4871081774087,113819.96583628049,113918.49697887871,-98.53114259822436,0.0,nan,276.4871081774087,3.337108177408709,270.19156201511066,-2.958437984889315,263.8960158528135,-9.253984147186486,257.6004696905108,-15.549530309489171,251.30492352821608,-21.845076471783898,245.00937736591774,-28.140622634082234,1.0,1.0,25762.5980482374,25762.5980482374,275.8984226334584,2.7484226334584037,275.8984226334584,275.8984226334584,82038.5765536354,82043.71881587742,-5.142262242021388,0.0,8575.796259387458,8575.796259387458,0.9066065852937708,3617.0533041049152,275.8984226334584,2.7484226334584037,1.0,0.002,0.1332241673423543,0.00483849485608681,0.00020565413954568994,0.0017943458611877126,0.10282706977284496,0.10282706977284496,0.0,7.334024880456536e-13,1.0,1.0000012427885188,0.0006149845906975315,0.09235255605522133,0.0,1.1462113078643307e-07,0.14734163878709441,0.0,1599763.5688550314,266.33153112112507,7.428185995195236e-07,1.0,1285466.630595606,2594.2530852571244,,,,,,,,,,,,,,,,,,,3.0,14600.99348423405,1566.557801274774,0.3702232286644521,6.1796691888313084,2.820837495187707
1450.0,-29.8952781952472,4.951799306950336,35.04526231147545,27.765670464746677,5.084697289317012,-26.39728064678536,-39.90096316030247,1.5866997407899983,-6.818660719668628,-6.818661601252527,40.09044559741149,37795.31189640689,20597.065917414908,20597.065917414908,58392.377813821804,82049.11079560497,82043.56006780309,20597.065917414908,102640.625985218,102640.625985218,102640.625985218,130322.78509851647,125870.93656935365,4451.84852916281,0.0,94703.22339756705,50449.690288857615,49170.59234301049,27682.15911329848,76852.75145630896,20978.5229930263,1566.5682208011071,0.0,0.8769811602027839,2.696503615606502,0.0014957518510113484,1.0,1.0,-6.81793156494922,330205.9709754502,1558436.6788839349,4.719589637583507,1558436.6788839349,4.719589637583507,0.7578355036240016,0.0923523778589944,3.59906189180405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59906189180405,1.2843105344485313,1.2846136673762334,2.802329962472392,5937.800920101249,14600.97577950476,6456.175909926649,0.00042455945071098966,26313.307813135863,2683.2106594133434,19297.941842062646,1967.8424173456428,0.7333909510391895,0.7333909510391895,32525.040977007433,32395.05729023726,1.0050180809422051,0.8,4305.103124961958,4287.898129693729,1.0050180809422051,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.72020201655,3099.015535412006,7.56488525782412,4.951799306950336,-2.3138174384570265,7.265616745407362,2.8207643852954947,3.5,0.8059326815129985,0.6,0.0002360154643147321,1.0001101166308313,0.0002359894779485088,198.83575721140983,0.0,5.180649457744646e-06,14.681960563248328,0.02457420427216454,7.974404273825494e-05,0.00015627142157647716,0.0005624305181739441,0.09235237785186447,0.09235237785186447,0.09235237785186447,0.09235254787128049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.1448681604,595.4471104475053,0.0,0.09235237785186447,0.0923523778589944,0.0923523778589944,0.37022216539201364,0.37022216539201364,0.5,9.886488031848153,0.0006343459806998908,0.0006343459806998908,5.6274984672199935e-12,8.815839009912452e-07,0.0007300363033095891,5.6274984672199935e-12,27682.15911329848,20978.5229930263,0.7578355036240016,0.7597955402679116,0.4917886631280033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450861798517546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.7159518837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.747600367184,260.747600367184,-12.402399632815957,245.0083488592024,276.4868518751642,113822.97884975026,113921.25115785752,-98.27230810725068,0.0,nan,276.4868518751642,3.3368518751642,270.19115127197506,-2.9588487280249183,263.8954506687798,-9.254549331220176,257.59975006558807,-15.550249934411909,251.3040494623948,-21.845950537605177,245.0083488592024,-28.141651140797563,1.0,1.0,25762.5980482374,25762.5980482374,275.8982121427446,2.7482121427446486,275.8982121427446,275.8982121427446,82038.42552785973,82043.56006780309,-5.134539943363052,0.0,8575.796259387458,8575.796259387458,0.9066063467165314,3617.05720126307,275.8982121427446,2.7482121427446486,1.0,0.002,0.1332240312784263,0.004838460934470171,0.00020565384849277913,0.001794346151007085,0.10282692424638956,0.10282692424638956,0.0,-5.001359569545283e-13,1.0,1.0000014752572242,0.0007300362976820907,0.0923523778589944,0.0,1.3606405424856487e-07,0.17490589037271093,0.0,1599763.3433128747,266.33133928033135,8.81578273492778e-07,1.0,1285467.2847921238,2594.2504437304387,,,,,,,,,,,,,,,,,,,3.0,14600.97577950476,1566.5682208011071,0.37022216539201364,6.1796691888313084,2.8207643852954947
1451.0,-29.896334324953614,4.9518239938288815,35.04525939346592,27.76539239510896,5.084486602916566,-26.39825223216435,-39.901901968382276,1.5864045100800988,-6.818851748252371,-6.818852776682333,40.090440485493055,37794.74932028651,20597.037576003117,20597.037576003117,58391.786896289625,82048.9545984405,82043.40426874824,20597.037576003117,102640.44184475136,102640.44184475136,102640.44184475136,130322.72320591038,125870.88071909983,4451.842486810545,0.0,94703.38654498327,50449.44634863765,49171.04466260624,27682.281361159025,76853.32602376526,20978.598508212574,1566.5786130799195,0.0,0.8769801324862245,2.6964843545392214,0.0014957518510113484,1.0,1.0,-6.818000909388104,330203.47245952114,1558436.4580546087,4.719624680039225,1558436.4580546087,4.719624680039225,0.7578348848678209,0.09235220020641349,3.5990659052746534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990659052746534,1.2843119682051192,1.284615068094889,2.8023299590554323,5937.800912861122,14600.958093282385,6456.16814638216,0.00042455828337029843,26313.323800542137,2683.2122896750816,19297.91863630863,1967.8400510172823,0.7333896235454311,0.7333896235454311,32525.06999307556,32395.05729023726,1.0050192016816215,0.8,4305.106965607867,4287.898129693729,1.0050192016816215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.6779246163583,3099.015535412006,7.564992315022118,4.9518239938288815,-2.3139707874951174,7.265794781323999,2.8206913860161786,3.5,0.805911824576051,0.6,0.0002359894779485088,1.000109834928953,0.000235963560907561,198.83662877531657,0.0,5.16701880518388e-06,14.643331293891116,0.024579371290969723,7.9735578321466e-05,0.0001562538996270428,0.0005623680827138976,0.09235220020452367,0.09235220020452367,0.09235220020452367,0.09235239261567466,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.09230443736,595.4471272957747,0.0,0.09235220020452367,0.09235220020641349,0.09235220020641349,0.3702211047244817,0.3702211047244817,0.5,9.88649380542603,0.0007471380542369843,0.0007471380542369843,-1.3415046851150692e-11,1.0284299492013815e-06,0.0008518672942159355,-1.3415046851150692e-11,27682.281361159025,20978.598508212574,0.7578348848678209,0.7597821710179883,0.49177766631205116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508681367802572,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.67732261434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74695959842387,260.74695959842387,-12.403040401576106,245.00732301597492,276.4865961808718,113825.98316387393,113924.00524761427,-98.02208374032517,0.0,nan,276.4865961808718,3.3365961808718225,270.190741547894,-2.959258452105985,263.8948869149104,-9.25511308508959,257.5990322819368,-15.550967718063191,251.3031776489555,-21.846822351044466,245.00732301597492,-28.14267698402506,1.0,1.0,25762.5980482374,25762.5980482374,275.89800280001583,2.748002800015854,275.89800280001583,275.89800280001583,82038.26929549953,82043.40426874824,-5.134973248714232,0.0,8575.796259387458,8575.796259387458,0.9066060997902576,3617.061234801027,275.89800280001583,2.748002800015854,1.0,0.002,0.13322387250875511,0.004838427258096383,0.00020565352272933365,0.0017943464778023693,0.10282676136466683,0.10282676136466683,0.0,5.317031537277472e-13,1.0,1.0000017214231547,0.0008518673076309824,0.09235220020641349,0.0,1.5877035250655833e-07,0.20409419737394813,0.0,1599763.1187374408,266.3311482517476,1.0284433642482327e-06,1.0,1285467.9362478433,2594.2478132744804,,,,,,,,,,,,,,,,,,,3.0,14600.958093282385,1566.5786130799195,0.3702211047244817,6.1796691888313084,2.8206913860161786
1452.0,-29.897385511705078,4.951849052479411,35.045256602964244,27.765127980988495,5.084264184886553,-26.399220542053055,-39.90284025259314,1.586099215175147,-6.819032518860752,-6.819033936880144,40.090438326180035,37794.18096079165,20596.992965133715,20596.992965133715,58391.173925925366,82048.84025897014,82043.3141389524,20596.992965133715,102640.30710408611,102640.30710408611,102640.30710408611,130322.71488579983,125870.87761299514,4451.8372728046825,0.0,94703.57780360657,50449.182320065804,49171.550537267525,27682.40778171371,76853.95831898124,20978.677694159782,1566.5889604245497,0.0,0.8769791483014212,2.69646609934473,0.0014957518510113484,1.0,1.0,-6.8178586522187175,330201.10484974546,1558436.3647748712,4.719658238224312,1558436.3647748712,4.719658238224312,0.7578342844879902,0.09235202300125984,3.5990677240635836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990677240635836,1.2843134488689505,1.2846165158208223,2.8023281444519292,5937.797067934045,14600.940426210758,6456.162264705472,0.0004245580183306508,26313.363644260637,2683.2163526036557,19297.90105558341,1967.838258282228,0.7333878449170671,0.7333878449170671,32525.083142317242,32395.05729023726,1.0050197095683473,0.8,4305.108706077356,4287.898129693729,1.0050197095683473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.6357116436857,3099.015535412006,7.565093220899201,4.951849052479411,-2.3141177461147304,7.265966798594142,2.820618498736124,3.5,0.8058909996388925,0.6,0.000235963560907561,1.0001093217886878,0.00023593776776876951,198.8374962667668,0.0,5.153257049893277e-06,14.604330479397548,0.024584524548019616,7.972711945784024e-05,0.00015623644144972075,0.0005623055337442398,0.0923520229800658,0.0923520229800658,0.0923520229800658,0.0923522737372256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488363.0455957201,595.447142384382,0.0,0.0923520229800658,0.09235202300125984,0.09235202300125984,0.3702200468074163,0.3702200468074163,0.5,9.886501326290018,0.0008984256889448261,0.0008984256889448261,4.9112713895738125e-11,1.4180193943502672e-06,0.0011752846614285772,4.9112713895738125e-11,27682.40778171371,20978.677694159782,0.7578342844879902,0.7597679443337667,0.4917662250254886,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508744588271445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.63832179985,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7463195508159,260.7463195508159,-12.403680449184094,245.00630009909406,276.4863390025362,113828.7938084406,113926.7055722795,-97.91176383888654,0.0,nan,276.4863390025362,3.336339002536249,270.19033122185243,-2.9596687781475453,263.8943234411582,-9.255676558841799,257.59831566047177,-15.551684339528208,251.30230787978263,-21.847692120217346,245.00630009909406,-28.143699900905915,1.0,1.0,25762.5980482374,25762.5980482374,275.89781113003056,2.747811130030584,275.89781113003056,275.89781113003056,82038.06208151873,82043.3141389524,-5.252057433666778,0.0,8575.796259387458,8575.796259387458,0.9066059878903703,3617.0630626839015,275.89781113003056,2.747811130030584,1.0,0.002,0.13322365346070855,0.004838395624718547,0.0002056531081428122,0.001794346890793192,0.1028265540714061,0.1028265540714061,0.0,-1.0639956797564576e-12,1.0,1.000002374906579,0.0011752846123158633,0.09235202300125984,0.0,2.1904787702207854e-07,0.2815791576391154,0.0,1599762.9065768735,266.3309674811392,1.4179702816363715e-06,1.0,1285468.5535744047,2594.2453206292266,,,,,,,,,,,,,,,,,,,3.0,14600.940426210758,1566.5889604245497,0.3702200468074163,6.1796691888313084,2.820618498736124
1453.0,-29.89843456234193,4.951874523285071,35.04525388081172,27.764893776644044,5.084083034046822,-26.400182802712145,-39.90377005012704,1.585831274380494,-6.819209719900243,-6.8192114361571585,40.09043471580325,37793.5915618229,20596.94350496742,20596.94350496742,58390.53506679032,82048.69051486554,82043.21007472646,20596.94350496742,102640.15357969388,102640.15357969388,102640.15357969388,130322.67873162951,125870.84618247383,4451.832549155671,0.0,94703.74854533565,50448.91284460077,49172.0396674832,27682.525151935628,76854.56481941883,20978.75060989243,1566.5987890777683,0.0,0.8769781897325637,2.696448214227962,0.0014957518510113484,1.0,1.0,-6.817788187748533,330198.78509638197,1558436.2088106428,4.719690923017024,1558436.2088106428,4.719690923017024,0.7578337053701023,0.09235184369446062,3.5990697501360405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990697501360405,1.284314754660059,1.2846177887918329,2.8023268728144966,5937.794373486918,14600.922822958673,6456.1558493964085,0.0004245574873579931,26313.396271843845,2683.2196796912144,19297.881879795306,1967.8363028960255,0.7333862067985744,0.7333862067985744,32525.09779014861,32395.05729023726,1.0050202753378488,0.8,4305.110644904263,4287.898129693729,1.0050202753378488,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.593587018084,3099.015535412006,7.565192103286408,4.951874523285071,-2.314262195834152,7.266136719119223,2.820545764752082,3.5,0.8058702185005949,0.6,0.00023593776776876951,1.0001091005620664,0.00023591202963373824,198.83836200203706,0.0,5.128643138158007e-06,14.534574653539792,0.024589653191157773,7.971873792206473e-05,0.00015621902984670478,0.0005622431847168744,0.09235184369753813,0.09235184369753813,0.09235184369753813,0.0923521396458596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.9853094235,595.4471618185994,0.0,0.09235184369753813,0.09235184369446062,0.09235184369446062,0.3702189959511227,0.3702189959511227,0.5,9.886510207496169,0.0010677219846115804,0.0010677219846115804,-1.63140612130519e-11,1.7162569179163256e-06,0.0014232484086278419,-1.63140612130519e-11,27682.525151935628,20978.75060989243,0.7578337053701023,0.759753636026533,0.49175467521837557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508807513374677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.56856597399,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7456840390026,260.7456840390026,-12.404315960997394,245.00528032061635,276.48608775738757,113832.03017354358,113929.24807081555,-97.21789727196789,0.0,nan,276.48608775738757,3.3360877573875882,270.18992627003814,-2.9600737299618345,263.89376478267974,-9.256235217320238,257.59760329532367,-15.552396704676312,251.30144180796992,-21.848558192030055,245.00528032061635,-28.144719679383627,1.0,1.0,25762.5980482374,25762.5980482374,275.89762149611056,2.7476214961105825,275.89762149611056,275.89762149611056,82037.95082690564,82043.21007472646,-5.259247820824385,0.0,8575.796259387458,8575.796259387458,0.9066058632374647,3617.0650988867205,275.89762149611056,2.7476214961105825,1.0,0.002,0.13322338820039858,0.004838364851975429,0.0002056526237651076,0.0017943473774902105,0.1028263118825538,0.1028263118825538,0.0,1.2553178982410707e-12,1.0,1.000002875928985,0.001423248424941903,0.09235184369446062,0.0,2.6526213072581335e-07,0.34098628794632796,0.0,1599762.698486589,266.33079028009973,1.7162732319775387e-06,1.0,1285469.1584257325,2594.242878359928,,,,,,,,,,,,,,,,,,,3.0,14600.922822958673,1566.5987890777683,0.3702189959511227,6.1796691888313084,2.820545764752082
