time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1454.0,-29.89948506841059,4.951900264259633,35.04525140352928,27.764621225092583,5.083889110009332,-26.40114765057823,-39.9047002318315,1.5855516921103945,-6.819395612165749,-6.819397886008914,40.09043633215592,37793.02686713836,20596.91108573378,20596.91108573378,58389.93795287214,82048.51140552072,82043.15426319423,20596.91108573378,102640.06534892801,102640.06534892801,102640.06534892801,130322.73718513826,125870.9074610354,4451.829724102869,0.0,94703.89553717377,50448.67459008368,49172.467718988984,27682.67183621026,76855.13955519925,20978.844022084402,1566.6102281628562,0.0,0.8769771620671635,2.6964294241455176,0.0014957518510113484,1.0,1.0,-6.817510468188118,330196.3483817209,1558436.2786351594,4.719725963878744,1558436.2786351594,4.719725963878744,0.7578330641713229,0.0923516783945708,3.5990745370140935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990745370140935,1.2843161147609987,1.2846191161560658,2.8023276323086965,5937.795982763991,14600.905227460526,6456.1473364525145,0.0004245559463721066,26313.402115795896,2683.22027560848,19297.856434036323,1967.8337081507266,0.7333850768940231,0.7333850768940231,32525.132397681537,32395.05729023726,1.005021612047008,0.8,4305.115225651702,4287.898129693729,1.005021612047008,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.551558156732,3099.015535412006,7.5652969818057905,4.951900264259633,-2.314411968046132,7.266312232305765,2.820473196865922,3.5,0.8058494848188349,0.6,0.00023591202963373824,1.0001092528733735,0.0002358862583822207,198.83922894506614,0.0,5.1177286106058805e-06,14.503642882457065,0.024594770919768378,7.971035373831359e-05,0.00015620167589542466,0.000562181474354151,0.09235167838116867,0.09235167838116867,0.09235167838116867,0.09235206221105022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.9376050199,595.4471774165426,0.0,0.09235167838116867,0.0923516783945708,0.0923516783945708,0.37021795062078056,0.37021795062078056,0.5,9.886521721927336,0.0012992371964060112,0.0012992371964060112,-2.8421709430404007e-11,2.273843165312428e-06,0.0018874178207965997,-2.8421709430404007e-11,27682.67183621026,20978.844022084402,0.7578330641713229,0.7597401851171587,0.49174365027331035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508870311127313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.53763420291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74505094478116,260.74505094478116,-12.404949055218822,245.0042627424157,276.4858391471453,113835.15504037347,113932.00310454353,-96.84806417003924,0.0,nan,276.4858391471453,3.33583914714535,270.18952386620447,-2.9604761337955097,263.8932085852541,-9.256791414745862,257.5968933043064,-15.5531066956936,251.30057802336103,-21.84942197663895,245.0042627424157,-28.145737257584273,1.0,1.0,25762.5980482374,25762.5980482374,275.89742853822963,2.7474285382296557,275.89742853822963,275.89742853822963,82037.7722820335,82043.15426319423,-5.381981160724536,0.0,8575.796259387458,8575.796259387458,0.9066055687275301,3617.069909699164,275.89742853822963,2.7474285382296557,1.0,0.002,0.1332230364290233,0.004838332821092746,0.00020565200206646586,0.0017943479975524635,0.10282600103323293,0.10282600103323293,0.0,-3.8107060909564616e-13,1.0,1.0000038138038774,0.0018874178492183091,0.0923516783945708,0.0,3.517719273749101e-07,0.4521921869389664,0.0,1599762.4805371503,266.3306043878342,2.2738715870218584e-06,1.0,1285469.7937764397,2594.240312943803,,,,,,,,,,,,,,,,,,,3.0,14600.905227460526,1566.6102281628562,0.37021795062078056,6.1796691888313084,2.820473196865922
1455.0,-29.900528186884813,4.951926250914029,35.0452490559401,27.764353702683024,5.083679824814552,-26.402107385717038,-39.905629645194836,1.5852590236666775,-6.8195827686166695,-6.819585384332297,40.090435117009434,37792.47130977797,20596.881602746067,20596.881602746067,58389.35291252403,82048.36960990296,82043.05337172635,20596.881602746067,102639.93497447242,102639.93497447242,102639.93497447242,130322.74139965113,125870.91386336398,4451.827536287146,0.0,94704.06600898654,50448.42942078767,49172.92954244319,27682.806425178707,76855.7359676219,20978.928683985094,1566.6211132258031,0.0,0.8769761395145481,2.696410531377557,0.0014957518510113484,1.0,1.0,-6.817412989357365,330193.89797976485,1558436.2261413776,4.719760830458722,1558436.2261413776,4.719760830458722,0.7578324380039682,0.09235151217701935,3.5990777302298405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990777302298405,1.2843175361076051,1.284620504737809,2.802327017302593,5937.794679639856,14600.887567836873,6456.140217110128,0.0004245550849363658,26313.426135127862,2683.222724898703,19297.835153845503,1967.8315381751672,0.7333835987280769,0.7333835987280769,32525.15548356201,32395.05729023726,1.0050225037348028,0.8,4305.1182813618,4287.898129693729,1.0050225037348028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.509600652912,3099.015535412006,7.565402743779682,4.951926250914029,-2.3145622201535856,7.266488471067615,2.8204007529320565,3.5,0.8058287865520162,0.6,0.0002358862583822207,1.0001084854500455,0.0002358606709311867,198.84008979798193,0.0,5.124335780699614e-06,14.522367602502705,0.02459989525554908,7.97019772941627e-05,0.000156184281088058,0.0005621193678759872,0.0923515121633597,0.0923515121633597,0.0923515121633597,0.09235194912873214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.8685287555,595.447199827829,0.0,0.0923515121633597,0.09235151217701935,0.09235151217701935,0.37021691593299977,0.37021691593299977,0.5,9.886534828513318,0.0015418252836525426,0.0015418252836525426,3.0240698833949864e-11,2.615715629872284e-06,0.0021723949749343774,3.0240698833949864e-11,27682.806425178707,20978.928683985094,0.7578324380039682,0.7597266772270912,0.49173260569255794,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508933196524243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.55635892296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7444191037218,260.7444191037218,-12.405580896278195,245.00324810082753,276.48559010661484,113838.06636555742,113934.72272646823,-96.65636091078815,0.0,nan,276.48559010661484,3.335590106614859,270.1891217054584,-2.960878294541601,263.89265330429515,-9.257346695704825,257.59618490314733,-15.553815096852645,251.29971650198746,-21.850283498012516,245.00324810082753,-28.146751899172443,1.0,1.0,25762.5980482374,25762.5980482374,275.89722927522985,2.74722927522987,275.89722927522985,275.89722927522985,82037.60345084834,82043.05337172635,-5.449920878003468,0.0,8575.796259387458,8575.796259387458,0.9066053722666766,3617.0731188809896,275.89722927522985,2.74722927522987,1.0,0.002,0.13322263154391678,0.0048383008252381645,0.000205651297936051,0.0017943487008269287,0.1028256489680255,0.1028256489680255,0.0,-1.2370204686973363e-12,1.0,1.00000438960774,0.0021723949446936786,0.09235151217701935,0.0,4.0488386917202367e-07,0.5204662424974174,0.0,1599762.260793072,266.3304172313833,2.61568538917345e-06,1.0,1285470.4326990265,2594.2377331088765,,,,,,,,,,,,,,,,,,,3.0,14600.887567836873,1566.6211132258031,0.37021691593299977,6.1796691888313084,2.8204007529320565
1456.0,-29.90157110718963,4.951952387883994,35.04524665170542,27.764119812659942,5.083491277265793,-26.40306486873943,-39.90655486760659,1.5849850387818591,-6.819776332415984,-6.819778911112779,40.09042878844652,37791.88298566598,20596.863563895364,20596.863563895364,58388.74654956134,82048.23523470496,82042.86334152063,20596.863563895364,102639.726905416,102639.726905416,102639.726905416,130322.65096799079,125870.82588331106,4451.825084679737,0.0,94704.24529391348,50448.154680871026,49173.43401449161,27682.924062574795,76856.35807706641,20979.000753766202,1566.6313373346372,0.0,0.8769751035460164,2.696391036374009,0.0014957518510113484,1.0,1.0,-6.817637377828419,330191.3688064009,1558435.952755295,4.71979615454165,1558435.952755295,4.71979615454165,0.7578318210296365,0.09235134280946898,3.5990792049903413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990792049903413,1.2843188697367642,1.2846218058174121,2.8023252556649063,5937.790946940989,14600.870021194492,6456.134333461256,0.00042455480140165744,26313.465167035032,2683.2267050455594,19297.817567225287,1967.8297448389908,0.733381842517693,0.733381842517693,32525.166145585164,32395.05729023726,1.0050229155534969,0.8,4305.119692616262,4287.898129693729,1.0050229155534969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.4677104908956,3099.015535412006,7.565512525465908,4.951952387883994,-2.314716067050722,7.266668454934716,2.820328426013232,3.5,0.8058081217180664,0.6,0.0002358606709311867,1.0001084657654535,0.0002358350908975317,198.8409504939195,0.0,5.087811061299085e-06,14.418856547721607,0.024604983066610377,7.969363942970284e-05,0.00015616703150148385,0.0005620575155820621,0.09235134280915917,0.09235134280915917,0.09235134280915917,0.09235177503521558,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.7753952484,595.447229813961,0.0,0.09235134280915917,0.09235134280946898,0.09235134280946898,0.3702158877386629,0.3702158877386629,0.5,9.886547795350138,0.0017319089901661755,0.0017319089901661755,1.978150976356119e-11,2.5786968080865336e-06,0.002141533284373054,1.978150976356119e-11,27682.924062574795,20979.000753766202,0.7578318210296365,0.7597126381009756,0.4917209705379327,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450899564019982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.452847868175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7437901912347,260.7437901912347,-12.406209808765254,245.00223608468536,276.4853442977809,113841.11832873813,113937.32668961058,-96.20836087244659,0.0,nan,276.4853442977809,3.335344297780921,270.1887226551686,-2.9612773448313874,263.8921010125359,-9.257898987464102,257.59547936992976,-15.554520630070215,251.2988577273077,-21.85114227269227,245.00223608468536,-28.147763915314613,1.0,1.0,25762.5980482374,25762.5980482374,275.89701358955006,2.747013589550079,275.89701358955006,275.89701358955006,82037.56915947815,82042.86334152063,-5.2941820424748585,0.0,8575.796259387458,8575.796259387458,0.906605281532821,3617.074601015293,275.89701358955006,2.747013589550079,1.0,0.002,0.13322223241369255,0.004838267728570533,0.0002056506001458688,0.0017943493999231206,0.1028253000729344,0.1028253000729344,0.0,6.898951895872862e-14,1.0,1.0000043272436263,0.002141533264591544,0.09235134280946898,0.0,3.9913062368636153e-07,0.5130708787461369,0.0,1599762.0329706718,266.330223667584,2.57867702657677e-06,1.0,1285471.0921638277,2594.235070332713,,,,,,,,,,,,,,,,,,,3.0,14600.870021194492,1566.6313373346372,0.3702158877386629,6.1796691888313084,2.820328426013232
1457.0,-29.902611125847496,4.951978586044515,35.04524426919835,27.763825992029183,5.083264461571047,-26.404023567111317,-39.90748029956592,1.5846769027736654,-6.819975572564431,-6.81997821848143,40.09042460647666,37791.33773762685,20596.85622119838,20596.85622119838,58388.19395882523,82048.09036543238,82042.68873725431,20596.85622119838,102639.5449584527,102639.5449584527,102639.5449584527,130322.60028988397,125870.77719254929,4451.823097334682,0.0,94704.40963466214,50447.917889133605,49173.87971725392,27683.055331431264,76856.93504868518,20979.08224924708,1566.642349049857,0.0,0.8769740276634252,2.6963709577951853,0.0014957518510113484,1.0,1.0,-6.817780575967447,330188.7641030108,1558435.7720987562,4.719832839655811,1558435.7720987562,4.719832839655811,0.7578311713818484,0.09235117946532732,3.5990836494393483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990836494393483,1.2843203630017719,1.2846232665799722,2.802325457977951,5937.791375618053,14600.85244375149,6456.126404708245,0.00042455353871590564,26313.478334801923,2683.228047784098,19297.793867651948,1967.8273281550732,0.7333805748565325,0.7333805748565325,32525.198277453637,32395.05729023726,1.0050241566412432,0.8,4305.123945678002,4287.898129693729,1.0050241566412432,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.4258712477326,3099.015535412006,7.565626097932468,4.951978586044515,-2.3148734073005466,7.266851993345061,2.820256187750695,3.5,0.8057874822144843,0.6,0.0002358350908975317,1.0001081648945336,0.00023580958457868574,198.8418088017376,0.0,5.086358205624902e-06,14.414739154740973,0.024610069424816004,7.968530048349046e-05,0.00015614979041404125,0.000561996157542557,0.09235117945951432,0.09235117945951432,0.09235117945951432,0.09235162317068105,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.690986372,595.4472570673361,0.0,0.09235117945951432,0.09235117946532732,0.09235117946532732,0.370214859108823,0.370214859108823,0.5,9.886561105906676,0.0018972934424255072,0.0018972934424255072,-1.2732925824820995e-11,2.645916993060382e-06,0.0021976425139769162,-1.2732925824820995e-11,27683.055331431264,20979.08224924708,0.7578311713818484,0.7596997450111576,0.49171018482181017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450905807252537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.44873047519,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7431604597125,260.7431604597125,-12.406839540287478,245.00122636992955,276.48509454949374,113843.84360011731,113940.17725336985,-96.33365325254678,0.0,nan,276.48509454949374,3.3350945494937605,270.18832091358473,-2.961679086415245,263.89154727766345,-9.258452722336528,257.59477364175905,-15.55522635824093,251.29800000584444,-21.851999994155534,245.00122636992955,-28.148773630070423,1.0,1.0,25762.5980482374,25762.5980482374,275.89679392205846,2.7467939220584867,275.89679392205846,275.89679392205846,82037.4025553795,82042.68873725431,-5.286181874806061,0.0,8575.796259387458,8575.796259387458,0.9066050080903759,3617.079067686545,275.89679392205846,2.7467939220584867,1.0,0.002,0.13322182282623457,0.00483823363260046,0.00020564988377448168,0.0017943501158619324,0.10282494188724084,0.10282494188724084,0.0,-3.6358589750040693e-13,1.0,1.0000044406077044,0.002197642526709842,0.09235117946532732,0.0,4.09586675472328e-07,0.5265121092309292,0.0,1599761.7986163797,266.33002442743555,2.645929725986207e-06,1.0,1285471.7713259712,2594.232328027093,,,,,,,,,,,,,,,,,,,3.0,14600.85244375149,1566.642349049857,0.370214859108823,6.1796691888313084,2.820256187750695
1458.0,-29.903651767622105,4.952005005867726,35.04524176054864,27.763562520872824,5.083059799366902,-26.404980610924206,-39.90840545212848,1.5843886426343285,-6.820163596217469,-6.820166111333481,40.09041620428672,37790.775622639674,20596.829621762474,20596.829621762474,58387.60524440215,82047.94568604528,82042.48360846161,20596.829621762474,102639.31323022408,102639.31323022408,102639.31323022408,130322.47241939527,125870.65221125066,4451.820208144611,0.0,94704.5778957593,50447.668845266766,49174.343389436144,27683.159189171187,76857.50257860732,20979.14478793598,1566.6517796357498,0.0,0.8769730305018938,2.696352031791751,0.0014957518510113484,1.0,1.0,-6.818077583475883,330186.30858892645,1558435.4091337405,4.719866840614379,1558435.4091337405,4.719866840614379,0.7578305873464899,0.0923510044450907,3.5990868110146654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990868110146654,1.284321763202725,1.2846246343511334,2.8023248644791234,5937.790118065255,14600.834889674137,6456.119309396409,0.0004245526734704445,26313.501971090245,2683.2304580147397,19297.77265929005,1967.8251655040256,0.7333791101044574,0.7333791101044574,32525.221134572843,32395.05729023726,1.0050250394936233,0.8,4305.126971108635,4287.898129693729,1.0050250394936233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.384067497884,3099.015535412006,7.565732501767401,4.952005005867726,-2.315023581261265,7.267028587128991,2.8201840115089256,3.5,0.8057668604311216,0.6,0.00023580958457868574,1.0001082306259144,0.0002357840655216937,198.8426676303361,0.0,5.071722575206056e-06,14.373261778133964,0.02461514114739121,7.967696486117669e-05,0.00015613261971750904,0.0005619348523944551,0.09235100443878087,0.09235100443878087,0.09235100443878087,0.0923514258579392,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.58939274633,595.447289703756,0.0,0.09235100443878087,0.0923510044450907,0.0923510044450907,0.37021383198062924,0.37021383198062924,0.5,9.886573747355795,0.0020036414365449673,0.0020036414365449673,1.4154011296341196e-11,2.5151160230052483e-06,0.002088527857608824,1.4154011296341196e-11,27683.159189171187,20979.14478793598,0.7578305873464899,0.7596864754314028,0.4916992402139077,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450912033166037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.40725309859,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74253201537977,260.74253201537977,-12.407467984620212,245.00021863189235,276.48484539886636,113846.76352770247,113942.90027249501,-96.13674479253,0.0,nan,276.48484539886636,3.3348453988663778,270.18792004547146,-2.9620799545285195,263.89099469206656,-9.259005307933421,257.5940693386906,-15.55593066130939,251.2971439852916,-21.85285601470838,245.00021863189235,-28.149781368107625,1.0,1.0,25762.5980482374,25762.5980482374,275.8965821097024,2.7465821097024445,275.8965821097024,275.8965821097024,82037.28761603181,82042.48360846161,-5.195992429798935,0.0,8575.796259387458,8575.796259387458,0.9066048135760002,3617.0822450697387,275.8965821097024,2.7465821097024445,1.0,0.002,0.133221433576411,0.004838201503024265,0.00020564920361500511,0.0017943507958080786,0.10282460180750255,0.10282460180750255,0.0,-5.769161190438687e-13,1.0,1.000004220130863,0.0020885278434548127,0.0923510044450907,0.0,3.8924905480042626e-07,0.500368921183813,0.0,1599761.5771788405,266.3298364037825,2.515101868993952e-06,1.0,1285472.411590979,2594.2297427832964,,,,,,,,,,,,,,,,,,,3.0,14600.834889674137,1566.6517796357498,0.37021383198062924,6.1796691888313084,2.8201840115089256
1459.0,-29.904656784594117,4.952031557166642,35.04523921041915,27.763310365285747,5.082853893498549,-26.405905716982897,-39.909299451950915,1.5841028256302578,-6.820357222048642,-6.82035971689943,40.0904099909459,37790.22640541941,20596.81384444948,20596.81384444948,58387.04024986889,82047.8260986551,82042.29421986315,20596.81384444948,102639.10806431263,102639.10806431263,102639.10806431263,130322.38580470804,125870.5682298996,4451.817574808443,0.0,94704.75473331612,50447.407092278605,49174.8307122639,27683.277740395413,76858.10845265932,20979.217499489598,1566.6620508807766,0.0,0.8769719936356738,2.6963325289620363,0.0014957518510113484,1.0,1.0,-6.81828803966647,330183.77843115496,1558435.1407242035,4.7199021954652,1558435.1407242035,4.7199021954652,0.7578299685545091,0.09235083487537311,3.5990890687510952,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990890687510952,1.2843231520117804,1.2846259907112783,2.80232359209085,5937.787422027187,14600.817288446391,6456.112895622302,0.0004245521428381424,26313.53459840304,2683.233785074724,19297.753488090035,1967.8232105856778,0.7333774721873059,0.7333774721873059,32525.23745724043,32395.05729023726,1.005025669954005,0.8,4305.129131621432,4287.898129693729,1.005025669954005,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.342327339995,3099.015535412006,7.565842707435939,4.952031557166642,-2.3151771663416962,7.267208723508338,2.8201119457990016,3.5,0.8057462702282862,0.6,0.0002357840655216937,1.0001045261953683,0.00023575942248623902,198.8434970644362,0.0,5.074277367707058e-06,14.380502060081803,0.024620215424758916,7.96689106908159e-05,0.0001561151548308778,0.0005618723472181971,0.09235083487445925,0.09235083487445925,0.09235083487445925,0.09235125415472802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.49869023735,595.44731890472,0.0,0.09235083487445925,0.09235083487537311,0.09235083487537311,0.3702128022964005,0.3702128022964005,0.5,9.886586325611644,0.002087420588736677,0.002087420588736677,-3.439026841078885e-11,2.4948507757471816e-06,0.002071677232947877,-3.439026841078885e-11,27683.277740395413,20979.217499489598,0.7578299685545091,0.759673135669639,0.491688218279484,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509182628607775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.41449338054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7419077497571,260.7419077497571,-12.408092250242873,244.99921865324194,276.4845968462723,113849.75600279633,113945.25350602673,-95.49750323038784,0.0,nan,276.4845968462723,3.3345968462723476,270.18752120766396,-2.9624787923360145,263.8904455690551,-9.259554430944888,257.59336993045986,-15.55663006954012,251.2962942918494,-21.853705708150585,244.99921865324194,-28.150781346758038,1.0,1.0,25762.5980482374,25762.5980482374,275.89636642005325,2.7463664200532776,275.89636642005325,275.89636642005325,82037.2069277737,82042.29421986315,-5.087292089447146,0.0,8575.796259387458,8575.796259387458,0.9066046746698314,3617.084514094851,275.89636642005325,2.7463664200532776,1.0,0.002,0.1332210474691396,0.004838168336311293,0.0002056485258964432,0.0017943514740184246,0.1028242629482216,0.1028242629482216,0.0,-8.51324219452998e-14,1.0,1.000004186077184,0.0020716772673381456,0.09235083487537311,0.0,3.861072276976179e-07,0.496330443848166,0.0,1599761.349305708,266.32964277795134,2.4948851660155924e-06,1.0,1285473.0713222236,2594.2270789431927,,,,,,,,,,,,,,,,,,,3.0,14600.817288446391,1566.6620508807766,0.3702128022964005,6.1796691888313084,2.8201119457990016
1460.0,-29.905691360814554,4.952058299466897,35.04523665638676,27.76302433284002,5.082635397115112,-26.406858685016143,-39.91021985476834,1.5838027212698136,-6.820546223780127,-6.820548793238938,40.09040477818858,37789.6822313616,20596.79092472116,20596.79092472116,58386.473156082764,82047.67601572625,82042.13034274764,20596.79092472116,102638.9212674688,102638.9212674688,102638.9212674688,130322.31787882526,125870.50281823419,4451.81506059106,0.0,94704.91440822162,50447.18006510588,49175.260381239714,27683.396611356453,76858.65699259617,20979.2907466483,1566.6722266223755,0.0,0.8769709777371484,2.696313481262982,0.0014957518510113484,1.0,1.0,-6.818414906314956,330181.30747975386,1558434.915539262,4.719936835415258,1558434.915539262,4.719936835415258,0.7578293603625954,0.09235066460067441,3.5990933663084705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990933663084705,1.284324605805899,1.2846274131968916,2.802323766155738,5937.787790849797,14600.800366214131,6456.105283750851,0.0004245509374318798,26313.54754360231,2683.2351051176815,19297.73073569688,1967.8208904872595,0.7333762467306996,0.7333762467306996,32525.268527115,32395.05729023726,1.0050268700230776,0.8,4305.133244114762,4287.898129693729,1.0050268700230776,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.300635231915,3099.015535412006,7.56595015927273,4.952058299466897,-2.3153278338066547,7.267386133273551,2.8200399637839544,3.5,0.8057257039382727,0.6,0.00023575942248623902,1.0001076015514203,0.0002357340571359686,198.84435089996347,0.0,4.900107348093264e-06,13.88690422449631,0.02462511553210701,7.966061943848291e-05,0.0001560988030477561,0.0005618141665378715,0.09235066459648364,0.09235066459648364,0.09235066459648364,0.09235109460990357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.4112742904,595.4473470856841,0.0,0.09235066459648364,0.09235066460067441,0.09235066460067441,0.3702117724791916,0.3702117724791916,0.5,9.886599225890173,0.002165244591026294,0.002165244591026294,-1.261923898709938e-11,2.5694587861835316e-06,0.0021338869239571068,-1.261923898709938e-11,27683.396611356453,20979.2907466483,0.7578293603625954,0.7596603354870898,0.4916776289104544,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509242793397792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.92089554495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7412830712826,260.7412830712826,-12.408716928717354,244.9982198030316,276.48434633953445,113852.5170760486,113948.07773540175,-95.5606593531401,0.0,nan,276.48434633953445,3.334346339534477,270.1871210322329,-2.9628789677670966,263.8898957249258,-9.260104275074184,257.5926704176364,-15.557329582363593,251.29544511033453,-21.85455488966545,244.9982198030316,-28.15178019696839,1.0,1.0,25762.5980482374,25762.5980482374,275.89615823445433,2.746158234454356,275.89615823445433,275.89615823445433,82037.02567941716,82042.13034274764,-5.104663330479525,0.0,8575.796259387458,8575.796259387458,0.9066044102645519,3617.088833140013,275.89615823445433,2.746158234454356,1.0,0.002,0.13322064976914164,0.004838136030234348,0.00020564783219448592,0.0017943521677205828,0.10282391609724296,0.10282391609724296,0.0,-8.493119402208649e-14,1.0,1.0000043117674082,0.0021338869365763458,0.09235066460067441,0.0,3.977001746402596e-07,0.511233121197031,0.0,1599761.127008038,266.32945377621985,2.5694714054225187e-06,1.0,1285473.7156187266,2594.224477428812,,,,,,,,,,,,,,,,,,,3.0,14600.800366214131,1566.6722266223755,0.3702117724791916,6.1796691888313084,2.8200399637839544
1461.0,-29.906721211521074,4.952085270479049,35.04523403518248,27.76276379534977,5.0824285180677995,-26.40780623856143,-39.91113599678499,1.5835135450390097,-6.820732196140966,-6.820734740128715,40.09039773327845,37789.124639585396,20596.763479102523,20596.763479102523,58385.888118687915,82047.54165152575,82041.94766908899,20596.763479102523,102638.7111481915,102638.7111481915,102638.7111481915,130322.21658784014,125870.40431049332,4451.81227734682,0.0,94705.0869822429,50446.928201133196,49175.73197901077,27683.505439648634,76859.23741865941,20979.356970185963,1566.6818501886191,0.0,0.8769699860066081,2.6962947502227235,0.0014957518510113484,1.0,1.0,-6.818622091905752,330178.87743962795,1558434.611206824,4.719970651338162,1558434.611206824,4.719970651338162,0.7578287733799451,0.09235049036321012,3.5990961578042135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5990961578042135,1.2843260100073306,1.284628785150319,2.802322875781104,5937.785904252789,14600.782818311029,6456.098498178377,0.00042455022021022163,26313.575083812677,2683.2379134375833,19297.710453166666,1967.8188222447693,0.7333747083663307,0.7333747083663307,32525.28870867349,32395.05729023726,1.0050276495327883,0.8,4305.135915400883,4287.898129693729,1.0050276495327883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.259001702859,3099.015535412006,7.566055789040862,4.952085270479049,-2.3154764221181763,7.2675616925972255,2.819968083639809,3.5,0.8057051667542312,0.6,0.0002357340571359686,1.00010711095128,0.00023570881014108928,198.8452008419412,0.0,5.043756609872556e-06,14.294006232378823,0.024630159288716882,7.965236736083768e-05,0.00015608168977513092,0.0005617530099732629,0.09235049035653464,0.09235049035653464,0.09235049035653464,0.09235091589869675,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.3156486935,595.4473778473171,0.0,0.09235049035653464,0.09235049036321012,0.09235049036321012,0.37021074407293325,0.37021074407293325,0.5,9.886611991041443,0.0022221220748406267,0.0022221220748406267,-9.265477274311706e-12,2.5439877617827733e-06,0.002112648222976077,-9.265477274311706e-12,27683.505439648634,20979.356970185963,0.7578287733799451,0.7596469868762106,0.49166666114242746,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45093047282335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.32799755283,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74065954073404,260.74065954073404,-12.409340459265934,244.9972227979258,276.48409628354364,113855.3723083677,113950.75736272096,-95.38505435324495,0.0,nan,276.48409628354364,3.3340962835436585,270.18672158641556,-2.963278413584419,263.889346889293,-9.260653110706983,257.5919721921767,-15.558027807823294,251.29459749504983,-21.85540250495015,244.9972227979258,-28.15277720207419,1.0,1.0,25762.5980482374,25762.5980482374,275.8959509864919,2.7459509864919482,275.8959509864919,275.8959509864919,82036.89901647417,82041.94766908899,-5.048652614816092,0.0,8575.796259387458,8575.796259387458,0.9066042385189723,3617.0916385932346,275.8959509864919,2.7459509864919482,1.0,0.002,0.13322025602800558,0.004838104268636454,0.00020564714592482164,0.00179435285350756,0.10282357296241082,0.10282357296241082,0.0,-5.676184348935021e-13,1.0,1.000004268847628,0.002112648232241554,0.09235049036321012,0.0,3.9374051574726945e-07,0.5061433332538597,0.0,1599760.9081324697,266.329267803859,2.5439970272600476e-06,1.0,1285474.349250709,2594.221918978886,,,,,,,,,,,,,,,,,,,3.0,14600.782818311029,1566.6818501886191,0.37021074407293325,6.1796691888313084,2.819968083639809
1462.0,-29.907751514220916,4.952112453211083,35.045231414959424,27.762503956351452,5.082221323666395,-26.408754230433342,-39.91205217372624,1.5832240397940682,-6.820918656850267,-6.820921290255332,40.09039251924594,37788.564305615895,20596.738073554265,20596.738073554265,58385.302379170156,82047.40862208053,82041.78858014205,20596.738073554265,102638.52665369632,102638.52665369632,102638.52665369632,130322.14939654196,125870.33955345275,4451.8098430892105,0.0,94705.26058245351,50446.67458481801,49176.20666403945,27683.62274284564,76859.82940688508,20979.429244744435,1566.691892475186,0.0,0.876968983938631,2.696275957016349,0.0014957518510113484,1.0,1.0,-6.818734064310604,330176.43953045335,1558434.3859665268,4.720004819795105,1558434.3859665268,4.720004819795105,0.7578281729823894,0.0923503191297971,3.599098846600962,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599098846600962,1.2843274155054896,1.2846301585527233,2.8023219026157884,5937.783842232263,14600.765330589848,6456.091824657806,0.00042454954813032794,26313.603659953507,2683.2408273929946,19297.690505567087,1967.8167881556992,0.733373153861708,0.733373153861708,32525.30814775045,32395.05729023726,1.0050284003643744,0.8,4305.138488410123,4287.898129693729,1.0050284003643744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.2174335281816,3099.015535412006,7.566161989808239,4.952112453211083,-2.3156252348240054,7.267737688035089,2.8198963170609197,3.5,0.8056846620174056,0.6,0.00023570881014108928,1.0001071588678043,0.00023568355455822273,198.84605116335754,0.0,5.020243767433074e-06,14.227370836905333,0.024635179532484317,7.964411575892389e-05,0.0001560646943821654,0.0005616922615459831,0.09235031911528761,0.09235031911528761,0.09235031911528761,0.09235075864394142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.2268597224,595.447406474869,0.0,0.09235031911528761,0.0923503191297971,0.0923503191297971,0.3702097152477387,0.3702097152477387,0.5,9.886625174787442,0.0022827585413551787,0.0022827585413551787,9.379164112033322e-12,2.633405074448092e-06,0.0021872259447377473,9.379164112033322e-12,27683.62274284564,20979.429244744435,0.7578281729823894,0.7596335150587781,0.4916555839015537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450936638067789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.261362157355,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74003687963835,260.74003687963835,-12.409963120361624,244.99622722151634,276.4838465377617,113858.20343961979,113953.45548852156,-95.25204890176286,0.0,nan,276.4838465377617,3.3338465377617013,270.18632267450937,-2.9636773254906075,263.8887988112657,-9.261201188734276,257.5912749480132,-15.558725051986755,251.29375108476364,-21.856248915236336,244.99622722151634,-28.153772778483642,1.0,1.0,25762.5980482374,25762.5980482374,275.89574588544104,2.7457458854410675,275.89574588544104,275.89574588544104,82036.76583439496,82041.78858014205,-5.0227457470900845,0.0,8575.796259387458,8575.796259387458,0.9066040730918576,3617.0943408339667,275.89574588544104,2.7457458854410675,1.0,0.002,0.1332198483882544,0.004838072456550606,0.000205646437946417,0.0017943535609493439,0.10282321897320851,0.10282321897320851,0.0,-1.1042390959947745e-12,1.0,1.000004419527321,0.0021872259353585832,0.0923503191297971,0.0,4.0763842268714707e-07,0.5240089952637325,0.0,1599760.6888449457,266.3290813431497,2.63339569528398e-06,1.0,1285474.9849375633,2594.2193522355824,,,,,,,,,,,,,,,,,,,3.0,14600.765330589848,1566.691892475186,0.3702097152477387,6.1796691888313084,2.8198963170609197
1463.0,-29.908776058146483,4.952139848609192,35.04522879283699,27.762235106807225,5.082016652182592,-26.409696787121476,-39.91296374062074,1.5829373810840162,-6.821104507494283,-6.821107225677771,40.0903872239385,37788.02115140289,20596.712552568075,20596.712552568075,58384.73370397097,82047.25956820874,82041.62902896204,20596.712552568075,102638.34158153011,102638.34158153011,102638.34158153011,130322.0807128535,125870.27312845562,4451.8075843978795,0.0,94705.42095360423,50446.439386827675,49176.64618530728,27683.739131323382,76860.38531663067,20979.500903015003,1566.7018761043892,0.0,0.8769679855426815,2.6962572258898785,0.0014957518510113484,1.0,1.0,-6.818849228963359,330174.0096679,1558434.1572156188,4.7200388630926575,1558434.1572156188,4.7200388630926575,0.7578275753681438,0.09235014794914868,3.5991026630128755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991026630128755,1.284328807717286,1.284631518654532,2.802321836422695,5937.783701977041,14600.747799485376,6456.084193833462,0.0004245484219110632,26313.620316216424,2683.242525859129,19297.667696522472,1967.8144622804396,0.7333718228285677,0.7333718228285677,32525.335739092756,32395.05729023726,1.0050294660762438,0.8,4305.1421404754365,4287.898129693729,1.0050294660762438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.175927961616,3099.015535412006,7.566267977393746,4.952139848609192,-2.315773522610103,7.2679133712192945,2.819824659302548,3.5,0.8056641883721566,0.6,0.00023568355455822273,1.0001065607785666,0.00023565844261110228,198.84689673834077,0.0,5.021972922841213e-06,14.232271263331999,0.024640201505407158,7.963590646197145e-05,0.00015604764809625129,0.000561631505820114,0.09235014794510728,0.09235014794510728,0.09235014794510728,0.0923506004364564,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.13579532807,595.4474358386375,0.0,0.09235014794510728,0.09235014794914868,0.09235014794914868,0.3702086882224826,0.3702086882224826,0.5,9.886638748903394,0.002345199332296488,0.002345199332296488,-2.1600499167107046e-11,2.7181835093870177e-06,0.0022579967144338298,-2.1600499167107046e-11,27683.739131323382,20979.500903015003,0.7578275753681438,0.7596206220337276,0.49164496112962514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509428060681497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.266262583784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7394156827943,260.7394156827943,-12.41058431720569,244.99523383166888,276.4835975339201,113861.10522388571,113956.13327755462,-95.02805366891138,0.0,nan,276.4835975339201,3.3335975339201127,270.1859247934697,-2.9640752065302536,263.8882520530248,-9.261747946975163,257.59057931256586,-15.559420687434113,251.29290657211644,-21.85709342788354,244.99523383166888,-28.154766168331093,1.0,1.0,25762.5980482374,25762.5980482374,275.8955413451946,2.7455413451946242,275.8955413451946,275.8955413451946,82036.62068975718,82041.62902896204,-5.008339204854565,0.0,8575.796259387458,8575.796259387458,0.9066038382886048,3617.09817632794,275.8955413451946,2.7455413451946242,1.0,0.002,0.13321942756172578,0.004838040813703716,0.00020564570987205072,0.0017943542898950205,0.10282285493602536,0.10282285493602536,0.0,-2.329286936941788e-13,1.0,1.0000045625146123,0.002257996736034329,0.09235014794914868,0.0,4.208267401752795e-07,0.5409625141204705,0.0,1599760.4702682956,266.3288954925057,2.718205109886185e-06,1.0,1285475.618529262,2594.2167939556475,,,,,,,,,,,,,,,,,,,3.0,14600.747799485376,1566.7018761043892,0.3702086882224826,6.1796691888313084,2.819824659302548
1464.0,-29.90979605120996,4.952167582586632,35.04522628085396,27.76196157736706,5.081799896877418,-26.410636456413037,-39.91387108163906,1.582640302046091,-6.821280787416924,-6.821283848407035,40.090385155480035,37787.4752051951,20596.671923651607,20596.671923651607,58384.14712884671,82047.12749943574,82041.53752353713,20596.671923651607,102638.20944718874,102638.20944718874,102638.20944718874,130322.07089108384,125870.26480325319,4451.8060878306605,0.0,94705.59074835651,50446.19413861501,49177.10734415722,27683.861443895108,76860.96878805233,20979.577445275714,1566.7119151677443,0.0,0.8769670257815466,2.696239429592595,0.0014957518510113484,1.0,1.0,-6.81873963316184,330171.7015203879,1558434.0678602555,4.720071589066888,1558434.0678602555,4.720071589066888,0.7578269920109778,0.09234997766998147,3.5991060393897194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991060393897194,1.2843302483488233,1.2846329273719077,2.8023213219628262,5937.782611898312,14600.730349404927,6456.07706228006,0.0004245475240437367,26313.64280792772,2683.2448193753958,19297.646379832106,1967.8122885829623,0.7333703858751989,0.7333703858751989,32525.36014912835,32395.05729023726,1.0050304089107598,0.8,4305.145371454319,4287.898129693729,1.0050304089107598,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.134485374793,3099.015535412006,7.566368243123666,4.952167582586632,-2.3159158673741587,7.26808344996079,2.819753111002996,3.5,0.805643746000856,0.6,0.00023565844261110228,1.0001060883153792,0.00023563344465591174,198.84773856370757,0.0,4.9934327559591325e-06,14.151388430388181,0.024645194938163115,7.96277359988119e-05,0.00015603070661229036,0.0005615710584985396,0.09234997766716892,0.09234997766716892,0.09234997766716892,0.09235048157638978,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488362.0528949453,595.4474627050776,0.0,0.09234997766716892,0.09234997766998147,0.09234997766998147,0.37020766288798357,0.37020766288798357,0.5,9.886653866524147,0.0024490205344136484,0.0024490205344136484,1.0970779840135947e-11,3.0609900818490132e-06,0.002544215245166015,1.0970779840135947e-11,27683.861443895108,20979.577445275714,0.7578269920109778,0.7596072239193822,0.4916341258902917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509489396427246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.18537975084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73879499916546,260.73879499916546,-12.411205000834514,244.99424290703587,276.48334709129375,113863.86619105245,113958.81573605257,-94.94954500012014,0.0,nan,276.48334709129375,3.333347091293774,270.1855262544444,-2.9644737455555514,263.887705417591,-9.26229458240897,257.5898845807405,-15.560115419259489,251.2920637438874,-21.857936256112566,244.99424290703587,-28.15575709296411,1.0,1.0,25762.5980482374,25762.5980482374,275.8953540522696,2.745354052269647,275.8953540522696,275.8953540522696,82036.3960591039,82041.53752353713,-5.141464433225337,0.0,8575.796259387458,8575.796259387458,0.9066036305582609,3617.101569586668,275.8953540522696,2.745354052269647,1.0,0.002,0.13321895339406986,0.004838011064374443,0.00020564490338741384,0.0017943550967528825,0.10282245169370692,0.10282245169370692,0.0,1.4029619480049327e-13,1.0,1.0000051408171844,0.002544215234195235,0.09234997766998147,0.0,4.7416823409415403e-07,0.6095319893905948,0.0,1599760.2633198719,266.32871921258305,3.060979111069173e-06,1.0,1285476.2203862902,2594.2143638155194,,,,,,,,,,,,,,,,,,,3.0,14600.730349404927,1566.7119151677443,0.37020766288798357,6.1796691888313084,2.819753111002996
1465.0,-29.910815657716537,4.952195548399992,35.04522370466158,27.761743682809197,5.081622458347894,-26.411571846110288,-39.91477395230902,1.5823786467146392,-6.821464060721894,-6.821467100272382,40.09037828006243,37786.88861482019,20596.64410273433,20596.64410273433,58383.532717554524,82046.99855707162,82041.35897601202,20596.64410273433,102638.00307874635,102638.00307874635,102638.00307874635,130321.97224550556,125870.16784576274,4451.804399742817,0.0,94705.7691628496,50445.91478333999,49177.61597723289,27683.96916675921,76861.5851439921,20979.643041625266,1566.721422710399,0.0,0.8769660481376669,2.6962209703848496,0.0014957518510113484,1.0,1.0,-6.818940805962882,330169.30675501254,1558433.770850077,4.720104924854337,1558433.770850077,4.720104924854337,0.7578264126524175,0.09234980497924389,3.599106972535195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599106972535195,1.2843315231477845,1.2846341703639685,2.8023192670021038,5937.77825768313,14600.712956341951,6456.071549351337,0.00042454739636614574,26313.685557431287,2683.249178611584,19297.62990131923,1967.8106082422876,0.7333685682000315,0.7333685682000315,32525.366895446245,32395.05729023726,1.0050306694864606,0.8,4305.1462644153535,4287.898129693729,1.0050306694864606,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.0931279764654,3099.015535412006,7.56647298031473,4.952195548399992,-2.3160621277167657,7.268257676116757,2.8196817105005394,3.5,0.805623345857297,0.6,0.00023563344465591174,1.0001060489934899,0.00023560845861601783,198.84858007631593,0.0,4.970786858356306e-06,14.087209956581772,0.02465016572502147,7.961960655967227e-05,0.00015601383809623947,0.0005615104925041526,0.09234980497490836,0.09234980497490836,0.09234980497490836,0.09235030678906428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.94705458847,595.4474967979536,0.0,0.09234980497490836,0.09234980497924389,0.09234980497924389,0.3702066438714811,0.3702066438714811,0.5,9.886668920075232,0.002530896405346539,0.002530896405346539,3.291233952040784e-11,3.039550506400701e-06,0.002526294309518562,3.291233952040784e-11,27683.96916675921,20979.643041625266,0.7578264126524175,0.7595931388635704,0.4916225516820975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509550460221012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.121201277034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7381783448306,260.7381783448306,-12.411821655169376,244.9932544235922,276.48310226606856,113866.94550415895,113961.2786650878,-94.33316092884984,0.0,nan,276.48310226606856,3.333102266068579,270.18513269757534,-2.9648673024246364,263.8871631290773,-9.262836870922683,257.589193560582,-15.560806439418002,251.29122399208813,-21.858776007911842,244.9932544235922,-28.156745576407786,1.0,1.0,25762.5980482374,25762.5980482374,275.8951499804687,2.7451499804687387,275.8951499804687,275.8951499804687,82036.3668051105,82041.35897601202,-4.992170901517966,0.0,8575.796259387458,8575.796259387458,0.9066035731468158,3617.102507397871,275.8951499804687,2.7451499804687387,1.0,0.002,0.1332184825666859,0.004837980108034476,0.0002056440992623359,0.0017943559002991697,0.10282204963116795,0.10282204963116795,0.0,-4.384942929591684e-13,1.0,1.000005104600167,0.0025262942766062224,0.09234980497924389,0.0,4.7082671847206e-07,0.6052368445241051,0.0,1599760.0476241582,266.3285359392781,3.0395175940611807e-06,1.0,1285476.8448320788,2594.211842471436,,,,,,,,,,,,,,,,,,,3.0,14600.712956341951,1566.721422710399,0.3702066438714811,6.1796691888313084,2.8196817105005394
1466.0,-29.911832656655026,4.952223630736584,35.04522125513688,27.761471620202087,5.081417802546021,-26.412507610733705,-39.9156806646846,1.5820927565698615,-6.82165447071344,-6.821657786365339,40.09037677999149,37786.36044936682,20596.630119792462,20596.630119792462,58382.99056915928,82046.84623110389,82041.23681359307,20596.630119792462,102637.86693338554,102637.86693338554,102637.86693338554,130321.97230647889,125870.1683802575,4451.803926221388,0.0,94705.92483384899,50445.69393661789,49178.03433025677,27684.10537309334,76862.13970335011,20979.728642151033,1566.7324634932957,0.0,0.8769650091287073,2.696201758519972,0.0014957518510113484,1.0,1.0,-6.818900757753056,330166.8148527909,1558433.7060495128,4.7201403531253145,1558433.7060495128,4.7201403531253145,0.7578257761777483,0.09234964416470874,3.5991111550581447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991111550581447,1.284332911218829,1.284635526670042,2.802319494906189,5937.778740584539,14600.695537023228,6456.063663304429,0.00042454613112669515,26313.69823095085,2683.250470950921,19297.606329397284,1967.8082045751898,0.7333673191820275,0.7333673191820275,32525.397133631155,32395.05729023726,1.0050318374328073,0.8,4305.150266823972,4287.898129693729,1.0050318374328073,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.0518374440176,3099.015535412006,7.566582618475228,4.952223630736584,-2.3162128642645827,7.268436495001167,2.8196104261585475,3.5,0.8056029789024421,0.6,0.00023560845861601783,1.0001057786487204,0.00023558353890761142,198.84941944306954,0.0,4.968438554634675e-06,14.080554863834667,0.024655134163576106,7.961144330202285e-05,0.00015599701531399498,0.0005614505979723755,0.09234964416101268,0.09234964416101268,0.09234964416101268,0.09235019012813679,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.8608250149,595.4475247753138,0.0,0.09234964416101268,0.09234964416470874,0.09234964416470874,0.37020562474206714,0.37020562474206714,0.5,9.88668529822845,0.0026452388831899043,0.0026452388831899043,8.355982572538778e-11,3.315651895263727e-06,0.002757028612279555,8.355982572538778e-11,27684.10537309334,20979.728642151033,0.7578257761777483,0.7595806048919375,0.4916121330371949,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450961150136316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.11454618429,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73756274993974,260.73756274993974,-12.412437250060236,244.9922681404491,276.4828573594317,113869.80341740778,113963.97450832462,-94.17109091680918,0.0,nan,276.4828573594317,3.3328573594317277,270.1847395156356,-2.9652604843643644,263.88662167183617,-9.26337832816381,257.58850382803917,-15.561496171960812,251.29038598424685,-21.859614015753124,244.9922681404491,-28.157731859550864,1.0,1.0,25762.5980482374,25762.5980482374,275.8949450493523,2.7449450493523386,275.8949450493523,275.8949450493523,82036.21871152711,82041.23681359307,-5.01810206596565,0.0,8575.796259387458,8575.796259387458,0.9066033158185041,3617.1067108334355,275.8949450493523,2.7449450493523386,1.0,0.002,0.1332179687396549,0.0048379479972413715,0.00020564322562407388,0.0017943567739898683,0.10282161281203693,0.10282161281203693,0.0,-3.860579390890795e-13,1.0,1.0000055707926692,0.0027570285287197294,0.09234964416470874,0.0,5.138271014398452e-07,0.6605131750215231,0.0,1599759.8239525561,266.32834552928654,3.3155683354380017e-06,1.0,1285477.49460983,2594.209218847464,,,,,,,,,,,,,,,,,,,3.0,14600.695537023228,1566.7324634932957,0.37020562474206714,6.1796691888313084,2.8196104261585475
