time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1467.0,-29.912847085460985,4.952251907811147,35.045218796376155,27.761217159591638,5.081213317828609,-26.41344104511833,-39.91658322103319,1.5818072774885943,-6.821839280556048,-6.821842662662714,40.090371614659176,37785.809105773194,20596.606751522722,20596.606751522722,58382.41585729591,82046.71843067803,82041.07667642846,20596.606751522722,102637.68342795118,102637.68342795118,102637.68342795118,130321.90417189746,125870.10096742879,4451.803204468674,0.0,94706.09821475403,50445.44310588086,49178.50567652575,27684.220743946284,76862.72642047203,20979.79965213643,1566.742370106231,0.0,0.8769640160074075,2.6961831347198695,0.0014957518510113484,1.0,1.0,-6.81902996408877,330164.39888564113,1558433.4829128087,4.720174216762246,1558433.4829128087,4.720174216762246,0.7578251830232241,0.09234947636689408,3.599113646056703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599113646056703,1.2843342972341751,1.2846368810050597,2.802318410251462,5937.776442331327,14600.678135955903,6456.057143062526,0.00042454552010780065,26313.728192083316,2683.2535261361745,19297.586839957905,1967.806217205458,0.7333657435043253,0.7333657435043253,32525.41514268023,32395.05729023726,1.0050325330303453,0.8,4305.152650550822,4287.898129693729,1.0050325330303453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2722.0105938536517,3099.015535412006,7.566688681532034,4.952251907811147,-2.31635989222759,7.2686118000387365,2.8195392235774195,3.5,0.8055826353078341,0.6,0.00023558353890761142,1.0001055121912221,0.00023555868459463843,198.8502566948178,0.0,4.95526954930506e-06,14.04323390273054,0.02466008943312541,7.960331823009664e-05,0.0001559802206775148,0.0005613905407553793,0.09234947636722061,0.09234947636722061,0.09234947636722061,0.09235003158022162,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.7555251053,595.4475587763594,0.0,0.09234947636722061,0.09234947636689408,0.09234947636689408,0.3702046110670441,0.3702046110670441,0.5,9.886701954953729,0.002745741323906259,0.002745741323906259,-1.7394086171407253e-11,3.382106683602615e-06,0.002812698573961825,-1.7394086171407253e-11,27684.220743946284,20979.79965213643,0.7578251830232241,0.7595673296562381,0.49160120731430523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450967238688548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.07722522318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73694827107664,260.73694827107664,-12.413051728923335,244.99128410304212,276.482612439112,113872.6043137845,113966.60468031296,-94.0003665284824,0.0,nan,276.482612439112,3.33261243911204,270.184346771902,-2.965653228097949,263.8860811046873,-9.263918895312656,257.587815437462,-15.562184562537993,251.28954977025424,-21.860450229745737,244.99128410304212,-28.158715896957858,1.0,1.0,25762.5980482374,25762.5980482374,275.8947414999009,2.744741499900897,275.8947414999009,275.8947414999009,82036.09467001283,82041.07667642846,-4.982006415637443,0.0,8575.796259387458,8575.796259387458,0.9066031625606066,3617.109214286986,275.8947414999009,2.744741499900897,1.0,0.002,0.133217444539589,0.004837916974755977,0.00020564233842559646,0.0017943576617982006,0.10282116921279823,0.10282116921279823,0.0,2.2379710931663688e-13,1.0,1.0000056832659827,0.002812698591355911,0.09234947636689408,0.0,5.242006014889601e-07,0.6738484061110281,0.0,1599759.6065727903,266.32816071944393,3.382124077688786e-06,1.0,1285478.124590095,2594.2066751639936,,,,,,,,,,,,,,,,,,,3.0,14600.678135955903,1566.742370106231,0.3702046110670441,6.1796691888313084,2.8195392235774195
1468.0,-29.91385894641237,4.952280384402495,35.045216329243026,27.760957669839286,5.081010219578034,-26.414372029807076,-39.917481621354796,1.5815233029595979,-6.822023234741323,-6.822026685642998,40.090366455724165,37785.25874464195,20596.582809556363,20596.582809556363,58381.84155419831,82046.58152529913,82040.91772885637,20596.582809556363,102637.50053841273,102637.50053841273,102637.50053841273,130321.83625050397,125870.03362995804,4451.802620545937,0.0,94706.2642344137,50445.19500185181,49178.96581395765,27684.335712091237,76863.30152604889,20979.870422443048,1566.7522381214965,0.0,0.8769630275304356,2.6961645969592416,0.0014957518510113484,1.0,1.0,-6.819156442202939,330161.99408495345,1558433.2600509326,4.720207922084256,1558433.2600509326,4.720207922084256,0.7578245922397195,0.09234930851133893,3.5991167536913644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991167536913644,1.2843356760838194,1.2846382282566124,2.8023178213547313,5937.7751945298205,14600.660752476935,6456.050117668147,0.0004245446635665788,26313.751599550098,2683.255913033513,19297.565840583968,1967.8040758652514,0.7333642930988947,0.7333642930988947,32525.437609789344,32395.05729023726,1.0050334008200965,0.8,4305.155624358656,4287.898129693729,1.0050334008200965,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.969410986597,3099.015535412006,7.566794368233179,4.952280384402495,-2.31650625494858,7.268786639351075,2.8194681265461403,3.5,0.8055623218703258,0.6,0.00023555868459463843,1.0001052459640867,0.00023553389560272066,198.85109183339375,0.0,4.9422865146510466e-06,14.006439982521066,0.02466503171964006,7.95952313332373e-05,0.00015596345326140113,0.0005613306775966688,0.09234930851862411,0.09234930851862411,0.09234930851862411,0.09234987418540844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.64873389405,595.4475932628462,0.0,0.09234930851862411,0.09234930851133893,0.09234930851133893,0.3702035986649448,0.3702035986649448,0.5,9.88671892737067,0.0028373433329988984,0.0028373433329988984,-3.751665644813329e-12,3.450901658652583e-06,0.002870243440042941,-3.751665644813329e-12,27684.335712091237,20979.870422443048,0.7578245922397195,0.7595541746852075,0.49159036880346035,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450973311902544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.04043130297,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73633506480695,260.73633506480695,-12.413664935193026,244.99030235919452,276.48236777042024,113875.43286196254,113969.23855261072,-93.80569064818444,0.0,nan,276.48236777042024,3.3323677704202623,270.1839546881777,-2.9660453118222563,263.88554160593225,-9.26445839406773,257.58712852367825,-15.562871476321732,251.28871544143834,-21.861284558561636,244.99030235919452,-28.15969764080546,1.0,1.0,25762.5980482374,25762.5980482374,275.8945389424817,2.744538942481711,275.8945389424817,275.8945389424817,82035.96150543216,82040.91772885637,-4.956223424203927,0.0,8575.796259387458,8575.796259387458,0.9066029713643128,3617.1123374598214,275.8945389424817,2.744538942481711,1.0,0.002,0.13321690961807042,0.004837886151177115,0.00020564143503769524,0.0017943585661120778,0.10282071751884762,0.10282071751884762,0.0,1.1497729851539518e-12,1.0,1.0000057995269858,0.0028702434437946067,0.09234930851133893,0.0,5.349234386918586e-07,0.6876327142041274,0.0,1599759.3902025966,266.32797676525865,3.450905410318228e-06,1.0,1285478.751661575,2594.204143228974,,,,,,,,,,,,,,,,,,,3.0,14600.660752476935,1566.7522381214965,0.3702035986649448,6.1796691888313084,2.8194681265461403
1469.0,-29.91486830484407,4.9523090586199645,35.04521385950328,27.7606944780797,5.0808080716312425,-26.415300667197386,-39.918379637505836,1.5812404339160833,-6.822206780373165,-6.822210308957758,40.090361446275026,37784.72149268532,20596.559094075998,20596.559094075998,58381.28058676132,82046.43812488568,82040.76098377231,20596.559094075998,102637.32007784832,102637.32007784832,102637.32007784832,130321.77116825267,125869.96894810654,4451.802220146122,0.0,94706.42480110661,50444.96106551125,49179.40415066151,27684.45109040436,76863.85524106587,20979.941511410416,1566.762116462491,0.0,0.8769620406621136,2.6961460994395354,0.0014957518510113484,1.0,1.0,-6.819275055782555,330159.59452058084,1558433.0436495207,4.720241572602168,1558433.0436495207,4.720241572602168,0.7578240017437883,0.09234914110704558,3.5991203166019727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991203166019727,1.284337049633461,1.284639570290744,2.802317598506663,5937.7747223415045,14600.643386626361,6456.042721314263,0.0004245436260380083,26313.770163294103,2683.2578060085866,19297.543732387243,1967.8018214565875,0.7333629355517435,0.7333629355517435,32525.463368379165,32395.05729023726,1.005034395743132,0.8,4305.159033835852,4287.898129693729,1.005034395743132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.9282898677575,3099.015535412006,7.566899969681664,4.9523090586199645,-2.316652232111175,7.26896129073114,2.819397136830882,3.5,0.8055420390945377,0.6,0.00023553389560272066,1.0001049865264675,0.00023550917031297828,198.85192491267523,0.0,4.9293181082992716e-06,13.969687518920136,0.02466996103774836,7.958714865347235e-05,0.0001559467469492483,0.0005612711052530263,0.0923491410969733,0.0923491410969733,0.0923491410969733,0.09234971893909968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.5409293943,595.447628086304,0.0,0.0923491410969733,0.09234914110704558,0.09234914110704558,0.37020258768725417,0.37020258768725417,0.5,9.886736259867963,0.002923482329890703,0.002923482329890703,-6.0254023992456496e-12,3.5285846138322086e-06,0.0029352531752238065,-6.0254023992456496e-12,27684.45109040436,20979.941511410416,0.7578240017437883,0.7595414047820241,0.4915798378077992,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450979369791574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.00367883937,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73572321363787,260.73572321363787,-12.414276786362109,244.98932293279177,276.4821234944841,113878.27708400095,113971.8754761973,-93.5983921963276,0.0,nan,276.4821234944841,3.332123494484108,270.18356338214744,-2.966436617852537,263.88500326981045,-9.264996730189523,257.5864431574651,-15.563556842534865,251.28788304512847,-21.86211695487151,244.98932293279177,-28.160677067208212,1.0,1.0,25762.5980482374,25762.5980482374,275.894337041554,2.744337041554047,275.894337041554,275.894337041554,82035.82189043614,82040.76098377231,-4.939093336171936,0.0,8575.796259387458,8575.796259387458,0.9066027521572272,3617.1159181849825,275.894337041554,2.744337041554047,1.0,0.002,0.13321636257917535,0.004837855440751847,0.00020564051311407485,0.0017943594855480338,0.10282025655703741,0.10282025655703741,0.0,-1.3378916030593047e-12,1.0,1.0000059308704008,0.002935253181249209,0.09234914110704558,0.0,5.470374260176362e-07,0.7032053297955532,0.0,1599759.1743253379,266.3277932196268,3.528590639234608e-06,1.0,1285479.3773705754,2594.201616798824,,,,,,,,,,,,,,,,,,,3.0,14600.643386626361,1566.762116462491,0.37020258768725417,6.1796691888313084,2.819397136830882
1470.0,-29.9158750442042,4.952337934722389,35.04521139592906,27.760448434297018,5.080606253389209,-26.416226914435438,-39.919273532554485,1.5809581235830552,-6.822389483423024,-6.822393107741417,40.090356684592045,37784.161840925764,20596.534868092705,20596.534868092705,58380.69670901847,82046.3183169018,82040.60897999025,20596.534868092705,102637.14384808295,102637.14384808295,102637.14384808295,130321.71059956384,125869.90856226918,4451.802037294664,0.0,94706.60239048205,50444.698130803234,49179.89362186535,27684.56675148089,76864.46037334623,20980.01286014329,1566.7719878938706,0.0,0.876961057353767,2.6961276848414397,0.0014957518510113484,1.0,1.0,-6.819377737611774,330157.20574500423,1558432.8379509822,4.720275101778734,1558432.8379509822,4.720275101778734,0.7578234128955996,0.09234897409139158,3.5991222467698636,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991222467698636,1.2843384204425243,1.2846409096654035,2.8023161103673675,5937.771569152909,14600.626037180898,6456.036641084634,0.0004245432191019949,26313.805393934377,2683.2613985340945,19297.52555817399,1967.7999682025963,0.7333612630053988,0.7333612630053988,32525.47732281161,32395.05729023726,1.005034934731815,0.8,4305.160880882587,4287.898129693729,1.005034934731815,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.8872303612357,3099.015535412006,7.567005215480301,4.952337934722389,-2.316797559930068,7.269135494652457,2.819326254193823,3.5,0.8055217869125209,0.6,0.00023550917031297828,1.0001047149587543,0.00023548451156206275,198.85275583641877,0.0,4.916671459295889e-06,13.93384691564455,0.024674877709207656,7.957910381964422e-05,0.00015593006649333404,0.0005612113712564627,0.09234897409640817,0.09234897409640817,0.09234897409640817,0.09234956649282099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.4321961411,595.4476632240567,0.0,0.09234897409640817,0.09234897409139158,0.09234897409139158,0.37020157831495637,0.37020157831495637,0.5,9.886754033491155,0.0030081183709853576,0.0030081183709853576,1.5347723092418164e-11,3.62431836720134e-06,0.0030153701296171675,1.5347723092418164e-11,27684.56675148089,20980.01286014329,0.7578234128955996,0.75952782892707,0.49156868671685783,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509854127464283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.967838236094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.735112739267,260.735112739267,-12.414887260732996,244.98834585786253,276.4818796206718,113881.06383383325,113974.4516100391,-93.38777620585572,0.0,nan,276.4818796206718,3.3318796206718275,270.1831728681093,-2.966827131890682,263.88446611554804,-9.26553388445194,257.58575936298587,-15.564240637014109,251.28705261042424,-21.862947389575737,244.98834585786253,-28.16165414213745,1.0,1.0,25762.5980482374,25762.5980482374,275.8941365180277,2.7441365180277444,275.8941365180277,275.8941365180277,82035.70586564839,82040.60897999025,-4.903114341868786,0.0,8575.796259387458,8575.796259387458,0.9066026334041501,3617.117858003713,275.8941365180277,2.7441365180277444,1.0,0.002,0.13321580061367047,0.004837824953468248,0.00020563956849755307,0.0017943604324163025,0.10281978424877654,0.10281978424877654,0.0,9.13855362910665e-13,1.0,1.0000060927373962,0.0030153701142694445,0.09234897409139158,0.0,5.619668295175907e-07,0.7223971201595578,0.0,1599758.9594647216,266.32761051657695,3.6243030194782477e-06,1.0,1285480.0002692067,2594.1991017196865,,,,,,,,,,,,,,,,,,,3.0,14600.626037180898,1566.7719878938706,0.37020157831495637,6.1796691888313084,2.819326254193823
1471.0,-29.91687913905766,4.952366978224234,35.04520891157357,27.76017252998429,5.080394783417109,-26.4171517468112,-39.92016714820636,1.5806673911353322,-6.822574113023904,-6.822577768816365,40.09035115822939,37783.634688525955,20596.514780116868,20596.514780116868,58380.14946864282,82046.17578703597,82040.44046986444,20596.514780116868,102636.9552499813,102636.9552499813,102636.9552499813,130321.63603784388,125869.8341073301,4451.801930513782,0.0,94706.76055742233,50444.47098877055,49180.32174294642,27684.68078786259,76865.00253080901,20980.082913324764,1566.7818276649423,0.0,0.8769600667685487,2.696109083592151,0.0014957518510113484,1.0,1.0,-6.81953602618313,330154.7926466954,1558432.5992184014,4.720308879132669,1558432.5992184014,4.720308879132669,0.7578228217290036,0.09234880735800163,3.5991263789118815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991263789118815,1.284339830489643,1.2846422883727537,2.8023162510966797,5937.771867341435,14600.608706558889,6456.028884027915,0.00042454200294908453,26313.819129089567,2683.262799130138,19297.50237181236,1967.7976038517088,0.7333599990614527,0.7333599990614527,32525.507196734605,32395.05729023726,1.005036088609566,0.8,4305.164835076505,4287.898129693729,1.005036088609566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.8462334039004,3099.015535412006,7.56711181085317,4.952366978224234,-2.3169439093153077,7.269310887539541,2.819255480249088,3.5,0.8055015657854537,0.6,0.00023548451156206275,1.0001044407386228,0.0002354599199541067,198.8535845835835,0.0,4.903460575035521e-06,13.896407269650666,0.024679781169782693,7.957106225173296e-05,0.0001559134493103298,0.0005611522082399485,0.09234880735970562,0.09234880735970562,0.09234880735970562,0.09234940501294417,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.3190073421,595.4476997736652,0.0,0.09234880735970562,0.09234880735800163,0.09234880735800163,0.37020057087643476,0.37020057087643476,0.5,9.88677196414016,0.0030817770137332445,0.0030817770137332445,-7.958078640513122e-13,3.655792454537732e-06,0.0030417426332292052,-7.958078640513122e-13,27684.68078786259,20980.082913324764,0.7578228217290036,0.7595153521948159,0.4915583613411257,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509914400689534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.9303985901,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73450275434226,260.73450275434226,-12.415497245657718,244.98737107590077,276.4816344327844,113883.8123895507,113977.12529221959,-93.3129026688925,0.0,nan,276.4816344327844,3.3316344327844263,270.1827817614046,-2.9672182385953647,263.88392909003437,-9.266070909965606,257.58507641865356,-15.56492358134642,251.286223747276,-21.863776252723966,244.98737107590077,-28.16262892409921,1.0,1.0,25762.5980482374,25762.5980482374,275.89393220745075,2.7439322074507686,275.89393220745075,275.89393220745075,82035.54226944894,82040.44046986444,-4.898200415496831,0.0,8575.796259387458,8575.796259387458,0.9066023791751088,3617.122010806441,275.89393220745075,2.7439322074507686,1.0,0.002,0.13321523373484173,0.004837794145236729,0.00020563861551147494,0.0017943613850392173,0.10281930775573747,0.10281930775573747,0.0,5.506923042575274e-13,1.0,1.0000061460138003,0.003041742634025013,0.09234880735800163,0.0,5.668799525250959e-07,0.7287131982303705,0.0,1599758.742245316,266.3274258869761,3.655793250345596e-06,1.0,1285480.6295131953,2594.196561023464,,,,,,,,,,,,,,,,,,,3.0,14600.608706558889,1566.7818276649423,0.37020057087643476,6.1796691888313084,2.819255480249088
1472.0,-29.917880635260673,4.95239623179612,35.04520637082089,27.75990843018519,5.080191952103533,-26.418073376531478,-39.921056537982054,1.5803846933197845,-6.822755347423879,-6.822758988570197,40.09034456337299,37783.09677213088,20596.489571796305,20596.489571796305,58379.58634392718,82046.03381162912,82040.26516938361,20596.489571796305,102636.75474117992,102636.75474117992,102636.75474117992,130321.54221386186,125869.74058921749,4451.801624644376,0.0,94706.91979750787,50444.23361299599,49180.76242723542,27684.787472681946,76865.54989991737,20980.1479064783,1566.7912343734843,0.0,0.8769590991320578,2.6960908296898523,0.0014957518510113484,1.0,1.0,-6.819729495681088,330152.42453227856,1558432.3143285406,4.720341874018783,1558432.3143285406,4.720341874018783,0.7578222490304659,0.09234863751193521,3.5991300367067804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991300367067804,1.2843412028399255,1.2846436294605605,2.802316104745695,5937.77155724126,14600.591395357185,6456.021432455403,0.00042454093088485135,26313.836630411137,2683.2645837682735,19297.480098563457,1967.7953326124068,0.7333586648577572,0.7333586648577572,32525.533641290247,32395.05729023726,1.0050371100285136,0.8,4305.168335350009,4287.898129693729,1.0050371100285136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.805293166269,3099.015535412006,7.567216370512845,4.95239623179612,-2.3170879959088237,7.269484227704944,2.819184804930015,3.5,0.8054813728371472,0.6,0.0002354599199541067,1.0001041712818288,0.00023543539434728967,198.85441119196997,0.0,4.890129392737366e-06,13.858626699017695,0.02468467129917543,7.956305945801697e-05,0.00015589686049608973,0.0005610930732397632,0.09234863751126157,0.09234863751126157,0.09234863751126157,0.09234923231410909,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.20106901746,595.4477378158477,0.0,0.09234863751126157,0.09234863751193521,0.09234863751193521,0.3701995642367845,0.3701995642367845,0.5,9.886789808050034,0.0031370068983278543,0.0031370068983278543,-1.7053025658242404e-12,3.6411462929208938e-06,0.00302949288908394,-1.7053025658242404e-12,27684.787472681946,20980.1479064783,0.7578222490304659,0.7595026174917138,0.4915478627463965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509974516064972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.89261801947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7338941914474,260.7338941914474,-12.416105808552572,244.98639869739208,276.4813896855044,113886.63692941268,113979.73229591959,-93.09536650689736,0.0,nan,276.4813896855044,3.331389685504405,270.18239148787853,-2.967608512121444,263.88339329026104,-9.266606709738937,257.58439509263474,-15.565604907365241,251.28539689501383,-21.864603104986145,244.98639869739208,-28.1636013026079,1.0,1.0,25762.5980482374,25762.5980482374,275.8937305463903,2.7437305463903385,275.8937305463903,275.8937305463903,82035.40052363151,82040.26516938361,-4.8646457520953845,0.0,8575.796259387458,8575.796259387458,0.9066021541300692,3617.1256868903142,275.8937305463903,2.7437305463903385,1.0,0.002,0.13321466913982868,0.004837763944883409,0.00020563766750368538,0.0017943623323696384,0.10281883375184268,0.10281883375184268,0.0,-1.2667644710973036e-13,1.0,1.0000061212544826,0.0030294928907892427,0.09234863751193521,0.0,5.645951543680555e-07,0.7257764831041331,0.0,1599758.5289552251,266.3272446525761,3.6411479982234596e-06,1.0,1285481.247029982,2594.1940676816503,,,,,,,,,,,,,,,,,,,3.0,14600.591395357185,1566.7912343734843,0.3701995642367845,6.1796691888313084,2.819184804930015
1473.0,-29.918882525255366,4.952425620805357,35.04520377620349,27.7596503374167,5.07998709250059,-26.4189955634792,-39.92194973453877,1.5801001306783684,-6.822941250108897,-6.822944847293442,40.09033792875246,37782.56375038027,20596.47331950997,20596.47331950997,58379.03706989024,82045.90379863785,82040.07686080148,20596.47331950997,102636.55018031145,102636.55018031145,102636.55018031145,130321.44826191023,125869.64691960157,4451.801342308663,0.0,94707.0877887883,50443.9986703227,49181.21013162844,27684.898081598792,76866.10821322723,20980.21540631336,1566.800941554742,0.0,0.8769581062230106,2.6960721089926185,0.0014957518510113484,1.0,1.0,-6.819952134508014,330149.99581122986,1558432.0277204681,4.720375730707366,1558432.0277204681,4.720375730707366,0.7578216594648832,0.0923484698236219,3.599132949163786,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599132949163786,1.2843425837747138,1.2846449792195995,2.8023153593380417,5937.769977811889,14600.574102745284,6456.0146087551,0.00042454015808105584,26313.862012458394,2683.267172016784,19297.45970206661,1967.7932527485546,0.7333571823448097,0.7333571823448097,32525.554697314266,32395.05729023726,1.0050379233159863,0.8,4305.1711223827715,4287.898129693729,1.0050379233159863,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.764417268343,3099.015535412006,7.567324044959519,4.952425620805357,-2.3172348286077797,7.269660449413137,2.819114241387908,3.5,0.8054612118251165,0.6,0.00023543539434728967,1.0001042130992726,0.00023541086145181534,198.8552381314407,0.0,4.877025102724338e-06,13.821489141120775,0.024689548324278155,7.955502315947418e-05,0.0001558803711878155,0.000561034180069948,0.09234846981474958,0.09234846981474958,0.09234846981474958,0.09234905866756629,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488361.0838054022,595.4477756365851,0.0,0.09234846981474958,0.0923484698236219,0.0923484698236219,0.3701985574201197,0.3701985574201197,0.5,9.886807472152299,0.003175516532621714,0.003175516532621714,-1.1766587704187259e-11,3.5971845591120655e-06,0.0029927127854421087,-1.1766587704187259e-11,27684.898081598792,20980.21540631336,0.7578216594648832,0.7594899550260344,0.49153735799360526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451003447633229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.85548046157,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73328657183976,260.73328657183976,-12.416713428160222,244.98542819888866,276.4811449447934,113889.39594104975,113982.34700692796,-92.95106587820793,0.0,nan,276.4811449447934,3.3311449447934365,270.1820015956074,-2.9679984043925742,263.88285824643367,-9.267141753566307,257.5837148972474,-15.566285102752602,251.28457154806793,-21.865428451932047,244.98542819888866,-28.16457180111132,1.0,1.0,25762.5980482374,25762.5980482374,275.8935227295215,2.743522729521544,275.8935227295215,275.8935227295215,82035.28582388948,82040.07686080148,-4.791036911992705,0.0,8575.796259387458,8575.796259387458,0.9066019749417216,3617.1286139096046,275.8935227295215,2.743522729521544,1.0,0.002,0.13321411140060013,0.0048377328831493045,0.00020563672812218424,0.0017943632711475699,0.10281836406109213,0.10281836406109213,0.0,-7.302457250002448e-13,1.0,1.00000604693185,0.0029927127972086964,0.0923484698236219,0.0,5.577387498476703e-07,0.7169630569003069,0.0,1599758.3101295705,266.3270587498911,3.5971963256997697e-06,1.0,1285481.8803537034,2594.19151051993,,,,,,,,,,,,,,,,,,,3.0,14600.574102745284,1566.800941554742,0.3701985574201197,6.1796691888313084,2.819114241387908
1474.0,-29.91987696303135,4.952455375978575,35.04520129165699,27.759403210971527,5.079784232321599,-26.419910843486004,-39.92283433964474,1.5798181127920943,-6.823110284564734,-6.823114235252438,40.0903359133359,37782.018774865006,20596.429380378562,20596.429380378562,58378.44815524357,82045.78682461173,82039.99527995453,20596.429380378562,102636.42466033308,102636.42466033308,102636.42466033308,130321.43911484323,125869.63736826372,4451.801746579517,0.0,94707.26382252878,50443.74481268263,49181.68778871794,27685.01445451015,76866.7022432281,20980.288156497536,1566.810522080069,0.0,0.8769571858298403,2.6960550422600504,0.0014957518510113484,1.0,1.0,-6.819825455801322,330147.7823354965,1558431.94065812,4.720407114758202,1558431.94065812,4.720407114758202,0.7578211017722495,0.09234830104161082,3.5991350020272255,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991350020272255,1.2843439528308482,1.2846463170877587,2.8023139705639597,5937.767035166257,14600.556768861215,6456.008432485504,0.00042453970262916485,26313.89591365275,2683.2706289765365,19297.441240783475,1967.791370221582,0.7333555359535779,0.7333555359535779,32525.569538781747,32395.05729023726,1.0050384965667212,0.8,4305.173086839883,4287.898129693729,1.0050384965667212,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.7235928727005,3099.015535412006,7.567421406903272,4.952455375978575,-2.3173713003703096,7.269826676348885,2.819043767458688,3.5,0.805441076416768,0.6,0.00023541086145181534,1.0001034387508987,0.00023538651336489448,198.85605892599585,0.0,4.878494771601282e-06,13.825654182718033,0.024694426819049757,7.954706489983296e-05,0.00015586379655198237,0.0005609748457190901,0.09234830103380744,0.09234830103380744,0.09234830103380744,0.09234894183825294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.9813625008,595.4478088629121,0.0,0.09234830103380744,0.09234830104161082,0.09234830104161082,0.370197550052454,0.370197550052454,0.5,9.886826695817764,0.0032595676461255607,0.0032595676461255607,1.6484591469634324e-12,3.950687698761612e-06,0.003288779451111168,1.6484591469634324e-12,27685.01445451015,20980.288156497536,0.7578211017722495,0.7594764241415947,0.49152646948885564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510094460649507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.85964550317,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73268058326045,260.73268058326045,-12.41731941673953,244.98446054395123,276.48090062257194,113892.16259657902,113984.86415554638,-92.70155896739266,0.0,nan,276.48090062257194,3.33090062257196,270.181612606847,-2.968387393152966,263.88232459112544,-9.267675408874538,257.5830365753933,-15.566963424606683,251.28374855967397,-21.86625144032601,244.98446054395123,-28.165539456048748,1.0,1.0,25762.5980482374,25762.5980482374,275.8933438286445,2.7433438286445266,275.8933438286445,275.8933438286445,82035.09745437834,82039.99527995453,-4.897825576190371,0.0,8575.796259387458,8575.796259387458,0.9066018486396675,3617.1306770373617,275.8933438286445,2.7433438286445266,1.0,0.002,0.13321349848735026,0.004837705012299959,0.00020563571052165176,0.0017943642892152656,0.10281785526082587,0.10281785526082587,0.0,-2.6308252451534564e-13,1.0,1.0000066451201455,0.0032887794494627087,0.09234830104161082,0.0,6.129134464428425e-07,0.787889483399856,0.0,1599758.1117179748,266.32688971543524,3.9506860503024654e-06,1.0,1285482.4575517464,2594.189179979202,,,,,,,,,,,,,,,,,,,3.0,14600.556768861215,1566.810522080069,0.370197550052454,6.1796691888313084,2.819043767458688
1475.0,-29.92087107734895,4.952485360032716,35.045198816067476,27.75917613124477,5.079613210732433,-26.420822648538554,-39.92371464902533,1.5795647819160574,-6.823288255115131,-6.823292314497717,40.09033120248062,37781.46374616362,20596.401914250808,20596.401914250808,58377.865660414434,82045.63759776624,82039.85064268357,20596.401914250808,102636.25255693437,102636.25255693437,102636.25255693437,130321.37963382063,125869.57717280836,4451.802461012266,0.0,94707.42063488968,50443.49571858042,49182.138795899176,27685.127076886263,76867.26587278544,20980.3576164291,1566.820137502314,0.0,0.8769562281513364,2.696037103367337,0.0014957518510113484,1.0,1.0,-6.819912420049718,330145.45529890875,1558431.7371530863,4.720439770228264,1558431.7371530863,4.720439770228264,0.7578205279016098,0.09234813412177899,3.599137516984854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599137516984854,1.2843451873981382,1.2846475206727181,2.8023132350237443,5937.765476644803,14600.539550873595,6456.001631309655,0.00042453892979768266,26313.921095804642,2683.2731968413927,19297.420911613724,1967.7892972231828,0.7333540615765701,0.7333540615765701,32525.587721022424,32395.05729023726,1.0050391988546967,0.8,4305.175493490844,4287.898129693729,1.0050391988546967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.682860431861,3099.015535412006,7.567524568598227,4.952485360032716,-2.317512954917534,7.26999831495025,2.8189734529706176,3.5,0.8054209865630336,0.6,0.00023538651336489448,1.000103405945821,0.0002353621755165247,198.8568794595408,0.0,4.841764607469382e-06,13.721560897568228,0.024699268583657227,7.953914601686535e-05,0.00015584736734802914,0.000560916106745612,0.09234813413182254,0.09234813413182254,0.09234813413182254,0.09234879325772874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.8632125628,595.4478470664503,0.0,0.09234813413182254,0.09234813412177899,0.09234813412177899,0.37019654910612365,0.37019654910612365,0.5,9.886846473311484,0.003348182174249814,0.003348182174249814,5.5138116294983774e-12,4.059382604282291e-06,0.0033798944480167847,5.5138116294983774e-12,27685.127076886263,20980.3576164291,0.7578205279016098,0.7594632773465524,0.4915156447569186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510153999261897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.75555221802,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73207885297944,260.73207885297944,-12.417921147020536,244.9834955608795,276.48066214508043,113895.24743345716,113987.29757653837,-92.05014308119988,0.0,nan,276.48066214508043,3.3306621450804528,270.18122882824156,-2.9687711717584193,263.8817955114001,-9.26820448859985,257.58236219455586,-15.567637805444122,251.2829288777191,-21.86707112228089,244.9834955608795,-28.166504439120473,1.0,1.0,25762.5980482374,25762.5980482374,275.8931488836451,2.7431488836451194,275.8931488836451,275.8931488836451,82035.03539725831,82039.85064268357,-4.815245425255853,0.0,8575.796259387458,8575.796259387458,0.9066016939073154,3617.133204569778,275.8931488836451,2.7431488836451194,1.0,0.002,0.1332128685976758,0.004837675655504924,0.00020563466304885026,0.0017943653387413573,0.10281733152442513,0.10281733152442513,0.0,1.7902073053133183e-12,1.0,1.0000068292062045,0.003379894442502973,0.09234813412177899,0.0,6.298920631162331e-07,0.8097155795139909,0.0,1599757.902442506,266.32671174488485,4.059377090470662e-06,1.0,1285483.0643652277,2594.1867298641146,,,,,,,,,,,,,,,,,,,3.0,14600.539550873595,1566.820137502314,0.37019654910612365,6.1796691888313084,2.8189734529706176
1476.0,-29.921862606408755,4.952515469062626,35.04519649391188,27.758927118871384,5.0794169749479,-26.421734648259896,-39.92459495840592,1.579289016808771,-6.823472643425134,-6.823477029835817,40.090330675369195,37780.921394445235,20596.38691688107,20596.38691688107,58377.308311326306,82045.50590299246,82039.74712412004,20596.38691688107,102636.13404100112,102636.13404100112,102636.13404100112,130321.39638328772,125869.59197054344,4451.804412744288,0.0,94707.5857839821,50443.24954000372,49182.59582664264,27685.262342286598,76867.85816892923,20980.442934773728,1566.8309884633547,0.0,0.8769552180495761,2.6960184932801274,0.0014957518510113484,1.0,1.0,-6.81982281527695,330143.0415593962,1558431.7143833793,4.72047421330551,1558431.7143833793,4.72047421330551,0.7578199070459268,0.09234797758416043,3.599140276633127,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599140276633127,1.2843465268255427,1.2846488291555638,2.80231246120854,5937.763837023241,14600.522306217998,6455.994857995353,0.0004245381742189204,26313.94680525701,2683.275818475933,19297.40066572401,1967.787232716984,0.7333525756717258,0.7333525756717258,32525.60767228567,32395.05729023726,1.005039969471178,0.8,4305.178134294459,4287.898129693729,1.005039969471178,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.6421963112152,3099.015535412006,7.56763212475043,4.952515469062626,-2.317658588335222,7.270174057397848,2.8189032571202475,3.5,0.805400930605785,0.6,0.0002353621755165247,1.000103137856701,0.000235337903269581,198.85769786517957,0.0,4.839748579573051e-06,13.715847474510028,0.0247041083322368,7.953122786267763e-05,0.00015583094765384708,0.0005608574400468695,0.09234797757817774,0.09234797757817774,0.09234797757817774,0.0923486889807839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.75775868236,595.4478813453552,0.0,0.09234797757817774,0.09234797758416043,0.09234797758416043,0.3701955505634634,0.3701955505634634,0.5,9.886867814215801,0.003476343527950121,0.003476343527950121,1.5404566511278972e-11,4.386410694223741e-06,0.003654214558878266,1.5404566511278972e-11,27685.262342286598,20980.442934773728,0.7578199070459268,0.7594501746495,0.49150480180436024,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510213518974486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.74983879496,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7314785495826,260.7314785495826,-12.418521450417359,244.98253298120775,276.48042411796,113898.03295302788,113989.86481757,-91.83186454212449,0.0,nan,276.48042411796,3.3304241179600353,270.18084589060885,-2.969154109391127,263.88126766326224,-9.268732336737742,257.58168943590124,-15.568310564098738,251.28211120855565,-21.86788879144433,244.98253298120775,-28.167467018792223,1.0,1.0,25762.5980482374,25762.5980482374,275.8929520972922,2.742952097292232,275.8929520972922,275.8929520972922,82034.91166959419,82039.74712412004,-4.835454525848036,0.0,8575.796259387458,8575.796259387458,0.9066015241203655,3617.1359780162925,275.8929520972922,2.742952097292232,1.0,0.002,0.13321218758386946,0.004837645307763953,0.00020563353385881435,0.0017943664655415963,0.10281676692940717,0.10281676692940717,0.0,-5.995893885557546e-13,1.0,1.00000738345154,0.0036542145434736995,0.09234797758416043,0.0,6.810134142877371e-07,0.8754316393197176,0.0,1599757.6859245012,266.32652735657484,4.38639528965723e-06,1.0,1285483.6937908484,2594.1841884521195,,,,,,,,,,,,,,,,,,,3.0,14600.522306217998,1566.8309884633547,0.3701955505634634,6.1796691888313084,2.8189032571202475
1477.0,-29.922851744409975,4.952545762154803,35.04519418814337,27.758678350970172,5.079220348812643,-26.422644535086686,-39.925474918540544,1.579013139431529,-6.823652743001958,-6.823657237911672,40.09032650354069,37780.38668262807,20596.36482910541,20596.36482910541,58376.751511733484,82045.37570579124,82039.602341883,20596.36482910541,102635.96717098841,102635.96717098841,102635.96717098841,130321.34501181278,125869.53876006833,4451.806251744444,0.0,94707.75129783871,50443.00991701925,49183.045978688286,27685.377840824367,76868.42381951265,20980.51434692195,1566.8407872486287,0.0,0.8769542466239261,2.696000340155519,0.0014957518510113484,1.0,1.0,-6.819911951587926,330140.6867314097,1558431.5341652122,4.720507337628139,1558431.5341652122,4.720507337628139,0.7578193249717711,0.09234781498796868,3.599142999679068,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599142999679068,1.2843478666450796,1.2846501381148283,2.8023116580405905,5937.762135206734,14600.505080216588,6455.9881232182615,0.0004245374344514649,26313.972883623603,2683.2784777292554,19297.38053502459,1967.7851799569262,0.73335108386595,0.73335108386595,32525.62735892425,32395.05729023726,1.0050407298666613,0.8,4305.180740071629,4287.898129693729,1.0050407298666613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.60158257567,3099.015535412006,7.5677369387819855,4.952545762154803,-2.317801317458197,7.270347079613,2.818833148944325,3.5,0.8053808996983786,0.6,0.000235337903269581,1.0001028899628097,0.00023531369185257768,198.85851430315918,0.0,4.826723149241342e-06,13.678933404949962,0.02470893505538604,7.952331357815044e-05,0.00015581458969143056,0.0005607989897357785,0.09234781499073018,0.09234781499073018,0.09234781499073018,0.0923485424060656,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.6323512718,595.4479219362613,0.0,0.09234781499073018,0.09234781498796868,0.09234781498796868,0.3701945584776923,0.3701945584776923,0.5,9.886889637462644,0.00359545354592683,0.00359545354592683,3.944933268940076e-11,4.494909717323026e-06,0.003745286323749042,3.944933268940076e-11,27685.377840824367,20980.51434692195,0.7578193249717711,0.7594373425530659,0.491494228778992,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510272884366562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.712924725405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73087959551333,260.73087959551333,-12.419120404486648,244.98157277739597,276.4801864136299,113900.8023314828,113992.42778070619,-91.6254492234291,0.0,nan,276.4801864136299,3.3301864136299173,270.1804636863863,-2.9695363136136734,263.88074095913913,-9.269259040860845,257.5810182318875,-15.568981768112451,251.28129550464104,-21.86870449535894,244.98157277739597,-28.16842722260401,1.0,1.0,25762.5980482374,25762.5980482374,275.89275500655816,2.742755006558184,275.89275500655816,275.89275500655816,82034.78911105834,82039.602341883,-4.8132308246567845,0.0,8575.796259387458,8575.796259387458,0.9066013565853215,3617.138714677463,275.89275500655816,2.742755006558184,1.0,0.002,0.13321148960118318,0.004837615849457383,0.00020563238037742544,0.0017943676200312456,0.10281619018871271,0.10281619018871271,0.0,4.0867092696017515e-13,1.0,1.0000075674481719,0.0037452862842997092,0.09234781498796868,0.0,6.979836631633896e-07,0.8972470461371492,0.0,1599757.4741424269,266.326347256998,4.494870267990336e-06,1.0,1285484.3078570943,2594.18170905967,,,,,,,,,,,,,,,,,,,3.0,14600.505080216588,1566.8407872486287,0.3701945584776923,6.1796691888313084,2.818833148944325
1478.0,-29.923836236235918,4.952576371552075,35.04519199250966,27.758425881061726,5.079011458489414,-26.42355146676172,-39.92635061787439,1.5787266890231226,-6.823822901069207,-6.823827729767133,40.09032506764815,37779.84862183294,20596.32687285811,20596.32687285811,58376.17549469105,82045.26426755656,82039.51945531224,20596.32687285811,102635.84632817036,102635.84632817036,102635.84632817036,130321.34336764942,125869.53457433425,4451.808793315169,0.0,94707.92756839606,50442.75837889208,49183.52132167108,27685.49703947906,76869.01836115014,20980.58906611125,1566.8505267251767,0.0,0.8769533179315863,2.695983162838772,0.0014957518510113484,1.0,1.0,-6.819801954665252,330138.4588787442,1558431.472136591,4.720539004845188,1558431.472136591,4.720539004845188,0.7578187610716642,0.09234765247203841,3.5991451866185407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991451866185407,1.2843492557703697,1.284651496469515,2.8023103298796443,5937.759320993064,14600.487869065084,6455.9819380717445,0.00042453695685587116,26314.005870203808,2683.28184142432,19297.36204720774,1967.7832947242678,0.7333494619706975,0.7333494619706975,32525.64316970454,32395.05729023726,1.005041340557385,0.8,4305.182832829627,4287.898129693729,1.005041340557385,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.5610296732543,3099.015535412006,7.567835756132529,4.952576371552075,-2.317937864650376,7.270514236202451,2.8187631464755696,3.5,0.8053608989930199,0.6,0.00023531369185257768,1.0001024074712794,0.0002352895964399879,198.85932691203544,0.0,4.814646414453342e-06,13.64470793856077,0.024713749701800493,7.951543833769226e-05,0.00015579825351488542,0.000560740534221675,0.09234765246585765,0.09234765246585765,0.09234765246585765,0.0923484302535537,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.5128977885,595.447960724683,0.0,0.09234765246585765,0.09234765247203841,0.09234765247203841,0.37019356852913166,0.37019356852913166,0.5,9.886912970156878,0.003743317628106979,0.003743317628106979,-3.9960923459148034e-11,4.8286979108524974e-06,0.004025775101865747,-3.9960923459148034e-11,27685.49703947906,20980.58906611125,0.7578187610716642,0.7594239752148906,0.4914834276188312,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510332107061847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.67869925901,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7302810528962,260.7302810528962,-12.419718947103775,244.98061520850743,276.47994689728404,113903.42795378674,113994.99046054152,-91.56250675477011,0.0,nan,276.47994689728404,3.32994689728406,270.18008055952936,-2.969919440470619,263.88021422177013,-9.269785778229846,257.58034788402205,-15.56965211597793,251.28048154626413,-21.86951845373585,244.98061520850743,-28.169384791492547,1.0,1.0,25762.5980482374,25762.5980482374,275.8925748495278,2.7425748495278413,275.8925748495278,275.8925748495278,82034.58964672658,82039.51945531224,-4.929808585657156,0.0,8575.796259387458,8575.796259387458,0.9066012220341234,3617.1409125516334,275.8925748495278,2.7425748495278413,1.0,0.002,0.13321073934715089,0.004837588348948964,0.0002056311503077389,0.0017943688492939626,0.10281557515386945,0.10281557515386945,0.0,-3.9829858161644083e-13,1.0,1.0000081341544627,0.004025775141826671,0.09234765247203841,0.0,7.502541358938083e-07,0.964440354462226,0.0,1599757.274379,266.32617709893077,4.828737871775957e-06,1.0,1285484.8888147066,2594.1793633519005,,,,,,,,,,,,,,,,,,,3.0,14600.487869065084,1566.8505267251767,0.37019356852913166,6.1796691888313084,2.8187631464755696
1479.0,-29.924820428741057,4.952607194914585,35.04518973512713,27.75821399353447,5.078840512712308,-26.424454334599286,-39.9272256885655,1.578474418539222,-6.823999766965187,-6.824004574085547,40.090318895893006,37779.298044512296,20596.30119668983,20596.30119668983,58375.59924120213,82045.13770218284,82039.35129858767,20596.30119668983,102635.6524952775,102635.6524952775,102635.6524952775,130321.25417405707,125869.4430346728,4451.811139384273,0.0,94708.09854031468,50442.5052406472,49183.99255518608,27685.60167877956,76869.59423396565,20980.652880643043,1566.859729214134,0.0,0.8769523725986743,2.695965350420179,0.0014957518510113484,1.0,1.0,-6.819996947365382,330136.1480310833,1558431.2055240995,4.720571239528028,1558431.2055240995,4.720571239528028,0.7578182018245346,0.09234748747622967,3.5991462953535565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991462953535565,1.2843504848685676,1.2846526949083856,2.802308511388829,5937.755467829239,14600.470718020691,6455.9762865789835,0.0004245367271818406,26314.0452675073,2683.285858831232,19297.34515451768,1967.7815721492743,0.7333477220374827,0.7333477220374827,32525.6511854564,32395.05729023726,1.0050416501654917,0.8,4305.183893816404,4287.898129693729,1.0050416501654917,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.520560894272,3099.015535412006,7.567938854712174,4.952607194914585,-2.3180781648013484,7.270685359715934,2.8186932899140045,3.5,0.8053409399754299,0.6,0.0002352895964399879,1.0001023771593798,0.00023526551062531007,198.8601392796992,0.0,4.7915975292702414e-06,13.579387397951864,0.024718541299329762,7.950756947088094e-05,0.00015578202696910697,0.0005606823052485292,0.09234748748293203,0.09234748748293203,0.09234748748293203,0.09234826293725379,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.3708629808,595.4480066263512,0.0,0.09234748748293203,0.09234748747622967,0.09234748747622967,0.37019258484057677,0.37019258484057677,0.5,9.886936235717684,0.0038602822928055502,0.0038602822928055502,-9.322320693172514e-12,4.80712037642661e-06,0.004007626720181179,-9.322320693172514e-12,27685.60167877956,20980.652880643043,0.7578182018245346,0.7594107894407,0.491472583158493,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451039105203474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.6133787184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72968632364336,260.72968632364336,-12.420313676356614,244.9796601921132,276.479712455171,113906.40219811331,113997.38135353671,-90.97915542338906,0.0,nan,276.479712455171,3.329712455171034,270.1797020025647,-2.9702979974352957,263.87969154994227,-9.270308450057712,257.5796810973421,-15.570318902657903,251.2796706447271,-21.870329355272872,244.9796601921132,-28.17033980788679,1.0,1.0,25762.5980482374,25762.5980482374,275.8923783969165,2.7423783969165356,275.8923783969165,275.8923783969165,82034.55812962382,82039.35129858767,-4.793168963849894,0.0,8575.796259387458,8575.796259387458,0.9066011538193183,3617.142026830324,275.8923783969165,2.7423783969165356,1.0,0.002,0.13320999247868603,0.004837559699418403,0.0002056299227847985,0.0017943700781773064,0.10281496139239925,0.10281496139239925,0.0,9.621049616714838e-13,1.0,1.0000080974749161,0.0040076267295034995,0.09234748747622967,0.0,7.468695645938148e-07,0.9600899892667372,0.0,1599757.0662165657,266.3260002330348,4.807129698747303e-06,1.0,1285485.491417611,2594.1769302511148,,,,,,,,,,,,,,,,,,,3.0,14600.470718020691,1566.859729214134,0.37019258484057677,6.1796691888313084,2.8186932899140045
