time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1480.0,-29.925801762751195,4.9526380957923966,35.045187580325475,27.757939521130197,5.078632201174293,-26.425358366354345,-39.92809719694776,1.5781888047371726,-6.824185321631035,-6.82419034539122,40.09031733894373,37778.77976118165,20596.29189498657,20596.29189498657,58375.07165616822,82044.99521385427,82039.2250107737,20596.29189498657,102635.51690576028,102635.51690576028,102635.51690576028,130321.24981150286,125869.43525499148,4451.814556511386,0.0,94708.25064248446,50442.28080944718,49184.41092559698,27685.73290574258,76870.14383133956,20980.73523302819,1566.8704114969858,0.0,0.8769513606339239,2.6959466358037147,0.0014957518510113484,1.0,1.0,-6.820000530664174,330133.72054631094,1558431.1382658817,4.720605746322923,1558431.1382658817,4.720605746322923,0.7578175844019777,0.09234733395303145,3.599150702308816,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599150702308816,1.2843518698289142,1.2846540492583445,2.802308920831992,5937.75633539017,14600.453540156297,6455.968318370483,0.000424535387166288,26314.055308028685,2683.286882679476,19297.321337009238,1967.7791434393232,0.7333465370927236,0.7333465370927236,32525.683046138955,32395.05729023726,1.0050428807833167,0.8,4305.188110983236,4287.898129693729,1.0050428807833167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.4801586615213,3099.015535412006,7.56804778805231,4.9526380957923966,-2.3182238782996274,7.270861974092024,2.818623548914282,3.5,0.8053210139755091,0.6,0.00023526551062531007,1.0001020806208618,0.00023524149702724105,198.8609492937407,0.0,4.7897084615012395e-06,13.574033779894513,0.024723331007791265,7.94997333527912e-05,0.00015576577727251885,0.0005606245066660648,0.09234733395023519,0.09234733395023519,0.09234733395023519,0.09234814490899014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.2460237504,595.4480471608367,0.0,0.09234733395023519,0.09234733395303145,0.09234733395303145,0.37019160110506494,0.37019160110506494,0.5,9.88696056391832,0.003993527808518138,0.003993527808518138,-3.092281986027956e-11,5.023760195399518e-06,0.004189814727055818,-3.092281986027956e-11,27685.73290574258,20980.73523302819,0.7578175844019777,0.7593984965638766,0.4914623269610618,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510449979543198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.608025100344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7290915773832,260.7290915773832,-12.420908422616776,244.97870741817522,276.4794757365884,113909.05694730819,114000.03870379152,-90.981756483351,0.0,nan,276.4794757365884,3.3294757365884493,270.17932207291136,-2.970677927088616,263.8791684092151,-9.270831590784894,257.5790147455472,-15.57098525445275,251.27886108186192,-21.871138918138058,244.97870741817522,-28.17129258182476,1.0,1.0,25762.5980482374,25762.5980482374,275.8921778995364,2.7421778995364434,275.8921778995364,275.8921778995364,82034.39145535966,82039.2250107737,-4.833555414050352,0.0,8575.796259387458,8575.796259387458,0.9066008826817827,3617.1464558203597,275.8921778995364,2.7421778995364434,1.0,0.002,0.1332092116582811,0.004837529581023961,0.0002056286390861955,0.0017943713606453791,0.10281431954309775,0.10281431954309775,0.0,-2.684254728213542e-13,1.0,1.0000084655651356,0.004189814757978638,0.09234733395303145,0.0,7.808200486148532e-07,1.0037333381782245,0.0,1599756.8481673792,266.32581467836894,5.023791118219378e-06,1.0,1285486.1244390581,2594.174374334396,,,,,,,,,,,,,,,,,,,3.0,14600.453540156297,1566.8704114969858,0.37019160110506494,6.1796691888313084,2.818623548914282
1481.0,-29.926780837138725,4.952669215702627,35.04518537127463,27.75770032256844,5.078444032798489,-26.426258350150697,-39.92896804176269,1.5779215457351106,-6.82436093764403,-6.824365959341429,40.090311465168725,37778.24801886607,20596.26561158116,20596.26561158116,58374.513630447225,82044.864129623,82039.06304548724,20596.26561158116,102635.3286570684,102635.3286570684,102635.3286570684,130321.16562083259,125869.34821883553,4451.817401997056,0.0,94708.413945416,50442.04286577644,49184.856755155066,27685.836963764184,76870.69371891925,20980.798729175505,1566.8795528579483,0.0,0.8769504208856836,2.695928947246392,0.0014957518510113484,1.0,1.0,-6.820177879970345,330131.4258017109,1558430.8845259547,4.720637790665847,1558430.8845259547,4.720637790665847,0.7578170295749276,0.09234717003927682,3.5991532120531073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991532120531073,1.2843531688343641,1.284655317725875,2.8023080406455323,5937.754470380681,14600.436386750669,6455.961695072389,0.00042453469041561624,26314.0823314355,2683.289638300082,19297.301539528005,1967.7771246580644,0.7333450316249462,0.7333450316249462,32525.701190673248,32395.05729023726,1.0050435816154968,0.8,4305.190512643278,4287.898129693729,1.0050435816154968,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.439799337088,3099.015535412006,7.568150365331681,4.952669215702627,-2.3183631936621545,7.271032409364781,2.8185538826706127,3.5,0.8053011093344608,0.6,0.00023524149702724105,1.0001018463752511,0.00023521754097329743,198.86175744843655,0.0,4.7753669079621705e-06,13.53338981716479,0.024728106374699226,7.949190391429422e-05,0.00015574959311294683,0.0005605666483284272,0.09234717003746257,0.09234717003746257,0.09234717003746257,0.09234797880602055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488360.1006175162,595.448094173876,0.0,0.09234717003746257,0.09234717003927682,0.09234717003927682,0.37019062185180956,0.37019062185180956,0.5,9.886984827548575,0.00409609564786706,0.00409609564786706,-1.3585577107733116e-11,5.021697404572478e-06,0.004188079371090225,-1.3585577107733116e-11,27685.836963764184,20980.798729175505,0.7578170295749276,0.7593858049973629,0.4914518939688997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451050873635713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.56738113762,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72849885382846,260.72849885382846,-12.421501146171522,244.97775705239312,276.4792406552619,113911.86586440763,114002.53819605215,-90.6723316444834,0.0,nan,276.4792406552619,3.3292406552619127,270.17894393469237,-2.9710560653076072,263.8786472141122,-9.271352785887757,257.57835049354264,-15.571649506457334,251.27805377296846,-21.871946227031515,244.97775705239312,-28.17224294760686,1.0,1.0,25762.5980482374,25762.5980482374,275.8919833992599,2.7419833992599365,275.8919833992599,275.8919833992599,82034.28810762927,82039.06304548724,-4.774937857975601,0.0,8575.796259387458,8575.796259387458,0.9066007282699304,3617.148978113373,275.8919833992599,2.7419833992599365,1.0,0.002,0.1332084311648104,0.004837501290367968,0.00020562736017901227,0.0017943726400687355,0.10281368008950613,0.10281368008950613,0.0,2.4774756898771066e-13,1.0,1.0000084620470422,0.004188079384675802,0.09234717003927682,0.0,7.804941662654375e-07,1.0033148879947449,0.0,1599756.6415026162,266.32563906235595,5.021710990149586e-06,1.0,1285486.7228482636,2594.171958173022,,,,,,,,,,,,,,,,,,,3.0,14600.436386750669,1566.8795528579483,0.37019062185180956,6.1796691888313084,2.8185538826706127
1482.0,-29.92775545668113,4.952700618267247,35.04518329396492,27.757454732805513,5.078238046332864,-26.427156106369953,-39.92983476547522,1.5776386960513684,-6.824531180658937,-6.824536560021429,40.09031084567883,37777.710866387446,20596.231693202742,20596.231693202742,58373.942559590185,82044.75850429486,82038.98654991476,20596.231693202742,102635.2182431175,102635.2182431175,102635.2182431175,130321.17784295403,125869.3565374452,4451.821305508827,0.0,94708.59218800739,50441.788444000966,49185.33749334047,27685.959599836526,76871.297093177,20980.875914059154,1566.8894581302047,0.0,0.876949488438544,2.6959117590268247,0.0014957518510113484,1.0,1.0,-6.820047456902955,330129.19657751714,1558430.8577646618,4.720669586092574,1558430.8577646618,4.720669586092574,0.7578164606648865,0.09234701178135153,3.599155021780471,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599155021780471,1.284354540610152,1.2846566590547097,2.8023064566506988,5937.751114085702,14600.419245901681,6455.955805406161,0.00042453434466368183,26314.118623641796,2683.2933390751987,19297.283934921514,1967.775329487798,0.7333433511842559,0.7333433511842559,32525.714274339323,32395.05729023726,1.0050440869718302,0.8,4305.192244433001,4287.898129693729,1.0050440869718302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.399507729373,3099.015535412006,7.568249951800503,4.952700618267247,-2.318499236053296,7.271199854320543,2.8184843340031858,3.5,0.8052812382866245,0.6,0.00023521754097329743,1.0001013837558954,0.00023519369615301853,198.86256193173085,0.0,4.763942988758485e-06,13.501014430141547,0.024732870317687984,7.948411223486287e-05,0.00015573342873843456,0.0005605087521030279,0.09234701176641678,0.09234701176641678,0.09234701176641678,0.09234787562662056,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.9726716008,595.4481357650156,0.0,0.09234701176641678,0.09234701178135153,0.09234701178135153,0.37018964257135484,0.37018964257135484,0.5,9.88701074032604,0.004236537690019304,0.004236537690019304,9.322320693172514e-12,5.379362505664176e-06,0.004489103118487492,9.322320693172514e-12,27685.959599836526,20980.875914059154,0.7578164606648865,0.7593724155432703,0.4914410488039046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451056735833012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.53500575059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7279065703761,260.7279065703761,-12.422093429623885,244.97680926440782,276.47900387634076,113914.45906226199,114005.0640693342,-90.60500707222349,0.0,nan,276.47900387634076,3.329003876340778,270.1785649539616,-2.97143504603838,263.87812603156533,-9.271873968434647,257.5776871091844,-15.572312890815567,251.2772481867965,-21.87275181320348,244.97680926440782,-28.173190735592158,1.0,1.0,25762.5980482374,25762.5980482374,275.8918038786417,2.741803878641747,275.8918038786417,275.8918038786417,82034.10261987855,82038.98654991476,-4.883930036201491,0.0,8575.796259387458,8575.796259387458,0.9066006169265487,3617.1507968893734,275.8918038786417,2.741803878641747,1.0,0.002,0.13320759457226114,0.004837474127462345,0.000205625996790654,0.0017943740016734585,0.102812998395327,0.102812998395327,0.0,-1.5358877364368695e-12,1.0,1.0000090702372135,0.004489103109165171,0.09234701178135153,0.0,8.36590643980319e-07,1.07542665162748,0.0,1599756.44167128,266.32546881934104,5.379353183343483e-06,1.0,1285487.3041740349,2594.1696109915592,,,,,,,,,,,,,,,,,,,3.0,14600.419245901681,1566.8894581302047,0.37018964257135484,6.1796691888313084,2.8184843340031858
1483.0,-29.928729438766904,4.952732201721523,35.045181138989754,27.75721043525266,5.07805738877397,-26.42805075602195,-39.930700965318806,1.5773787059494178,-6.824708218828789,-6.8247135350912576,40.09030445161736,37777.19331814277,20596.209985845333,20596.209985845333,58373.4033039881,82044.60707419548,82038.81031472492,20596.209985845333,102635.02030057025,102635.02030057025,102635.02030057025,130321.08333286023,125869.2584856626,4451.824847197624,0.0,94708.73992083775,50441.56987627922,49185.74449395391,27686.063032289978,76871.8075262439,20980.93885771403,1566.8986049040982,0.0,0.8769485432153525,2.695893934350964,0.0014957518510113484,1.0,1.0,-6.82027754982272,330126.8840719009,1558430.5815488873,4.720701817212392,1558430.5815488873,4.720701817212392,0.75781590301388,0.09234684960251878,3.5991586387612027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991586387612027,1.284355805290155,1.2846578934053754,2.8023065134572267,5937.751234451918,14600.402161662278,6455.94824305988,0.000424533186214521,26314.133225712892,2683.294828072063,19297.261330562407,1967.7730244846516,0.7333420852223269,0.7333420852223269,32525.74042378147,32395.05729023726,1.005045096993648,0.8,4305.195705644478,4287.898129693729,1.005045096993648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.3592951708924,3099.015535412006,7.5683538084786255,4.952732201721523,-2.318639063049565,7.271371264771088,2.818414922469684,3.5,0.8052614064199097,0.6,0.00023519369615301853,1.0001013182501715,0.00023516986915338286,198.86336589457784,0.0,4.741842049464089e-06,13.438380368181228,0.024737612159737448,7.947632597031785e-05,0.00015571737018270067,0.0005604515180982432,0.09234684960600356,0.09234684960600356,0.09234684960600356,0.0923477045892791,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.8180600889,595.448185747024,0.0,0.09234684960600356,0.09234684960251878,0.09234684960251878,0.3701886701342773,0.3701886701342773,0.5,9.88703639114307,0.0043405787558867814,0.0043405787558867814,6.87805368215777e-12,5.316262445376196e-06,0.004435985268514742,6.87805368215777e-12,27686.063032289978,20980.93885771403,0.75781590301388,0.7593603582699617,0.49143105299359197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510625714018823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.47237168863,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72731700757737,260.72731700757737,-12.422682992422608,244.97586392589608,276.4787700892562,113917.36430364622,114007.55311549245,-90.18881184623015,0.0,nan,276.4787700892562,3.3287700892562384,270.17818885659074,-2.9718111434092407,263.87760762391184,-9.272392376088135,257.57702639124074,-15.572973608759241,251.27644515856872,-21.873554841431258,244.97586392589608,-28.1741360741039,1.0,1.0,25762.5980482374,25762.5980482374,275.89160635327147,2.741606353271493,275.89160635327147,275.89160635327147,82034.0115434698,82038.81031472492,-4.798771255125757,0.0,8575.796259387458,8575.796259387458,0.9066003943919356,3617.1544319550085,275.89160635327147,2.741606353271493,1.0,0.002,0.1332067678845877,0.004837445789293091,0.00020562464600343023,0.0017943753546379104,0.10281232300171511,0.10281232300171511,0.0,6.413407131755644e-13,1.0,1.000008962902968,0.004435985261636688,0.09234684960251878,0.0,8.266889699144457e-07,1.062698673857332,0.0,1599756.2332453995,266.3252917811712,5.316255567322514e-06,1.0,1285487.907220186,2594.1671761143953,,,,,,,,,,,,,,,,,,,3.0,14600.402161662278,1566.8986049040982,0.3701886701342773,6.1796691888313084,2.818414922469684
1484.0,-29.929704007036424,4.952763884645572,35.04517902470548,27.756975672114663,5.077873599558713,-26.428946246378086,-39.93156353300435,1.5771158388715771,-6.8248902357534575,-6.824895667173964,40.09030131493702,37776.64760463573,20596.19804935425,20596.19804935425,58372.84565398998,82044.47464299828,82038.66671069631,20596.19804935425,102634.86476005056,102634.86476005056,102634.86476005056,130321.04906976686,125869.22004290724,4451.829026859618,0.0,94708.90159959267,50441.318397002906,49186.20355843307,27686.18430971629,76872.38786814937,20981.01429866924,1566.9087246881368,0.0,0.876947557225968,2.6958755880000056,0.0014957518510113484,1.0,1.0,-6.820362624330926,330124.5041927816,1558430.4460480765,4.720735438463561,1558430.4460480765,4.720735438463561,0.7578153083126766,0.09234669475227472,3.599161081277654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599161081277654,1.284357083385712,1.2846591411975792,2.8023056265550808,5937.749355212697,14600.385057705937,6455.94164836432,0.00042453249599679277,26314.160289256153,2683.297587785447,19297.24161857606,1967.7710144214448,0.7333405818940366,0.7333405818940366,32525.75808227528,32395.05729023726,1.0050457790528262,0.8,4305.1980429708765,4287.898129693729,1.0050457790528262,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.319144151607,3099.015535412006,7.568461087563942,4.952763884645572,-2.3187819728256995,7.2715458574712715,2.8183456178421693,3.5,0.8052416050977627,0.6,0.00023516986915338286,1.0001013800397436,0.00023514603003951194,198.8641703470177,0.0,4.738317346717406e-06,13.428391360597127,0.024742350477084167,7.94685730559207e-05,0.00015570129609746215,0.000560394045218474,0.09234669475104976,0.09234669475104976,0.09234669475104976,0.09234756872748823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.67646256415,595.4482316554773,0.0,0.09234669475104976,0.09234669475227472,0.09234669475227472,0.37018769689365155,0.37018769689365155,0.5,9.887062610273974,0.0044450927770185444,0.0044450927770185444,-6.502887117676437e-11,5.431420504464768e-06,0.004533042843036128,-6.502887117676437e-11,27686.18430971629,20981.01429866924,0.7578153083126766,0.7593473713098442,0.4914202440209064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451068403198721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.46238268105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72672933279574,260.72672933279574,-12.423270667204235,244.9749204617875,276.4785382038015,113920.16038709284,114010.06037938605,-89.89999229320543,0.0,nan,276.4785382038015,3.3285382038015427,270.17781465540514,-2.972185344594834,263.877091106996,-9.272908893004,257.5763675585942,-15.573632441405778,251.27564401019038,-21.8743559898096,244.9749204617875,-28.175079538212486,1.0,1.0,25762.5980482374,25762.5980482374,275.8914074759182,2.7414074759182085,275.8914074759182,275.8914074759182,82033.93593609103,82038.66671069631,-4.730774605282932,0.0,8575.796259387458,8575.796259387458,0.9066002441161494,3617.156886684042,275.8914074759182,2.7414074759182085,1.0,0.002,0.13320592311117518,0.004837416592553399,0.0002056232651233034,0.0017943767348184104,0.1028116325616517,0.1028116325616517,0.0,-5.828627511195172e-14,1.0,1.0000091589888191,0.004533042908064999,0.09234669475227472,0.0,8.447739652938384e-07,1.0859472410019297,0.0,1599756.0192134394,266.3251097642465,5.431485533335945e-06,1.0,1285488.5278385726,2594.164670290483,,,,,,,,,,,,,,,,,,,3.0,14600.385057705937,1566.9087246881368,0.37018769689365155,6.1796691888313084,2.8183456178421693
1485.0,-29.93067088966655,4.952795840560252,35.045177059599794,27.75673036174851,5.077660191456547,-26.4298377815477,-39.93242554189635,1.5768270833219133,-6.825059547731712,-6.82506536630927,40.09030138787162,37776.11731924374,20596.165291734153,20596.165291734153,58372.2826109779,82044.38482535414,82038.59911778645,20596.165291734153,102634.7644095206,102634.7644095206,102634.7644095206,130321.07289192283,125869.23889625786,4451.8339956649725,0.0,94709.08831094661,50441.0626953202,49186.69512847379,27686.30848240222,76873.00361087601,20981.09266223914,1566.918678363873,0.0,0.8769466270424673,2.695858490474107,0.0014957518510113484,1.0,1.0,-6.820206038224683,330122.2867861666,1558430.4491990178,4.720767156833841,1558430.4491990178,4.720767156833841,0.7578147399309301,0.09234653946473416,3.599162362661732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599162362661732,1.2843584825383163,1.284660510059677,2.802303571467523,5937.745000728765,14600.367909540311,6455.936242816471,0.00042453238409078065,26314.20279714896,2683.3019223841943,19297.2254610318,1967.7693668104605,0.7333387832339189,0.7333387832339189,32525.76734620898,32395.05729023726,1.0050461368722263,0.8,4305.199269170405,4287.898129693729,1.0050461368722263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.2790406182044,3099.015535412006,7.568560586515682,4.952795840560252,-2.3189170538163326,7.271712894376584,2.81827639586046,3.5,0.8052218273887028,0.6,0.00023514603003951194,1.0001005812959198,0.00023512238112571854,198.86496846105354,0.0,4.740745601749874e-06,13.435273035359144,0.024747091222685917,7.946082586255655e-05,0.00015568520417695537,0.0005603363272970049,0.09234653946294719,0.09234653946294719,0.09234653946294719,0.09234747172351106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.5419519594,595.4482754161443,0.0,0.09234653946294719,0.09234653946473416,0.09234653946473416,0.3701867261759873,0.3701867261759873,0.5,9.887090578995803,0.00458945452618309,0.00458945452618309,7.560174708487466e-12,5.818577562877181e-06,0.004859328084592107,7.560174708487466e-12,27686.30848240222,20981.09266223914,0.7578147399309301,0.7593339647095483,0.49140940960838386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510742385501718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.46926435581,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72614120880866,260.72614120880866,-12.423858791191321,244.9739795895305,276.47830282808536,113922.61949618798,114012.58820447557,-89.96870828760677,0.0,nan,276.47830282808536,3.328302828085384,270.1774381803771,-2.972561819622854,263.8765735326627,-9.273426467337288,257.5757088849543,-15.574291115045696,251.27484423724206,-21.875155762757913,244.9739795895305,-28.176020410469476,1.0,1.0,25762.5980482374,25762.5980482374,275.8912298949597,2.7412298949597016,275.8912298949597,275.8912298949597,82033.73590231373,82038.59911778645,-4.863215472723823,0.0,8575.796259387458,8575.796259387458,0.906600165278999,3617.1581744750406,275.8912298949597,2.7412298949597016,1.0,0.002,0.13320501753437108,0.0048373898848497335,0.0002056217956309078,0.0017943782047058802,0.1028108978154539,0.1028108978154539,0.0,3.367878892435172e-13,1.0,1.0000098182135249,0.0048593280770319325,0.09234653946473416,0.0,9.055774426887814e-07,1.164109937297649,0.0,1599755.8205182792,266.32494045226827,5.818570002702472e-06,1.0,1285489.1060904185,2594.1623355299225,,,,,,,,,,,,,,,,,,,3.0,14600.367909540311,1566.918678363873,0.3701867261759873,6.1796691888313084,2.81827639586046
1486.0,-29.93163579508502,4.952828131817302,35.04517507288979,27.75649521443995,5.077481770165056,-26.43072403856604,-39.93328287089241,1.576570013641706,-6.825224105304983,-6.825230029051718,40.09029683465368,37775.59514650177,20596.125049868355,20596.125049868355,58371.72019637012,82044.24352620948,82038.47643601426,20596.125049868355,102634.60148588261,102634.60148588261,102634.60148588261,130321.01076728414,125869.17200532666,4451.838761957483,0.0,94709.24139020385,50440.83438424567,49187.11889550909,27686.40928140153,76873.52817691062,20981.154538132192,1566.9273998601097,0.0,0.8769457422037101,2.6958419039871395,0.0014957518510113484,1.0,1.0,-6.820281947851811,330120.1351985893,1558430.2525049082,4.720797329031168,1558430.2525049082,4.720797329031168,0.757814215808273,0.09234637659855714,3.5991653216304202,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991653216304202,1.284359733168279,1.2846617306084418,2.802303146605151,5937.744100496381,14600.350882858053,6455.929204004316,0.00042453146903370973,26314.223695426306,2683.304053415418,19297.204421551232,1967.7672213805156,0.7333374012817749,0.7333374012817749,32525.788738457402,32395.05729023726,1.0050469631478287,0.8,4305.202100706747,4287.898129693729,1.0050469631478287,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.239014994749,3099.015535412006,7.568657121398831,4.952828131817302,-2.3190488164579195,7.271876948275222,2.818207309035798,3.5,0.8052020882959423,0.6,0.00023512238112571854,1.0001003763974128,0.0002350987827568693,198.865764948627,0.0,4.702940495661915e-06,13.328133364705867,0.02475179416318158,7.945312142168773e-05,0.0001556692597040308,0.0005602794011706274,0.0923463766036028,0.0923463766036028,0.0923463766036028,0.09234732437418279,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.38281631353,595.4483269602703,0.0,0.0923463766036028,0.09234637659855714,0.09234637659855714,0.37018576272305553,0.37018576272305553,0.5,9.887119014466446,0.004720869181767284,0.004720869181767284,-1.0857093002414331e-11,5.923746755343018e-06,0.004948081199927401,-1.0857093002414331e-11,27686.40928140153,20981.154538132192,0.757814215808273,0.7593214670990265,0.4913992637305266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510800279271532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.362124685154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7255560776669,260.7255560776669,-12.424443922333069,244.97304149746716,276.47807065786526,113925.5024639711,114015.01334007925,-89.51087610815154,0.0,nan,276.47807065786526,3.3280706578652826,270.17706482578893,-2.9729351742110453,263.8760589937052,-9.273941006294763,257.5750531616276,-15.574946838372398,251.27404732954713,-21.875952670452847,244.97304149746716,-28.176958502532813,1.0,1.0,25762.5980482374,25762.5980482374,275.8910509266334,2.74105092663342,275.8910509266334,275.8910509266334,82033.6026428407,82038.47643601426,-4.873793173552258,0.0,8575.796259387458,8575.796259387458,0.9065999832284223,3617.1611482385724,275.8910509266334,2.74105092663342,1.0,0.002,0.13320409542132955,0.004837364151677124,0.00020562030273832727,0.0017943796984093976,0.10281015136916363,0.10281015136916363,0.0,1.1477247104096922e-12,1.0,1.0000099975199124,0.004948081210784494,0.09234637659855714,0.0,9.22114515934266e-07,1.1853686821906175,0.0,1599755.6270172368,266.324775894695,5.92375761243602e-06,1.0,1285489.6671804676,2594.160070065068,,,,,,,,,,,,,,,,,,,3.0,14600.350882858053,1566.9273998601097,0.37018576272305553,6.1796691888313084,2.818207309035798
1487.0,-29.93260010858834,4.952860534154801,35.045173136956514,27.756277564354264,5.077310292817323,-26.431609068449458,-39.93413628833366,1.5763192526080583,-6.825403427407423,-6.8254094883426015,40.09029432534247,37775.048154045304,20596.111720318222,20596.111720318222,58371.159874363526,82044.11352244821,82038.34333445708,20596.111720318222,102634.4550547753,102634.4550547753,102634.4550547753,130320.98615798815,125869.14175779418,4451.844400193983,0.0,94709.40391786609,50440.579752745274,49187.58240568979,27686.531103212856,76874.11350890265,20981.230545256043,1566.9374811795979,0.0,0.8769447684332518,2.695823826843609,0.0014957518510113484,1.0,1.0,-6.820345621051672,330117.79028298246,1558430.1441063557,4.720830533763247,1558430.1441063557,4.720830533763247,0.7578136266706701,0.09234622471599516,3.599167102157905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599167102157905,1.2843609542029693,1.2846629216198382,2.8023018687853414,5937.741392949539,14600.333863556514,6455.923050872786,0.00042453097885289295,26314.25583465753,2683.307330704933,19297.186029429322,1967.7653459060252,0.7333358066699995,0.7333358066699995,32525.801611010404,32395.05729023726,1.005047460350258,0.8,4305.203804552967,4287.898129693729,1.005047460350258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.199078444588,3099.015535412006,7.568763301246877,4.952860534154801,-2.3191895797548074,7.272050113909608,2.818138376632609,3.5,0.8051823933236025,0.6,0.0002350987827568693,1.0001003156114918,0.00023507520104432998,198.86656095321788,0.0,4.692907672744718e-06,13.299700344558529,0.024756487070854323,7.94454528181262e-05,0.0001556533299387431,0.0005602223444568543,0.09234622471007715,0.09234622471007715,0.09234622471007715,0.09234719673122521,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.2300723823,595.4483765255127,0.0,0.09234622471007715,0.09234622471599516,0.09234622471599516,0.37018480140793303,0.37018480140793303,0.5,9.887148174472749,0.00485452215332316,0.00485452215332316,5.4569682106375694e-12,6.060935163532122e-06,0.005063867290914459,5.4569682106375694e-12,27686.531103212856,20981.230545256043,0.7578136266706701,0.7593083966763879,0.49138840670560247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510858055092033,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.33369166501,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7249740802915,260.7249740802915,-12.425025919708503,244.9721058454681,276.47784231511366,113928.37957666075,114017.41106245857,-89.0314857978359,0.0,nan,276.47784231511366,3.327842315113685,270.17669502118457,-2.9733049788154062,263.87554772725474,-9.274452272745236,257.57440043333037,-15.57559956666961,251.27325313939747,-21.87674686060251,244.9721058454681,-28.177894154531884,1.0,1.0,25762.5980482374,25762.5980482374,275.8908559467363,2.7408559467363034,275.8908559467363,275.8908559467363,82033.55897018522,82038.34333445708,-4.784364271865343,0.0,8575.796259387458,8575.796259387458,0.9065998736814251,3617.162937668694,275.8908559467363,2.7408559467363034,1.0,0.002,0.1332031517317275,0.0048373358447826855,0.00020561877029736544,0.0017943812293493115,0.10280938514868272,0.10280938514868272,0.0,-3.5332327341652814e-13,1.0,1.0000102314425334,0.005063867285457491,0.09234622471599516,0.0,9.436892780015393e-07,1.213103392974208,0.0,1599755.4161863707,266.32459657259255,6.060929706563911e-06,1.0,1285490.2786891994,2594.157601032332,,,,,,,,,,,,,,,,,,,3.0,14600.333863556514,1566.9374811795979,0.37018480140793303,6.1796691888313084,2.818138376632609
1488.0,-29.933561823740828,4.952893026218518,35.04517128537429,27.756033895444148,5.077114993074933,-26.43249414207051,-39.93499344270674,1.576047311315941,-6.825583801176549,-6.82559005448487,40.090292885598004,37774.53317060502,20596.100952680743,20596.100952680743,58370.63412328577,82043.99269556174,82038.22207599462,20596.100952680743,102634.32302867537,102634.32302867537,102634.32302867537,130320.98050997584,125869.12990874647,4451.850601229368,0.0,94709.56872192773,50440.34972825152,49188.02110408468,27686.657481300463,76874.67858538515,20981.309775763035,1566.947802150759,0.0,0.8769437844854753,2.6958056375818957,0.0014957518510113484,1.0,1.0,-6.820363665524951,330115.43091680144,1558430.0819110707,4.720864085580537,1558430.0819110707,4.720864085580537,0.7578130292518621,0.09234607588222628,3.5991696377667135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991696377667135,1.2843622742245973,1.284664211662779,2.8023009628958664,5937.739473478446,14600.316823949495,6455.916504007556,0.0004245303022376956,26314.28308577727,2683.310109545795,19297.166460411034,1967.7633504215032,0.7333343035608312,0.7333343035608312,32525.819942518985,32395.05729023726,1.005048168404961,0.8,4305.206230961437,4287.898129693729,1.005048168404961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.1591920986307,3099.015535412006,7.5688702860476464,4.952893026218518,-2.319330941020125,7.272223967238642,2.8180695315574495,3.5,0.8051627233021285,0.6,0.00023507520104432998,1.0001000460857177,0.00023505168504330006,198.86735481856113,0.0,4.689614074080613e-06,13.290366285944456,0.024761176684928405,7.943775132414743e-05,0.00015563744972018256,0.0005601655835323245,0.09234607587262812,0.09234607587262812,0.09234607587262812,0.09234707829164517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488359.0781106479,595.4484258888234,0.0,0.09234607587262812,0.09234607588222628,0.09234607588222628,0.3701838432686675,0.3701838432686675,0.5,9.887178245063541,0.0049943504035354636,0.0049943504035354636,-5.832134775118902e-11,6.253308299619675e-06,0.005226388959897577,-5.832134775118902e-11,27686.657481300463,20981.309775763035,0.7578130292518621,0.759295976222563,0.49137809569699376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451091579590912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.3243576064,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7243927174465,260.7243927174465,-12.425607282553472,244.97117242212713,276.4776130127649,113931.00343072294,114019.93784839103,-88.93441766806107,0.0,nan,276.4776130127649,3.327613012764914,270.17632489463693,-2.973675105363043,263.87503677650966,-9.274963223490317,257.57374865838545,-15.576251341614523,251.27246054025483,-21.87753945974515,244.97117242212713,-28.178827577872852,1.0,1.0,25762.5980482374,25762.5980482374,275.89066124097843,2.7406612409784543,275.89066124097843,275.89066124097843,82033.44208086537,82038.22207599462,-4.77999512925453,0.0,8575.796259387458,8575.796259387458,0.9065997176779963,3617.165485955547,275.89066124097843,2.7406612409784543,1.0,0.002,0.13320217775708346,0.004837307467665906,0.00020561719064112862,0.0017943828084076865,0.10280859532056431,0.10280859532056431,0.0,-9.511848773902098e-13,1.0,1.0000105597898685,0.005226389018218924,0.09234607588222628,0.0,9.739734413102944e-07,1.2520339897722135,0.0,1599755.2041959495,266.3244161988234,6.2533666209674266e-06,1.0,1285490.8939691845,2594.1551167761886,,,,,,,,,,,,,,,,,,,3.0,14600.316823949495,1566.947802150759,0.3701838432686675,6.1796691888313084,2.8180695315574495
1489.0,-29.93452115100951,4.952925676814641,35.04516939815327,27.75578509261834,5.076921112479393,-26.433376924652393,-39.93584647597743,1.5757768861067174,-6.82575923121874,-6.8257654922768936,40.0902881549003,37774.01861589275,20596.081929550328,20596.081929550328,58370.100545443085,82043.86258397375,82038.0664644529,20596.081929550328,102634.14839400323,102634.14839400323,102634.14839400323,130320.91393581916,125869.0574751071,4451.856460712063,0.0,94709.72608315965,50440.12202754187,49188.44895068643,27686.765541815927,76875.21449250236,20981.376174039262,1566.9571268261911,0.0,0.8769428412634834,2.6957879673731426,0.0014957518510113484,1.0,1.0,-6.820532581158034,330113.1385743327,1558429.877550908,4.720896248726529,1558429.877550908,4.720896248726529,0.7578124697285651,0.09234592054871626,3.5991727958762865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991727958762865,1.2843635870253935,1.2846654945675304,2.8023005574395237,5937.738614365108,14600.299804252321,6455.909448116667,0.0004245293779051929,26314.30371769655,2683.312213416055,19297.145369880986,1967.7611997859601,0.7333329270993981,0.7333329270993981,32525.84277447294,32395.05729023726,1.0050490502895515,0.8,4305.209253061129,4287.898129693729,1.0050490502895515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.119352333373,3099.015535412006,7.568974110558247,4.952925676814641,-2.3194690280456776,7.272394704860319,2.8180007675535954,3.5,0.8051430764438844,0.6,0.00023505168504330006,1.0000997984496125,0.00023502822959037175,198.8681467183473,0.0,4.6765649207304855e-06,13.253384985350197,0.024765853249849135,7.94300875433206e-05,0.00015562159749997944,0.0005601090201727352,0.09234592054122093,0.09234592054122093,0.09234592054122093,0.09234692319762265,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.9101908924,595.4484802817373,0.0,0.09234592054122093,0.09234592054871626,0.09234592054871626,0.3701828890581265,0.3701828890581265,0.5,9.88720832422279,0.005105658832405879,0.005105658832405879,-8.185452315956354e-12,6.261058160816901e-06,0.005232911118866923,-8.185452315956354e-12,27686.765541815927,20981.376174039262,0.7578124697285651,0.7592837422409523,0.4913679768604334,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510973381579995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.2873763058,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7238122198642,260.7238122198642,-12.426187780135763,244.9702412475908,276.47738319213755,113933.66149538291,114022.46354992599,-88.80205454311192,0.0,nan,276.47738319213755,3.3273831921375745,270.17595480322706,-2.97404519677292,263.8745264143181,-9.27547358568188,257.57309802541164,-15.576901974588338,251.27166963650015,-21.878330363499828,244.9702412475908,-28.179758752409185,1.0,1.0,25762.5980482374,25762.5980482374,275.89046765775277,2.740467657752788,275.89046765775277,275.89046765775277,82033.31539713702,82038.0664644529,-4.75106731588312,0.0,8575.796259387458,8575.796259387458,0.9065995233751271,3617.168659855668,275.89046765775277,2.740467657752788,1.0,0.002,0.13320120257085327,0.004837280020112388,0.00020561561127956557,0.0017943843884227208,0.10280780563978278,0.10280780563978278,0.0,-2.9771367662800863e-13,1.0,1.000010572952461,0.005232911127052375,0.09234592054871626,0.0,9.751858798323627e-07,1.2535931514219747,0.0,1599754.9977604428,266.32424076878124,6.261066346269217e-06,1.0,1285491.4917733131,2594.1527030839206,,,,,,,,,,,,,,,,,,,3.0,14600.299804252321,1566.9571268261911,0.3701828890581265,6.1796691888313084,2.8180007675535954
1490.0,-29.9354781403386,4.952958486077628,35.04516748235128,27.755551447067432,5.076728294552608,-26.43425749685589,-39.936695353221126,1.5755076510267234,-6.825934166389118,-6.825940445957765,40.090283556287886,37773.48335680893,20596.0628888044,20596.0628888044,58369.54624561333,82043.7517981783,82037.91317182107,20596.0628888044,102633.97606062547,102633.97606062547,102633.97606062547,130320.85016474754,125868.98780290196,4451.86236184557,0.0,94709.89746303584,50439.868327510645,49188.92126169466,27686.87410412206,76875.79536581672,20981.44295724694,1566.9664651829205,0.0,0.8769419001801384,2.6957703458577096,0.0014957518510113484,1.0,1.0,-6.820691797641757,330110.8525680123,1558429.6788964742,4.720928338989985,1558429.6788964742,4.720928338989985,0.7578119103782538,0.09234576526893133,3.599174576414569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599174576414569,1.284364894139834,1.2846667718622977,2.8022990918207955,5937.7355088948925,14600.282800335246,6455.903495984743,0.00042452898211301404,26314.338316254747,2683.3157414871284,19297.127578560347,1967.7593855761497,0.7333312867928065,0.7333312867928065,32525.85564709865,32395.05729023726,1.0050495474949959,0.8,4305.210956916973,4287.898129693729,1.0050495474949959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.079571262699,3099.015535412006,7.569077768367845,4.952958486077628,-2.3196066953321246,7.272565181409752,2.817932105527124,3.5,0.8051234587220354,0.6,0.00023502822959037175,1.0000995560037433,0.00023500483344829327,198.86893669376298,0.0,4.6645424542927024e-06,13.219313315465518,0.024770517792303427,7.942246177940969e-05,0.00015560576781096207,0.0005600523234486832,0.09234576526036173,0.09234576526036173,0.09234576526036173,0.09234677079606012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.7425003996,595.4485346065504,0.0,0.09234576526036173,0.09234576526893133,0.09234576526893133,0.37018193516832754,0.37018193516832754,0.5,9.887238488323552,0.005197677778483012,0.005197677778483012,-1.0464873412274756e-10,6.279568651734735e-06,0.00524864831601235,-1.0464873412274756e-10,27686.87410412206,20981.44295724694,0.7578119103782538,0.7592707947652363,0.49135730143749684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511030824703632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.25330463592,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72323273936075,260.72323273936075,-12.426767260639224,244.96931232646548,276.4771531522531,113936.28340014759,114024.92986558432,-88.64646543674176,0.0,nan,276.4771531522531,3.3271531522531177,270.1755849871001,-2.9744150128998967,263.87401682193547,-9.275983178064507,257.5724486567855,-15.577551343214452,251.27088049162467,-21.87911950837531,244.96931232646548,-28.180687673534493,1.0,1.0,25762.5980482374,25762.5980482374,275.89027482904,2.740274829040004,275.89027482904,275.89027482904,82033.21221559185,82037.91317182107,-4.700956229222356,0.0,8575.796259387458,8575.796259387458,0.9065994138273812,3617.170449296642,275.89027482904,2.740274829040004,1.0,0.002,0.133200224454171,0.004837252668175529,0.00020561402759978619,0.0017943859714208458,0.10280701379989308,0.10280701379989308,0.0,-9.79368062342667e-13,1.0,1.0000106047335338,0.005248648420661084,0.09234576526893133,0.0,9.78115617535599e-07,1.2573598874205736,0.0,1599754.791922361,266.32406583361086,6.279673300468858e-06,1.0,1285492.0879277457,2594.1502960557145,,,,,,,,,,,,,,,,,,,3.0,14600.282800335246,1566.9664651829205,0.37018193516832754,6.1796691888313084,2.817932105527124
1491.0,-29.936432479579185,4.9529914312049055,35.045165527397344,27.75528944274413,5.076525326939324,-26.435136698931824,-39.93754779277367,1.575229546218814,-6.8261102443352115,-6.826116513432286,40.09027859589916,37772.99273924868,20596.046586317603,20596.046586317603,58369.03932556628,82043.62127650891,82037.75140051755,20596.046586317603,102633.79798683515,102633.79798683515,102633.79798683515,130320.7800734947,125868.91182692313,4451.868246571563,0.0,94710.05158294442,50439.6616671506,49189.3221286598,27686.982086659536,76876.30421531934,20981.509247610094,1566.9758031979718,0.0,0.8769409543762711,2.695752612657531,0.0014957518510113484,1.0,1.0,-6.820876796545576,330108.55202390585,1558429.4646139073,4.720960590263801,1558429.4646139073,4.720960590263801,0.7578113491004008,0.0923456101288678,3.599178375758711,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599178375758711,1.2843662426012143,1.2846680905898415,2.8022991078224933,5937.73554280057,14600.265811277319,6455.896017459127,0.00042452785004028643,26314.353359321743,2683.317275453059,19297.105224746818,1967.757106121542,0.733330018079692,0.733330018079692,32525.88311493128,32395.05729023726,1.0050506084407849,0.8,4305.214592634209,4287.898129693729,1.0050506084407849,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.039849064907,3099.015535412006,7.569182271768455,4.9529914312049055,-2.3197449379935984,7.272736369198504,2.817863545782816,3.5,0.8051038702236617,0.6,0.00023500483344829327,1.0000992810772251,0.0002349815042314252,198.86972448709258,0.0,4.65276589788495e-06,13.185938554605949,0.02477517055820131,7.941480469511094e-05,0.00015559002875318234,0.00055999626697213,0.09234561013186282,0.09234561013186282,0.09234561013186282,0.09234661404427408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.5732722291,595.4485894138041,0.0,0.09234561013186282,0.0923456101288678,0.0923456101288678,0.37018098190557175,0.37018098190557175,0.5,9.887268608449235,0.005269910791298571,0.005269910791298571,1.7337242752546445e-11,6.2690970707990346e-06,0.005239716886705992,1.7337242752546445e-11,27686.982086659536,20981.509247610094,0.7578113491004008,0.7592591751299996,0.4913476672012227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511088128267413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.21992987506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72265340923434,260.72265340923434,-12.427346590765637,244.96838561451617,276.47692120395016,113938.86127980404,114027.48474110557,-88.6234613015354,0.0,nan,276.47692120395016,3.326921203950178,270.1752140860651,-2.974785913934852,263.8735069681766,-9.27649303182335,257.5717998502945,-15.57820014970548,251.27009273240336,-21.87990726759662,244.96838561451617,-28.18161438548381,1.0,1.0,25762.5980482374,25762.5980482374,275.890079897859,2.7400798978590046,275.890079897859,275.890079897859,82033.05770510304,82037.75140051755,-4.6936954145057825,0.0,8575.796259387458,8575.796259387458,0.9065991800723925,3617.1742676375047,275.890079897859,2.7400798978590046,1.0,0.002,0.13319924800802052,0.004837225117292501,0.000205612446030082,0.0017943875552354964,0.102806223015041,0.102806223015041,0.0,1.2655783539206045e-12,1.0,1.0000105866732434,0.005239716869368749,0.0923456101288678,0.0,9.764481640031396e-07,1.2552169749160662,0.0,1599754.5846975376,266.32388975566477,6.269079733556282e-06,1.0,1285492.6878760871,2594.147873712527,,,,,,,,,,,,,,,,,,,3.0,14600.265811277319,1566.9758031979718,0.37018098190557175,6.1796691888313084,2.817863545782816
1492.0,-29.937385338359988,4.953024671430386,35.04516358317425,27.755049720313423,5.076334033683212,-26.436013401150753,-39.9383923044428,1.5749620965274373,-6.826274645687818,-6.826281061136553,40.09027499533115,37772.46494179007,20596.01117392366,20596.01117392366,58368.47611571373,82043.49994741162,82037.63760806767,20596.01117392366,102633.64878199133,102633.64878199133,102633.64878199133,130320.7352347753,125868.86097889014,4451.874255885164,0.0,94710.21408044848,50439.41730499214,49189.77419495149,27687.086452783977,76876.86064773546,20981.573702449463,1566.984690121649,0.0,0.8769400664748193,2.695736037731475,0.0014957518510113484,1.0,1.0,-6.820917635938713,330106.4020096998,1558429.3090736945,4.720990867144412,1558429.3090736945,4.720990867144412,0.7578108205148374,0.0923454515091187,3.599180895216755,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599180895216755,1.2843675411134035,1.2846693594423544,2.8022982362950923,5937.733696138588,14600.248843409854,6455.889466466087,0.0004245271609678327,26314.380087512858,2683.3200009700417,19297.08564339023,1967.7551093788634,0.733328529086171,0.733328529086171,32525.901329664437,32395.05729023726,1.0050513119854765,0.8,4305.217003585965,4287.898129693729,1.0050513119854765,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2721.000181909442,3099.015535412006,7.569279601984649,4.953024671430386,-2.3198758988376307,7.272900570268017,2.8177950817063406,3.5,0.8050843090589545,0.6,0.0002349815042314252,1.000099127829691,0.00023495821333366934,198.87051106381207,0.0,4.639474931054275e-06,13.148271954607816,0.024779810033132364,7.940721949642327e-05,0.00015557428473500192,0.0005599399934052305,0.0923454514957956,0.0923454514957956,0.0923454514957956,0.0923464764772449,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.4075977388,595.448643131803,0.0,0.0923454514957956,0.0923454515091187,0.0923454515091187,0.370180028753774,0.370180028753774,0.5,9.887299355524835,0.005348263083192251,0.005348263083192251,-1.0231815394945443e-11,6.4154487517953385e-06,0.005363425197856486,-1.0231815394945443e-11,27687.086452783977,20981.573702449463,0.7578108205148374,0.7592463535051113,0.4913372453496867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511145273576813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.18226327506,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72207539803816,260.72207539803816,-12.42792460196182,244.96746107192,276.47668972415704,113941.52119653966,114029.9428937793,-88.42169723964825,0.0,nan,276.47668972415704,3.326689724157063,270.17484399370494,-2.9751560062950375,263.8729982632607,-9.277001736739294,257.5711525328178,-15.578847467182186,251.26930680236836,-21.880693197631615,244.96746107192,-28.182538928079964,1.0,1.0,25762.5980482374,25762.5980482374,275.8899020811303,2.7399020811303103,275.8899020811303,275.8899020811303,82032.89809385192,82037.63760806767,-4.7395142157474766,0.0,8575.796259387458,8575.796259387458,0.90659902506246,3617.176799692839,275.8899020811303,2.7399020811303103,1.0,0.002,0.13319824850807926,0.004837199718588539,0.00020561083373473775,0.0017943891650742173,0.10280541686736887,0.10280541686736887,0.0,-1.191045092413523e-12,1.0,1.0000108366005138,0.005363425208088302,0.0923454515091187,0.0,9.994988236134094e-07,1.2848489897095567,0.0,1599754.391436392,266.32372535431216,6.415458983610733e-06,1.0,1285493.248570862,2594.1456098619688,,,,,,,,,,,,,,,,,,,3.0,14600.248843409854,1566.984690121649,0.370180028753774,6.1796691888313084,2.8177950817063406
