time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1493.0,-29.938334653316286,4.953058056028416,35.045161611629084,27.754837239068024,5.076152532807326,-26.43688593470207,-39.93923618746919,1.574703814160743,-6.826448932892504,-6.826455359489948,40.090270319026175,37771.92867662906,20595.993848424463,20595.993848424463,58367.922525053524,82043.39873459454,82037.48206910357,20595.993848424463,102633.47591752803,102633.47591752803,102633.47591752803,130320.67064311479,125868.79015614514,4451.880486969646,0.0,94710.39229242706,50439.15955673048,49190.258595218416,27687.19472558676,76877.45332080517,20981.640306192283,1566.9940015100008,0.0,0.8769391292622533,2.6957184825960727,0.0014957518510113484,1.0,1.0,-6.8210825035642415,330104.1246040599,1558429.1070623526,4.721022825545106,1558429.1070623526,4.721022825545106,0.757810262619433,0.09234529674185368,3.5991815210916767,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991815210916767,1.2843687966907498,1.2846705853990938,2.802295984117004,5937.728924043473,14600.231873389626,6455.884342961543,0.00042452715873152007,26314.425026193236,2683.3245834401387,19297.07032889228,1967.7535477346782,0.7333266947571183,0.7333266947571183,32525.9058545041,32395.05729023726,1.0050514867575786,0.8,4305.217602506083,4287.898129693729,1.0050514867575786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.960597760663,3099.015535412006,7.569383351370418,4.953058056028416,-2.3200127388111627,7.273070794839579,2.817726761559702,3.5,0.8050647890170577,0.6,0.00023495821333366934,1.0000987599094646,0.00023493501117323578,198.8712947205884,0.0,4.631872739839793e-06,13.126727344705975,0.024784441905872204,7.939964061307535e-05,0.000155558572720594,0.0005598835403833577,0.09234529673956175,0.09234529673956175,0.09234529673956175,0.09234632514706473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.2362163867,595.4486986534372,0.0,0.09234529673956175,0.09234529674185368,0.09234529674185368,0.3701790784026052,0.3701790784026052,0.5,9.887330207137108,0.005416366011786522,0.005416366011786522,2.3305801732931286e-12,6.426597451536509e-06,0.005372855925713793,2.3305801732931286e-12,27687.19472558676,20981.640306192283,0.757810262619433,0.7592332992807079,0.49132648188811595,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511202330665767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.16071866516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72149967834866,260.72149967834866,-12.428500321651313,244.96653900538638,276.4764603513119,113944.21587809139,114032.28703060113,-88.07115250974138,0.0,nan,276.4764603513119,3.326460351311937,270.1744760821203,-2.975523917879684,263.8724918129402,-9.277508187059766,257.5705075437611,-15.579492456238881,251.2685232745722,-21.881476725427774,244.96653900538638,-28.183460994613597,1.0,1.0,25762.5980482374,25762.5980482374,275.88970964580636,2.7397096458063857,275.88970964580636,275.88970964580636,82032.84313739871,82037.48206910357,-4.638931704859715,0.0,8575.796259387458,8575.796259387458,0.9065989865554306,3617.177428697135,275.88970964580636,2.7397096458063857,1.0,0.002,0.13319724725503854,0.004837172585210256,0.00020560921462068043,0.0017943907850898227,0.10280460731034022,0.10280460731034022,0.0,-2.894967252031755e-13,1.0,1.000010855639295,0.005372855923383213,0.09234529674185368,0.0,1.0012532143437685e-06,1.2871048418124076,0.0,1599754.1863489526,266.3235510671075,6.4265951209563354e-06,1.0,1285493.842490173,2594.1432118677812,,,,,,,,,,,,,,,,,,,3.0,14600.231873389626,1566.9940015100008,0.3701790784026052,6.1796691888313084,2.817726761559702
1494.0,-29.93928195605148,4.953091580266518,35.045159680590636,27.75460659703242,5.075970442706513,-26.437756716188908,-39.940079756174214,1.5744452027738949,-6.826622978693081,-6.826629537832749,40.09026754393747,37771.41752337535,20595.97709205033,20595.97709205033,58367.39461542568,82043.27364441393,82037.35342776148,20595.97709205033,102633.3305198118,102633.3305198118,102633.3305198118,130320.64100987013,125868.75384809442,4451.887161775714,0.0,94710.5518561608,50438.93253286617,49190.68813699403,27687.310490058324,76877.99862705235,20981.712317296075,1567.0036642600337,0.0,0.8769381854043886,2.695700938047354,0.0014957518510113484,1.0,1.0,-6.82114460162461,330101.8487786145,1558428.9871814086,4.7210550105903275,1558428.9871814086,4.7210550105903275,0.7578096949803041,0.09234514503903271,3.599183899578772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599183899578772,1.2843700536254883,1.2846718128274635,2.80229509355118,5937.727037041357,14600.214942602057,6455.877827918697,0.00042452648153727104,26314.451969860496,2683.3273309295732,19297.05085499323,1967.7515619496191,0.7333252038497814,0.7333252038497814,32525.92305006743,32395.05729023726,1.0050521509369141,0.8,4305.21987855774,4287.898129693729,1.0050521509369141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.921070561247,3099.015535412006,7.569487154510505,4.953091580266518,-2.320149392952314,7.273240973218832,2.8176585403658247,3.5,0.8050452972473785,0.6,0.00023493501117323578,1.0000985513274867,0.00023491186029756108,198.87207672170825,0.0,4.61424368573655e-06,13.076766605377383,0.024789056149557943,7.939206522098457e-05,0.0001555429459522512,0.0005598276667643936,0.09234514503942934,0.09234514503942934,0.09234514503942934,0.09234619417907378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488358.0710246244,595.448752254929,0.0,0.09234514503942934,0.09234514503903271,0.09234514503903271,0.370178128763408,0.370178128763408,0.5,9.887361682081224,0.0054932211629079575,0.0054932211629079575,-2.1600499167107046e-12,6.559139649198187e-06,0.0054849362081199615,-2.1600499167107046e-12,27687.310490058324,20981.712317296075,0.7578096949803041,0.7592210470849453,0.4913163479529511,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511259175976814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.11075792583,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7209259628916,260.7209259628916,-12.429074037108364,244.96561930693073,276.4762326188523,113946.93562610736,114034.70017988652,-87.76455377914837,0.0,nan,276.4762326188523,3.326232618852316,270.17410995646503,-2.975890043534946,263.8719872940814,-9.27801270591857,257.56986463170415,-15.580135368295828,251.26774196931618,-21.8822580306838,244.96561930693073,-28.184380693069244,1.0,1.0,25762.5980482374,25762.5980482374,275.8895204669507,2.7395204669507507,275.8895204669507,275.8895204669507,82032.7481354171,82037.35342776148,-4.60529234437854,0.0,8575.796259387458,8575.796259387458,0.906598840218705,3617.179819076666,275.8895204669507,2.7395204669507507,1.0,0.002,0.13319622511846935,0.004837145559630666,0.0002056075633217125,0.0017943924370108744,0.10280378166085626,0.10280378166085626,0.0,3.325868226655704e-13,1.0,1.0000110820712147,0.0054849362102800114,0.09234514503903271,0.0,1.0221367293121383e-06,1.3139510783620196,0.0,1599753.98171763,266.3233770213069,6.5591418092481035e-06,1.0,1285494.4360000272,2594.140815530031,,,,,,,,,,,,,,,,,,,3.0,14600.214942602057,1567.0036642600337,0.370178128763408,6.1796691888313084,2.8176585403658247
1495.0,-29.940226782923624,4.953125249977198,35.04515778623854,27.75435863239693,5.075780959777218,-26.43862600864958,-39.94091934347523,1.5741801854803112,-6.826796179958592,-6.826802867834621,40.09026473964254,37770.91308457844,20595.959635018964,20595.959635018964,58366.872719597406,82043.13895141328,82037.22544023945,20595.959635018964,102633.18507525841,102633.18507525841,102633.18507525841,130320.61042344154,125868.71630424637,4451.894119195179,0.0,94710.70228059309,50438.71257161614,49191.09967664105,27687.425348183133,76878.5250248242,20981.783734351236,1567.0132629766026,0.0,0.876937246301092,2.695683479085297,0.0014957518510113484,1.0,1.0,-6.821209052529014,330099.5840504113,1558428.8660409392,4.721087033550891,1558428.8660409392,4.721087033550891,0.7578091306972345,0.09234499364935378,3.5991874237512027,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991874237512027,1.2843713404051778,1.2846730701736089,2.8022950298904794,5937.726902151971,14600.19802048215,6455.870461118733,0.0004245253934237357,26314.467997857744,2683.3289653304387,19297.028835135152,1967.74931654899,0.7333239203888188,0.7333239203888188,32525.948528498826,32395.05729023726,1.0050531350425282,0.8,4305.223250952404,4287.898129693729,1.0050531350425282,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.8815996250846,3099.015535412006,7.5695905466290485,4.953125249977198,-2.3202854100510946,7.273410660028293,2.8175904169376995,3.5,0.8050258334107713,0.6,0.00023491186029756108,1.000098294503419,0.00023488877202235646,198.87285668439534,0.0,4.6040627233541115e-06,13.047913757985553,0.024793660212281295,7.938452624603317e-05,0.0001555273340515279,0.0005597720247678114,0.0923449936476939,0.0923449936476939,0.0923449936476939,0.09234606286279022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.9027911073,595.4488068444817,0.0,0.0923449936476939,0.09234499364935378,0.09234499364935378,0.37017718191729954,0.37017718191729954,0.5,9.887393758549985,0.005576173859139999,0.005576173859139999,3.353761712787673e-11,6.687876009436877e-06,0.005593815305587668,3.353761712787673e-11,27687.425348183133,20981.783734351236,0.7578091306972345,0.7592090600170939,0.49130642233812566,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451131590121919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.081905078434,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72035344026375,260.72035344026375,-12.429646559736227,244.96470190643504,276.47600497409263,113949.5974739022,114037.17955388168,-87.5820799794629,0.0,nan,276.47600497409263,3.3260049740926547,270.17374436055496,-2.9762556394450144,263.8714837470276,-9.278516252972395,257.56922313350486,-15.580776866495114,251.26696251996725,-21.883037480032726,244.96470190643504,-28.18529809356494,1.0,1.0,25762.5980482374,25762.5980482374,275.88933221267615,2.7393322126761745,275.88933221267615,275.88933221267615,82032.61302906918,82037.22544023945,-4.612411170266569,0.0,8575.796259387458,8575.796259387458,0.9065986233934752,3617.1833608699585,275.88933221267615,2.7393322126761745,1.0,0.002,0.13319518269521058,0.004837118768424959,0.00020560588106646678,0.0017943941189599273,0.10280294053323338,0.10280294053323338,0.0,2.6394251367856114e-14,1.0,1.0000113020347174,0.005593815272050051,0.09234499364935378,0.0,1.0424235708529028e-06,1.3400303159612625,0.0,1599753.7780742787,266.3232038200414,6.687842471819749e-06,1.0,1285495.0266184602,2594.138430869777,,,,,,,,,,,,,,,,,,,3.0,14600.19802048215,1567.0132629766026,0.37017718191729954,6.1796691888313084,2.8175904169376995
1496.0,-29.941172146530544,4.953159048343396,35.045155859990835,27.75413483558225,5.075596263944138,-26.43949530549773,-39.94175886092705,1.573919422818169,-6.82697022856064,-6.826976915096729,40.09026003126512,37770.38547335456,20595.94419636942,20595.94419636942,58366.32966972398,82043.02857457502,82037.06778739659,20595.94419636942,102633.01198376602,102633.01198376602,102633.01198376602,130320.54471954788,125868.64375118769,4451.900968360185,0.0,94710.87189833703,50438.46506759277,49191.5631452714,27687.532735781864,76879.09588105326,20981.849728636844,1567.0225238727146,0.0,0.8769363105677442,2.695665949667149,0.0014957518510113484,1.0,1.0,-6.821384184192084,330097.3099618529,1558428.6626456662,4.721118941641067,1558428.6626456662,4.721118941641067,0.7578085750313548,0.09234484041990301,3.599188944563935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599188944563935,1.284372607167131,1.2846743075776632,2.8022934501090497,5937.72355478469,14600.181116385278,6455.864670843919,0.00042452506089694534,26314.50400551613,2683.3326370897435,19297.011527616247,1967.7475516732266,0.733322259221422,0.733322259221422,32525.95952339712,32395.05729023726,1.0050535597210528,0.8,4305.224706267127,4287.898129693729,1.0050535597210528,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.842186108115,3099.015535412006,7.569694523823081,4.953159048343396,-2.3204217619731518,7.273580810316548,2.8175223932675326,3.5,0.8050063980764379,0.6,0.00023488877202235646,1.000098351106269,0.00023486567272361947,198.87363709555854,0.0,4.591631245858281e-06,13.012682950762368,0.024798251843527155,7.9376988560024e-05,0.00015551178346233247,0.0005597162917870476,0.09234484041660111,0.09234484041660111,0.09234484041660111,0.09234590957246078,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.72535941907,595.4488643327271,0.0,0.09234484041660111,0.09234484041990301,0.09234484041990301,0.3701762377827798,0.3701762377827798,0.5,9.887425832754303,0.005642579395043867,0.005642579395043867,-2.0463630789890885e-12,6.68653609636749e-06,0.005592730904652399,-2.0463630789890885e-12,27687.532735781864,20981.849728636844,0.7578085750313548,0.7591963589169664,0.49129591133320044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451137247862663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.046674271216,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7197822799772,260.7197822799772,-12.430217720022767,244.96378633689932,276.4757782230554,113952.22617254473,114039.59984629619,-87.37367375144656,0.0,nan,276.4757782230554,3.3257782230554085,270.1733798458184,-2.976620154181603,263.87098146859194,-9.279018531408042,257.5685830913675,-15.581416908632491,251.26618471413065,-21.883815285869332,244.96378633689932,-28.18621366310066,1.0,1.0,25762.5980482374,25762.5980482374,275.8891397819499,2.739139781949916,275.8891397819499,275.8891397819499,82032.5363650815,82037.06778739659,-4.531422315092641,0.0,8575.796259387458,8575.796259387458,0.9065985298252227,3617.1848892867547,275.8891397819499,2.739139781949916,1.0,0.002,0.13319414047688438,0.0048370918478092976,0.00020560419882617576,0.0017943958009565121,0.10280209941308788,0.10280209941308788,0.0,-2.1731227928256658e-13,1.0,1.00001129982818,0.005592730906698762,0.09234484041990301,0.0,1.0422183240264415e-06,1.3397670902868533,0.0,1599753.5732486704,266.32302977143934,6.686538142730569e-06,1.0,1285495.619680606,2594.1360363460767,,,,,,,,,,,,,,,,,,,3.0,14600.181116385278,1567.0225238727146,0.3701762377827798,6.1796691888313084,2.8175223932675326
1497.0,-29.942111972509675,4.9531930098758545,35.04515396082931,27.75388309909033,5.075401074702339,-26.44036066780288,-39.9425940477289,1.5736497699454448,-6.827141331936787,-6.827148137439092,40.090256959783034,37769.883945323534,20595.924616594362,20595.924616594362,58365.8085619179,82042.90037506526,82036.93986779723,20595.924616594362,102632.8644843916,102632.8644843916,102632.8644843916,130320.5092122347,125868.60107707625,4451.9081351584455,0.0,94711.0248653782,50438.243301300776,49191.979515641586,27687.6447278431,76879.6242434847,20981.91922342847,1567.0319352091567,0.0,0.8769353840270859,2.6956487032782506,0.0014957518510113484,1.0,1.0,-6.8214546872139294,330095.0727954892,1558428.5299607636,4.7211505363071256,1558428.5299607636,4.7211505363071256,0.7578080197745656,0.09234468841134001,3.599192446172156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599192446172156,1.2843739155173037,1.2846755865654873,2.802293321818607,5937.7232829526365,14600.16417004159,6455.857360223183,0.0004245240032849779,26314.520904850775,2683.334360342296,19296.989675681638,1967.7453233960262,0.7333209578641602,0.7333209578641602,32525.984838690743,32395.05729023726,1.0050545375257365,0.8,4305.22805706843,4287.898129693729,1.0050545375257365,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.8028272130127,3099.015535412006,7.569796830037585,4.9531930098758545,-2.3205562513752414,7.273749261251096,2.8174544645246313,3.5,0.8049869898641804,0.6,0.00023486567272361947,1.0000977757245888,0.00023484271080740588,198.8744129406822,0.0,4.593841554182939e-06,13.01894696455445,0.02480284568508134,7.936949041371092e-05,0.00015549618230990855,0.0005596606847784312,0.0923446884019378,0.0923446884019378,0.0923446884019378,0.09234577580452256,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.55321405723,595.4489201816858,0.0,0.0923446884019378,0.09234468841134001,0.09234468841134001,0.3701752939446709,0.3701752939446709,0.5,9.887458452494464,0.005714823876871833,0.005714823876871833,-3.8255620893323794e-11,6.805502323459223e-06,0.005693450225180641,-3.8255620893323794e-11,27687.6447278431,20981.91922342847,0.7578080197745656,0.7591843630383537,0.49128601130649274,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511429088595953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37582.05293828501,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7192117838186,260.7192117838186,-12.430788216181384,244.96287312652552,276.4755504411119,113954.81201731956,114042.08409653827,-87.27207921866727,0.0,nan,276.4755504411119,3.325550441111943,270.1730149781933,-2.9769850218066836,263.8704795152762,-9.279520484723776,257.56794405236167,-15.58205594763831,251.2654085894429,-21.88459141055708,244.96287312652552,-28.187126873474455,1.0,1.0,25762.5980482374,25762.5980482374,275.8889536432551,2.7389536432551154,275.8889536432551,275.8889536432551,82032.38156268769,82036.93986779723,-4.558305109545472,0.0,8575.796259387458,8575.796259387458,0.9065983143881474,3617.1884084030166,275.8889536432551,2.7389536432551154,1.0,0.002,0.1331930794913063,0.0048370655107251035,0.00020560248880896175,0.0017943975099959468,0.10280124440448087,0.10280124440448087,0.0,-1.1950913349212389e-12,1.0,1.0000115033050732,0.005693450263436262,0.09234468841134001,0.0,1.0609844173472244e-06,1.3638914400654578,0.0,1599753.372059533,266.3228586680632,6.805540579080116e-06,1.0,1285496.2031163387,2594.133680692723,,,,,,,,,,,,,,,,,,,3.0,14600.16417004159,1567.0319352091567,0.3701752939446709,6.1796691888313084,2.8174544645246313
1498.0,-29.943049596821595,4.953227170482022,35.045152039302955,27.7536608389579,5.075214904399441,-26.44122314670169,-39.9434287455864,1.573388454260915,-6.827309517931269,-6.827316369057737,40.09025251662711,37769.36623540226,20595.900728067976,20595.900728067976,58365.26696347023,82042.79635927448,82036.799150138,20595.900728067976,102632.69987820598,102632.69987820598,102632.69987820598,130320.44838108623,125868.53314438538,4451.91523670085,0.0,94711.19678923795,50438.000959963094,49192.43981030539,27687.748502880244,76880.18831318563,20981.98300493473,1567.0408834338632,0.0,0.8769344791346598,2.695631759158054,0.0014957518510113484,1.0,1.0,-6.82158432672685,330092.87471826555,1558428.3380216572,4.721181392817935,1558428.3380216572,4.721181392817935,0.7578074830733188,0.09234453349457822,3.599193761012016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599193761012016,1.2843751846087768,1.2846768264617912,2.8022915765912573,5937.719585025305,14600.147303122923,6455.851757422999,0.00042452375549680856,26314.559059084164,2683.338250991334,19296.97292853695,1967.7436156625301,0.733319258179831,0.733319258179831,32525.994344480812,32395.05729023726,1.0050549046874782,0.8,4305.229315280727,4287.898129693729,1.0050549046874782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.7635290978205,3099.015535412006,7.5698973864507,4.953227170482022,-2.3206887555770503,7.273915926059073,2.817386641334162,3.5,0.8049676118097606,0.6,0.00023484271080740588,1.0000975474107203,0.00023481980474346733,198.87518697360247,0.0,4.5665376069702335e-06,12.941567578153641,0.02480741222268831,7.936199731127072e-05,0.00015548071349613516,0.0005596052139729865,0.09234453349823939,0.09234453349823939,0.09234453349823939,0.09234562737306093,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.3734781142,595.4489784325265,0.0,0.09234453349823939,0.09234453349457822,0.09234453349457822,0.3701743525993696,0.3701743525993696,0.5,9.887491270597106,0.005779253997559408,0.005779253997559408,1.5290879673557356e-11,6.851126443052635e-06,0.005732042330862441,1.5290879673557356e-11,27687.748502880244,20981.98300493473,0.7578074830733188,0.7591717481974491,0.491275672759044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511485367380732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.97555889861,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7186428510865,260.7186428510865,-12.431357148913492,244.96196230865354,276.4753233935212,113957.41958250625,114044.45249519605,-87.03291268979743,0.0,nan,276.4753233935212,3.3253233935212165,270.17265117654546,-2.97734882345452,263.8699789595761,-9.28002104042389,257.56730674259774,-15.58269325740224,251.26463452562518,-21.885365474374794,244.96196230865354,-28.188037691346437,1.0,1.0,25762.5980482374,25762.5980482374,275.8887690029375,2.738769002937545,275.8887690029375,275.8887690029375,82032.28084253223,82036.799150138,-4.518307605772861,0.0,8575.796259387458,8575.796259387458,0.9065982334923687,3617.189729817076,275.8887690029375,2.738769002937545,1.0,0.002,0.13319201131989752,0.004837039748923648,0.0002056007689623754,0.0017943992318989776,0.1028003844811877,0.1028003844811877,0.0,8.613530895484889e-13,1.0,1.0000115812604793,0.005732042315571562,0.09234453349457822,0.0,1.0681728924517078e-06,1.373132809842242,0.0,1599753.1741989213,266.3226904820687,6.851111152172962e-06,1.0,1285496.776360407,2594.131366191797,,,,,,,,,,,,,,,,,,,3.0,14600.147303122923,1567.0408834338632,0.3701743525993696,6.1796691888313084,2.817386641334162
1499.0,-29.943987697296,4.953261468257631,35.045150108983,27.753425237629585,5.075033306412721,-26.442085596930784,-39.944259671587474,1.5731312060158784,-6.827481456292048,-6.827488349455094,40.09024841997294,37768.84990408934,20595.884267164598,20595.884267164598,58364.734171253935,82042.66510577046,82036.65280654098,20595.884267164598,102632.53707370558,102632.53707370558,102632.53707370558,130320.39413166026,125868.47156324836,4451.9225684119,0.0,94711.34911247468,50437.76830346984,49192.867565560926,27687.857057954683,76880.7246235156,20982.049969037766,1567.0501510449471,0.0,0.8769335523618575,2.6956144376080293,0.0014957518510113484,1.0,1.0,-6.821720717982487,330090.6276717853,1558428.1610513793,4.721212995483625,1558428.1610513793,4.721212995483625,0.7578069304937289,0.0923443812652752,3.599196726238156,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599196726238156,1.2843764345714124,1.2846780472964463,2.8022911580740604,5937.718698237584,14600.130448983458,6455.844787538428,0.000424522848351513,26314.579701084032,2683.3403558895275,19296.952095085544,1967.741491241713,0.733317891233148,0.733317891233148,32526.01578193089,32395.05729023726,1.0050557327104392,0.8,4305.232152800083,4287.898129693729,1.0050557327104392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.724298198279,3099.015535412006,7.57000048876824,4.953261468257631,-2.3208234527355387,7.27408492099317,2.8173189348001495,3.5,0.804948267085757,0.6,0.00023481980474346733,1.0000975977011592,0.00023479688910685114,198.87596140492192,0.0,4.555447748608863e-06,12.910138919557518,0.02481196767043692,7.935453871842971e-05,0.00015546526602503761,0.0005595500765210594,0.09234438125898713,0.09234438125898713,0.09234438125898713,0.09234548252238106,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.1943644954,595.4490364979325,0.0,0.09234438125898713,0.0923443812652752,0.0923443812652752,0.37017341236007156,0.37017341236007156,0.5,9.887524307190251,0.005839275145319789,0.005839275145319789,3.61524143954739e-11,6.893163060794905e-06,0.00576763147262227,3.61524143954739e-11,27687.857057954683,20982.049969037766,0.7578069304937289,0.7591595221957864,0.4912655296765625,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451154151474026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.94413024001,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71807556989955,260.71807556989955,-12.431924430100423,244.96105340760548,276.475097732196,113960.10260012986,114046.8828663481,-86.78026621824128,0.0,nan,276.475097732196,3.3250977321960136,270.172288867274,-2.9777111327259718,263.8694800023621,-9.280519997637896,257.5666711374375,-15.583328862562496,251.2638622725222,-21.886137727477774,244.96105340760548,-28.1889465923945,1.0,1.0,25762.5980482374,25762.5980482374,275.88857995781603,2.7385799578160572,275.88857995781603,275.88857995781603,82032.1792443984,82036.65280654098,-4.473562142578885,0.0,8575.796259387458,8575.796259387458,0.9065980510562119,3617.192709869347,275.88857995781603,2.7385799578160572,1.0,0.002,0.13319093651771602,0.00483701333214129,0.00020559903729998474,0.0017944009621197494,0.10279951864999237,0.10279951864999237,0.0,-5.8026587007598e-13,1.0,1.0000116531482428,0.0057676314364698555,0.0923443812652752,0.0,1.0748017253045364e-06,1.3816547829581725,0.0,1599752.9719169694,266.32251854370793,6.893126908380509e-06,1.0,1285497.3623778764,2594.1290001207435,,,,,,,,,,,,,,,,,,,3.0,14600.130448983458,1567.0501510449471,0.37017341236007156,6.1796691888313084,2.8173189348001495
1500.0,-29.94491838840683,4.95329604968964,35.04514831427988,27.753174129780405,5.074830293655657,-26.442943520184443,-39.945089899096615,1.5728554254653142,-6.827642430107403,-6.827649687654555,40.09024846971799,37768.35926658072,20595.85022869406,20595.85022869406,58364.20949527479,82042.55410581571,82036.59127262741,20595.85022869406,102632.44150132147,102632.44150132147,102632.44150132147,130320.41557441033,125868.48482209783,4451.930752312506,0.0,94711.51108221979,50437.5487639776,49193.29146471355,27687.974073088855,76881.2655378024,20982.1237371212,1567.05956119357,0.0,0.8769326679912042,2.6955981837347918,0.0014957518510113484,1.0,1.0,-6.821573258420244,330088.51968265494,1558428.1632008175,4.721243152288607,1558428.1632008175,4.721243152288607,0.7578063921085016,0.09234423053175886,3.599199640479389,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599199640479389,1.2843777711979425,1.2846793548029924,2.8022905107758183,5937.717326690284,14600.113554050728,6455.838036421343,0.00042452205232249945,26314.60339599413,2683.3427720979266,19296.93191554479,1967.7394335012252,0.7333164640620181,0.7333164640620181,32526.03685077617,32395.05729023726,1.0050565464961478,0.8,4305.234941529902,4287.898129693729,1.0050565464961478,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.6851238879626,3099.015535412006,7.570096975890324,4.95329604968964,-2.3209514122902055,7.274247461979845,2.817251326579928,3.5,0.804928950451408,0.6,0.00023479688910685114,1.0000968275525743,0.00023477415649986953,198.87672972483324,0.0,4.557369263250785e-06,12.915584492052725,0.02481652503970017,7.934708704263533e-05,0.00015544980206421582,0.0005594948717021178,0.09234423053369888,0.09234423053369888,0.09234423053369888,0.09234538710584841,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488357.0272932815,595.4490908495128,0.0,0.09234423053369888,0.09234423053175886,0.09234423053175886,0.37017247330936975,0.37017247330936975,0.5,9.88755900529233,0.005945193816387473,0.005945193816387473,-5.701394911739044e-11,7.257547167682787e-06,0.006076429234326497,-5.701394911739044e-11,27687.974073088855,20982.1237371212,0.7578063921085016,0.759147356472393,0.49125569151837223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511597691028737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.949575812505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7175083667588,260.7175083667588,-12.43249163324117,244.96014715998876,276.47486957353027,113962.5698168994,114049.33814398028,-86.76832708084326,0.0,nan,276.47486957353027,3.324869573530293,270.17192509081906,-2.9780749091809184,263.86898060811626,-9.281019391883717,257.56603612540255,-15.58396387459743,251.26309164269617,-21.88690835730381,244.96014715998876,-28.189852840011213,1.0,1.0,25762.5980482374,25762.5980482374,275.88841144431626,2.7384114443162844,275.88841144431626,275.88841144431626,82031.95858645036,82036.59127262741,-4.632686177050346,0.0,8575.796259387458,8575.796259387458,0.9065978717568579,3617.195638681786,275.88841144431626,2.7384114443162844,1.0,0.002,0.1331898041756358,0.004836989072789605,0.000205597221307411,0.001794402779176731,0.10279861065370549,0.10279861065370549,0.0,4.841418065060221e-13,1.0,1.000012277021839,0.006076429291340446,0.09234423053175886,0.0,1.1323430972157034e-06,1.4556246872881893,0.0,1599752.782996043,266.3223575698926,7.257604181631905e-06,1.0,1285497.9121322827,2594.126780466223,,,,,,,,,,,,,,,,,,,3.0,14600.113554050728,1567.05956119357,0.37017247330936975,6.1796691888313084,2.817251326579928
1501.0,-29.945848932170634,4.953330846258696,35.045146443368196,27.752967934962385,5.074670133026936,-26.443797025648564,-39.9459156562574,1.5726182264496777,-6.827807855861863,-6.827815068150359,40.09024268297299,37767.84062467157,20595.82441277402,20595.82441277402,58363.66503744559,82042.4246251677,82036.43468614711,20595.82441277402,102632.25909892113,102632.25909892113,102632.25909892113,130320.32913197683,125868.39058306195,4451.9385489148835,0.0,94711.66603102541,50437.31449379167,49193.7239302597,27688.0700330557,76881.7939633154,20982.18208030971,1567.0680696374332,0.0,0.8769317838621291,2.695581528198539,0.0014957518510113484,1.0,1.0,-6.821777001468206,330086.3588908065,1558427.913220593,4.721273300894344,1558427.913220593,4.721273300894344,0.757805872899769,0.09234407471432961,3.5992014199212945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992014199212945,1.2843789270735082,1.284680481751167,2.802289374306515,5937.714918648203,14600.09677628223,6455.831842872614,0.00042452150743856835,26314.633436962944,2683.345835424222,19296.91340261317,1967.737545707573,0.7333149233805283,0.7333149233805283,32526.049715456298,32395.05729023726,1.0050570433954351,0.8,4305.236644334049,4287.898129693729,1.0050570433954351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.646031906534,3099.015535412006,7.570196258989703,4.953330846258696,-2.321081700143081,7.274412546401777,2.8171838610923468,3.5,0.8049096745978134,0.6,0.00023477415649986953,1.0000968129599572,0.00023475142951912359,198.87749792833566,0.0,4.520986534622696e-06,12.812475839120722,0.02482104602623479,7.933967613196184e-05,0.0001554344803679077,0.0005594400024449019,0.0923440747223004,0.0923440747223004,0.0923440747223004,0.09234522481163882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.83291901305,595.4491537962681,0.0,0.0923440747223004,0.09234407471432961,0.09234407471432961,0.3701715412351618,0.3701715412351618,0.5,9.88759351153574,0.0060237219831265065,0.0060237219831265065,-3.5072389437118545e-11,7.212288494429231e-06,0.006038066682151566,-3.5072389437118545e-11,27688.0700330557,20982.18208030971,0.757805872899769,0.7591350569329087,0.49124556904450895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511653424032471,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.84646715957,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7169451365161,260.7169451365161,-12.433054863483903,244.95924349836943,276.4746467746648,113965.43802509553,114051.59859492867,-86.16056983316224,0.0,nan,276.4746467746648,3.3246467746648136,270.1715661194004,-2.978433880599596,263.8684854641515,-9.281514535848487,257.56540480888333,-15.584595191116648,251.2623241536268,-21.887675846373185,244.95924349836943,-28.190756501630545,1.0,1.0,25762.5980482374,25762.5980482374,275.88822780470196,2.738227804701978,275.88822780470196,275.88822780470196,82031.91527057522,82036.43468614711,-4.5194155718927504,0.0,8575.796259387458,8575.796259387458,0.9065977622762639,3617.197427020901,275.88822780470196,2.738227804701978,1.0,0.002,0.13318867898689946,0.00483696405823698,0.00020559541465304049,0.0017944045870435532,0.10279770732652024,0.10279770732652024,0.0,1.6965938202939679e-12,1.0,1.0000121994988684,0.0060380667172239555,0.09234407471432961,0.0,1.1251908496401866e-06,1.4464311220387676,0.0,1599752.5882535265,266.3221921441381,7.212323566818668e-06,1.0,1285498.4756597576,2594.1245052052845,,,,,,,,,,,,,,,,,,,3.0,14600.09677628223,1567.0680696374332,0.3701715412351618,6.1796691888313084,2.8171838610923468
1502.0,-29.946777700616416,4.95336582423419,35.045144773550234,27.752743823826336,5.074477002275057,-26.444652230328195,-39.94674165789036,1.5723515320307624,-6.827974552194689,-6.8279822008029605,40.09024473945273,37767.32196180037,20595.802644035495,20595.802644035495,58363.12460583587,82042.33263967575,82036.38350541155,20595.802644035495,102632.18614944705,102632.18614944705,102632.18614944705,130320.38656251924,125868.43860035125,4451.947962167987,0.0,94711.84328280548,50437.064604462925,49194.198531491726,27688.200413072198,76882.39894456393,20982.26507254324,1567.0782565751792,0.0,0.8769308600234083,2.695564689977498,0.0014957518510113484,1.0,1.0,-6.821574044104295,330084.1752175448,1558428.0020572855,4.721304803631347,1558428.0020572855,4.721304803631347,0.7578053018800405,0.0923439317307083,3.5992024544398653,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992024544398653,1.284380220836169,1.2846817466259812,2.8022873570076308,5937.710644233935,14600.079970442548,6455.826548342655,0.00042452139898534343,26314.675120865144,2683.3500859993114,19296.89757690881,1967.7359319348413,0.7333131603668603,0.7333131603668603,32526.057194626832,32395.05729023726,1.0050573322790108,0.8,4305.237634297458,4287.898129693729,1.0050573322790108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.6070105531644,3099.015535412006,7.570296836016708,4.95336582423419,-2.321212927568368,7.274578751802558,2.8171165181401614,3.5,0.8048904337543318,0.6,0.00023475142951912359,1.0000966289841935,0.0002347287479186512,198.8782646714538,0.0,4.519885066218225e-06,12.809354277662448,0.02482556591130101,7.933226366740465e-05,0.00015541916585171893,0.0005593850432005032,0.09234393172159751,0.09234393172159751,0.09234393172159751,0.09234515098198957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.6664967323,595.449208035286,0.0,0.09234393172159751,0.0923439317307083,0.0923439317307083,0.3701706087221501,0.3701706087221501,0.5,9.88763008786302,0.006161197935568907,0.006161197935568907,5.059064278611913e-12,7.64860828894598e-06,0.0064081566986828875,5.059064278611913e-12,27688.200413072198,20982.26507254324,0.7578053018800405,0.7591220540337017,0.4912349572888914,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511709148621157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.843345598114,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7163823209384,260.7163823209384,-12.43361767906157,244.9583419594877,276.47442268239,113967.89736396508,114053.99450057202,-86.09713660694958,0.0,nan,276.47442268239,3.3244226823900362,270.1712065378045,-2.9787934621954832,263.86799039322864,-9.28200960677134,257.5647742486503,-15.585225751349697,251.26155810406905,-21.888441895930924,244.9583419594877,-28.191658040512266,1.0,1.0,25762.5980482374,25762.5980482374,275.8880547040046,2.7380547040046395,275.8880547040046,275.8880547040046,82031.76580907335,82036.38350541155,-4.617696338202222,0.0,8575.796259387458,8575.796259387458,0.9065976986272491,3617.1984667120646,275.8880547040046,2.7380547040046395,1.0,0.002,0.1331874848325492,0.004836939006081779,0.00020559350080272224,0.0017944064983986166,0.10279675040136112,0.10279675040136112,0.0,-7.986610504884251e-13,1.0,1.000012947201414,0.006408156693623823,0.0923439317307083,0.0,1.1941535035242058e-06,1.5350831885513032,0.0,1599752.3926993823,266.3220254478053,7.6486032298817e-06,1.0,1285499.0451570423,2594.1222058439726,,,,,,,,,,,,,,,,,,,3.0,14600.079970442548,1567.0782565751792,0.3701706087221501,6.1796691888313084,2.8171165181401614
1503.0,-29.947701718562207,4.9534011100502555,35.04514316281162,27.752531377505534,5.074311801218677,-26.445500366586348,-39.947559068072565,1.5721104492093805,-6.82813210842977,-6.828139996109531,40.09024310327674,37766.8005235736,20595.765702700053,20595.765702700053,58362.56622627365,82042.20528672093,82036.3018189243,20595.765702700053,102632.06752162435,102632.06752162435,102632.06752162435,130320.37449429235,125868.41705409744,4451.957440194904,0.0,94711.99716868004,50436.823197803256,49194.63774541865,27688.306972667997,76882.94471808666,20982.331563235282,1567.087081790054,0.0,0.8769300015227179,2.6955487948062435,0.0014957518510113484,1.0,1.0,-6.8215287866102585,330082.1135513693,1558427.9313773252,4.7213340783907505,1558427.9313773252,4.7213340783907505,0.7578047868346593,0.09234378086390568,3.5992045156896886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992045156896886,1.2843813947682594,1.2846828917003261,2.8022864005586845,5937.70861763339,14600.063169150279,6455.820158168421,0.00042452076291678103,26314.70280608133,2683.352909105692,19296.878476250393,1967.7339842097347,0.733311663006541,0.733311663006541,32526.0720966673,32395.05729023726,1.0050579078715969,0.8,4305.239606772174,4287.898129693729,1.0050579078715969,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.5680541415063,3099.015535412006,7.570391658222712,4.9534011100502555,-2.3213382048220614,7.274739314872317,2.817049287906533,3.5,0.8048712251161524,0.6,0.0002347287479186512,1.0000961354482207,0.00023470618433442007,198.87902749797664,0.0,4.5108773419168295e-06,12.783826386992295,0.02483007678864293,7.932492893202368e-05,0.00015540381898662751,0.0005593301270520927,0.09234378085856974,0.09234378085856974,0.09234378085856974,0.09234503608919227,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.4770086813,595.4492695963559,0.0,0.09234378085856974,0.09234378086390568,0.09234378086390568,0.3701696848378198,0.3701696848378198,0.5,9.887667743892802,0.006308404530102507,0.006308404530102507,2.5579538487363607e-12,7.887679771556577e-06,0.006611209499283177,2.5579538487363607e-12,27688.306972667997,20982.331563235282,0.7578047868346593,0.7591094024855151,0.49122468789477813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511764767304287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.817817707444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7158228155509,260.7158228155509,-12.434177184449084,244.9574432318379,276.4742023992649,113970.68616111892,114056.27691785478,-85.59075673585613,0.0,nan,276.4742023992649,3.324202399264948,270.1708505657747,-2.9791494342252918,263.86749873229064,-9.282501267709335,257.5641468988122,-15.585853101187752,251.26079506532514,-21.889204934674837,244.9574432318379,-28.192556768162063,1.0,1.0,25762.5980482374,25762.5980482374,275.8878873834616,2.7378873834616115,275.8878873834616,275.8878873834616,82031.6533303797,82036.3018189243,-4.648488544597058,0.0,8575.796259387458,8575.796259387458,0.9065975718083161,3617.200538268137,275.8878873834616,2.7378873834616115,1.0,0.002,0.13318625284377195,0.00483691579611133,0.00020559153248998185,0.0017944084671312028,0.10279576624499093,0.10279576624499093,0.0,-3.788154685768763e-13,1.0,1.0000133574258896,0.006611209496725223,0.09234378086390568,0.0,1.2319886284770255e-06,1.5837208679676031,0.0,1599752.2076211309,266.3218678915702,7.887677213602728e-06,1.0,1285499.5828373726,2594.1200349472447,,,,,,,,,,,,,,,,,,,3.0,14600.063169150279,1567.087081790054,0.3701696848378198,6.1796691888313084,2.817049287906533
1504.0,-29.948625070158567,4.953436467698755,35.045141620181795,27.752321026660525,5.074139187739619,-26.446348644366502,-39.9483802151866,1.5718627618822354,-6.828305406852621,-6.82831344755106,40.09024184560956,37766.28750228743,20595.75708251899,20595.75708251899,58362.04458480642,82042.09475208582,82036.18338132105,20595.75708251899,102631.94046384004,102631.94046384004,102631.94046384004,130320.36870223515,125868.40096119596,4451.967741039196,0.0,94712.16223636865,50436.58559197486,49195.08516043754,27688.428238395103,76883.51339883264,20982.407581976717,1567.096987481403,0.0,0.876929055761439,2.6955313240709797,0.0014957518510113484,1.0,1.0,-6.821572181219722,330079.84734259796,1558427.877047779,4.721366328766653,1558427.877047779,4.721366328766653,0.757804213417963,0.0923436395235658,3.5992058051771063,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992058051771063,1.2843825993362445,1.284684067569289,2.802284776387611,5937.70517620978,14600.046432067411,6455.814487054492,0.0004245204633432688,26314.739240566472,2683.356624389213,19296.86152491135,1967.7322556542092,0.7333100035117791,0.7333100035117791,32526.081419162652,32395.05729023726,1.0050582679538096,0.8,4305.240840723083,4287.898129693729,1.0050582679538096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.5291849496252,3099.015535412006,7.5704966505993765,4.953436467698755,-2.321473031232399,7.274909498931154,2.81698220883477,3.5,0.8048520596670771,0.6,0.00023470618433442007,1.0000960668441745,0.00023468363901784023,198.87978977954495,0.0,4.48742368875858e-06,12.717358733941815,0.024834564212331687,7.931756129586206e-05,0.000155388623038558,0.000559275634098855,0.09234363951856743,0.09234363951856743,0.09234363951856743,0.09234492169453416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.2854537318,595.4493318483784,0.0,0.09234363951856743,0.0923436395235658,0.0923436395235658,0.3701687656309284,0.3701687656309284,0.5,9.887706208224396,0.006457857221676022,0.006457857221676022,9.72022462519817e-12,8.040698446620809e-06,0.006741266331346196,9.72022462519817e-12,27688.428238395103,20982.407581976717,0.757804213417963,0.7590970027872393,0.49121438176706494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511820101910773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.751350054394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71526540522854,260.71526540522854,-12.434734594771442,244.95654685200282,276.47398395845454,113973.3312698471,114058.60153270377,-85.27026285666227,0.0,nan,276.47398395845454,3.323983958454562,270.17049653716515,-2.9795034628348276,263.8670091158735,-9.282990884126491,257.5635216945814,-15.586478305418552,251.2600342732936,-21.88996572670638,244.95654685200282,-28.19345314799716,1.0,1.0,25762.5980482374,25762.5980482374,275.8877001213371,2.7377001213371273,275.8877001213371,275.8877001213371,82031.59982539742,82036.18338132105,-4.583555923629319,0.0,8575.796259387458,8575.796259387458,0.9065974924722527,3617.201834202992,275.8877001213371,2.7377001213371273,1.0,0.002,0.13318499662274072,0.004836889874094413,0.0002055895201682515,0.0017944104793601848,0.10279476008412575,0.10279476008412575,0.0,-4.715637602625833e-13,1.0,1.0000136201690861,0.006741266321625972,0.0923436395235658,0.0,1.2562208600314588e-06,1.6148721339828844,0.0,1599752.0038942548,266.32169459314736,8.040688726396183e-06,1.0,1285500.173864685,2594.1176486638665,,,,,,,,,,,,,,,,,,,3.0,14600.046432067411,1567.096987481403,0.3701687656309284,6.1796691888313084,2.81698220883477
1505.0,-29.949544006150642,4.953472034148336,35.04514019980687,27.75206904569643,5.073941369064812,-26.447195468643464,-39.94919731104744,1.5715928315252112,-6.828468687613338,-6.828477040767086,40.090242285471085,37765.79975029496,20595.732026739315,20595.732026739315,58361.53177703427,82041.97467732962,82036.11350974746,20595.732026739315,102631.84553648677,102631.84553648677,102631.84553648677,130320.39312393349,125868.41449001452,4451.97863391898,0.0,94712.31476811031,50436.36932378696,49195.49493813706,27688.54758744673,76884.04252558379,20982.48290243263,1567.106558317294,0.0,0.8769281575063167,2.6955148441752153,0.0014957518510113484,1.0,1.0,-6.821469985313854,330077.7099461823,1558427.8960487186,4.721396959227611,1558427.8960487186,4.721396959227611,0.7578036672441983,0.09234349695005176,3.5992092875681396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992092875681396,1.2843839078597468,1.2846853474415763,2.8022846327666455,5937.704871894188,14600.029677533144,6455.8072763655855,0.0004245194258419141,26314.75615915187,2683.358349604796,19296.83997167967,1967.7300578362306,0.7333087129887207,0.7333087129887207,32526.106595499754,32395.05729023726,1.0050592403922,0.8,4305.244173131721,4287.898129693729,1.0050592403922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.49036202209,3099.015535412006,7.57059547582109,4.953472034148336,-2.3216016435171003,7.2750736776654366,2.816915210242151,3.5,0.8048329172120432,0.6,0.00023468363901784023,1.0000956081375856,0.00023466120349721026,198.88054842088388,0.0,4.4838078219111225e-06,12.707111367296122,0.024839048020153597,7.9310230636991e-05,0.00015537340838084923,0.00055922141448547,0.09234349696337586,0.09234349696337586,0.09234349696337586,0.09234482650783453,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488356.09523190715,595.4493937500888,0.0,0.09234349696337586,0.09234349695005176,0.09234349695005176,0.37016785002357117,0.37016785002357117,0.5,9.887746098746574,0.006627003621417771,0.006627003621417771,-7.332801033044234e-12,8.35315375979917e-06,0.007007055453243538,-7.332801033044234e-12,27688.54758744673,20982.48290243263,0.7578036672441983,0.7590851086896738,0.49120465716573214,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511875397015515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.741102687745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71470781908755,260.71470781908755,-12.435292180912427,244.9556529266572,276.47376271151774,113975.77572366896,114061.07288280848,-85.29715913952737,0.0,nan,276.47376271151774,3.323762711517759,270.17014075454824,-2.9798592454517348,263.8665187975765,-9.283481202423502,257.5628968405975,-15.587103159402488,251.25927488362856,-21.890725116371414,244.9556529266572,-28.194347073342783,1.0,1.0,25762.5980482374,25762.5980482374,275.8875283805892,2.737528380589197,275.8875283805892,275.8875283805892,82031.3966725211,82036.11350974746,-4.716837226354983,0.0,8575.796259387458,8575.796259387458,0.9065972782171465,3617.20533400598,275.8875283805892,2.737528380589197,1.0,0.002,0.13318369087949455,0.004836865935765265,0.00020558743556219625,0.0017944125665427444,0.10279371778109812,0.10279371778109812,0.0,2.1049403539641354e-12,1.0,1.000014157139986,0.007007055460576339,0.09234349695005176,0.0,1.3057463943157773e-06,1.6785379447854372,0.0,1599751.8121826553,266.32153131238664,8.353161092600203e-06,1.0,1285500.7313001282,2594.115398011197,,,,,,,,,,,,,,,,,,,3.0,14600.029677533144,1567.106558317294,0.37016785002357117,6.1796691888313084,2.816915210242151
