time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1506.0,-29.950460839414262,4.953507866864024,35.0451387590328,27.751856110431277,5.073768818595671,-26.448037873614247,-39.95001377826554,1.57134585281901,-6.828627608786576,-6.828636043015173,40.09023885654257,37765.29778600244,20595.700074992357,20595.700074992357,58360.9978609948,82041.86163337342,82035.9985124163,20595.700074992357,102631.69858740867,102631.69858740867,102631.69858740867,130320.34571043268,125868.35637416628,4451.989336266396,0.0,94712.47607080276,50436.14116121448,49195.92767732031,27688.647123024013,76884.57480034433,20982.54426767538,1567.1150769856495,0.0,0.8769272992545583,2.695498829752461,0.0014957518510113484,1.0,1.0,-6.821559968190229,330075.6325429525,1558427.747924001,4.721426225612713,1558427.747924001,4.721426225612713,0.7578031593399055,0.09234334788312622,3.599210882824641,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599210882824641,1.2843851088549432,1.2846865199012927,2.802283254462063,5937.70195143217,14600.012980679765,6455.801368495647,0.00042451900653562105,26314.789311948545,2683.3617302492235,19296.82231266107,1967.7282571174733,0.7333071180584796,0.7333071180584796,32526.118128584178,32395.05729023726,1.0050596858587344,0.8,4305.245699682229,4287.898129693729,1.0050596858587344,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.451609372523,3099.015535412006,7.570691573426954,4.953507866864024,-2.321727246526793,7.275235113390817,2.8168483335672727,3.5,0.8048138095906493,0.6,0.00023466120349721026,1.0000953900717118,0.00023463882128322167,198.88130533136848,0.0,4.461988646996623e-06,12.64527582558843,0.024843510008800595,7.930290624367335e-05,0.00015535829725353692,0.0005591672742120356,0.09234334788959596,0.09234334788959596,0.09234334788959596,0.09234468947276465,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.8845641154,595.4494621129606,0.0,0.09234334788959596,0.09234334788312622,0.09234334788312622,0.37016694050088605,0.37016694050088605,0.5,9.887786348996242,0.006774460635085688,0.006774460635085688,1.3642420526593924e-12,8.434228618625639e-06,0.007076074824965417,1.3642420526593924e-12,27688.647123024013,20982.54426767538,0.7578031593399055,0.7590729091309669,0.4911947277340384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511930428090285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.67926714604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7141525773629,260.7141525773629,-12.435847422637096,244.95476160244115,276.4735435522842,113978.42858095602,114063.36710175894,-84.93852080290556,0.0,nan,276.4735435522842,3.3235435522842067,270.1697871623165,-2.9802128376834958,263.8660307723475,-9.283969227652506,257.5622743823776,-15.587725617622368,251.2585179924104,-21.891482007589588,244.95476160244115,-28.195238397558825,1.0,1.0,25762.5980482374,25762.5980482374,275.8873559688188,2.737355968818804,275.8873559688188,275.8873559688188,82031.29125935023,82035.9985124163,-4.707253066080739,0.0,8575.796259387458,8575.796259387458,0.9065971800685073,3617.2069372387646,275.8873559688188,2.737355968818804,1.0,0.002,0.1331823722774651,0.004836842866375297,0.0002055853330449178,0.0017944146682646262,0.1027926665224589,0.1027926665224589,0.0,1.3095440530574987e-12,1.0,1.0000142965654208,0.007076074823601175,0.09234334788312622,0.0,1.3186041752262223e-06,1.6950673459570855,0.0,1599751.6252725387,266.3213723912134,8.434227254383586e-06,1.0,1285501.2730915071,2594.1132105243496,,,,,,,,,,,,,,,,,,,3.0,14600.012980679765,1567.1150769856495,0.37016694050088605,6.1796691888313084,2.8168483335672727
1507.0,-29.951377134149805,4.953543774435527,35.045137327061774,27.751658157818042,5.07360407243945,-26.44887901350532,-39.95082626407964,1.5711059517154302,-6.828799189638289,-6.8288076738376535,40.09023622876763,37764.77405918772,20595.69109162272,20595.69109162272,58360.46515081044,82041.75474213544,82035.861401572,20595.69109162272,102631.55249319471,102631.55249319471,102631.55249319471,130320.31313241718,125868.31256933702,4452.0005630801625,0.0,94712.64311054592,50435.89121049989,49196.391000051146,27688.760639222462,76885.15163927361,20982.614841683906,1567.1245680376828,0.0,0.8769263687106741,2.6954815439685675,0.0014957518510113484,1.0,1.0,-6.8216889723472605,330073.3901547785,1558427.634406362,4.721457957200312,1558427.634406362,4.721457957200312,0.7578026013905809,0.09234320671528559,3.5992116128159983,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992116128159983,1.2843862766527898,1.2846876592242853,2.8022812749103974,5937.69775699973,14599.996295319846,6455.796087762806,0.00042451888716164995,26314.830384880705,2683.365918522707,19296.80652819722,1967.7266475501033,0.7333053736604846,0.7333053736604846,32526.123406137605,32395.05729023726,1.005059889704774,0.8,4305.246398233593,4287.898129693729,1.005059889704774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.412937249903,3099.015535412006,7.5707958926423675,4.953543774435527,-2.3218605353272768,7.275404309762804,2.8167815964934193,3.5,0.8047947418552627,0.6,0.00023463882128322167,1.0000953347545987,0.0002346164541811375,198.88206180233436,0.0,4.4514039342565616e-06,12.615278749683096,0.02484796141273485,7.929561818764171e-05,0.00015534320309557997,0.0005591130605536455,0.09234320671470826,0.09234320671470826,0.09234320671470826,0.09234455856234368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.67629928683,595.4495297334704,0.0,0.09234320671470826,0.09234320671528559,0.09234320671528559,0.3701660328004466,0.3701660328004466,0.5,9.88782690448388,0.006905530121457559,0.006905530121457559,-7.105427357601002e-11,8.48419938392908e-06,0.0071187014904126045,-7.105427357601002e-11,27688.760639222462,20982.614841683906,0.7578026013905809,0.7590602854582835,0.4911842306869711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451198533363891,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.649270070135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71360001223223,260.71360001223223,-12.436399987767743,244.95387257039215,276.4733274540706,113981.10309040188,114065.63215682734,-84.5290664254708,0.0,nan,276.4733274540706,3.323327454070636,270.16943647733973,-2.9805635226602476,263.86554550059725,-9.284454499402727,257.56165452386466,-15.588345476135316,251.25776354712923,-21.892236452870748,244.95387257039215,-28.196127429607827,1.0,1.0,25762.5980482374,25762.5980482374,275.8871683498781,2.737168349878118,275.8871683498781,275.8871683498781,82031.26994535114,82035.861401572,-4.591456220849068,0.0,8575.796259387458,8575.796259387458,0.9065971351555628,3617.2076708800782,275.8871683498781,2.737168349878118,1.0,0.002,0.1331810457340597,0.004836817560950753,0.0002055832129432909,0.001794416787094086,0.10279160647164544,0.10279160647164544,0.0,3.737678569426528e-14,1.0,1.0000143826667105,0.007118701561466878,0.09234320671528559,0.0,1.3265436942040187e-06,1.7052743835030921,0.0,1599751.423419501,266.3212008103617,8.484270438202657e-06,1.0,1285501.8579137926,2594.110849302894,,,,,,,,,,,,,,,,,,,3.0,14599.996295319846,1567.1245680376828,0.3701660328004466,6.1796691888313084,2.8167815964934193
1508.0,-29.95228906345164,4.9535798538489955,35.04513603493475,27.75140422107654,5.073406023231899,-26.449719554780575,-39.951638610195346,1.5708365145956005,-6.828963410703409,-6.8289722227739285,40.09023739722638,37764.29809873133,20595.670472317317,20595.670472317317,58359.968571048645,82041.63367543825,82035.79556462998,20595.670472317317,102631.4660369473,102631.4660369473,102631.4660369473,130320.34967261323,125868.33703460055,4452.012638012674,0.0,94712.79282102558,50435.68491796234,49196.78655895915,27688.88363566593,76885.67019462508,20982.692725614954,1567.1343346519761,0.0,0.876925462403958,2.695464967871302,0.0014957518510113484,1.0,1.0,-6.821574254389361,330071.24030591233,1558427.6848832495,4.721488862340408,1558427.6848832495,4.721488862340408,0.7578020479882128,0.09234306836843327,3.5992153178255926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992153178255926,1.2843875825096198,1.284688936658012,2.802281310438187,5937.697832278853,14599.979590187331,6455.788713344422,0.0004245177637034253,26314.8448918707,2683.367397823997,19296.784485567176,1967.72439982738,0.7333041317499244,0.7333041317499244,32526.150191911787,32395.05729023726,1.0050609243081636,0.8,4305.2499436717135,4287.898129693729,1.0050609243081636,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.374312453392,3099.015535412006,7.570895805784512,4.9535798538489955,-2.321989337237321,7.2755691910863165,2.8167149417222626,3.5,0.8047756976349322,0.6,0.0002346164541811375,1.0000948812472263,0.0002345941955912677,198.8828146743396,0.0,4.4484153790460435e-06,12.606809184216488,0.0248524098281139,7.928833200375389e-05,0.0001553281221773836,0.0005590593566299241,0.09234306836192578,0.09234306836192578,0.09234306836192578,0.09234447074809604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.47908224456,595.4495939465135,0.0,0.09234306836192578,0.09234306836843327,0.09234306836843327,0.37016512670720175,0.37016512670720175,0.5,9.887868976526386,0.007063672019000933,0.007063672019000933,6.821210263296962e-12,8.812070518615656e-06,0.007397968384566411,6.821210263296962e-12,27688.88363566593,20982.692725614954,0.7578020479882128,0.7590487072990159,0.4911747273989601,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512040207333499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.64080050467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7130470063534,260.7130470063534,-12.436952993646571,244.95298586502537,276.47310814768053,113983.51078310408,114068.10727362109,-84.59649051703731,0.0,nan,276.47310814768053,3.323108147680557,270.16908369115214,-2.9809163088478385,263.8650592346183,-9.284940765381691,257.56103477808733,-15.588965221912645,251.25701032155698,-21.892989678443,244.95298586502537,-28.19701413497461,1.0,1.0,25762.5980482374,25762.5980482374,275.8869961238772,2.7369961238772476,275.8869961238772,275.8869961238772,82031.06580387194,82035.79556462998,-4.7297607580403564,0.0,8575.796259387458,8575.796259387458,0.9065969072036468,3617.2113944147204,275.8869961238772,2.7369961238772476,1.0,0.002,0.13317966715430382,0.004836793747567847,0.00020558101550536583,0.0017944189846176278,0.1027905077526829,0.1027905077526829,0.0,1.229936291702316e-13,1.0,1.0000149468629314,0.007397968377745201,0.09234306836843327,0.0,1.3785801623352273e-06,1.7721681329213197,0.0,1599751.2306219186,266.32103658929657,8.812063697405392e-06,1.0,1285502.4186039201,2594.1085855180067,,,,,,,,,,,,,,,,,,,3.0,14599.979590187331,1567.1343346519761,0.37016512670720175,6.1796691888313084,2.8167149417222626
1509.0,-29.953200665070025,4.953616077220538,35.045134618295016,27.75121796820315,5.073243189593349,-26.450556279603006,-39.95244662566108,1.570598804091699,-6.829129536188361,-6.8291381931398565,40.09023122267282,37763.765858668994,20595.653196072206,20595.653196072206,58359.4190547412,82041.54021669847,82035.62068311858,20595.653196072206,102631.27387919079,102631.27387919079,102631.27387919079,130320.25082709183,125868.22693622723,4452.023890864603,0.0,94712.96890149757,50435.42211516437,49197.27420703689,27688.976947901043,76886.25115493793,20982.74915435888,1567.1427251332811,0.0,0.8769245764833917,2.695448255015467,0.0014957518510113484,1.0,1.0,-6.82187239085431,330069.071896142,1558427.418150521,4.721519072350071,1558427.418150521,4.721519072350071,0.7578015321345946,0.09234292117848061,3.5992150851837237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992150851837237,1.284388739814985,1.2846900656447438,2.8022786042971597,5937.692098290744,14599.962941965847,6455.784200696886,0.0004245180083133951,26314.895514687727,2683.372559914724,19296.770996961703,1967.723024372411,0.7333022084845885,0.7333022084845885,32526.148510001978,32395.05729023726,1.0050608593442114,0.8,4305.249721049544,4287.898129693729,1.0050608593442114,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.3357520108634,3099.015535412006,7.570996771574232,4.953616077220538,-2.3221188954857004,7.275734972706238,2.8166483986360515,3.5,0.8047566853245861,0.6,0.0002345941955912677,1.0000948478602119,0.00023457194694403432,198.88356728083753,0.0,4.426851003983636e-06,12.545695745289624,0.024856836679117884,7.928108527680514e-05,0.00015531311031446256,0.0005590052895706174,0.09234292117559634,0.09234292117559634,0.09234292117559634,0.09234429929925063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.24986287067,595.4496682094273,0.0,0.09234292117559634,0.09234292117848061,0.09234292117848061,0.3701642270808625,0.3701642270808625,0.5,9.887910320203206,0.007164267993061912,0.007164267993061912,1.318767317570746e-11,8.656951479224517e-06,0.007265802285530754,1.318767317570746e-11,27688.976947901043,20982.74915435888,0.7578015321345946,0.7590358247164082,0.4911640935980745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512094819990862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.57968706574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7124968710638,260.7124968710638,-12.437503128936157,244.95210144005335,276.47289230207525,113986.16058497848,114070.31794462135,-84.15735964289316,0.0,nan,276.47289230207525,3.3228923020752745,270.1687341296691,-2.981265870330901,263.8645759572668,-9.285424042733155,257.5604177848607,-15.589582215139274,251.25625961245757,-21.893740387542408,244.95210144005335,-28.197898559946623,1.0,1.0,25762.5980482374,25762.5980482374,275.88680976105957,2.7368097610595896,275.88680976105957,275.88680976105957,82031.06215729787,82035.62068311858,-4.5585258207138395,0.0,8575.796259387458,8575.796259387458,0.9065969215170158,3617.2111606096423,275.88680976105957,2.7368097610595896,1.0,0.002,0.13317831320641232,0.00483676957579098,0.00020557885549197963,0.0017944211444561938,0.10278942774598981,0.10278942774598981,0.0,-5.182659856828309e-14,1.0,1.0000146798225618,0.00726580227234308,0.09234292117848061,0.0,1.353947621270159e-06,1.740503707508251,0.0,1599751.0348967954,266.3208704638116,8.656938291551342e-06,1.0,1285502.9841371987,2594.1063021818327,,,,,,,,,,,,,,,,,,,3.0,14599.962941965847,1567.1427251332811,0.3701642270808625,6.1796691888313084,2.8166483986360515
1510.0,-29.9541125645597,4.953652320175643,35.045133232034765,27.750977232959144,5.073060042974829,-26.451395303818902,-39.95325492052359,1.5703427821799467,-6.8293036385096,-6.829312361908021,40.0902292653207,37763.27336720838,20595.650845711592,20595.650845711592,58358.92421291997,82041.4093733695,82035.48443807052,20595.650845711592,102631.13528378212,102631.13528378212,102631.13528378212,130320.23020997066,125868.19439311433,4452.035816856326,0.0,94713.11366181633,50435.20528198973,49197.67597758511,27689.094926188543,76886.77090377365,20982.822777613303,1567.152488052093,0.0,0.8769236294381287,2.6954307136786793,0.0014957518510113484,1.0,1.0,-6.8219898683838665,330066.7963850584,1558427.3335948957,4.721551366762814,1558427.3335948957,4.721551366762814,0.7578009622036291,0.09234278378081966,3.59921863172352,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59921863172352,1.2843899827124816,1.2846912802564048,2.8022786538107303,5937.692203204058,14599.94626991131,6455.776826294797,0.0004245168800336079,26314.90980487119,2683.3740171079003,19296.748954380364,1967.7207766546542,0.7333009726223084,0.7333009726223084,32526.174150096504,32395.05729023726,1.0050618496957884,0.8,4305.2531148423805,4287.898129693729,1.0050618496957884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.297251215654,3099.015535412006,7.571103061074575,4.953652320175643,-2.3222534473898433,7.275905767565487,2.8165819591095484,3.5,0.8047377026027281,0.6,0.00023457194694403432,1.0000948795622584,0.00023454969297183732,198.88432013827784,0.0,4.424890328948554e-06,12.540139192240202,0.024861261569446833,7.92738366566992e-05,0.00015529811028733512,0.0005589518520176306,0.09234278377891728,0.09234278377891728,0.09234278377891728,0.09234417389500908,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488355.0393061398,595.4497366083978,0.0,0.09234278377891728,0.09234278378081966,0.09234278378081966,0.3701633249348098,0.3701633249348098,0.5,9.887952023460075,0.00725905548870287,0.00725905548870287,-4.7919002099661157e-11,8.723398423171602e-06,0.0073224935241569256,-4.7919002099661157e-11,27689.094926188543,20982.822777613303,0.7578009622036291,0.7590242577095363,0.4911543679532383,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512149413416489,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.574130512694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7119472107264,260.7119472107264,-12.43805278927357,244.95121864473853,276.4726757767156,113988.68172250221,114072.76642602954,-84.08470352733374,0.0,nan,276.4726757767156,3.3226757767156414,270.16838435031906,-2.9816156496809185,263.86409292392705,-9.285907076072931,257.5598014975247,-15.590198502475289,251.2555100711335,-21.894489928866477,244.95121864473853,-28.198781355261445,1.0,1.0,25762.5980482374,25762.5980482374,275.8866197051313,2.736619705131318,275.8866197051313,275.8866197051313,82030.95704888573,82035.48443807052,-4.527389184790081,0.0,8575.796259387458,8575.796259387458,0.906596703314929,3617.214724882138,275.8866197051313,2.736619705131318,1.0,0.002,0.13317694869880703,0.004836743976074052,0.00020557667572150724,0.0017944233241702424,0.10278833786075361,0.10278833786075361,0.0,-1.0825021434790472e-13,1.0,1.0000147943377742,0.007322493572075928,0.09234278378081966,0.0,1.3645078541811568e-06,1.7540797282209082,0.0,1599750.8300985207,266.3206963614904,8.723446342173702e-06,1.0,1285503.5776056666,2594.1039060606863,,,,,,,,,,,,,,,,,,,3.0,14599.94626991131,1567.152488052093,0.3701633249348098,6.1796691888313084,2.8165819591095484
1511.0,-29.95501917750618,4.953688652161429,35.04513178531023,27.750731503497832,5.0728586238351605,-26.452231397373463,-39.95406279629094,1.5700708436648785,-6.829472812538029,-6.829481472111525,40.09022474942385,37762.790760119206,20595.640162526703,20595.640162526703,58358.43092264591,82041.30702358787,82035.32487512914,20595.640162526703,102630.96503765584,102630.96503765584,102630.96503765584,130320.16261435206,125868.11532801029,4452.047286341766,0.0,94713.27537558193,50434.98539935525,49198.099973585195,27689.19757669621,76887.29755028141,20982.885719349506,1567.1613977524578,0.0,0.8769227199308893,2.695413683585341,0.0014957518510113484,1.0,1.0,-6.822213332414208,330064.5869765351,1558427.1385145243,4.721582381163829,1558427.1385145243,4.721582381163829,0.7578004260047293,0.09234264047666216,3.5992213211990163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992213211990163,1.2843913000377505,1.2846925693064009,2.80227787364585,5937.6905501282945,14599.929561502697,6455.770294369735,0.00042451616219234023,26314.935071575397,2683.376593594693,19296.729430019237,1967.7187857238953,0.7332995265818834,0.7332995265818834,32526.193593948246,32395.05729023726,1.0050626007169108,0.8,4305.255688483623,4287.898129693729,1.0050626007169108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.2587884660607,3099.015535412006,7.571206184445588,4.953688652161429,-2.3223848032573535,7.276073455418783,2.8165155858630397,3.5,0.8047187388180114,0.6,0.00023454969297183732,1.000094330194716,0.00023452756994049858,198.88506863616848,0.0,4.425966130776408e-06,12.543188014620341,0.024865687535577607,7.926659240716077e-05,0.00015528310056467655,0.0005588982463742749,0.09234264046290973,0.09234264046290973,0.09234264046290973,0.0923440196759414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.81796497095,595.4498083899308,0.0,0.09234264046290973,0.09234264047666216,0.09234264047666216,0.3701624246242512,0.3701624246242512,0.5,9.887993396985358,0.007322181112670023,0.007322181112670023,-5.150013748789206e-11,8.65957349560631e-06,0.007268139697316656,-5.150013748789206e-11,27689.19757669621,20982.885719349506,0.7578004260047293,0.7590126429464071,0.49114472693521005,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451220402507319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.57717933507,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7113967584414,260.7113967584414,-12.438603241558553,244.95033792979692,276.47245558708727,113991.00211178247,114075.20796388263,-84.20585210015196,0.0,nan,276.47245558708727,3.3224555870872905,270.1680320556286,-2.9819679443713767,263.86360852417226,-9.286391475827713,257.5591849927081,-15.590815007291894,251.2547614612553,-21.895238538744678,244.95033792979692,-28.19966207020306,1.0,1.0,25762.5980482374,25762.5980482374,275.88643198873234,2.736431988732363,275.88643198873234,275.88643198873234,82030.81312785728,82035.32487512914,-4.511747271855711,0.0,8575.796259387458,8575.796259387458,0.9065965378439665,3617.2174278050115,275.88643198873234,2.736431988732363,1.0,0.002,0.13317559432166945,0.004836719239234763,0.000205574513724163,0.0017944254848246432,0.1027872568620815,0.1027872568620815,0.0,-1.4511937658501228e-12,1.0,1.0000146845048492,0.007268139748816793,0.09234264047666216,0.0,1.354375383795055e-06,1.7410551817226765,0.0,1599750.6309145878,266.32052718746195,8.659624995743798e-06,1.0,1285504.1538366694,2594.101579538656,,,,,,,,,,,,,,,,,,,3.0,14599.929561502697,1567.1613977524578,0.3701624246242512,6.1796691888313084,2.8165155858630397
1512.0,-29.955923807694745,4.953725173457606,35.04513022527863,27.750523457676195,5.072682941866148,-26.45306313273115,-39.95487004341555,1.5698222668898174,-6.8296346961046766,-6.829643238487686,40.09021858885337,37762.29531765587,20595.61744488073,20595.61744488073,58357.9127625366,82041.20875385098,82035.16058310734,20595.61744488073,102630.77802798807,102630.77802798807,102630.77802798807,130320.06565539938,125868.0074899727,4452.058165426672,0.0,94713.44373869163,50434.75607541802,49198.541848081775,27689.2876274113,76887.82947549308,20982.940077954692,1567.1695317921678,0.0,0.8769218569798677,2.6953973938646714,0.0014957518510113484,1.0,1.0,-6.822474926812447,330062.47352585,1558426.8723856034,4.721611808025034,1558426.8723856034,4.721611808025034,0.7577999246604817,0.09234249076174887,3.599222298665099,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599222298665099,1.2843925078726028,1.2846937490084303,2.802275999434669,5937.686578899701,14599.912928604517,6455.764927615849,0.00042451599375868,26314.974702679385,2683.3806348426206,19296.71338843273,1967.717149937311,0.7332978126126772,0.7332978126126772,32526.200660643477,32395.05729023726,1.0050628736688956,0.8,4305.256623850677,4287.898129693729,1.0050628736688956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.2203759225267,3099.015535412006,7.571304746916322,4.953725173457606,-2.3225115006158763,7.276236674073482,2.8164492998790442,3.5,0.8046997999654412,0.6,0.00023452756994049858,1.0000941245834838,0.00023450549720824921,198.88581550204844,0.0,4.399940606246567e-06,12.46943167810277,0.024870087476183855,7.925935440597162e-05,0.00015526821553452696,0.0005588448236258081,0.09234249076027538,0.09234249076027538,0.09234249076027538,0.09234385001299053,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.59154214535,595.449881743765,0.0,0.09234249076027538,0.09234249076174887,0.09234249076174887,0.3701615233887998,0.3701615233887998,0.5,9.888034174736058,0.00735005382404097,0.00735005382404097,-1.2391865311656147e-11,8.54238300007637e-06,0.007168311675229688,-1.2391865311656147e-11,27689.2876274113,20982.940077954692,0.7577999246604817,0.7590006527773991,0.4911348853942102,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512258320519449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.503422998554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.710848178199,260.710848178199,-12.439151821800976,244.9494594934299,276.4722368629679,113993.54935707555,114077.46883300497,-83.91947592940541,0.0,nan,276.4722368629679,3.322236862967941,270.16768138906383,-2.9823186109361473,263.8631259151551,-9.286874084844897,257.55857044124014,-15.591429558759842,251.2540149673373,-21.89598503266268,244.9494594934299,-28.200540506570064,1.0,1.0,25762.5980482374,25762.5980482374,275.8862510647157,2.7362510647157023,275.8862510647157,275.8862510647157,82030.74102194853,82035.16058310734,-4.419561158807483,0.0,8575.796259387458,8575.796259387458,0.9065964777049973,3617.2184101584244,275.8862510647157,2.7362510647157023,1.0,0.002,0.13317425855272597,0.0048366957515499544,0.00020557238355030087,0.0017944276165174466,0.10278619177515043,0.10278619177515043,0.0,6.774745694992923e-14,1.0,1.0000144827998925,0.007168311687621554,0.09234249076174887,0.0,1.3357691233527292e-06,1.7171374929216847,0.0,1599750.440234233,266.3203653038953,8.542395391941682e-06,1.0,1285504.7050434402,2594.0993540543245,,,,,,,,,,,,,,,,,,,3.0,14599.912928604517,1567.1695317921678,0.3701615233887998,6.1796691888313084,2.8164492998790442
1513.0,-29.956826174029587,4.953761817297626,35.04512868081594,27.750291558355116,5.072502115599305,-26.453893345049785,-39.95566943250594,1.5695692866128403,-6.829800477286597,-6.829809100092966,40.09021591770074,37761.80022881644,20595.60273960761,20595.60273960761,58357.40296842405,82041.08752775498,82035.03445369919,20595.60273960761,102630.6371933068,102630.6371933068,102630.6371933068,130320.03355518075,125867.96396706309,4452.069588117659,0.0,94713.59335257608,50434.53124227758,49198.95790033166,27689.396361873947,76888.35426220561,20983.007590772853,1567.1786562782665,0.0,0.8769209581846442,2.6953806891971706,0.0014957518510113484,1.0,1.0,-6.822572175407856,330060.30658078153,1558426.7569955706,4.72164245722213,1558426.7569955706,4.72164245722213,0.7577993870485654,0.09234234788655811,3.5992252318245326,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992252318245326,1.2843937361934594,1.284694949265822,2.8022756031896483,5937.685739304051,14599.896305207156,6455.758035748169,0.000424515090444702,26314.994825862428,2683.382686836221,19296.69278817903,1967.715049296042,0.7332964690235927,0.7332964690235927,32526.221866229935,32395.05729023726,1.0050636927374068,0.8,4305.259430679931,4287.898129693729,1.0050636927374068,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.1820312031036,3099.015535412006,7.5714060689160645,4.953761817297626,-2.3226406098844388,7.276402427182065,2.8163831315569934,3.5,0.8046808947305696,0.6,0.00023450549720824921,1.000093889718674,0.00023448348162012622,198.88656050380928,0.0,4.389953353772767e-06,12.441127804592021,0.024874477429537627,7.92521874642042e-05,0.00015525330974404503,0.0005587916297550364,0.09234234787298014,0.09234234787298014,0.09234234787298014,0.09234372071439308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.38004669436,595.4499504130156,0.0,0.09234234787298014,0.09234234788655811,0.09234234788655811,0.3701606201586096,0.3701606201586096,0.5,9.888075356725038,0.007387559415974465,0.007387559415974465,-1.2107648217352107e-10,8.622806376479275e-06,0.007236924685116719,-1.2107648217352107e-10,27689.396361873947,20983.007590772853,0.7577993870485654,0.7589888420476906,0.4911250941857942,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451231249760846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.47511912505,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.710300867763,260.710300867763,-12.439699132236967,244.94858326561732,276.472018469908,113996.08838749862,114079.81361362146,-83.72522612283161,0.0,nan,276.472018469908,3.3220184699080164,270.1673314290522,-2.9826685709477943,263.8626443881918,-9.287355611808152,257.55795734733204,-15.592042652667942,251.25327030647657,-21.89672969352341,244.94858326561732,-28.20141673438266,1.0,1.0,25762.5980482374,25762.5980482374,275.8860704955072,2.7360704955072492,275.8860704955072,275.8860704955072,82030.6232136462,82035.03445369919,-4.411240052984795,0.0,8575.796259387458,8575.796259387458,0.906596297241221,3617.2213579836553,275.8860704955072,2.7360704955072492,1.0,0.002,0.13317290999989825,0.004836671573059665,0.00020557023191681417,0.0017944297664684806,0.10278511595840709,0.10278511595840709,0.0,-1.6147053312487447e-12,1.0,1.0000146214019596,0.007236924806193201,0.09234234788655811,0.0,1.3485508743815295e-06,1.7335692561561855,0.0,1599750.2452474525,266.3201995227134,8.622927452961449e-06,1.0,1285505.2702043834,2594.0970722332277,,,,,,,,,,,,,,,,,,,3.0,14599.896305207156,1567.1786562782665,0.3701606201586096,6.1796691888313084,2.8163831315569934
1514.0,-29.957726178279547,4.95379860401103,35.04512713112768,27.750057947728806,5.0723215816200256,-26.454721402298585,-39.95647227913139,1.5693168055812743,-6.829964444062682,-6.829973120492719,40.09021267819826,37761.32924595165,20595.585595774533,20595.585595774533,58356.91484172619,82040.96377901603,82034.90441161174,20595.585595774533,102630.49000738628,102630.49000738628,102630.49000738628,130319.99089800367,125867.9098447446,4452.081053259062,0.0,94713.74043249039,50434.33047922726,49199.344392514584,27689.50089061739,76888.84528313197,20983.072207072764,1567.187534808837,0.0,0.8769200716575406,2.6953641704126943,0.0014957518510113484,1.0,1.0,-6.8226906034119565,330058.1637048118,1558426.617053244,4.721672688111499,1558426.617053244,4.721672688111499,0.7577988599347739,0.09234220375844215,3.5992283739145603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992283739145603,1.2843949620644943,1.2846961471461629,2.802275374958867,5937.685255710412,14599.879697007991,6455.750976683244,0.00042451410449963954,26315.01271742829,2683.3845112681997,19296.671688161576,1967.7128976930528,0.7332951686313074,0.7332951686313074,32526.24458229839,32395.05729023726,1.005064570148628,0.8,4305.262437440702,4287.898129693729,1.005064570148628,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.143742820478,3099.015535412006,7.571506340477161,4.95379860401103,-2.3227684697264612,7.276567073737491,2.816317061071162,3.5,0.8046620174489034,0.6,0.00023448348162012622,1.000093644627337,0.0002344615255579405,198.88730356031283,0.0,4.378604599250037e-06,12.408965434274604,0.024878856034136875,7.924499012683743e-05,0.0001552384914932888,0.0005587387833063392,0.09234220375568745,0.09234220375568745,0.09234220375568745,0.09234358457700381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488354.1646281209,595.4500203305538,0.0,0.09234220375568745,0.09234220375844215,0.09234220375844215,0.370159718937582,0.370159718937582,0.5,9.888116782251643,0.007426015172484313,0.007426015172484313,1.2732925824820995e-11,8.67643001356555e-06,0.007282517080739126,1.2732925824820995e-11,27689.50089061739,20983.072207072764,0.7577988599347739,0.7589776465862551,0.49111583230182554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512366539503054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.44295675473,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70975483756075,260.70975483756075,-12.440245162439226,244.94770925545092,276.47180041967124,113998.62810148546,114082.15748167076,-83.52938018528567,0.0,nan,276.47180041967124,3.3218004196712627,270.1669821868249,-2.9830178131750813,263.8621639539862,-9.287836046013751,257.55734572113596,-15.592654278864018,251.25252748829496,-21.89747251170502,244.94770925545092,-28.20229074454906,1.0,1.0,25762.5980482374,25762.5980482374,275.8858913112576,2.7358913112576033,275.8858913112576,275.8858913112576,82030.49884999858,82034.90441161174,-4.4055616131663555,0.0,8575.796259387458,8575.796259387458,0.9065961039228481,3617.224515784133,275.8858913112576,2.7358913112576033,1.0,0.002,0.13317155295784688,0.004836647770487483,0.00020556806795729747,0.0017944319323990054,0.10278403397864873,0.10278403397864873,0.0,3.563026609865183e-13,1.0,1.000014713494155,0.0072825170680062,0.09234220375844215,0.0,1.3570427884768278e-06,1.7444864149118071,0.0,1599750.0523571789,266.3200355559373,8.676417280639726e-06,1.0,1285505.829090219,2594.0948157505827,,,,,,,,,,,,,,,,,,,3.0,14599.879697007991,1567.187534808837,0.370159718937582,6.1796691888313084,2.816317061071162
1515.0,-29.95862371838647,4.953835512125409,35.045125559125985,27.749828667752467,5.072132773329615,-26.45554806921769,-39.957271109428234,1.5690571241028501,-6.830129479590028,-6.8301381692522565,40.090208935340975,37760.84206771806,20595.571026674374,20595.571026674374,58356.41309439244,82040.86203024039,82034.7638279484,20595.571026674374,102630.33485462276,102630.33485462276,102630.33485462276,130319.93913660289,125867.8465877516,4452.09254885129,0.0,94713.90197770039,50434.105960949666,49199.773351945245,27689.604281980122,76889.37763392537,20983.135932546054,1567.196384912248,0.0,0.8769191814196047,2.6953475486586984,0.0014957518510113484,1.0,1.0,-6.822844354997471,330056.00740292657,1558426.4553665456,4.721703045580521,1558426.4553665456,4.721703045580521,0.7577983317804757,0.09234205973346764,3.599230478928731,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599230478928731,1.2843962214792093,1.2846973786544535,2.8022742661011417,5937.682906173951,14599.863106050383,6455.744836375696,0.00042451355790389827,26315.04221032571,2683.3875187067665,19296.653334371404,1967.7110261273122,0.7332936493181692,0.7332936493181692,32526.25980071626,32395.05729023726,1.0050651579621654,0.8,4305.264451791994,4287.898129693729,1.0050651579621654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.1055144486213,3099.015535412006,7.5716073943731566,4.953835512125409,-2.322896856419151,7.27673236854456,2.8162510947585346,3.5,0.8046431699310099,0.6,0.0002344615255579405,1.0000933889109567,0.00023443963149606998,198.888044587259,0.0,4.366782004921167e-06,12.375460201946586,0.024883222816141796,7.923782939468382e-05,0.00015522369616325667,0.0005586858582827661,0.09234205973452107,0.09234205973452107,0.09234205973452107,0.092343442839749,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.9464455646,595.4500911224922,0.0,0.09234205973452107,0.09234205973346764,0.09234205973346764,0.3701588190852337,0.3701588190852337,0.5,9.888158276117476,0.007459412182242886,0.007459412182242886,1.3358203432289883e-11,8.689662251981645e-06,0.00729381425480824,1.3358203432289883e-11,27689.604281980122,20983.135932546054,0.7577983317804757,0.75896586615944,0.49110609592263244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512420440317315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.4094515224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70920932663347,260.70920932663347,-12.440790673366507,244.94683741013228,276.47158124313546,114001.0417955123,114084.49173951874,-83.44994400645717,0.0,nan,276.47158124313546,3.3215812431354834,270.166632476531,-2.983367523468985,263.8616837099329,-9.288316290067087,257.5567349433347,-15.593265056665302,251.25178617673473,-21.89821382326525,244.94683741013228,-28.203162589867702,1.0,1.0,25762.5980482374,25762.5980482374,275.8857098694239,2.7357098694239426,275.8857098694239,275.8857098694239,82030.37822853682,82034.7638279484,-4.385599411572912,0.0,8575.796259387458,8575.796259387458,0.9065959744109561,3617.2266313233745,275.8857098694239,2.7357098694239426,1.0,0.002,0.1331701938143743,0.004836623786662088,0.00020556590032164157,0.001794434100012333,0.10278295016082079,0.10278295016082079,0.0,3.3397460144635183e-13,1.0,1.000014736298746,0.007293814241450036,0.09234205973346764,0.0,1.3591440284449132e-06,1.7471883355078643,0.0,1599749.8581515655,266.31987052040995,8.689648893778212e-06,1.0,1285506.3914800393,2594.0925451235817,,,,,,,,,,,,,,,,,,,3.0,14599.863106050383,1567.196384912248,0.3701588190852337,6.1796691888313084,2.8162510947585346
1516.0,-29.959517319701547,4.953872709479488,35.04512403476948,27.749612763896607,5.071951917121066,-26.456370396024063,-39.95806550430132,1.5688049934194186,-6.83028220337485,-6.830291101975796,40.09020716514282,37760.34664586097,20595.536317958722,20595.536317958722,58355.88296381969,82040.76458716078,82034.68125020103,20595.536317958722,102630.21756815974,102630.21756815974,102630.21756815974,130319.92358760977,125867.8192414305,4452.104346179276,0.0,94714.06692357406,50433.87192636301,49200.21666356784,27689.70601945002,76889.92268301785,20983.19927826319,1567.204862085816,0.0,0.8769183500107307,2.69533214458369,0.0014957518510113484,1.0,1.0,-6.822819155245725,330054.00940218236,1558426.3788968148,4.721731396990296,1558426.3788968148,4.721731396990296,0.7577978351783152,0.0923419130154124,3.599231914127051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599231914127051,1.2843974454659588,1.2846985748060549,2.802272713039621,5937.679615422951,14599.84653445763,6455.73916418927,0.00042451323362098715,26315.077545245033,2683.391121865778,19296.636379826596,1967.7092972448895,0.733292020388265,0.733292020388265,32526.270176630074,32395.05729023726,1.00506555873334,0.8,4305.265825176244,4287.898129693729,1.00506555873334,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.0673424733573,3099.015535412006,7.571700890034289,4.953872709479488,-2.323017592756546,7.276890302236034,2.8161852263797247,3.5,0.8046243503942071,0.6,0.00023443963149606998,1.0000929797432085,0.00023441783538593228,198.8887823670966,0.0,4.354467153500781e-06,12.340559913021215,0.024887577283295298,7.923070901498393e-05,0.00015520892248108603,0.0005586329071511964,0.0923419130121901,0.0923419130121901,0.0923419130121901,0.0923433270354843,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.73333705956,595.4501603606918,0.0,0.0923419130121901,0.0923419130154124,0.0923419130154124,0.37015791990142194,0.37015791990142194,0.5,9.888200696321277,0.007517363891338391,0.007517363891338391,-1.1652900866465643e-11,8.89860092456729e-06,0.0074719467300496945,-1.1652900866465643e-11,27689.70601945002,20983.19927826319,0.7577978351783152,0.7589535914139807,0.49109617136083866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451247419393595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.37455123347,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70866532155674,260.70866532155674,-12.44133467844324,244.94596808868022,276.47136255443536,114003.52279477469,114086.74238058612,-83.21958581142303,0.0,nan,276.47136255443536,3.3213625544353818,270.1662836612816,-2.9837163387183523,263.86120476813267,-9.288795231867311,257.55612587497853,-15.593874125021443,251.25104698183188,-21.8989530181681,244.94596808868022,-28.20403191131976,1.0,1.0,25762.5980482374,25762.5980482374,275.88554730753657,2.735547307536592,275.88554730753657,275.88554730753657,82030.22802088253,82034.68125020103,-4.4532293185038725,0.0,8575.796259387458,8575.796259387458,0.906595886109753,3617.2280736976863,275.88554730753657,2.735547307536592,1.0,0.002,0.1331688014805702,0.004836602115297595,0.00020556368656419593,0.0017944363132190052,0.10278184328209797,0.10278184328209797,0.0,-2.1679880113367744e-13,1.0,1.0000150961657324,0.007471946741702595,0.0923419130154124,0.0,1.392333691244208e-06,1.7898545847195635,0.0,1599749.678712869,266.3197177966251,8.898612577468157e-06,1.0,1285506.9125851041,2594.090441184742,,,,,,,,,,,,,,,,,,,3.0,14599.84653445763,1567.204862085816,0.37015791990142194,6.1796691888313084,2.8161852263797247
1517.0,-29.960410377068456,4.953910060438543,35.04512250358478,27.74941798942166,5.071796134521156,-26.457189725913015,-39.95885563837362,1.5685754833288632,-6.830443777202504,-6.830452727857973,40.09020391952728,37759.83588268089,20595.517885175,20595.517885175,58355.35376785589,82040.64938889137,82034.55362174424,20595.517885175,102630.07150691924,102630.07150691924,102630.07150691924,130319.88062583552,125867.76421605825,4452.116409777271,0.0,94714.22242947861,50433.63171261884,49200.65635206642,27689.80911891628,76890.4654709827,20983.263011921455,1567.21361715239,0.0,0.8769174766135871,2.6953158671837967,0.0014957518510113484,1.0,1.0,-6.822936384601348,330051.8978399763,1558426.2386903814,4.721761180255279,1558426.2386903814,4.721761180255279,0.7577973153157906,0.09234176940474428,3.599233189857443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599233189857443,1.2843985634941237,1.2846996650999936,2.8022712670013896,5937.676551441458,14599.830011854006,6455.733402767338,0.000424512859300091,26315.111423283477,2683.394576464285,19296.619158550886,1967.7075411634846,0.7332904219237824,0.7332904219237824,32526.279399653416,32395.05729023726,1.0050659149739796,0.8,4305.267045960766,4287.898129693729,1.0050659149739796,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2720.0292563557646,3099.015535412006,7.5718001330501945,4.953910060438543,-2.3231435492575523,7.277053609696095,2.8161195067684144,3.5,0.8046055733624041,0.6,0.00023441783538593228,1.000092923822335,0.0002343960544086164,198.88951970265805,0.0,4.335001805625872e-06,12.285395117143722,0.024891912285100924,7.922362741278477e-05,0.0001551942079731475,0.0005585801442105911,0.09234176939745974,0.09234176939745974,0.09234176939745974,0.09234319325735237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.5116756768,595.4502323087077,0.0,0.09234176939745974,0.09234176940474428,0.09234176940474428,0.370157024826964,0.370157024826964,0.5,9.888243410401278,0.0075757564517857645,0.0075757564517857645,8.01492205937393e-12,8.950655455919332e-06,0.007516343256611435,8.01492205937393e-12,27689.80911891628,20983.263011921455,0.7577973153157906,0.7589413513158966,0.4910860618593977,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512527712038288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.31938643759,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7081248774066,260.7081248774066,-12.441875122593387,244.9451011541036,276.47114860071065,114006.23578792119,114088.91063840895,-82.67485048774942,0.0,nan,276.47114860071065,3.3211486007106714,270.1659391113923,-2.9840608886077007,263.8607296220697,-9.28927037793028,257.55552013273865,-15.594479867261327,251.25031064342454,-21.899689356575436,244.9451011541036,-28.204898845896366,1.0,1.0,25762.5980482374,25762.5980482374,275.8853707992513,2.7353707992513137,275.8853707992513,275.8853707992513,82030.19009270774,82034.55362174424,-4.363529036505497,0.0,8575.796259387458,8575.796259387458,0.9065958076198728,3617.2293558067304,275.8853707992513,2.7353707992513137,1.0,0.002,0.13316740087710197,0.004836578917124978,0.00020556145637625386,0.001794438542777418,0.10278072818812693,0.10278072818812693,0.0,-8.463282158421848e-13,1.0,1.0000151858413326,0.007516343248596513,0.09234176940474428,0.0,1.4006026237076112e-06,1.8004851259087014,0.0,1599749.4886355957,266.3195562227975,8.950647440997272e-06,1.0,1285507.4633107136,2594.0882176569608,,,,,,,,,,,,,,,,,,,3.0,14599.830011854006,1567.21361715239,0.370157024826964,6.1796691888313084,2.8161195067684144
1518.0,-29.96130358932735,4.953947404253776,35.04512102051848,27.749191468488448,5.071605811892126,-26.45801264921762,-39.959650103095896,1.5683148717154518,-6.830616027386554,-6.830625061695448,40.090202244606644,37759.34547995458,20595.51874251054,20595.51874251054,58354.86422246512,82040.55499253822,82034.42046153767,20595.51874251054,102629.9392040482,102629.9392040482,102629.9392040482,130319.86636468518,125867.73728525985,4452.129079425334,0.0,94714.3879763782,50433.401272726165,49201.09633739115,27689.92716063697,76891.02349802812,20983.33679028313,1567.223340544954,0.0,0.8769165384924533,2.695298511098605,0.0014957518510113484,1.0,1.0,-6.823037354935252,330049.64639527764,1558426.16633506,4.721793170681482,1558426.16633506,4.721793170681482,0.7577967492855058,0.09234163385047922,3.5992349421269365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992349421269365,1.284399826902905,1.284700900828016,2.802269874798903,5937.673601531449,14599.813470360767,6455.72757732774,0.0004245124569151205,26315.144606927926,2683.39796025431,19296.60174592209,1967.7057655694953,0.7332888355415657,0.7332888355415657,32526.29206786386,32395.05729023726,1.0050664042855215,0.8,4305.268722759649,4287.898129693729,1.0050664042855215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.9912326651915,3099.015535412006,7.5719062970397735,4.953947404253776,-2.323276056544941,7.277223460798717,2.816053895490195,3.5,0.8045868272829129,0.6,0.0002343960544086164,1.0000929406196646,0.000234374271518588,198.8902571709243,0.0,4.332008117011895e-06,12.27691100361171,0.024896244293217937,7.921650758696367e-05,0.0001551795468216527,0.0005585276472239154,0.09234163385473472,0.09234163385473472,0.09234163385473472,0.09234307275593846,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.2954189211,595.4503025757003,0.0,0.09234163385473472,0.09234163385047922,0.09234163385047922,0.3701561313348116,0.3701561313348116,0.5,9.88828657908161,0.007640625561748493,0.007640625561748493,2.5124791136477143e-11,9.034308902755583e-06,0.007587706760205037,2.5124791136477143e-11,27689.92716063697,20983.33679028313,0.7577967492855058,0.7589294766503093,0.49107611997027095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512581197939889,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.31090232406,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7075841926569,260.7075841926569,-12.442415807343082,244.94423583167224,276.47093255364297,114008.56117136942,114091.27282762718,-82.7116562577338,0.0,nan,276.47093255364297,3.32093255364299,270.16559320925165,-2.9844067907483236,263.8602538648538,-9.289746135146174,257.55491452045374,-15.595085479546242,251.24957517606686,-21.900424823933122,244.94423583167224,-28.205764168327732,1.0,1.0,25762.5980482374,25762.5980482374,275.8851829379686,2.7351829379686023,275.8851829379686,275.8851829379686,82030.0934948183,82034.42046153767,-4.326966719367192,0.0,8575.796259387458,8575.796259387458,0.9065956998106954,3617.2311168375713,275.8851829379686,2.7351829379686023,1.0,0.002,0.13316598698183357,0.004836553857660511,0.00020555920115581465,0.001794440799670697,0.10277960057790732,0.10277960057790732,0.0,8.265116022143637e-13,1.0,1.0000153299971573,0.007587706735080246,0.09234163385047922,0.0,1.413896550728279e-06,1.8175753985667367,0.0,1599749.2860381303,266.3193839726134,9.034283777964447e-06,1.0,1285508.0505221745,2594.08584682237,,,,,,,,,,,,,,,,,,,3.0,14599.813470360767,1567.223340544954,0.3701561313348116,6.1796691888313084,2.816053895490195
