time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1519.0,-29.96219176826905,4.953984905655436,35.045119467763314,27.748957613389962,5.071423982788999,-26.45883019316385,-39.96043995777143,1.568062407657753,-6.830776763289123,-6.830785744167906,40.09019726907635,37758.87241683498,20595.499832140915,20595.499832140915,58354.372248975895,82040.43550523126,82034.27034850564,20595.499832140915,102629.77018064656,102629.77018064656,102629.77018064656,130319.79142752395,125867.65034042907,4452.141087094877,0.0,94714.53464998415,50433.193096417046,49201.49061507457,27690.021246877386,76891.51186195195,20983.39412286495,1567.2316400424354,0.0,0.8769156768942962,2.695282330247602,0.0014957518510113484,1.0,1.0,-6.823243621601307,330047.5471802809,1558425.9513998611,4.721822551671947,1558425.9513998611,4.721822551671947,0.7577962449281708,0.09234148815303828,3.5992381046210062,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992381046210062,1.2844010522254206,1.2847020984583337,2.8022696636574516,5937.67315414805,14599.796895995945,6455.720515337513,0.0004245114645788527,26315.162236247063,2683.3997579445645,19296.58063716071,1967.7036130748738,0.7332875421372547,0.7332875421372547,32526.314931433117,32395.05729023726,1.0050672873944582,0.8,4305.271749044028,4287.898129693729,1.0050672873944582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.9532434484763,3099.015535412006,7.572005100363063,4.953984905655436,-2.323401273966284,7.27738617962172,2.815988344308521,3.5,0.8045680983738632,0.6,0.000234374271518588,1.000092417542382,0.00023435261322602287,198.89099048828317,0.0,4.332404599672772e-06,12.278034635472634,0.02490057669781761,7.920942966181022e-05,0.00015516484185677776,0.000558475211308407,0.09234148813841406,0.09234148813841406,0.09234148813841406,0.09234291667267973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.06472360017,595.4503773775125,0.0,0.09234148813841406,0.09234148815303828,0.09234148815303828,0.37015524007219086,0.37015524007219086,0.5,9.888329431541171,0.007679180076877401,0.007679180076877401,6.258460416574962e-11,8.98087876066711e-06,0.007542122566576381,6.258460416574962e-11,27690.021246877386,20983.39412286495,0.7577962449281708,0.7589182581523833,0.4910668486350717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512634693494602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.31202595592,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7070445407683,260.7070445407683,-12.442955459231655,244.94337277487546,276.4707163066613,114011.03991293751,114093.59356679312,-82.55365385560243,0.0,nan,276.4707163066613,3.320716306661325,270.16524760030876,-2.9847523996912173,263.85977889394553,-9.290221106054446,257.5543101875854,-15.595689812414605,251.24884148123363,-21.90115851876635,244.94337277487546,-28.20662722512452,1.0,1.0,25762.5980482374,25762.5980482374,275.8850047512286,2.7350047512286437,275.8850047512286,275.8850047512286,82029.96540875845,82034.27034850564,-4.3049397471913835,0.0,8575.796259387458,8575.796259387458,0.9065955052367607,3617.2342951441115,275.8850047512286,2.7350047512286437,1.0,0.002,0.1331645815814975,0.004836530843875183,0.00020555696396428152,0.0017944430343348008,0.10277848198214076,0.10277848198214076,0.0,-1.70091761855784e-12,1.0,1.0000152378831384,0.007542122503991777,0.09234148815303828,0.0,1.4053983517817576e-06,1.8066516648756104,0.0,1599749.0967963727,266.31922323671085,8.980816176062945e-06,1.0,1285508.5980321136,2594.0836362833948,,,,,,,,,,,,,,,,,,,3.0,14599.796895995945,1567.2316400424354,0.37015524007219086,6.1796691888313084,2.815988344308521
1520.0,-29.963077855291235,4.954022555460882,35.04511789467906,27.748748624604218,5.071246267235336,-26.459645443035722,-39.96122946320099,1.5678138549539886,-6.8309375592244805,-6.830946567308688,40.09019357740879,37758.38385002491,20595.482023786753,20595.482023786753,58353.865873811665,82040.34310774827,82034.13710820892,20595.482023786753,102629.61913199567,102629.61913199567,102629.61913199567,130319.74062889641,125867.58737776072,4452.153251135689,0.0,94714.70170281708,50432.96343943152,49201.93140376173,27690.121496900745,76892.05290066247,20983.45586563712,1567.2402388744856,0.0,0.8769148095912978,2.6952661342361823,0.0014957518510113484,1.0,1.0,-6.823381128507492,330045.446136214,1558425.791923396,4.721852127237694,1558425.791923396,4.721852127237694,0.7577957311594217,0.09234134423851002,3.5992391527768155,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992391527768155,1.2844022590060233,1.2847032777023812,2.8022678468054116,5937.669304456594,14599.780392691502,6455.715146044756,0.0004245112760019882,26315.200986226388,2683.4037093427814,19296.564587985347,1967.7019765144416,0.7332858524654758,0.7332858524654758,32526.32250918018,32395.05729023726,1.0050675800861573,0.8,4305.272752055295,4287.898129693729,1.0050675800861573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.9153174992875,3099.015535412006,7.572104135478162,4.954022555460882,-2.3235264562500575,7.277549011710939,2.815922902905112,3.5,0.804549400830032,0.6,0.00023435261322602287,1.0000922005320982,0.00023433100778241821,198.89172208321725,0.0,4.307639260563946e-06,12.207849664438223,0.024904884337078173,7.92023554505257e-05,0.00015515025777549719,0.000558422882348985,0.09234134422530398,0.09234134422530398,0.09234134422530398,0.09234277710050248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.83960964513,595.4504504267202,0.0,0.09234134422530398,0.09234134423851002,0.09234134423851002,0.37015434795280566,0.37015434795280566,0.5,9.888372414249757,0.007714738071285865,0.007714738071285865,-3.9676706364843994e-11,9.00808419146415e-06,0.00756543880117988,-3.9676706364843994e-11,27690.121496900745,20983.45586563712,0.7577957311594217,0.758906332611506,0.4910570393900824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451268788797127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.24184098489,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70650629807807,260.70650629807807,-12.44349370192191,244.94251197050244,276.47050062565387,114013.48702523865,114095.82510558468,-82.33808034604355,0.0,nan,276.47050062565387,3.3205006256538923,270.16490289462814,-2.9850971053718354,263.8593051635937,-9.29069483640626,257.55370743255764,-15.596292567442333,251.24810970153268,-21.901890298467293,244.94251197050244,-28.20748802949754,1.0,1.0,25762.5980482374,25762.5980482374,275.88482839130353,2.7348283913035516,275.88482839130353,275.88482839130353,82029.87646013423,82034.13710820892,-4.260648074690835,0.0,8575.796259387458,8575.796259387458,0.9065954407484677,3617.2353485406998,275.88482839130353,2.7348283913035516,1.0,0.002,0.1331631718402583,0.004836507829701773,0.00020555472001412164,0.0017944452782714504,0.10277736000706082,0.10277736000706082,0.0,-1.7144280786696164e-12,1.0,1.0000152849698065,0.0075654388408565865,0.09234134423851002,0.0,1.4097391152654234e-06,1.8122325261777412,0.0,1599748.9075983283,266.3190624407755,9.008123868170514e-06,1.0,1285509.1460213452,2594.0814238120092,,,,,,,,,,,,,,,,,,,3.0,14599.780392691502,1567.2402388744856,0.37015434795280566,6.1796691888313084,2.815922902905112
1521.0,-29.963961813869034,4.954060371530171,35.0451163434187,27.74854655088859,5.071078932682227,-26.460457739206767,-39.96201470782978,1.5675748580092375,-6.831096546206538,-6.831105664190322,40.09019106050079,37757.88926993646,20595.462072107995,20595.462072107995,58353.35134204445,82040.24109593059,82034.02412501132,20595.462072107995,102629.48619711932,102629.48619711932,102629.48619711932,130319.71145770464,125867.54574518443,4452.165712520217,0.0,94714.86261107647,50432.731230016776,49202.36820117744,27690.22526058533,76892.59346176276,20983.520251829257,1567.2489627561692,0.0,0.8769139472361669,2.695250111080004,0.0014957518510113484,1.0,1.0,-6.823446495219969,330043.36765709566,1558425.6831971174,4.721881534114847,1558425.6831971174,4.721881534114847,0.75779521670044,0.09234120152615093,3.5992403380679585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992403380679585,1.2844034210031035,1.2847044122202422,2.802266234433567,5937.665888034135,14599.763901689215,6455.709570557835,0.0004245109864589298,26315.23702635501,2683.407384413129,19296.54792248183,1967.7002771060281,0.7332842148887398,0.7332842148887398,32526.33107836029,32395.05729023726,1.0050679110721379,0.8,4305.273886295345,4287.898129693729,1.0050679110721379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.8774533661954,3099.015535412006,7.572202213235189,4.954060371530171,-2.323650445216826,7.277710816746997,2.815857568772514,3.5,0.804530733935004,0.6,0.00023433100778241821,1.0000919797163672,0.0002343094560651072,198.8924519255362,0.0,4.297143884901282e-06,12.178105769810234,0.024909181480963074,7.919531999669196e-05,0.00015513568778572625,0.0005583706253523026,0.09234120152668893,0.09234120152668893,0.09234120152668893,0.09234265133355123,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.6177080403,595.4505224886205,0.0,0.09234120152668893,0.09234120152615093,0.09234120152615093,0.3701534567637757,0.3701534567637757,0.5,9.888415909075855,0.0077613049224964925,0.0077613049224964925,2.7682744985213503e-11,9.117983779560745e-06,0.007659168970349128,2.7682744985213503e-11,27690.22526058533,20983.520251829257,0.75779521670044,0.7588943058743683,0.4910471551296126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512740957530486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.21209709026,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7059703455928,260.7059703455928,-12.444029654407188,244.94165347103902,276.4702872201482,114016.03273700849,114098.02047161445,-81.98773460595753,0.0,nan,276.4702872201482,3.3202872201482023,270.16456047032835,-2.9854395296716234,263.8588337205075,-9.291166279492472,257.55310697067483,-15.596893029325145,251.24738022085907,-21.902619779140906,244.94165347103902,-28.20834652896096,1.0,1.0,25762.5980482374,25762.5980482374,275.88465611976216,2.734656119762178,275.88465611976216,275.88465611976216,82029.79914322315,82034.02412501132,-4.224981788167497,0.0,8575.796259387458,8575.796259387458,0.9065953678228484,3617.2365397582985,275.88465611976216,2.734656119762178,1.0,0.002,0.13316174464051087,0.004836485203654513,0.00020555244984414573,0.0017944475504360195,0.10277622492207286,0.10277622492207286,0.0,2.8016521394502725e-13,1.0,1.0000154743139291,0.007659168942666383,0.09234120152615093,0.0,1.4272007117196955e-06,1.8346803418180664,0.0,1599748.7206460496,266.31890345379344,9.11795609681576e-06,1.0,1285509.6881274541,2594.079235096064,,,,,,,,,,,,,,,,,,,3.0,14599.763901689215,1567.2489627561692,0.3701534567637757,6.1796691888313084,2.815857568772514
1522.0,-29.96484330648893,4.954098301453802,35.045114843336194,27.748331485223048,5.070896237738818,-26.46126935205909,-39.96279607582835,1.5673222832999685,-6.831258636793848,-6.831267894394888,40.09018943362882,37757.39097308313,20595.44840944126,20595.44840944126,58352.839382524384,82040.15043087945,82033.91451098183,20595.44840944126,102629.3629204231,102629.3629204231,102629.3629204231,130319.69829327796,125867.5196350646,4452.178658213365,0.0,94715.02882110738,50432.489174776485,49202.82182925654,27690.33537285487,76893.15720211141,20983.58899500027,1567.2580646924189,0.0,0.8769130642849137,2.6952337720634794,0.0014957518510113484,1.0,1.0,-6.823489511433593,330041.2482529248,1558425.612918273,4.721911643371269,1558425.612918273,4.721911643371269,0.757794685851682,0.09234106239646163,3.599241637683917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599241637683917,1.2844046463723442,1.284705610194073,2.8022645728116666,5937.662367256717,14599.747423790532,6455.704051775639,0.00042451072227138714,26315.273703617117,2683.411124453011,19296.531426472528,1967.6985949812147,0.7332825660034902,0.7332825660034902,32526.340474062374,32395.05729023726,1.0050682739826897,0.8,4305.275129936096,4287.898129693729,1.0050682739826897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.8396543167787,3099.015535412006,7.572302424796736,4.954098301453802,-2.3237762583809607,7.277874559834762,2.815792347545851,3.5,0.8045120992988145,0.6,0.0002343094560651072,1.0000917237741545,0.00023428796628860026,198.89317973653442,0.0,4.2864738991913225e-06,12.147867030308207,0.024913467954862264,7.918831984927989e-05,0.00015512113621582734,0.0005583184523528443,0.09234106240290121,0.09234106240290121,0.09234106240290121,0.09234253484478039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.39682996896,595.450594261259,0.0,0.09234106240290121,0.09234106239646163,0.09234106239646163,0.3701525680374522,0.3701525680374522,0.5,9.888460084365077,0.007823537365595712,0.007823537365595712,5.9117155615240335e-12,9.257601050194353e-06,0.007778382961305397,5.9117155615240335e-12,27690.33537285487,20983.58899500027,0.757794685851682,0.7588820839954022,0.4910370746494247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512793899982064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.18185835076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7054350946894,260.7054350946894,-12.444564905310585,244.94079714370937,276.4700730456703,114018.4025290177,114100.28293849419,-81.88040947648349,0.0,nan,276.4700730456703,3.3200730456703127,270.1642178652824,-2.9857821347175673,263.85836268489174,-9.291637315108233,257.55250750448397,-15.597492495516008,251.24665232409842,-21.903347675901557,244.94079714370937,-28.209202856290602,1.0,1.0,25762.5980482374,25762.5980482374,275.8844811077673,2.7344811077672944,275.8844811077673,275.8844811077673,82029.69017692456,82033.91451098183,-4.224334057274973,0.0,8575.796259387458,8575.796259387458,0.9065952878633287,3617.2378458723365,275.8844811077673,2.7344811077672944,1.0,0.002,0.13316029523144787,0.00483646210404532,0.00020555014407119633,0.001794449856959975,0.10277507203559816,0.10277507203559816,0.0,1.0311712421440244e-12,1.0,1.0000157151422966,0.007778382955393681,0.09234106239646163,0.0,1.4494108593423554e-06,1.8632325029705397,0.0,1599748.5300831713,266.31874136320613,9.257595138478791e-06,1.0,1285510.240909847,2594.0770032781315,,,,,,,,,,,,,,,,,,,3.0,14599.747423790532,1567.2580646924189,0.3701525680374522,6.1796691888313084,2.815792347545851
1523.0,-29.965722745768034,4.954136412946875,35.045113335798504,27.748122496437304,5.070730685081243,-26.46207740267365,-39.963576885033376,1.5670853419813198,-6.831415668268278,-6.831424991173574,40.09018621849376,37756.906290109524,20595.42662104655,20595.42662104655,58352.332911156074,82040.03626612853,82033.79465889317,20595.42662104655,102629.22127993972,102629.22127993972,102629.22127993972,130319.65562988368,125867.46411240238,4452.19151748131,0.0,94715.1795708567,50432.26887592029,49203.234105484895,27690.434349943953,76893.66845542885,20983.65007475392,1567.26651161418,0.0,0.8769122155615243,2.6952179510561454,0.0014957518510113484,1.0,1.0,-6.823590857298427,330039.1959237387,1558425.474028101,4.72194058546974,1558425.474028101,4.72194058546974,0.7577941829863855,0.0923409191845871,3.5992436696551544,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992436696551544,1.2844057985239812,1.2847067350126535,2.8022636411259962,5937.66039312658,14599.730965827917,6455.697786429585,0.000424510096126314,26315.300730925894,2683.413880471506,19296.512698933897,1967.6966853037375,0.7332811012209534,0.7332811012209534,32526.355164398003,32395.05729023726,1.005068841399393,0.8,4305.277074388983,4287.898129693729,1.005068841399393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.8019113504947,3099.015535412006,7.572399495380921,4.954136412946875,-2.3238987743948503,7.278035187341725,2.8157272236920297,3.5,0.804493492483437,0.6,0.00023428796628860026,1.0000915107637727,0.00023426652837966184,198.89390585685632,0.0,4.274169981295595e-06,12.112997726991717,0.02491774212484356,7.918132527941613e-05,0.00015510664100918412,0.0005582665957737805,0.09234091918478675,0.09234091918478675,0.09234091918478675,0.09234240110864406,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488352.1669069463,595.4506688982431,0.0,0.09234091918478675,0.0923409191845871,0.0923409191845871,0.3701516824536983,0.3701516824536983,0.5,9.888504542394658,0.00788261261294565,0.00788261261294565,4.615685611497611e-11,9.322905270892079e-06,0.007834133875121552,4.615685611497611e-11,27690.434349943953,20983.65007475392,0.7577941829863855,0.7588704516676793,0.4910275065364476,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284669510862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.14698904744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7049021628699,260.7049021628699,-12.44509783713005,244.93994310408715,276.4698612216523,114020.96837243285,114102.49401920392,-81.52564677107138,0.0,nan,276.4698612216523,3.3198612216523316,270.1638775981454,-2.9861224018545727,263.85789397463,-9.292106025370003,257.5519103511064,-15.598089648893563,251.24592672759817,-21.904073272401803,244.93994310408715,-28.210056895912828,1.0,1.0,25762.5980482374,25762.5980482374,275.8843100353664,2.734310035366434,275.8843100353664,275.8843100353664,82029.60083351792,82033.79465889317,-4.193825375245069,0.0,8575.796259387458,8575.796259387458,0.9065951628452638,3617.23988800343,275.8843100353664,2.734310035366434,1.0,0.002,0.13315883543680135,0.004836439965171716,0.0002055478244333905,0.0017944521757332812,0.10277391221669524,0.10277391221669524,0.0,1.6667179789098263e-13,1.0,1.0000158277560547,0.007834133828964696,0.0923409191845871,0.0,1.4597952957381242e-06,1.8765825837173324,0.0,1599748.3453682696,266.3185843317317,9.322859114035964e-06,1.0,1285510.7761999369,2594.074842086716,,,,,,,,,,,,,,,,,,,3.0,14599.730965827917,1567.26651161418,0.3701516824536983,6.1796691888313084,2.8157272236920297
1524.0,-29.966602455473037,4.954174657604912,35.04511190099316,27.74789541671055,5.070558312308476,-26.462886378696794,-39.964361605793215,1.5668422354801619,-6.831575401681505,-6.8315849108166296,40.090185300574774,37756.448075059285,20595.41064121177,20595.41064121177,58351.858716271054,82039.90975308443,82033.69877629641,20595.41064121177,102629.10941750818,102629.10941750818,102629.10941750818,130319.65493359604,125867.44987639257,4452.205057203474,0.0,94715.31998745073,50432.077639490206,49203.60260884502,27690.545516087863,76894.1481249329,20983.719730536628,1567.275607437895,0.0,0.8769113425426718,2.6952018442691084,0.0014957518510113484,1.0,1.0,-6.823591692222465,330037.10672653036,1558425.434375223,4.72197035609859,1558425.434375223,4.72197035609859,0.7577936562624,0.09234078130685784,3.5992469462022805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992469462022805,1.284406979395136,1.2847078886240533,2.802263615771746,5937.660339403966,14599.714519617477,6455.690588386399,0.00042450901969295397,26315.315787761912,2683.4154158414867,19296.491183501123,1967.6944913401746,0.7332798640582936,0.7332798640582936,32526.378852513753,32395.05729023726,1.0050697563570135,0.8,4305.280209812585,4287.898129693729,1.0050697563570135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.7642364178696,3099.015535412006,7.5724985149218105,4.954174657604912,-2.3240229123650806,7.278197569969993,2.8156622178281965,3.5,0.8044749193794847,0.6,0.00023426652837966184,1.000091539563919,0.00023424508568666792,198.89463220513562,0.0,4.263869442165706e-06,12.08380599909761,0.024922005994285724,7.917429624489889e-05,0.00015509223213476295,0.0005582152428907408,0.09234078130773264,0.09234078130773264,0.09234078130773264,0.09234229324968352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.9437517338,595.450741446439,0.0,0.09234078130773264,0.09234078130685784,0.09234078130685784,0.3701507984243156,0.3701507984243156,0.5,9.888549901036685,0.007962713407039246,0.007962713407039246,7.764811016386375e-11,9.50913511132967e-06,0.007993218594151585,7.764811016386375e-11,27690.545516087863,20983.719730536628,0.7577936562624,0.7588595509435195,0.4910184844458505,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512899367620162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.11779731955,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7043704838773,260.7043704838773,-12.445629516122665,244.93909082751168,276.4696501402427,114023.47078310656,114104.80477663167,-81.33399352509716,0.0,nan,276.4696501402427,3.319650140242743,270.16353827770513,-2.986461722294848,263.85742641515196,-9.292573584848014,257.5513145525961,-15.598685447403852,251.2452026900565,-21.90479730994349,244.93909082751168,-28.2109091724883,1.0,1.0,25762.5980482374,25762.5980482374,275.8841389351176,2.7341389351176417,275.8841389351176,275.8841389351176,82029.47369075113,82033.69877629641,-4.225085545287584,0.0,8575.796259387458,8575.796259387458,0.9065949612539786,3617.243180933292,275.8841389351176,2.7341389351176417,1.0,0.002,0.13315734600262064,0.004836417445243088,0.00020554545785415065,0.0017944545423684258,0.10277272892707533,0.10277272892707533,0.0,2.225762976704182e-13,1.0,1.0000161491339719,0.007993218516503475,0.09234078130685784,0.0,1.4894346686314972e-06,1.9146851285767963,0.0,1599748.1576449103,266.3184245983185,9.509057463219506e-06,1.0,1285511.3211081773,2594.0726420654714,,,,,,,,,,,,,,,,,,,3.0,14599.714519617477,1567.275607437895,0.3701507984243156,6.1796691888313084,2.8156622178281965
1525.0,-29.967477143360938,4.954213051116652,35.045110499670365,27.747703506052517,5.070386466958413,-26.463690782332076,-39.96513808434827,1.5666001058927002,-6.831733648490797,-6.831743282112316,40.090183396413856,37755.9435830881,20595.392778951897,20595.392778951897,58351.33636203999,82039.83209044581,82033.5917436523,20595.392778951897,102628.9845226042,102628.9845226042,102628.9845226042,130319.6354789278,125867.41668748647,4452.218791441326,0.0,94715.49581073275,50431.82536312322,49204.078275121705,27690.650956323607,76894.72923144531,20983.78537657415,1567.2843921519416,0.0,0.8769104817897535,2.6951858942727807,0.0014957518510113484,1.0,1.0,-6.823643550924658,330035.03776552196,1558425.352119024,4.721999708486192,1558425.352119024,4.721999708486192,0.7577931414350576,0.09234064226531755,3.5992468670575173,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992468670575173,1.284408155710804,1.2847090376727035,2.8022609877197944,5937.654770877239,14599.698038674862,6455.686068253718,0.00042450923618838905,26315.365216436312,2683.420456163554,19296.47767252205,1967.6931136037333,0.733277973298644,0.733277973298644,32526.37828032905,32395.05729023726,1.005069734256277,0.8,4305.280134076657,4287.898129693729,1.005069734256277,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.7266212332815,3099.015535412006,7.572596678710579,4.954213051116652,-2.324145975693841,7.2783590268104925,2.815597315654949,3.5,0.8044563759014141,0.6,0.00023424508568666792,1.0000910176410638,0.00023422376719189702,198.89535441169804,0.0,4.264836536513712e-06,12.08654674447986,0.024926270830822238,7.916734160666172e-05,0.0001550777440800062,0.0005581630845303098,0.09234064226245843,0.09234064226245843,0.09234064226245843,0.09234217371780859,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.71300794015,595.4508164147834,0.0,0.09234064226245843,0.09234064226531755,0.09234064226531755,0.3701499184293698,0.3701499184293698,0.5,9.88859584422859,0.008047535376704218,0.008047535376704218,-2.3419488570652902e-11,9.633621516513813e-06,0.008099731187655834,-2.3419488570652902e-11,27690.650956323607,20983.78537657415,0.7577931414350576,0.7588470230047681,0.491008212922456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512952056693615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.12053806493,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70384033441167,260.70384033441167,-12.446159665588311,244.93824086562836,276.46943980319423,114025.87338186127,114106.97339568449,-81.10001382321443,0.0,nan,276.46943980319423,3.319439803194257,270.1632000156887,-2.98679998431129,263.85696022816524,-9.293039771834742,257.55072044065145,-15.599279559348531,251.244480653142,-21.90551934685797,244.93824086562836,-28.21175913437162,1.0,1.0,25762.5980482374,25762.5980482374,275.88396808303986,2.7339680830398834,275.88396808303986,275.88396808303986,82029.40326860476,82033.5917436523,-4.188475047543761,0.0,8575.796259387458,8575.796259387458,0.9065949661234026,3617.243101392805,275.88396808303986,2.7339680830398834,1.0,0.002,0.13315583672469172,0.004836395284702897,0.00020554306129808337,0.0017944569385218486,0.10277153064904168,0.10277153064904168,0.0,-1.8006819993421352e-13,1.0,1.0000163643002977,0.008099731211075323,0.09234064226531755,0.0,1.5092777816052386e-06,1.9401944894057426,0.0,1599747.9715832474,266.3182663515092,9.633644936002383e-06,1.0,1285511.8607405652,2594.0704633477103,,,,,,,,,,,,,,,,,,,3.0,14599.698038674862,1567.2843921519416,0.3701499184293698,6.1796691888313084,2.815597315654949
1526.0,-29.96834980144393,4.9542515898204025,35.04510912916521,27.747490570787363,5.07021490463968,-26.464493330837907,-39.96591424858195,1.5663584339753887,-6.831891669813729,-6.831901421760426,40.090181482410635,37755.46766154873,20595.375356481392,20595.375356481392,58350.84301803012,82039.72497497807,82033.48398068488,20595.375356481392,102628.85933716627,102628.85933716627,102628.85933716627,130319.61549274935,125867.38268616144,4452.232806587919,0.0,94715.6489030879,50431.609125215946,49204.48864207995,27690.75615558307,76895.24479766302,20983.85086444687,1567.2931597750407,0.0,0.8769096223397678,2.695169967774699,0.0014957518510113484,1.0,1.0,-6.82370051812876,330032.9718427404,1558425.269436257,4.722029016479121,1558425.269436257,4.722029016479121,0.7577926274944305,0.09234050386306142,3.599248875129631,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599248875129631,1.2844093296323655,1.2847101844861657,2.80225998993626,5937.65265669366,14599.681629012324,6455.679892469156,0.0004245086460656582,26315.393069248817,2683.4232963600025,19296.45921268871,1967.6912312245988,0.7332764956962711,0.7332764956962711,32526.392797879405,32395.05729023726,1.0050702949992827,0.8,4305.282055659214,4287.898129693729,1.0050702949992827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.689068670009,3099.015535412006,7.572694832557831,4.9542515898204025,-2.324268775835912,7.278520365656314,2.8155325221269987,3.5,0.8044378634648568,0.6,0.00023422376719189702,1.0000908070652985,0.00023420249995019095,198.8960749469128,0.0,4.240149572982004e-06,12.016583889831,0.02493051098039522,7.916039034810363e-05,0.00015506337684379338,0.0005581116846788255,0.0923405038485034,0.0923405038485034,0.0923405038485034,0.09234205411519901,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.47950654535,595.4508922796883,0.0,0.0923405038485034,0.09234050386306142,0.09234050386306142,0.37014904121017767,0.37014904121017767,0.5,9.888642349441875,0.008135543753837737,0.008135543753837737,1.4267698134062812e-11,9.751946720371052e-06,0.008200903631689016,1.4267698134062812e-11,27690.75615558307,20983.85086444687,0.7577926274944305,0.7588355193038349,0.4909987315977202,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513004445353994,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.05057521028,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70331164662593,260.70331164662593,-12.446688353374043,244.9373931507599,276.46923014249023,114028.33125410556,114109.20766548601,-80.87641138046413,0.0,nan,276.46923014249023,3.3192301424902553,270.1628627441493,-2.987137255850655,263.85649534579545,-9.293504654204526,257.55012794745363,-15.599872052546345,251.24376054910695,-21.906239450893025,244.9373931507599,-28.212606849240075,1.0,1.0,25762.5980482374,25762.5980482374,275.8837973774487,2.7337973774486954,275.8837973774487,275.8837973774487,82029.29936833245,82033.48398068488,-4.184612352430122,0.0,8575.796259387458,8575.796259387458,0.906594842575677,3617.2451195052795,275.8837973774487,2.7337973774486954,1.0,0.002,0.13315430859775448,0.0048363732420200894,0.00020554063574551592,0.0017944593628423768,0.10277031787275796,0.10277031787275796,0.0,-1.4121074101702824e-12,1.0,1.0000165686770792,0.008200903617421318,0.09234050386306142,0.0,1.528125708888025e-06,1.964424546896642,0.0,1599747.7857776526,266.31810833018625,9.751932452672918e-06,1.0,1285512.3995826885,2594.068287823225,,,,,,,,,,,,,,,,,,,3.0,14599.681629012324,1567.2931597750407,0.37014904121017767,6.1796691888313084,2.8155325221269987
1527.0,-29.969220201356634,4.954290269964118,35.0451077860964,27.747276133764558,5.070043576282645,-26.465293823596813,-39.966686291713245,1.5661171984790632,-6.832049478318311,-6.832059341497495,40.09017953243452,37754.987183842175,20595.358383029514,20595.358383029514,58350.34556687169,82039.61575093603,82033.3752190977,20595.358383029514,102628.7336021272,102628.7336021272,102628.7336021272,130319.59451509903,125867.34743197155,4452.247083127482,0.0,94715.79979560831,50431.38818322958,49204.90179153192,27690.860912971824,76895.76270450375,20983.916051129894,1567.3019005944336,0.0,0.8769087642276632,2.6951540635850266,0.0014957518510113484,1.0,1.0,-6.823763260725627,330030.90880254237,1558425.1851991303,4.722058278885439,1558425.1851991303,4.722058278885439,0.7577921147731433,0.09234036601250824,3.5992510648406744,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992510648406744,1.284410501409743,1.2847113292207248,2.8022591382507454,5937.650852074254,14599.665230857283,6455.673570542854,0.000424507983973832,26315.418982810257,2683.4259388078763,19296.44031602793,1967.6893043014618,0.7332750555342759,0.7332750555342759,32526.40862860401,32395.05729023726,1.0050709064639523,0.8,4305.284151057096,4287.898129693729,1.0050709064639523,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.651578233357,3099.015535412006,7.572792981227372,4.954290269964118,-2.324391321992576,7.278681591956694,2.8154678363878247,3.5,0.8044193818250928,0.6,0.00023420249995019095,1.0000905727204668,0.0002341812895137173,198.8967936221895,0.0,4.22997090028358e-06,11.987737531403665,0.024934740951295505,7.915347655754929e-05,0.00015504902339264165,0.0005580603625484721,0.09234036600716633,0.09234036600716633,0.09234036600716633,0.09234193383254624,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.2432840264,595.4509690280034,0.0,0.09234036600716633,0.09234036601250824,0.09234036601250824,0.37014816668197786,0.37014816668197786,0.5,9.888689382902355,0.008224906377847674,0.008224906377847674,1.6370904631912708e-11,9.863179172953096e-06,0.008296080771856396,1.6370904631912708e-11,27690.860912971824,20983.916051129894,0.7577921147731433,0.7588239392474891,0.49098917620373483,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451305671280086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37581.021728851854,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7027843813214,260.7027843813214,-12.44721561867857,244.93654766653492,276.4690210961061,114030.78529714227,114111.4441032466,-80.65880610435934,0.0,nan,276.4690210961061,3.3190210961060984,270.1625264102008,-2.9874735897991513,263.8560317242776,-9.293968275722364,257.54953703836,-15.600462961640005,251.24304235244904,-21.90695764755094,244.93654766653492,-28.213452333465057,1.0,1.0,25762.5980482374,25762.5980482374,275.8836267753223,2.733626775322307,275.8836267753223,275.8836267753223,82029.1933323043,82033.3752190977,-4.181886793390731,0.0,8575.796259387458,8575.796259387458,0.9065947078524887,3617.2473201648777,275.8836267753223,2.733626775322307,1.0,0.002,0.13315276274081064,0.0048363513180134125,0.00020553818291877112,0.0017944618164330323,0.10276909145938556,0.10276909145938556,0.0,-6.481967740334937e-13,1.0,1.0000167609411281,0.008296080755485491,0.09234036601250824,0.0,1.5458564113940322e-06,1.9872184166350828,0.0,1599747.6002121433,266.31795052168167,9.863162802048464e-06,1.0,1285512.937675134,2594.066115328139,,,,,,,,,,,,,,,,,,,3.0,14599.665230857283,1567.3019005944336,0.37014816668197786,6.1796691888313084,2.8154678363878247
1528.0,-29.970086732343304,4.9543292344464875,35.04510657895563,27.74707416482272,5.069874039371792,-26.466090655169364,-39.96745777605099,1.5658779621905625,-6.832196603927059,-6.832206831372526,40.09018076567569,37754.508597080276,20595.324262919556,20595.324262919556,58349.832859999835,82039.52113275071,82033.33662331778,20595.324262919556,102628.66088623734,102628.66088623734,102628.66088623734,130319.6312916875,125867.36912798144,4452.262163706061,0.0,94715.9608458988,50431.16428281442,49205.32951453819,27690.97040545016,76896.29991998835,20983.98534458017,1567.3106126993262,0.0,0.8769079510603963,2.6951392064476787,0.0014957518510113484,1.0,1.0,-6.823598816588515,330028.98202511045,1558425.2384747984,4.722086008665217,1558425.2384747984,4.722086008665217,0.757791620782278,0.09234022868144261,3.5992522045456026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992522045456026,1.284411663724781,1.2847124645636439,2.80225748971152,5937.647359017455,14599.648848852317,6455.6680802615565,0.0004245077194933181,26315.45539550665,2683.4296518695633,19296.423905209722,1967.6876308637225,0.7332734172825516,0.7332734172825516,32526.416868208613,32395.05729023726,1.0050712247202351,0.8,4305.285241673632,4287.898129693729,1.0050712247202351,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.614149409276,3099.015535412006,7.572884656227076,4.9543292344464875,-2.324507254843877,7.278836489290365,2.815403257547546,3.5,0.8044009307278702,0.6,0.0002341812895137173,1.0000901707481527,0.00023416017511553958,198.8975091075048,0.0,4.218687805935089e-06,11.955761242020044,0.02493895963910144,7.914656832873308e-05,0.00015503472118498423,0.0005580090620061673,0.09234022867939853,0.09234022867939853,0.09234022867939853,0.09234185245945004,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488351.01435535966,595.451043559922,0.0,0.09234022867939853,0.09234022868144261,0.09234022868144261,0.3701472947147046,0.3701472947147046,0.5,9.888738096560704,0.00835500200361139,0.00835500200361139,-2.489741746103391e-11,1.022744544343368e-05,0.008608014783987983,-2.489741746103391e-11,27690.97040545016,20983.98534458017,0.757791620782278,0.7588119704161791,0.4909795222444299,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513108845353737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.98975256247,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70225879444945,260.70225879444945,-12.447741205550528,244.9357046919376,276.4688128969593,114033.21887784642,114113.62092526314,-80.40204741671022,0.0,nan,276.4688128969593,3.3188128969593436,270.16219125596234,-2.987808744037636,263.85556961494905,-9.29443038505093,257.54894797394564,-15.601052026054333,251.2423263329429,-21.907673667057082,244.9357046919376,-28.21429530806239,1.0,1.0,25762.5980482374,25762.5980482374,275.8834747848996,2.733474784899613,275.8834747848996,275.8834747848996,82029.0490638481,82033.33662331778,-4.287559469681582,0.0,8575.796259387458,8575.796259387458,0.906594637731498,3617.2484655683306,275.8834747848996,2.733474784899613,1.0,0.002,0.13315115876488437,0.004836331508608216,0.0002055356447781739,0.0017944643553027225,0.10276782238908695,0.10276782238908695,0.0,8.089622721696443e-14,1.0,1.000017391115659,0.0086080148088854,0.09234022868144261,0.0,1.603976609374402e-06,2.0619334891634136,0.0,1599747.4275783733,266.3178033960729,1.0227470340851141e-05,1.0,1285513.4402287998,2594.0640863197377,,,,,,,,,,,,,,,,,,,3.0,14599.648848852317,1567.3106126993262,0.3701472947147046,6.1796691888313084,2.815403257547546
1529.0,-29.970951169184218,4.954368449809713,35.045105485625115,27.746888750139647,5.069717986344152,-26.466884253643652,-39.96822122773153,1.5656510707538105,-6.8323453591407315,-6.832355896497477,40.09018163298025,37754.00208500488,20595.29415712943,20595.29415712943,58349.29624213431,82039.42449030688,82033.28600532438,20595.29415712943,102628.58016245381,102628.58016245381,102628.58016245381,130319.65995610708,125867.3819472172,4452.278008889872,0.0,94716.12194409658,50430.91497145982,49205.78552515196,27691.079793653258,76896.86531880521,20984.05445384411,1567.319358787197,0.0,0.8769071306593063,2.6951241914715274,0.0014957518510113484,1.0,1.0,-6.823482263544236,330027.03467945947,1558425.2759401887,4.722113985158269,1558425.2759401887,4.722113985158269,0.757791122997436,0.09234009355073695,3.599252761941648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599252761941648,1.2844127681261404,1.2847135421026323,2.802255514162072,5937.643173065234,14599.632515341505,6455.662949654833,0.00042450762094515735,26315.49607896978,2683.4338004282586,19296.408569482886,1967.6860670547933,0.7332717008859184,0.7332717008859184,32526.42089795586,32395.05729023726,1.0050713803699907,0.8,4305.285775061967,4287.898129693729,1.0050713803699907,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.5768073209797,3099.015535412006,7.572977568306881,4.954368449809713,-2.3246239742529076,7.27899242406262,2.8153388289496672,3.5,0.8043825225570478,0.6,0.00023416017511553958,1.0000899534603263,0.00023413911349208323,198.89822286822888,0.0,4.199601203854701e-06,11.901669811724222,0.024943159240305292,7.913973257677535e-05,0.00015502044253876422,0.0005579577559650636,0.09234009354651364,0.09234009354651364,0.09234009354651364,0.09234176691315595,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.7764862476,595.4511209822131,0.0,0.09234009354651364,0.09234009355073695,0.09234009355073695,0.37014642993216235,0.37014642993216235,0.5,9.88878829730764,0.008512773528480011,0.008512773528480011,5.019273885409348e-11,1.0537356729400926e-05,0.008873632953225297,5.019273885409348e-11,27691.079793653258,20984.05445384411,0.757791122997436,0.7587994126967998,0.49096932532270726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451316074653273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.93566113218,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7017359970202,260.7017359970202,-12.448264002979784,244.93486425496667,276.46860773907156,114035.75606294755,114115.73139317131,-79.97533022380671,0.0,nan,276.46860773907156,3.318607739071581,270.1618590422573,-2.9881409577427007,263.8551103454253,-9.29488965457466,257.5483616486106,-15.601638351389397,251.2416129517897,-21.908387048210272,244.93486425496667,-28.215135745033308,1.0,1.0,25762.5980482374,25762.5980482374,275.88331981734973,2.733319817349752,275.88331981734973,275.88331981734973,82028.95881660997,82033.28600532438,-4.327188714407384,0.0,8575.796259387458,8575.796259387458,0.9065946034373877,3617.249025751356,275.88331981734973,2.733319817349752,1.0,0.002,0.13314950529850098,0.004836311619693763,0.00020553302958012517,0.001794466970266057,0.10276651479006259,0.10276651479006259,0.0,-1.5381793061486349e-13,1.0,1.0000179277166152,0.008873632903032558,0.09234009355073695,0.0,1.6534662438058243e-06,2.12555391920611,0.0,1599747.2529490502,266.31765464085925,1.0537306536662072e-05,1.0,1285513.9481491135,2594.0620356464074,,,,,,,,,,,,,,,,,,,3.0,14599.632515341505,1567.319358787197,0.37014642993216235,6.1796691888313084,2.8153388289496672
1530.0,-29.9718146958453,4.9544077012643335,35.04510443202986,27.746665686741494,5.069548677544767,-26.46767835850565,-39.9689884861931,1.5654123402023568,-6.832508609463332,-6.832519236005054,40.09018059201955,37753.541465422706,20595.289825819644,20595.289825819644,58348.83129124235,82039.30059288137,82033.17025972587,20595.289825819644,102628.46008554552,102628.46008554552,102628.46008554552,130319.65262022693,125867.35828064187,4452.2943395850525,0.0,94716.26011374788,50430.71617467702,49206.15993230095,27691.192534681417,76897.35246698237,20984.125027206534,1567.3286095519456,0.0,0.8769062393340693,2.6951077420070413,0.0014957518510113484,1.0,1.0,-6.823569019013917,330024.90086573764,1558425.2309732442,4.72214438027284,1558425.2309732442,4.72214438027284,0.7577905863362613,0.09233996422845014,3.59925600244651,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59925600244651,1.2844139277733835,1.284714674968182,2.802255507059207,5937.643158015115,14599.616194899047,6455.65578785308,0.0004245065436097606,26315.510774828665,2683.4352989888152,19296.38716237818,1967.683884137619,0.7332704779128049,0.7332704779128049,32526.444325488756,32395.05729023726,1.005072285263009,0.8,4305.2888759941125,4287.898129693729,1.005072285263009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.53954639559,3099.015535412006,7.573079734441121,4.9544077012643335,-2.3247494107933466,7.27915711205768,2.8152745409749844,3.5,0.8043641545642812,0.6,0.00023413911349208323,1.0000898593784882,0.00023411807578730014,198.89893588193235,0.0,4.189119476186456e-06,11.871964595512416,0.02494734835978148,7.913286328976609e-05,0.00015500625020231716,0.0005579071764574156,0.09233996421336556,0.09233996421336556,0.09233996421336556,0.0923416544769467,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.52696134103,595.451202102448,0.0,0.09233996421336556,0.09233996422845014,0.09233996422845014,0.3701455715760768,0.3701455715760768,0.5,9.888839001281404,0.008659483195572193,0.008659483195572193,-8.924416761146858e-12,1.062654172301336e-05,0.008950216991138404,-8.924416761146858e-12,27691.192534681417,20984.125027206534,0.7577905863362613,0.7587885592848694,0.4909602249522576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513212522635277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.905955915965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7012143595368,260.7012143595368,-12.4487856404632,244.93402593094186,276.46840278813073,114038.20753520523,114118.00542194533,-79.79788674009292,0.0,nan,276.46840278813073,3.3184027881307543,270.1615274166987,-2.988472583301302,263.8546520452522,-9.295347954747797,257.5477766738161,-15.60222332618389,251.24090130238093,-21.909098697619044,244.93402593094186,-28.21597406905812,1.0,1.0,25762.5980482374,25762.5980482374,275.88314298106644,2.7331429810664645,275.88314298106644,275.88314298106644,82028.86303376607,82033.17025972587,-4.307225959797506,0.0,8575.796259387458,8575.796259387458,0.9065944040634354,3617.2522824587427,275.88314298106644,2.7331429810664645,1.0,0.002,0.13314783756417692,0.004836289222886468,0.00020553038633959093,0.0017944696117631392,0.10276519316979546,0.10276519316979546,0.0,-1.897270101441917e-12,1.0,1.000018082413874,0.008950217000062821,0.09233996422845014,0.0,1.6677320206928203e-06,2.143893702565852,0.0,1599747.060946824,266.31749139053665,1.0626550647430122e-05,1.0,1285514.5047075497,2594.0597886046153,,,,,,,,,,,,,,,,,,,3.0,14599.616194899047,1567.3286095519456,0.3701455715760768,6.1796691888313084,2.8152745409749844
1531.0,-29.972678641956765,4.954447049915562,35.045103374208374,27.746475487388693,5.069381226698408,-26.46847265508356,-39.96975577957926,1.5651752397958882,-6.832667379398515,-6.8326780471362465,40.090178362961765,37753.04701057398,20595.27816220196,20595.27816220196,58348.32517277594,82039.21877934628,82033.04928195642,20595.27816220196,102628.32744415838,102628.32744415838,102628.32744415838,130319.62316604075,125867.31259476386,4452.310571276893,0.0,94716.43034776655,50430.47385401133,49206.61832639469,27691.295721882365,76897.91404827705,20984.18904835346,1567.3372924616467,0.0,0.8769053773858543,2.695091749262237,0.0014957518510113484,1.0,1.0,-6.823692466265811,330022.82622055133,1558425.134680488,4.722173773637724,1558425.134680488,4.722173773637724,0.7577900745096309,0.09233983150650305,3.599256163984834,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599256163984834,1.284415079751618,1.2847158001936017,2.8022531195140306,5937.638099093384,14599.599863875963,6455.651084643184,0.0004245066502213578,26315.556890761403,2683.4400015052443,19296.37310416906,1967.6824505992424,0.7332686586976023,0.7332686586976023,32526.44549334506,32395.05729023726,1.0050723303716904,0.8,4305.289030574758,4287.898129693729,1.0050723303716904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.5023293224776,3099.015535412006,7.573179085061849,4.954447049915562,-2.3248719689322934,7.279319018847856,2.815210329246811,3.5,0.8043458083562317,0.6,0.00023411807578730014,1.0000899036648663,0.0002340970296064042,198.89964924648672,0.0,4.184377094755739e-06,11.858524686537764,0.024951532736876236,7.912599424133672e-05,0.0001549920815459634,0.0005578562048731488,0.09233983151074386,0.09233983151074386,0.09233983151074386,0.0923415273203102,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.27086146385,595.4512853031774,0.0,0.09233983151074386,0.09233983150650305,0.09233983150650305,0.3701447157157936,0.3701447157157936,0.5,9.88888987713154,0.008782282236381889,0.008782282236381889,3.581135388230905e-12,1.0667737740277516e-05,0.00898558087044421,3.581135388230905e-12,27691.295721882365,20984.18904835346,0.7577900745096309,0.7587764362001349,0.49095020947996526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513264244574082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.89251600699,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70069380187005,260.70069380187005,-12.449306198129932,244.9331892801306,276.46819832360967,114040.56270752921,114120.19540806857,-79.6327005393259,0.0,nan,276.46819832360967,3.3181983236096926,270.1611965149165,-2.9888034850834515,263.8541947062164,-9.295805293783587,257.54719289751995,-15.602807102480028,251.240191088827,-21.909808911172973,244.9331892801306,-28.216810719869386,1.0,1.0,25762.5980482374,25762.5980482374,275.8829700630505,2.732970063050516,275.8829700630505,275.8829700630505,82028.80914396232,82033.04928195642,-4.240137994100223,0.0,8575.796259387458,8575.796259387458,0.906594394124694,3617.2524448047584,275.8829700630505,2.732970063050516,1.0,0.002,0.13314616324829728,0.004836267678498353,0.00020552773485109463,0.0017944722658994126,0.10276386742554731,0.10276386742554731,0.0,7.505072951996539e-13,1.0,1.0000181538354462,0.008985580866863074,0.09233983150650305,0.0,1.6743169990313446e-06,2.1523596937527616,0.0,1599746.8741489323,266.31733262060146,1.0667734159142128e-05,1.0,1285515.045835396,2594.0576038647946,,,,,,,,,,,,,,,,,,,3.0,14599.599863875963,1567.3372924616467,0.3701447157157936,6.1796691888313084,2.815210329246811
