time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1532.0,-29.973537510563762,4.95448647111818,35.045102301708425,27.746249979268782,5.069199348658276,-26.469263824635615,-39.970522618945665,1.5649256627204997,-6.832827505929856,-6.832838184517779,40.090175824092576,37752.59568449356,20595.269456162896,20595.269456162896,58347.86514065645,82039.11615272921,82032.91968900693,20595.269456162896,102628.18914516983,102628.18914516983,102628.18914516983,130319.58812893415,125867.26127803854,4452.3268508956035,0.0,94716.58116265599,50430.27468680879,49207.00719538577,27691.39898376432,76898.40617915009,20984.253027305916,1567.3460124781698,0.0,0.8769045093516767,2.6950756234388007,0.0014957518510113484,1.0,1.0,-6.823843284083409,330020.73426027974,1558425.0250044325,4.722203374577485,1558425.0250044325,4.722203374577485,0.757789559119391,0.09233969929533102,3.599258724729174,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599258724729174,1.2844162900833986,1.2847169837752925,2.8022524725963027,5937.636728352346,14599.583495665669,6455.644563895834,0.00042450588809055096,26315.58006983311,2683.4423651127668,19296.353613218864,1967.6804630754502,0.7332672721639625,0.7332672721639625,32526.46400648255,32395.05729023726,1.0050730454453511,0.8,4305.291481024125,4287.898129693729,1.0050730454453511,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.4651668218407,3099.015535412006,7.573279373985138,4.95448647111818,-2.324995262292604,7.279481733410784,2.8151462122587056,3.5,0.804327489216773,0.6,0.0002340970296064042,1.00008937589832,0.00023407610884390101,198.900358422993,0.0,4.18607799818165e-06,11.863345046846796,0.024955718814874416,7.911912980817716e-05,0.00015497789979822702,0.0005578055579889723,0.09233969929168143,0.09233969929168143,0.09233969929168143,0.09234139714330179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488350.01297756,595.4513690690259,0.0,0.09233969929168143,0.09233969929533102,0.09233969929533102,0.37014386102754776,0.37014386102754776,0.5,9.888940812223453,0.008882866536453093,0.008882866536453093,2.631850293255411e-11,1.067858789838283e-05,0.008994900434345254,2.631850293255411e-11,27691.39898376432,20984.253027305916,0.757789559119391,0.7587655978814897,0.4909411983980708,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513315991988602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.8973363673,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7001732777214,260.7001732777214,-12.449826722278601,244.93235474417835,276.46799181126335,114042.85039810564,114122.47797140329,-79.62757329761016,0.0,nan,276.46799181126335,3.3179918112633686,270.16086439785033,-2.989135602149645,263.85373698442754,-9.296263015572436,257.5466095710127,-15.603390428987268,251.23948215759592,-21.91051784240406,244.93235474417835,-28.217645255821623,1.0,1.0,25762.5980482374,25762.5980482374,275.8827948141918,2.732794814191834,275.8827948141918,275.8827948141918,82028.68842995337,82032.91968900693,-4.23125905355846,0.0,8575.796259387458,8575.796259387458,0.9065942365733548,3617.2550183528197,275.8827948141918,2.732794814191834,1.0,0.002,0.1331444871989411,0.004836245893393984,0.00020552508012924652,0.0017944749196229703,0.10276254006462326,0.10276254006462326,0.0,-2.477831308189682e-13,1.0,1.0000181726401978,0.008994900408026751,0.09233969929533102,0.0,1.6760490095675713e-06,2.154587133886642,0.0,1599746.6857109857,266.3171724940701,1.0678561579879897e-05,1.0,1285515.5914817406,2594.0554008847857,,,,,,,,,,,,,,,,,,,3.0,14599.583495665669,1567.3460124781698,0.37014386102754776,6.1796691888313084,2.8151462122587056
1533.0,-29.97439456206049,4.954526039875061,35.04510116996288,27.74605028042572,5.069034291093793,-26.47005167675145,-39.9712850927375,1.5646914057378196,-6.832982109921261,-6.832992752134961,40.09017197078944,37752.122469121336,20595.25174934495,20595.25174934495,58347.374218466284,82039.01789223154,82032.78541775169,20595.25174934495,102628.03716709663,102628.03716709663,102628.03716709663,130319.52927116505,125867.18646453648,4452.342806628572,0.0,94716.73743325242,50430.05553218289,49207.424334521704,27691.492104068424,76898.91643859012,20984.31008262093,1567.3541149895996,0.0,0.8769036768874102,2.6950600591659617,0.0014957518510113484,1.0,1.0,-6.824028982462494,330018.7150696094,1558424.8585469583,4.722231762578212,1558424.8585469583,4.722231762578212,0.7577890712338293,0.09233956251320966,3.599260052861426,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599260052861426,1.2844174285299916,1.2847180956160156,2.802251022847579,5937.633656508766,14599.56720037651,6455.638905930983,0.00042450553031261217,26315.613776768434,2683.4458022636104,19296.336701183292,1967.6787385277637,0.7332656902807337,0.7332656902807337,32526.473608336175,32395.05729023726,1.0050734163189197,0.8,4305.292751951656,4287.898129693729,1.0050734163189197,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.4280546798527,3099.015535412006,7.573376215598962,4.954526039875061,-2.32511500789061,7.279641047765671,2.8150821827380215,3.5,0.8043091950680061,0.6,0.00023407610884390101,1.00008918742383,0.0002340552340605412,198.90106610353806,0.0,4.161147160364592e-06,11.792691052473252,0.024959879962034782,7.911230499970724e-05,0.00015496380384419378,0.0005577550288158606,0.09233956251372079,0.09233956251372079,0.09233956251372079,0.09234125356582609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.7497180961,595.4514545189921,0.0,0.09233956251372079,0.09233956251320966,0.09233956251320966,0.37014300706136516,0.37014300706136516,0.5,9.88899154373298,0.00895508862299721,0.00895508862299721,-3.558398020686582e-11,1.0642213680966961e-05,0.008963769672448052,-3.558398020686582e-11,27691.492104068424,20984.31008262093,0.7577890712338293,0.7587541791315263,0.49093178704630247,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513367435627225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.82668237293,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69965447532087,260.69965447532087,-12.450345524679108,244.93152240534351,276.4677865452968,114045.27699520819,114124.64118267926,-79.36418747106774,0.0,nan,276.4677865452968,3.3177865452968263,270.1605337173109,-2.9894662826890794,263.8532808893129,-9.296719110687093,257.54602806132596,-15.603971938674022,251.23877523333508,-21.9112247666649,244.93152240534351,-28.218477594656463,1.0,1.0,25762.5980482374,25762.5980482374,275.8826245895731,2.7326245895731063,275.8826245895731,275.8826245895731,82028.61464788417,82032.78541775169,-4.170769867516356,0.0,8575.796259387458,8575.796259387458,0.9065941548592009,3617.2563531257333,275.8826245895731,2.7326245895731063,1.0,0.002,0.13314281695501426,0.004836225087591054,0.0002055224367192918,0.001794477563255435,0.1027612183596459,0.1027612183596459,0.0,-2.5273186321506103e-14,1.0,1.0000181097256036,0.008963769708032032,0.09233956251320966,0.0,1.6702437976006072e-06,2.1471253230551293,0.0,1599746.5037052336,266.3170178900787,1.0642249264947168e-05,1.0,1285516.11814969,2594.0532745302803,,,,,,,,,,,,,,,,,,,3.0,14599.56720037651,1567.3541149895996,0.37014300706136516,6.1796691888313084,2.8150821827380215
1534.0,-29.97524934204881,4.954565715856372,35.04510006443097,27.74584722882139,5.068863616621552,-26.470838046187048,-39.972043585125334,1.564452320721633,-6.833138901505777,-6.833149639461885,40.090170463183185,37751.64229393317,20595.238882925336,20595.238882925336,58346.8811768585,82038.92595943066,82032.67755380718,20595.238882925336,102627.91643673251,102627.91643673251,102627.91643673251,130319.51382157089,125867.15460289305,4452.359218677833,0.0,94716.89688735355,50429.82616062956,49207.85636302666,27691.597384838376,76899.45374786503,20984.37572278861,1567.3628536405968,0.0,0.8769028226991773,2.6950442596583217,0.0014957518510113484,1.0,1.0,-6.824103723205326,330016.6655868819,1558424.7934200654,4.722260891426971,1558424.7934200654,4.722260891426971,0.7577885605933992,0.09233943038544055,3.5992612982337797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992612982337797,1.2844185894569256,1.2847192300013532,2.802249459621734,5937.630344220783,14599.550912861174,6455.633368793959,0.00042450522950276964,26315.648973258147,2683.4493913067304,19296.32015031018,1967.6770508083987,0.7332640806205851,0.7332640806205851,32526.4826118689,32395.05729023726,1.0050737640822454,0.8,4305.293943683801,4287.898129693729,1.0050737640822454,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.3910060823277,3099.015535412006,7.573474662842151,4.954565715856372,-2.3252360794275226,7.279801795283895,2.8150182634315444,3.5,0.8042909324090127,0.6,0.0002340552340605412,1.000088951656746,0.00023403441631147473,198.90177191288672,0.0,4.15201666494611e-06,11.766815228457276,0.02496403197869973,7.910551636828721e-05,0.000154949717692254,0.0005577045220619798,0.09233943037969516,0.09233943037969516,0.09233943037969516,0.09234113711355352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.49553838675,595.4515371304667,0.0,0.09233943037969516,0.09233943038544055,0.09233943038544055,0.37014215276401025,0.37014215276401025,0.5,9.88904274501635,0.009030136936758026,0.009030136936758026,1.5404566511278972e-11,1.0737956131379178e-05,0.009045916256582132,1.5404566511278972e-11,27691.597384838376,20984.37572278861,0.7577885605933992,0.7587424660799803,0.4909221126291976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513418770773532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.80080654891,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69913677749634,260.69913677749634,-12.450863222503642,244.93069220544166,276.46758134955036,114047.62808350688,114126.82329755608,-79.19521404920276,0.0,nan,276.46758134955036,3.3175813495503803,270.16020352073247,-2.989796479267511,263.85282569190645,-9.297174308093531,257.54544786308395,-15.604552136916027,251.23807003426307,-21.911929965736903,244.93069220544166,-28.21930779455832,1.0,1.0,25762.5980482374,25762.5980482374,275.8824551245284,2.7324551245284283,275.8824551245284,275.8824551245284,82028.52595440729,82032.67755380718,-4.1515993998909835,0.0,8575.796259387458,8575.796259387458,0.9065940782368905,3617.2576047249486,275.8824551245284,2.7324551245284283,1.0,0.002,0.13314113140875714,0.004836203927388915,0.00020551976871185926,0.0017944802308978052,0.10275988435592963,0.10275988435592963,0.0,-3.903357671808383e-13,1.0,1.000018275660275,0.009045916241177565,0.09233943038544055,0.0,1.6855458713134463e-06,2.1667972864983542,0.0,1599746.3193120295,266.3168610984942,1.0737940726812667e-05,1.0,1285516.6527208763,2594.051116270058,,,,,,,,,,,,,,,,,,,3.0,14599.550912861174,1567.3628536405968,0.37014215276401025,6.1796691888313084,2.8150182634315444
1535.0,-29.976100161685356,4.954605624752684,35.04509904038504,27.745629578735702,5.068684452894163,-26.471621700237872,-39.9728016933426,1.5642059914505773,-6.83328636993474,-6.833297355314358,40.09017060167573,37751.184395899705,20595.21093307966,20595.21093307966,58346.395328979364,82038.83046326505,82032.6153265289,20595.21093307966,102627.82625960856,102627.82625960856,102627.82625960856,130319.52810785719,125867.15201996511,4452.3760878920675,0.0,94717.05113229794,50429.61700008206,49208.26014690654,27691.701848248635,76899.96199515517,20984.44139334367,1567.371329687623,0.0,0.8769020124607989,2.6950293817850914,0.0014957518510113484,1.0,1.0,-6.824039010809713,330014.7359242481,1558424.7994026775,4.722288521565897,1558424.7994026775,4.722288521565897,0.7577880734213825,0.09233929694784651,3.5992633546270576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992633546270576,1.2844197841384837,1.2847203982224265,2.8022484541852806,5937.6282138215865,14599.534642283339,6455.627261879411,0.000424504652194586,26315.67679273421,2683.4522281038085,19296.301896333924,1967.6751894208446,0.7332626118003416,0.7332626118003416,32526.49747874981,32395.05729023726,1.005074338318668,0.8,4305.295911504703,4287.898129693729,1.005074338318668,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.354014121748,3099.015535412006,7.57356740833582,4.954605624752684,-2.32535133948285,7.279956964235534,2.814954442419032,3.5,0.8042726978340091,0.6,0.00023403441631147473,1.0000885401276973,0.0002340136967088852,198.90247445647816,0.0,4.140687176560041e-06,11.734707458371156,0.02496817266587629,7.909873171338974e-05,0.000154935684598085,0.0005576543318979431,0.09233929694812643,0.09233929694812643,0.09233929694812643,0.09234104139056522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488349.2438576749,595.4516190098356,0.0,0.09233929694812643,0.09233929694784651,0.09233929694784651,0.370141300833382,0.370141300833382,0.5,9.889095079121182,0.009129336132161825,0.009129336132161825,8.333245204994455e-11,1.0985379617522995e-05,0.009258344504644356,8.333245204994455e-11,27691.701848248635,20984.44139334367,0.7577880734213825,0.758731133477742,0.4909129135626633,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513469970207789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.768698778826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6986195716977,260.6986195716977,-12.451380428302286,244.92986436245923,276.4673747809356,114049.91749829557,114129.0374443085,-79.11994601295717,0.0,nan,276.4673747809356,3.3173747809356087,270.15987269723956,-2.9901273027604134,263.8523706135496,-9.297629386450353,257.54486852985,-15.605131470149956,251.23736644615192,-21.912633553848053,244.92986436245923,-28.22013563754075,1.0,1.0,25762.5980482374,25762.5980482374,275.8823001525243,2.732300152524317,275.8823001525243,275.8823001525243,82028.35582717806,82032.6153265289,-4.259499350839178,0.0,8575.796259387458,8575.796259387458,0.9065939517159908,3617.259671400193,275.8823001525243,2.732300152524317,1.0,0.002,0.13313940628624824,0.004836184582045731,0.00020551704348284594,0.00179448295699031,0.10275852174142297,0.10275852174142297,0.0,4.73155802732661e-13,1.0,1.0000187047980347,0.009258344421311904,0.09233929694784651,0.0,1.7251235710002286e-06,2.2176759468116343,0.0,1599746.1461063998,266.31671363006524,1.0985296285070945e-05,1.0,1285517.1560410731,2594.0490841839405,,,,,,,,,,,,,,,,,,,3.0,14599.534642283339,1567.371329687623,0.370141300833382,6.1796691888313084,2.814954442419032
1536.0,-29.976950641294845,4.954645672030907,35.04509795855422,27.74545286027717,5.0685366313875,-26.472401914018523,-39.973555435985304,1.563987904075731,-6.833440053398306,-6.833450998313305,40.09016688739301,37750.69483279973,20595.194326928762,20595.194326928762,58345.8891597285,82038.73282552199,82032.48169122422,20595.194326928762,102627.67601815298,102627.67601815298,102627.67601815298,130319.47128913274,125867.07851979525,4452.39276933749,0.0,94717.20875640123,50429.3825967521,49208.69573294348,27691.795270979754,76900.49100392323,20984.49871583513,1567.3794263502816,0.0,0.8769011845159016,2.69501391088133,0.0014957518510113484,1.0,1.0,-6.824227320086322,330012.7288407682,1558424.638950397,4.722316755552601,1558424.638950397,4.722316755552601,0.7577875869184368,0.09233916187917533,3.5992637934462666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992637934462666,1.2844208465750278,1.2847214342935553,2.8022464778922602,5937.624026293825,14599.518422551884,6455.62218193777,0.0004245045614061823,26315.71737777804,2683.456366626528,19296.286712048408,1967.6736410546323,0.733260903931994,0.733260903931994,32526.500651232695,32395.05729023726,1.0050744608564994,0.8,4305.29633142319,4287.898129693729,1.0050744608564994,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.317100880803,3099.015535412006,7.573664108631483,4.954645672030907,-2.3254701252895726,7.280115797320479,2.8148907577958466,3.5,0.8042545022273847,0.6,0.0002340136967088852,1.0000885053580377,0.00023399298707578575,198.9031767236743,0.0,4.12118022481205e-06,11.679424757117351,0.024972293846101102,7.909198666132214e-05,0.00015492171004756307,0.0005576041017929744,0.09233916186110791,0.09233916186110791,0.09233916186110791,0.09234090112702428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.97431857634,595.4517065093652,0.0,0.09233916186110791,0.09233916187917533,0.09233916187917533,0.3701404539324596,0.3701404539324596,0.5,9.889147252401152,0.009203911437623447,0.009203911437623447,7.105427357601002e-12,1.0944915004529321e-05,0.009223678226987886,7.105427357601002e-12,27691.795270979754,20984.49871583513,0.7577875869184368,0.758719331931858,0.49090317031751857,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513520932768238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.71341607757,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69810564867043,260.69810564867043,-12.451894351329543,244.9290387915292,276.46717250580997,114052.47002758125,114131.08778924237,-78.61776166113678,0.0,nan,276.46717250580997,3.3171725058099923,270.1595457629565,-2.9904542370434797,263.8519190200992,-9.29808097990076,257.54429227724347,-15.605707722756506,251.23666553438412,-21.91333446561586,244.9290387915292,-28.220961208470783,1.0,1.0,25762.5980482374,25762.5980482374,275.88213092668025,2.73213092668027,275.88213092668025,275.88213092668025,82028.33881400312,82032.48169122422,-4.142877221107483,0.0,8575.796259387458,8575.796259387458,0.9065939247173573,3617.260112413498,275.88213092668025,2.73213092668027,1.0,0.002,0.13313768762424302,0.004836164135822371,0.00020551432572868156,0.0017944856720039082,0.10275716286434078,0.10275716286434078,0.0,-2.267410217915433e-12,1.0,1.0000186347406264,0.009223678219882459,0.09233916187917533,0.0,1.7186595425906932e-06,2.2093672271400484,0.0,1599745.9651772329,266.31655994660167,1.0944907899101963e-05,1.0,1285517.6795572126,2594.046970561928,,,,,,,,,,,,,,,,,,,3.0,14599.518422551884,1567.3794263502816,0.3701404539324596,6.1796691888313084,2.8148907577958466
1537.0,-29.977797031619854,4.954685878152222,35.045097058193655,27.745235245116078,5.068356907909791,-26.473181637663608,-39.97430914370341,1.563741513959764,-6.8335914032376195,-6.833602740074898,40.090169956243,37750.23766651322,20595.17526603957,20595.17526603957,58345.41293255279,82038.63919066775,82032.44810829472,20595.17526603957,102627.62337433429,102627.62337433429,102627.62337433429,130319.53875156179,125867.12794984087,4452.410801720921,0.0,94717.36302236262,50429.17229588115,49209.100807201634,27691.9153772275,76901.01618442913,20984.57537075378,1567.3887438525458,0.0,0.8769003409505254,2.694998625847837,0.0014957518510113484,1.0,1.0,-6.824042162479202,330010.74660423194,1558424.771521687,4.722345522252463,1558424.771521687,4.722345522252463,0.7577870683517431,0.09233903624414758,3.5992658389543157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992658389543157,1.2844220413219214,1.2847226027187566,2.802245463842996,5937.621877645117,14599.502181271651,6455.616096775878,0.00042450399028077574,26315.745282621465,2683.459212128654,19296.268523092294,1967.6717862972876,0.7332594352110282,0.7332594352110282,32526.51543941582,32395.05729023726,1.0050750320532824,0.8,4305.298288827438,4287.898129693729,1.0050750320532824,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.2802500569496,3099.015535412006,7.573759734991731,4.954685878152222,-2.3255876117007572,7.280273489852979,2.8148271814326984,3.5,0.8042363375521996,0.6,0.00023399298707578575,1.0000880803990513,0.0002339723786953033,198.90387561856372,0.0,4.119211812262591e-06,11.673846275952183,0.024976413057913364,7.908524245349023e-05,0.00015490774462229552,0.0005575541534084873,0.0923390362416258,0.0923390362416258,0.0923390362416258,0.09234083750613582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.7285951244,595.4517865947015,0.0,0.0923390362416258,0.09233903624414758,0.09233903624414758,0.37013960688512615,0.37013960688512615,0.5,9.889201290276391,0.009330262435753411,0.009330262435753411,1.5688783605583012e-11,1.1336837303588254e-05,0.009560577595721043,1.5688783605583012e-11,27691.9153772275,20984.57537075378,0.7577870683517431,0.7587079576767223,0.4908938729233186,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513571875303208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.707837596405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69759188312446,260.69759188312446,-12.452408116875517,244.9282154958647,276.46696827038033,114054.71727034959,114133.31094191162,-78.59367156204078,0.0,nan,276.46696827038033,3.3169682703803574,270.15921771548483,-2.9907822845151486,263.85146716057335,-9.298532839426628,257.54371660567534,-15.606283394324635,251.23596605076816,-21.914033949231822,244.9282154958647,-28.221784504135286,1.0,1.0,25762.5980482374,25762.5980482374,275.88197526890565,2.7319752689056713,275.88197526890565,275.88197526890565,82028.17086250545,82032.44810829472,-4.2772457892715465,0.0,8575.796259387458,8575.796259387458,0.9065937988661459,3617.2621681490873,275.88197526890565,2.7319752689056713,1.0,0.002,0.13313590619434718,0.004836144305545615,0.0002055115118881039,0.0017944884880706086,0.10275575594405194,0.10275575594405194,0.0,-4.128771977085499e-14,1.0,1.0000193153385548,0.009560577580032259,0.09233903624414758,0.0,1.7814298495057407e-06,2.2900604874961115,0.0,1599745.787608193,266.31640859676236,1.1336821614804649e-05,1.0,1285518.1965944327,2594.044883100104,,,,,,,,,,,,,,,,,,,3.0,14599.502181271651,1567.3887438525458,0.37013960688512615,6.1796691888313084,2.8148271814326984
1538.0,-29.978642995585446,4.954726219103755,35.04509608787397,27.74503984199839,5.068208391033173,-26.47395785692657,-39.975058485846944,1.5635232523654423,-6.833744362406037,-6.8337556381950195,40.09016613830778,37749.7682333304,20595.159086151936,20595.159086151936,58344.92731948233,82038.51769842324,82032.31241024719,20595.159086151936,102627.47149639913,102627.47149639913,102627.47149639913,130319.4787230895,125867.0504599128,4452.428263176696,0.0,94717.5012872726,50428.9624966666,49209.487545117765,27692.00722669038,76901.49477180815,20984.631622283072,1567.3967453374175,0.0,0.8768995174767397,2.6949832303649703,0.0014957518510113484,1.0,1.0,-6.824247515681407,330008.7492709348,1558424.6065920624,4.722373603836203,1558424.6065920624,4.722373603836203,0.7577865862340762,0.09233890279443115,3.5992680883048194,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992680883048194,1.2844231043470165,1.2847236395213468,2.8022448958784802,5937.620674196462,14599.485993564096,6455.609573512847,0.0004245032006722905,26315.76725141432,2683.4614523220794,19296.24902462256,1967.669798006716,0.7332580821326994,0.7332580821326994,32526.53170129423,32395.05729023726,1.0050756601719406,0.8,4305.300441294014,4287.898129693729,1.0050756601719406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.2434653633572,3099.015535412006,7.573856239238924,4.954726219103755,-2.32570569226733,7.2804319113710845,2.8147637197326802,3.5,0.8042182056379087,0.6,0.0002339723786953033,1.0000880366377982,0.00023395178236697682,198.90457416572067,0.0,4.099086748182498e-06,11.6168118443492,0.024980512144661546,7.907853783604444e-05,0.00015489384085925887,0.0005575044584796956,0.09233890277587571,0.09233890277587571,0.09233890277587571,0.09234069467918084,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.45094048633,595.4518767291166,0.0,0.09233890277587571,0.09233890279443115,0.09233890279443115,0.3701387678108202,0.3701387678108202,0.5,9.88925504265706,0.009421271760061245,0.009421271760061245,-1.0118128557223827e-11,1.1275789006504056e-05,0.009508122513636863,-1.0118128557223827e-11,27692.00722669038,20984.631622283072,0.7577865862340762,0.7586969212056383,0.49088471355916147,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513622573234777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.6508031648,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6970811221443,260.6970811221443,-12.452918877855666,244.92739441911803,276.46676782516766,114057.28895163306,114135.42299704206,-78.13404540897618,0.0,nan,276.46676782516766,3.3167678251676875,270.1588931439654,-2.9911068560346052,263.8510184627511,-9.298981537248892,257.5431437815374,-15.606856218462553,251.2352691003261,-21.914730899673884,244.92739441911803,-28.222605580881947,1.0,1.0,25762.5980482374,25762.5980482374,275.88180654740967,2.7318065474096898,275.88180654740967,275.88180654740967,82028.1221046304,82032.31241024719,-4.190305616793921,0.0,8575.796259387458,8575.796259387458,0.9065936604733643,3617.2644287463436,275.88180654740967,2.7318065474096898,1.0,0.002,0.13313413454043532,0.004836124214814536,0.00020550871265211692,0.001794491285015599,0.10275435632605846,0.10275435632605846,0.0,-2.332284105427407e-12,1.0,1.0000192093429423,0.009508122523754992,0.09233890279443115,0.0,1.77165114316211e-06,2.2774907055417355,0.0,1599745.6075014889,266.31625563759394,1.1275799124632613e-05,1.0,1285518.7175714422,2594.042779734406,,,,,,,,,,,,,,,,,,,3.0,14599.485993564096,1567.3967453374175,0.3701387678108202,6.1796691888313084,2.8147637197326802
1539.0,-29.97948931587003,4.954766600026732,35.045095195939055,27.744848455209308,5.06803912346041,-26.474736471924384,-39.975808177236445,1.5632862794784865,-6.833903240127654,-6.833914676573899,40.09016645780544,37749.27797202006,20595.15428957736,20595.15428957736,58344.43226159742,82038.44077247653,82032.21906291554,20595.15428957736,102627.3733524929,102627.3733524929,102627.3733524929,130319.49485818724,125867.04829531389,4452.446562873356,0.0,94717.66977296937,50428.71771857056,49209.94672710979,27692.121505694355,76902.06823280414,20984.70360065584,1567.4059620825824,0.0,0.8768986444573088,2.6949672137581353,0.0014957518510113484,1.0,1.0,-6.824268335687236,330006.6717370697,1558424.6203938073,4.722403375030765,1558424.6203938073,4.722403375030765,0.7577860582599545,0.09233877849234146,3.599268359616195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599268359616195,1.2844242548337215,1.2847247638214472,2.8022425970787572,5937.615803315697,14599.469786184933,6455.604832698087,0.0004245032711462433,26315.812078838575,2683.4660234472094,19296.234854009985,1967.668353006377,0.7332562945882538,0.7332562945882538,32526.53366276368,32395.05729023726,1.0050757359341382,0.8,4305.300700919459,4287.898129693729,1.0050757359341382,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.206742756395,3099.015535412006,7.573956759426296,4.954766600026732,-2.325827485583069,7.280594085609801,2.8147003657166465,3.5,0.8042001044904704,0.6,0.00023395178236697682,1.0000880743307616,0.00023393117903493905,198.90527301143433,0.0,4.0967039151540296e-06,11.61005889554652,0.0249846088485767,7.907183061961908e-05,0.00015487995174735776,0.0005574545098631478,0.09233877849291768,0.09233877849291768,0.09233877849291768,0.09234059694201922,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488348.1894301468,595.4519618149171,0.0,0.09233877849291768,0.09233877849234146,0.09233877849234146,0.37013792810646345,0.37013792810646345,0.5,9.889309596871353,0.009523949468700721,0.009523949468700721,5.172751116333529e-12,1.1436446243351384e-05,0.009646340886661164,5.172751116333529e-12,27692.121505694355,20984.70360065584,0.7577860582599545,0.7586848260695988,0.4908746778791749,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513673245965786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.644050216,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69657090062526,260.69657090062526,-12.453429099374716,244.92657490766058,276.466566893587,114059.54298565352,114137.59450607195,-78.05152041843353,0.0,nan,276.466566893587,3.316566893587037,270.15856849640846,-2.9914315035915138,263.85057009921957,-9.29942990078041,257.5425717020323,-15.607428297967658,251.23457330484382,-21.915426695156157,244.92657490766058,-28.223425092339397,1.0,1.0,25762.5980482374,25762.5980482374,275.8816366240554,2.7316366240553975,275.8816366240554,275.8816366240554,82028.05639058207,82032.21906291554,-4.162672333462979,0.0,8575.796259387458,8575.796259387458,0.9065936437807499,3617.264701414276,275.8816366240554,2.7316366240553975,1.0,0.002,0.13313233714062156,0.004836103142132646,0.0002055058710869179,0.0017944941292835914,0.10275293554345895,0.10275293554345895,0.0,3.7050917889303037e-13,1.0,1.0000194885530795,0.009646340881488413,0.09233877849234146,0.0,1.7974007154243808e-06,2.310593236662889,0.0,1599745.4207436184,266.3160967598723,1.1436441070600267e-05,1.0,1285519.259469828,2594.0405919044697,,,,,,,,,,,,,,,,,,,3.0,14599.469786184933,1567.4059620825824,0.37013792810646345,6.1796691888313084,2.8147003657166465
1540.0,-29.980330738459866,4.954807087314791,35.04509428381807,27.74463827898728,5.067869294268067,-26.475510735192234,-39.97655723998321,1.563049290949295,-6.834057350182491,-6.834068803161763,40.09016409188344,37748.823612351516,20595.14152560276,20595.14152560276,58343.96513795428,82038.33982869587,82032.09961294371,20595.14152560276,102627.24113854647,102627.24113854647,102627.24113854647,130319.46121512592,125866.99661977039,4452.464595355526,0.0,94717.81874868186,50428.51204193052,49210.34078527927,27692.22007657945,76902.56086185873,20984.764614122236,1567.4143111848853,0.0,0.876897808665526,2.6949516937027083,0.0014957518510113484,1.0,1.0,-6.824408195744695,330004.6583758671,1558424.5181885925,4.722431876745163,1558424.5181885925,4.722431876745163,0.7577855641798106,0.09233864870005369,3.599270471283996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599270471283996,1.284425405410008,1.2847258882021062,2.8022417309123955,5937.613968013114,14599.453543468711,6455.598593824776,0.00042450262625911834,26315.838030058472,2683.468669735177,19296.216205600154,1967.666451397792,0.733254862853299,0.733254862853299,32526.548929250745,32395.05729023726,1.0050763256056652,0.8,4305.302721633321,4287.898129693729,1.0050763256056652,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.170065780912,3099.015535412006,7.574054225140233,4.954807087314791,-2.32594615810417,7.2807532454189605,2.814637090993584,3.5,0.8041820259981669,0.6,0.00023393117903493905,1.0000875652234595,0.00023391069659252237,198.9059678171884,0.0,4.09811138391891e-06,11.61404766202619,0.02498870695996062,7.906512955269816e-05,0.00015486604948224087,0.0005574047989058358,0.09233864869117997,0.09233864869117997,0.09233864869117997,0.09234046901748018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.9146753506,595.4520510772782,0.0,0.09233864869117997,0.09233864870005369,0.09233864870005369,0.37013709212900514,0.37013709212900514,0.5,9.8893642042791,0.009607164273631952,0.009607164273631952,-6.87805368215777e-12,1.1452979265413887e-05,0.009660607417060874,-6.87805368215777e-12,27692.22007657945,20984.764614122236,0.7577855641798106,0.7586738917935185,0.49086562514036847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513723940378154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.64803898248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6960615146748,260.6960615146748,-12.453938485325182,244.92575751775408,276.4663655115918,114061.86023670055,114139.78393535888,-77.92369865834624,0.0,nan,276.4663655115918,3.316365511591812,270.15824391283104,-2.9917560871689375,263.8501223140561,-9.299877685943898,257.5420007152937,-15.607999284706295,251.23387911652173,-21.916120883478243,244.92575751775408,-28.2242424822459,1.0,1.0,25762.5980482374,25762.5980482374,275.88146856873504,2.7314685687350675,275.88146856873504,275.88146856873504,82027.95462977511,82032.09961294371,-4.144983168604085,0.0,8575.796259387458,8575.796259387458,0.9065935138589551,3617.266823640416,275.88146856873504,2.7314685687350675,1.0,0.002,0.13313053708530745,0.004836082951117706,0.0002055030274955891,0.0017944969713554178,0.10275151374779455,0.10275151374779455,0.0,-1.1489932269515002e-12,1.0,1.0000195173509394,0.009660607423938927,0.09233864870005369,0.0,1.80005426052046e-06,2.314005365309606,0.0,1599745.2393919025,266.3159426498175,1.145298614346757e-05,1.0,1285519.7846316835,2594.038471648202,,,,,,,,,,,,,,,,,,,3.0,14599.453543468711,1567.4143111848853,0.37013709212900514,6.1796691888313084,2.814637090993584
1541.0,-29.981168457802255,4.954847792104474,35.04509343026818,27.744428940955572,5.067692139064426,-26.47628239812612,-39.97730207685379,1.5628060793500222,-6.834203115319724,-6.834214769425757,40.090163956502366,37748.36153666841,20595.115425795,20595.115425795,58343.47696246341,82038.25435087369,82032.03148495604,20595.115425795,102627.14691075103,102627.14691075103,102627.14691075103,130319.46844328853,125866.98540238451,4452.483040904008,0.0,94717.97703886603,50428.29279552365,49210.760270380415,27692.321532537495,76903.0818029179,20984.82824483625,1567.4226000825843,0.0,0.8768970090392209,2.6949369930086506,0.0014957518510113484,1.0,1.0,-6.82438101984917,330002.75162268715,1558424.5123405412,4.722459145196419,1558424.5123405412,4.722459145196419,0.7577850856664301,0.09233851853561995,3.599271968550486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599271968550486,1.284426584834837,1.2847270415932908,2.802240323461782,5937.610985794154,14599.437370658965,6455.592945780353,0.00042450225537013383,26315.87106128333,2683.4720379827295,19296.199323217406,1967.6647298738517,0.7332533009559593,0.7332533009559593,32526.559753868696,32395.05729023726,1.005076743709032,0.8,4305.304154409274,4287.898129693729,1.005076743709032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.133446086504,3099.015535412006,7.57414662948462,4.954847792104474,-2.326059648613086,7.280907440717559,2.81457391565886,3.5,0.8041639759025314,0.6,0.00023391069659252237,1.0000871804163838,0.00023389030593826252,198.90665956923368,0.0,4.074080032149686e-06,11.54594281111221,0.02499278103999277,7.905846681076626e-05,0.0001548522297817561,0.0005573552899210135,0.09233851853481365,0.09233851853481365,0.09233851853481365,0.09234036942383414,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.64627484,595.4521383820991,0.0,0.09233851853481365,0.09233851853561995,0.09233851853561995,0.37013625688439117,0.37013625688439117,0.5,9.88941973118198,0.009705405997635808,0.009705405997635808,2.063416104647331e-11,1.165410606063233e-05,0.009833749576614537,2.063416104647331e-11,27692.321532537495,20984.82824483625,0.7577850856664301,0.758662404609248,0.490856291473564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451377434175482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.579934131565,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6955524830266,260.6955524830266,-12.454447516973403,244.92494243671456,276.46616252933575,114064.08529573692,114141.95479423118,-77.8694984942809,0.0,nan,276.46616252933575,3.31616252933577,270.1579185108167,-2.9920814891832492,263.849674492287,-9.300325507712955,257.5414304737666,-15.608569526233396,251.23318645523887,-21.916813544761112,244.92494243671456,-28.225057563285418,1.0,1.0,25762.5980482374,25762.5980482374,275.88131465825387,2.7313146582538934,275.88131465825387,275.88131465825387,82027.79864908275,82032.03148495604,-4.232835873292061,0.0,8575.796259387458,8575.796259387458,0.906593421738601,3617.2683283932383,275.88131465825387,2.7313146582538934,1.0,0.002,0.13312870477477814,0.004836064367039206,0.00020550013755709541,0.0017944998625369034,0.1027500687785477,0.1027500687785477,0.0,9.399859363101726e-14,1.0,1.0000198671160663,0.009833749555980376,0.09233851853561995,0.0,1.8323110033594016e-06,2.3554729577282543,0.0,1599745.0681232898,266.31579688468025,1.1654085426471283e-05,1.0,1285520.2819879788,2594.0364636547206,,,,,,,,,,,,,,,,,,,3.0,14599.437370658965,1567.4226000825843,0.37013625688439117,6.1796691888313084,2.81457391565886
1542.0,-29.982005782324514,4.954888621477054,35.04509250701408,27.74426315389576,5.0675454328227305,-26.477050660816307,-39.97804638985542,1.5625903112588055,-6.834354988044083,-6.834366576402667,40.09016023952829,37747.87864655804,20595.1004754342,20595.1004754342,58342.97912199224,82038.172096965,82031.89628303834,20595.1004754342,102626.99675847254,102626.99675847254,102626.99675847254,130319.40974203561,125866.9084893107,4452.501252724905,0.0,94718.14258403685,50428.0575893795,49211.20554961927,27692.41298356307,76903.61853318234,20984.884279260514,1567.4305565720085,0.0,0.8768961911392897,2.694921707740567,0.0014957518510113484,1.0,1.0,-6.824589411865418,330000.768581296,1558424.3517718108,4.722487036838192,1558424.3517718108,4.722487036838192,0.7577846066255103,0.09233838686649662,3.5992715230636416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992715230636416,1.2844276357592435,1.284728066571849,2.8022376838194245,5937.605392708746,14599.421243990191,6455.5885931049625,0.00042450250076534813,26315.9203125121,2683.4770602103777,19296.186312779384,1967.6634031783926,0.7332514342508049,0.7332514342508049,32526.556533183008,32395.05729023726,1.0050766193093004,0.8,4305.303728110533,4287.898129693729,1.0050766193093004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.0969032112484,3099.015535412006,7.574242922755503,4.954888621477054,-2.3261766188634736,7.281065240340528,2.814510873415939,3.5,0.8041459638331254,0.6,0.00023389030593826252,1.0000871399239493,0.00023386992653065062,198.90735099949381,0.0,4.055836925258485e-06,11.494241846182547,0.02499683687691803,7.90518092734818e-05,0.00015483849666478072,0.0005573057917195299,0.09233838686849555,0.09233838686849555,0.09233838686849555,0.092340228287667,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.36191973253,595.4522307010798,0.0,0.09233838686849555,0.09233838686649662,0.09233838686649662,0.3701354258465854,0.3701354258465854,0.5,9.889474974444393,0.009774800335719647,0.009774800335719647,2.3931079340400174e-11,1.1588358574954327e-05,0.009777164537240424,2.3931079340400174e-11,27692.41298356307,20984.884279260514,0.7577846066255103,0.7586506361442334,0.49084658650061574,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451382452163829,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.52823316663,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6950465452475,260.6950465452475,-12.454953454752456,244.92412958975498,276.4659635007382,114066.55615248063,114143.95236449518,-77.39621201453319,0.0,nan,276.4659635007382,3.315963500738235,270.15759671854494,-2.99240328145504,263.84922993634467,-9.300770063655307,257.54086315415094,-15.609136845849036,251.23249637195158,-21.917503628048394,244.92412958975498,-28.225870410244994,1.0,1.0,25762.5980482374,25762.5980482374,275.88114708575347,2.7311470857534914,275.88114708575347,275.88114708575347,82027.79683148026,82031.89628303834,-4.0994515580823645,0.0,8575.796259387458,8575.796259387458,0.9065934491474881,3617.26788067896,275.88114708575347,2.7311470857534914,1.0,0.002,0.13312688301252323,0.004836044687715397,0.00020549726144018744,0.0017945027389220608,0.10274863072009371,0.10274863072009371,0.0,3.622484257004288e-13,1.0,1.000019752777076,0.009777164513309344,0.09233838686649662,0.0,1.8217627814530568e-06,2.3419139468487034,0.0,1599744.8892872077,266.3156450119559,1.1588334643874987e-05,1.0,1285520.7992452062,2594.034375316919,,,,,,,,,,,,,,,,,,,3.0,14599.421243990191,1567.4305565720085,0.3701354258465854,6.1796691888313084,2.814510873415939
1543.0,-29.982840846936444,4.954929494117321,35.045091668500184,27.744046167377405,5.067377006580605,-26.4778190615923,-39.978786965925224,1.5623552211851273,-6.834511836671709,-6.834523597607554,40.09016083641105,37747.425917063745,20595.095283314608,20595.095283314608,58342.52120037835,82038.0600843446,82031.80844746796,20595.095283314608,102626.90373078256,102626.90373078256,102626.90373078256,130319.43045085923,125866.91012921251,4452.520321646722,0.0,94718.28157604142,50427.85528542801,49211.584767348235,27692.52672007667,76904.1114874249,20984.956001664264,1567.4396984185237,0.0,0.8768953280911065,2.69490589437705,0.0014957518510113484,1.0,1.0,-6.824597740061222,329998.71743616945,1558424.3775574917,4.722516468140312,1558424.3775574917,4.722516468140312,0.757784084268861,0.09233826420364839,3.5992744499173166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992744499173166,1.2844287770027938,1.2847291819050788,2.802237472688988,5937.604945348686,14599.405097307,6455.581718518183,0.0004245015361686638,26315.937529636652,2683.4788158684823,19296.16576417945,1967.6613078043422,0.7332501736808111,0.7332501736808111,32526.57769312344,32395.05729023726,1.0050774366169632,0.8,4305.306528897955,4287.898129693729,1.0050774366169632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.0604211190566,3099.015535412006,7.574342638122945,4.954929494117321,-2.3262967301205544,7.281226224237876,2.814447936596842,3.5,0.8041279818848119,0.6,0.00023386992653065062,1.0000869053212744,0.00023384960375570632,198.90804056782932,0.0,4.053613983021651e-06,11.48794202788336,0.02500089049090105,7.904518567573444e-05,0.00015482474085491617,0.0005572567339741695,0.0923382642078043,0.0923382642078043,0.0923382642078043,0.09234013412809976,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488347.09430277,595.4523177869357,0.0,0.0923382642078043,0.09233826420364839,0.09233826420364839,0.370134594200344,0.370134594200344,0.5,9.88953107334048,0.009861945195950739,0.009861945195950739,-1.7337242752546445e-11,1.1760935819893348e-05,0.009925857546306815,-1.7337242752546445e-11,27692.52672007667,20984.956001664264,0.757784084268861,0.7586398187555723,0.4908375532462406,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513874678202883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.52193334833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6945413697168,260.6945413697168,-12.455458630283204,244.92331876357235,276.4657639758596,114068.8775134238,114146.1571203935,-77.27960696970398,0.0,nan,276.4657639758596,3.3157639758596247,270.1572749334051,-2.9927250665948577,263.84878589094467,-9.301214109055309,257.5402968484893,-15.6097031515107,251.23180780602968,-21.9181921939703,244.92331876357235,-28.226681236427623,1.0,1.0,25762.5980482374,25762.5980482374,275.8809798222845,2.730979822284496,275.8809798222845,275.8809798222845,82027.68418016001,82031.80844746796,-4.124267307954142,0.0,8575.796259387458,8575.796259387458,0.9065932690707629,3617.270822166903,275.8809798222845,2.730979822284496,1.0,0.002,0.1331250335500848,0.004836024187449077,0.00020549434036805036,0.0017945056602879648,0.10274717018402518,0.10274717018402518,0.0,6.560151727397212e-13,1.0,1.000020053146396,0.009925857563644058,0.09233826420364839,0.0,1.8494637432621088e-06,2.3775250989199717,0.0,1599744.704933064,266.31548816332827,1.17609531571361e-05,1.0,1285521.3342687439,2594.0322152532444,,,,,,,,,,,,,,,,,,,3.0,14599.405097307,1567.4396984185237,0.370134594200344,6.1796691888313084,2.814447936596842
1544.0,-29.98367630272505,4.95497043840973,35.04509078025999,27.743855059985094,5.067212765314074,-26.47858739592764,-39.97953124400226,1.5621238584473656,-6.834666636284396,-6.834678346853406,40.09015772561717,37746.96234090226,20595.08668551956,20595.08668551956,58342.049026421824,82037.9759903629,82031.67337247675,20595.08668551956,102626.76005799632,102626.76005799632,102626.76005799632,130319.3826478655,125866.8436827653,4452.538965100191,0.0,94718.4423352639,50427.63664318501,49212.00632453209,27692.622589869177,76904.62891440127,20985.01502993327,1567.4479340369676,0.0,0.8768944917253547,2.69489031278507,0.0014957518510113484,1.0,1.0,-6.824795885851984,329996.6959802668,1558424.2431744502,4.722544989564505,1558424.2431744502,4.722544989564505,0.7577835924290623,0.09233813580909647,3.599275160306263,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599275160306263,1.284429900704046,1.2847302797646059,2.8022355741900435,5937.600922657236,14599.388967986531,6455.576597694667,0.0004245014124883269,26315.97699999249,2683.4828407246605,19296.150457695276,1967.6597469773344,0.7332484922638739,0.7332484922638739,32526.582828940922,32395.05729023726,1.0050776349891384,0.8,4305.307208688763,4287.898129693729,1.0050776349891384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2719.023985712565,3099.015535412006,7.574440973576879,4.95497043840973,-2.326415363024366,7.281385801434096,2.8143850808791173,3.5,0.8041100231083192,0.6,0.00023384960375570632,1.0000869466277214,0.0002338292730889487,198.9087304634047,0.0,4.042363343070622e-06,11.456057714262144,0.02500493285424412,7.903852948472947e-05,0.00015481107427097685,0.000557207654163855,0.0923381358055086,0.0923381358055086,0.0923381358055086,0.09233999732674818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.8099772859,595.45241012601,0.0,0.0923381358055086,0.09233813580909647,0.09233813580909647,0.37013376651091257,0.37013376651091257,0.5,9.889586918485643,0.009922158271365333,0.009922158271365333,2.944489096989855e-11,1.1710569026490703e-05,0.009882461001438969,2.944489096989855e-11,27692.622589869177,20985.01502993327,0.7577835924290623,0.7586285747683598,0.49082822287480943,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513924699726286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.49004903471,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69403716272694,260.69403716272694,-12.455962837273034,244.92250956122658,276.4655647642261,114071.1592856109,114148.29072835085,-77.13144273993495,0.0,nan,276.4655647642261,3.31556476422611,270.1569537236287,-2.993046276371274,263.84834268302455,-9.301657316975422,257.53973164242916,-15.610268357570817,251.23112060182677,-21.918879398173203,244.92250956122658,-28.2274904387734,1.0,1.0,25762.5980482374,25762.5980482374,275.8808093223156,2.730809322315622,275.8808093223156,275.8808093223156,82027.6288355246,82031.67337247675,-4.0445369521476096,0.0,8575.796259387458,8575.796259387458,0.9065932253635764,3617.2715361077944,275.8808093223156,2.730809322315622,1.0,0.002,0.13312319217705523,0.004836004058199679,0.00020549143274275228,0.0017945085669705228,0.10274571637137614,0.10274571637137614,0.0,-2.8672507076943354e-13,1.0,1.0000199654507052,0.009882460971994078,0.09233813580909647,0.0,1.8413729226430972e-06,2.367125147324286,0.0,1599744.522673357,266.3153333637156,1.1710539581599733e-05,1.0,1285521.8615501996,2594.0300864494275,,,,,,,,,,,,,,,,,,,3.0,14599.388967986531,1567.4479340369676,0.37013376651091257,6.1796691888313084,2.8143850808791173
