time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1545.0,-29.984506955401695,4.955011483652853,35.04508989289091,27.74364900486546,5.067040182101569,-26.47935224165015,-39.98027126127852,1.5618854683226806,-6.834818943121775,-6.834830703660262,40.09015597423346,37746.51058876383,20595.0745711418,20595.0745711418,58341.585159905626,82037.88780527913,82031.56317507164,20595.0745711418,102626.63774621344,102626.63774621344,102626.63774621344,130319.36016292612,125866.80240304048,4452.557759885649,0.0,94718.5973173664,50427.426846408955,49212.411634397155,27692.722416712684,76905.13405110984,20985.077060425992,1567.4563005563762,0.0,0.8768936632503403,2.6948749708395145,0.0014957518510113484,1.0,1.0,-6.824905106130416,329994.7057842424,1558424.167517127,4.72257324193576,1558424.167517127,4.72257324193576,0.7577831007240156,0.09233800818462364,3.599276742026445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599276742026445,1.284431057280433,1.2847314104967724,2.802234282350124,5937.5981854034635,14599.372802994001,6455.570833392483,0.0004245009844940725,26316.008494539503,2683.4860522746812,19296.133227810304,1967.657990018029,0.7332469599944914,0.7332469599944914,32526.594264121162,32395.05729023726,1.0050780766757303,0.8,4305.308722280406,4287.898129693729,1.0050780766757303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.987601998376,3099.015535412006,7.574537874319479,4.955011483652853,-2.3265324266153353,7.281543910268188,2.814322314897523,3.5,0.8040920899707208,0.6,0.0002338292730889487,1.0000864473318618,0.00023380906091946709,198.90941639689126,0.0,4.043947114230684e-06,11.46054612172976,0.02500897680135835,7.903191191244243e-05,0.00015479736117650627,0.0005571585418096663,0.0923380081815039,0.0923380081815039,0.0923380081815039,0.09233987727374483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.5311321572,595.4525007490554,0.0,0.0923380081815039,0.09233800818462364,0.09233800818462364,0.37013293833833594,0.37013293833833594,0.5,9.889642990603948,0.009978088721425138,0.009978088721425138,-4.25757207267452e-11,1.176053848439551e-05,0.009925597529843344,-4.25757207267452e-11,27692.722416712684,20985.077060425992,0.7577831007240156,0.7586175601895812,0.490819124815232,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513974745011171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.49453744218,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6935334264775,260.6935334264775,-12.456466573522505,244.92170244127306,276.46536441167905,114073.38781248835,114150.44724427436,-77.05943178601726,0.0,nan,276.46536441167905,3.31536441167907,270.15663201760213,-2.9933679823978423,263.84789962351675,-9.302100376483224,257.5391672294398,-15.610832770560194,251.23043483535423,-21.919565164645746,244.92170244127306,-28.228297558726922,1.0,1.0,25762.5980482374,25762.5980482374,275.88064411569263,2.7306441156926553,275.88064411569263,275.88064411569263,82027.52211953963,82031.56317507164,-4.041055532012251,0.0,8575.796259387458,8575.796259387458,0.9065931280471032,3617.273125736577,275.88064411569263,2.7306441156926553,1.0,0.002,0.1331213427712497,0.004835984394505682,0.00020548851372845218,0.0017945114859872614,0.10274425686422609,0.10274425686422609,0.0,-2.8428648324307915e-13,1.0,1.0000200525720304,0.009925597572419065,0.09233800818462364,0.0,1.8494056545286769e-06,2.3774523598523656,0.0,1599744.3434898083,266.3151810568782,1.1760581060116237e-05,1.0,1285522.3806797876,2594.027990559789,,,,,,,,,,,,,,,,,,,3.0,14599.372802994001,1567.4563005563762,0.37013293833833594,6.1796691888313084,2.814322314897523
1546.0,-29.98533559582894,4.955052661660407,35.04508896960166,27.743458246719115,5.066875000579751,-26.48011453619231,-39.98100705267859,1.5616539409013281,-6.834968677010579,-6.8349804354796575,40.090153163800856,37746.0413824606,20595.058639720224,20595.058639720224,58341.10002218082,82037.8071838881,82031.44396594787,20595.058639720224,102626.5026056681,102626.5026056681,102626.5026056681,130319.31835279636,125866.74194092189,4452.576411874467,0.0,94718.75856631146,50427.1989931975,49212.843970126625,27692.815747128265,76905.6597172549,20985.134589524234,1567.4642950461207,0.0,0.8768928532262552,2.694859893972028,0.0014957518510113484,1.0,1.0,-6.825056618816745,329992.74988825695,1558424.0461097094,4.7226008651324225,1558424.0461097094,4.7226008651324225,0.7577826242425487,0.09233787803659516,3.5992774013635924,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992774013635924,1.2844321815271866,1.2847325090439092,2.8022323429206364,5937.594075985105,14599.356706375289,6455.565769268836,0.00042450088331105014,26316.04847418181,2683.4901290636267,19296.11809080583,1967.6564464731414,0.7332452708368011,0.7332452708368011,32526.599030854715,32395.05729023726,1.0050782607919737,0.8,4305.309353218258,4287.898129693729,1.0050782607919737,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.951275170545,3099.015535412006,7.574633215311446,4.955052661660407,-2.326647759555982,7.281700421216389,2.814259647609881,3.5,0.8040741850313946,0.6,0.00023380906091946709,1.0000862384909257,0.00023378889931759478,198.91010067286652,0.0,4.020390835705311e-06,11.393787628388852,0.025012997192194054,7.902533263771319e-05,0.00015478372828175389,0.0005571095753033195,0.0923378780304634,0.0923378780304634,0.0923378780304634,0.0923397463247068,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488346.24728135194,595.4525929484287,0.0,0.0923378780304634,0.09233787803659516,0.09233787803659516,0.37013211160767207,0.37013211160767207,0.5,9.889699038590399,0.01002152535534151,0.01002152535534151,-1.0516032489249483e-11,1.1758469099731883e-05,0.009923816662933405,-1.0516032489249483e-11,27692.815747128265,20985.134589524234,0.7577826242425487,0.7586060666623623,0.49080966890128286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514024502907825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.42777894884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.693030931182,260.693030931182,-12.456969068817955,244.92089743994873,276.46516442241466,114075.6635558634,114152.53315082811,-76.86959496473156,0.0,nan,276.46516442241466,3.315164422414682,270.1563110259208,-2.993688974079191,263.8474576294306,-9.30254237056937,257.53860423293645,-15.611395767063527,251.2297508364408,-21.92024916355919,244.92089743994873,-28.229102560051246,1.0,1.0,25762.5980482374,25762.5980482374,275.88048048322537,2.730480483225392,275.88048048322537,275.88048048322537,82027.4445196223,82031.44396594787,-3.9994463255716255,0.0,8575.796259387458,8575.796259387458,0.9065930874809056,3617.2737883704103,275.88048048322537,2.730480483225392,1.0,0.002,0.13311949370185183,0.004835965200392862,0.0002054855963420751,0.0017945144032260048,0.10274279817103756,0.10274279817103756,0.0,-4.319201246660853e-13,1.0,1.0000200489502695,0.009923816673449437,0.09233787803659516,0.0,1.849069016869827e-06,2.3770205479742836,0.0,1599744.1672600668,266.3150313229894,1.1758479615764372e-05,1.0,1285522.8908643944,2594.025930786227,,,,,,,,,,,,,,,,,,,3.0,14599.356706375289,1567.4642950461207,0.37013211160767207,6.1796691888313084,2.814259647609881
1547.0,-29.986162095489057,4.955093956589578,35.04508804931304,27.74324412401768,5.066711001972386,-26.480874785752693,-39.981742564681895,1.5614236922084752,-6.835118982776976,-6.835130800043487,40.090151403716504,37745.60433165552,20595.044608864704,20595.044608864704,58340.64894052023,82037.69233361448,82031.33727411834,20595.044608864704,102626.38188298304,102626.38188298304,102626.38188298304,130319.29607613996,125866.70077760505,4452.595298534914,0.0,94718.89365649536,50427.01133398444,49213.20258056769,27692.91419315692,76906.11677372461,20985.19575238478,1567.472548896488,0.0,0.8768920356964631,2.6948447526599644,0.0014957518510113484,1.0,1.0,-6.825156303352571,329990.7857358263,1558423.970076493,4.722628744319205,1558423.970076493,4.722628744319205,0.7577821389982259,0.09233774991156556,3.599280449253883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599280449253883,1.284433299692658,1.2847336015732502,2.802232276378327,5937.593934989935,14599.340622380216,6455.558772519486,0.00042449985081228543,26316.06372216153,2683.49168392484,19296.0971770538,1967.6543138639395,0.7332440512675911,0.7332440512675911,32526.6210658325,32395.05729023726,1.0050791118984406,0.8,4305.312269828011,4287.898129693729,1.0050791118984406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.9150108914455,3099.015535412006,7.574729083610543,4.955093956589578,-2.3267633738915796,7.281857330481158,2.8141970887815813,3.5,0.8040563110804518,0.6,0.00023378889931759478,1.000086016269923,0.00023376879139813428,198.91078318517168,0.0,4.010346258147157e-06,11.365321295589043,0.0250170075384522,7.901875636734955e-05,0.0001547701429502452,0.0005570611496490463,0.09233774991431054,0.09233774991431054,0.09233774991431054,0.09233962765080071,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.9671353369,595.4526839941897,0.0,0.09233774991431054,0.09233774991156556,0.09233774991156556,0.3701312853142711,0.3701312853142711,0.5,9.88975537178246,0.010066640265677052,0.010066640265677052,-1.2505552149377763e-12,1.1817266511116031e-05,0.009974496690915657,-1.2505552149377763e-12,27692.91419315692,20985.19575238478,0.7577821389982259,0.758595692878003,0.490801069084163,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451407414059097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.39931261604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69252975337554,260.69252975337554,-12.457470246624439,244.92009455257104,276.4649649541792,114078.01776459957,114154.68581663605,-76.66805203649761,0.0,nan,276.4649649541792,3.3149649541792314,270.15599087385556,-2.9940091261444195,263.8470167935362,-9.30298320646375,257.53804271321883,-15.611957286781148,251.22906863289222,-21.920931367107755,244.92009455257104,-28.229905447428933,1.0,1.0,25762.5980482374,25762.5980482374,275.88031767762095,2.730317677620974,275.88031767762095,275.88031767762095,82027.32872487577,82031.33727411834,-4.008549242571462,0.0,8575.796259387458,8575.796259387458,0.9065928999572032,3617.276851500152,275.88031767762095,2.730317677620974,1.0,0.002,0.13311763519576425,0.00483594593489778,0.00020548266412410537,0.0017945173363925716,0.10274133206205269,0.10274133206205269,0.0,5.166769789788361e-13,1.0,1.0000201513109386,0.009974496692166213,0.09233774991156556,0.0,1.8585072407310454e-06,2.3891545529849947,0.0,1599743.9904434197,266.314881017223,1.1817267761671246e-05,1.0,1285523.4032046164,2594.0238623122,,,,,,,,,,,,,,,,,,,3.0,14599.340622380216,1567.472548896488,0.3701312853142711,6.1796691888313084,2.8141970887815813
1548.0,-29.986984774622194,4.955135468055287,35.04508721505707,27.743052702304,5.066538836197696,-26.48163241354296,-39.98247388573361,1.561186475110839,-6.835261717078595,-6.835273781148721,40.09015204381616,37745.13708044987,20595.018624752975,20595.018624752975,58340.15570520285,82037.62501172189,82031.28227882246,20595.018624752975,102626.30090357544,102626.30090357544,102626.30090357544,130319.3175480738,125866.70280280709,4452.614745266714,0.0,94719.06203976256,50426.778821091546,49213.64802074557,27693.016644498355,76906.66466524392,20985.260291903032,1567.4808136192983,0.0,0.8768912494236392,2.694830352403435,0.0014957518510113484,1.0,1.0,-6.825086474977354,329988.91803866037,1558423.9977283245,4.722655557620104,1558423.9977283245,4.722655557620104,0.7577816660891683,0.09233762234775005,3.5992806872602765,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992806872602765,1.284434450330524,1.2847347266514877,2.8022299513486826,5937.589008531115,14599.324553650496,6455.554119662879,0.0004244999433487414,26316.10876446022,2683.4962769610643,19296.083269354032,1967.6528956732457,0.7332422677707314,0.7332422677707314,32526.622786519467,32395.05729023726,1.0050791783604065,0.8,4305.3124975828305,4287.898129693729,1.0050791783604065,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.878806520528,3099.015535412006,7.574820391170486,4.955135468055287,-2.3268742833601097,7.282009751415397,2.8141346338546485,3.5,0.8040384668156139,0.6,0.00023376879139813428,1.0000856192176317,0.00023374877801063865,198.91146254663917,0.0,3.999682008111253e-06,11.33509881098729,0.02502100722046031,7.901221807022947e-05,0.00015475657332790483,0.0005570123456057067,0.09233762234351872,0.09233762234351872,0.09233762234351872,0.09233953829603382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.6930772567,595.4527731773865,0.0,0.09233762234351872,0.09233762234775005,0.09233762234775005,0.37013046069819916,0.37013046069819916,0.5,9.889812849862228,0.010142617083033656,0.010142617083033656,-2.6204816094832495e-11,1.206407011977717e-05,0.010187306171360433,-2.6204816094832495e-11,27693.016644498355,20985.260291903032,0.7577816660891683,0.758583875131543,0.4907914970015318,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514123650359614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.36909013144,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6920292583613,260.6920292583613,-12.45797074163869,244.91929398045357,276.4647645362695,114080.19531427832,114156.75891582028,-76.5636015419384,0.0,nan,276.4647645362695,3.3147645362695357,270.15567042510276,-2.994329574897222,263.8465763139393,-9.303423686060682,257.53748220278436,-15.612517797215617,251.22838809161814,-21.921611908381834,244.91929398045357,-28.230706019546403,1.0,1.0,25762.5980482374,25762.5980482374,275.8801682836656,2.7301682836656482,275.8801682836656,275.8801682836656,82027.19499836388,82031.28227882246,-4.0872804585815175,0.0,8575.796259387458,8575.796259387458,0.9065928853136813,3617.277090696578,275.8801682836656,2.7301682836656482,1.0,0.002,0.1331157370417711,0.0048359281554119,0.00020547967381968522,0.0017945203259054421,0.1027398369098426,0.1027398369098426,0.0,-2.74872572619822e-13,1.0,1.000020581208908,0.010187306197565249,0.09233762234775005,0.0,1.8981543860177424e-06,2.440122810868181,0.0,1599743.8228046587,266.3147382829214,1.2064096324593265e-05,1.0,1285523.8903867395,2594.0218954113107,,,,,,,,,,,,,,,,,,,3.0,14599.324553650496,1567.4808136192983,0.37013046069819916,6.1796691888313084,2.8141346338546485
1549.0,-29.987805521467017,4.955177202852292,35.04508640906118,27.742875075805955,5.066387609606837,-26.482386208363597,-39.98320080628616,1.5609682965055682,-6.835403439997549,-6.8354156514358015,40.090151190172946,37744.6637865725,20594.99182519689,20594.99182519689,58339.65561176938,82037.53773987376,82031.2070431967,20594.99182519689,102626.19886839359,102626.19886839359,102626.19886839359,130319.310846291,125866.6764264691,4452.634419821896,0.0,94719.21826139008,50426.54852385374,49214.077486151495,27693.111977897413,76907.1894640489,20985.31978231284,1567.4887133963546,0.0,0.8768904749703256,2.694816065364667,0.0014957518510113484,1.0,1.0,-6.825101212270738,329987.0648605568,1558423.9608520684,4.722681967884451,1558423.9608520684,4.722681967884451,0.7577812056319913,0.09233749333531026,3.5992811835077734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992811835077734,1.2844355117590605,1.284735762620922,2.8022280220035998,5937.5849204804,14599.30853390868,6455.549078840663,0.000424499842179913,26316.14853971453,2683.5003329082338,19296.068201999096,1967.6513592306342,0.733240586968066,0.733240586968066,32526.626374181855,32395.05729023726,1.005079316934769,0.8,4305.312972455608,4287.898129693729,1.005079316934769,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.8426795924997,3099.015535412006,7.57491118547678,4.955177202852292,-2.3269843407903874,7.28216154364268,2.8140723130744534,3.5,0.8040206608784153,0.6,0.00023374877801063865,1.0000854186836852,0.00023372881320307554,198.91214031651754,0.0,3.9808921772698335e-06,11.28184843038271,0.02502498811263758,7.90057196109433e-05,0.00015474305839969534,0.0005569637783764679,0.09233749334234609,0.09233749334234609,0.09233749334234609,0.09233943256153644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.40841292136,595.4528657374453,0.0,0.09233749334234609,0.09233749333531026,0.09233749333531026,0.37012964120908837,0.37012964120908837,0.5,9.889871029289534,0.010228422575949025,0.010228422575949025,5.286437954055145e-12,1.2211438274789543e-05,0.010314439165085787,5.286437954055145e-12,27693.111977897413,20985.31978231284,0.7577812056319913,0.7585721961539225,0.49078199385008925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514172931587717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.31583975084,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6915314012147,260.6915314012147,-12.45846859878526,244.91849582675135,276.46456697567913,114082.59247011304,114158.75254104343,-76.16007093039889,0.0,nan,276.46456697567913,3.3145669756791563,270.15535274588825,-2.994647254111726,263.84613851610686,-9.303861483893115,257.53692428632615,-15.613075713673823,251.22771005653686,-21.922289943463113,244.91849582675135,-28.231504173248624,1.0,1.0,25762.5980482374,25762.5980482374,275.88001764035926,2.7300176403592786,275.88001764035926,275.88001764035926,82027.11505667122,82031.2070431967,-4.091986525483662,0.0,8575.796259387458,8575.796259387458,0.9065928547816811,3617.2775894253123,275.88001764035926,2.7300176403592786,1.0,0.002,0.13311381520595203,0.004835910680447938,0.0002054766474297384,0.0017945233539263586,0.1027383237148692,0.1027383237148692,0.0,1.3560970922588123e-12,1.0,1.0000208380210287,0.010314439159799349,0.09233749333531026,0.0,1.921837638365195e-06,2.470569126572738,0.0,1599743.6562146435,266.3145965600024,1.221143298835159e-05,1.0,1285524.373783375,2594.0199437957226,,,,,,,,,,,,,,,,,,,3.0,14599.30853390868,1567.4887133963546,0.37012964120908837,6.1796691888313084,2.8140723130744534
1550.0,-29.98862559770921,4.95521899917295,35.045085652009355,27.742680441029393,5.066242058104318,-26.483138832130706,-39.98392755221573,1.560755292482566,-6.835555820889454,-6.83556814769254,40.09015098938763,37744.21438257389,20594.98444180168,20594.98444180168,58339.19882437557,82037.41633307877,82031.11253762661,20594.98444180168,102626.09697942829,102626.09697942829,102626.09697942829,130319.31577105838,125866.66105431278,4452.654716745597,0.0,94719.34954875917,50426.351631109035,49214.442130722375,27693.218791630094,76907.66092235247,20985.3868202229,1567.497417134855,0.0,0.8768896397543562,2.6948007088641757,0.0014957518510113484,1.0,1.0,-6.82515410696044,329985.0728895869,1558423.9521782664,4.722710450298809,1558423.9521782664,4.722710450298809,0.7577807035766262,0.0923373714512452,3.599283776785044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599283776785044,1.2844365488947391,1.2847367743541789,2.8022277783065555,5937.584404115605,14599.2925254544,6455.542298553264,0.00042449890278706466,26316.166054948993,2683.5021189650897,19296.047935266324,1967.6492925990349,0.7332393288207546,0.7332393288207546,32526.645122493086,32395.05729023726,1.0050800410930703,0.8,4305.3154540332125,4287.898129693729,1.0050800410930703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.806631506868,3099.015535412006,7.575008903956931,4.95521899917295,-2.3271008555182613,7.282319854691211,2.814010128851642,3.5,0.8040028939576119,0.6,0.00023372881320307554,1.0000853494617343,0.00023370886627713624,198.9128175366831,0.0,3.971242603385057e-06,11.254501537993251,0.025028959355240965,7.899922320667208e-05,0.00015472958999640345,0.0005569157030626563,0.09233737145236073,0.09233737145236073,0.09233737145236073,0.09233933113814066,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488345.1239565656,595.4529582618891,0.0,0.09233737145236073,0.0923373714512452,0.0923373714512452,0.3701288250794575,0.3701288250794575,0.5,9.889929820422767,0.010320840385531937,0.010320840385531937,4.888534022029489e-12,1.2326803073392512e-05,0.01041404073208696,4.888534022029489e-12,27693.218791630094,20985.3868202229,0.7577807035766262,0.7585616065384696,0.49077314184189286,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514222097383724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.288492858446,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69103627921,260.69103627921,-12.458963720789995,244.91769981917346,276.4643727392476,114085.07984947802,114160.82151022962,-75.74166075160434,0.0,nan,276.4643727392476,3.3143727392476308,270.15503815522686,-2.9949618447731154,263.84570357121885,-9.304296428781129,257.53636898720634,-15.613631012793633,251.22703440318708,-21.9229655968129,244.91769981917346,-28.232300180826513,1.0,1.0,25762.5980482374,25762.5980482374,275.8798541240681,2.72985412406814,275.8798541240681,275.8798541240681,82027.05767099194,82031.11253762661,-4.05486663467309,0.0,8575.796259387458,8575.796259387458,0.9065926952283221,3617.280195668969,275.8798541240681,2.72985412406814,1.0,0.002,0.13311187481543998,0.004835891367509976,0.0002054735879204452,0.0017945264123913097,0.1027367939602226,0.1027367939602226,0.0,3.117549621234339e-13,1.0,1.0000210392115112,0.010414040727198426,0.0923373714512452,0.0,1.9403909833251667e-06,2.494420911965686,0.0,1599743.4770351166,266.3144441791105,1.232679818485849e-05,1.0,1285524.8933857142,2594.0178460093434,,,,,,,,,,,,,,,,,,,3.0,14599.2925254544,1567.497417134855,0.3701288250794575,6.1796691888313084,2.814010128851642
1551.0,-29.98944178541411,4.955260940190701,35.04508504753913,27.74248985750603,5.0660687938274735,-26.483890727486163,-39.984654158446915,1.5605177359021454,-6.835701850030489,-6.8357145122574074,40.090153874846195,37743.75369654577,20594.96707869151,20594.96707869151,58338.72077523728,82037.35336292155,82031.07647457009,20594.96707869151,102626.0435532616,102626.0435532616,102626.0435532616,130319.37644997798,125866.70057862667,4452.675871351316,0.0,94719.51913548309,50426.1225187616,49214.88512969054,27693.33289671639,76908.21802640693,20985.459529629486,1567.5063155321106,0.0,0.876888826299848,2.6947859669530074,0.0014957518510113484,1.0,1.0,-6.825010685352538,329983.1610220073,1558424.0768267366,4.722738190639982,1558424.0768267366,4.722738190639982,0.7577802068063011,0.09233725214468735,3.5992838994707013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992838994707013,1.284437700793148,1.284737900899916,2.802225360753676,5937.579281611152,14599.2765030763,6455.537761778139,0.0004244990443861621,26316.21227472838,2683.5068320709297,19296.034374541876,1967.647909789977,0.7332375257161144,0.7332375257161144,32526.64600945906,32395.05729023726,1.0050800753523599,0.8,4305.3155714344475,4287.898129693729,1.0050800753523599,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.7706341849125,3099.015535412006,7.5751028129174545,4.955260940190701,-2.327213475625329,7.28247441581603,2.8139480327464605,3.5,0.8039851522132745,0.6,0.00023370886627713624,1.0000849453141727,0.0002336890154902967,198.91349154972693,0.0,3.967699239781652e-06,11.244459645541202,0.025032927054480746,7.899272854486848e-05,0.00015471613773226776,0.0005568673035280428,0.09233725213962088,0.09233725213962088,0.09233725213962088,0.09233926452696525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.84680835897,595.4530485605244,0.0,0.09233725213962088,0.09233725214468735,0.09233725214468735,0.37012801195656586,0.37012801195656586,0.5,9.889990191521305,0.010450508730400543,0.010450508730400543,-1.6200374375330284e-11,1.2662226936299703e-05,0.010703826904887137,-1.6200374375330284e-11,27693.33289671639,20985.459529629486,0.7577802068063011,0.7585498958668669,0.49076359672754616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514271223325803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.27845096599,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.690541229208,260.690541229208,-12.459458770791969,244.9169059872419,276.4641764711745,114087.18231764146,114162.91296375911,-75.73064611763694,0.0,nan,276.4641764711745,3.3141764711745054,270.1547223743818,-2.9952776256182005,263.84526827760493,-9.304731722395047,257.5358141808183,-15.614185819181671,251.22636008402642,-21.923639915973553,244.9169059872419,-28.233094012758073,1.0,1.0,25762.5980482374,25762.5980482374,275.87970355428945,2.729703554289472,275.87970355428945,275.87970355428945,82026.92856294637,82031.07647457009,-4.1479116237169364,0.0,8575.796259387458,8575.796259387458,0.9065926876799926,3617.280318968055,275.87970355428945,2.729703554289472,1.0,0.002,0.1331098804350392,0.004835873381312147,0.00020547044765849298,0.0017945295520382712,0.10273522382924649,0.10273522382924649,0.0,-3.032357351329118e-13,1.0,1.000021624613943,0.010703826921087511,0.09233725214468735,0.0,1.9943803538505923e-06,2.5638265863705767,0.0,1599743.305643477,266.3142981499695,1.2662243136674078e-05,1.0,1285525.392095115,2594.0158325761704,,,,,,,,,,,,,,,,,,,3.0,14599.2765030763,1567.5063155321106,0.37012801195656586,6.1796691888313084,2.8139480327464605
1552.0,-29.9902576840239,4.955302985867627,35.04508436115804,27.742306084278994,5.06592549141503,-26.48463936647526,-39.985376538801916,1.560307173846539,-6.835850599203525,-6.835863168251944,40.090150304063215,37743.295095642476,20594.954519171755,20594.954519171755,58338.24961481423,82037.24353901664,82030.94156071264,20594.954519171755,102625.8960798844,102625.8960798844,102625.8960798844,130319.3177806299,125866.62134514758,4452.696435482328,0.0,94719.65827740445,50425.91279591351,49215.27275721216,27693.421700745497,76908.69445795765,20985.513881667164,1567.5140669152208,0.0,0.8768880250635576,2.69477099999449,0.0014957518510113484,1.0,1.0,-6.825239852244067,329981.21923242917,1558423.922573628,4.72276551434862,1558423.922573628,4.72276551434862,0.757779739478789,0.09233712591972944,3.599285631772997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599285631772997,1.2844387262791517,1.2847389011271506,2.802224472162755,5937.577398793618,14599.260531262687,6455.531664933058,0.000424498428343328,26316.23826718799,2683.5094825641777,19296.016150663927,1967.6460514715961,0.7332361090043359,0.7332361090043359,32526.658533279333,32395.05729023726,1.0050805590881724,0.8,4305.317229121453,4287.898129693729,1.0050805590881724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.734702232747,3099.015535412006,7.575198309073061,4.955302985867627,-2.3273274032436095,7.282630389111237,2.813886049952104,3.5,0.8039674428434582,0.6,0.0002336890154902967,1.0000849157927216,0.00023366917328721242,198.91416532806056,0.0,3.948589320259509e-06,11.190302133615448,0.025036875643801006,7.89862721447522e-05,0.0001547027433455445,0.000556819361319484,0.09233712589913509,0.09233712589913509,0.09233712589913509,0.09233912391683823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.54053604533,595.4531480162035,0.0,0.09233712589913509,0.09233712591972944,0.09233712591972944,0.37012720572849833,0.37012720572849833,0.5,9.890050126830594,0.01053897239660273,0.01053897239660273,6.650680006714538e-12,1.2569048408295203e-05,0.010623316007865924,6.650680006714538e-12,27693.421700745497,20985.513881667164,0.757779739478789,0.7585390705950027,0.49075459363407803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514320116643784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.22429345407,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6900489882075,260.6900489882075,-12.459951011792498,244.91611425769898,276.4639837187158,114089.64177238564,114164.94270997513,-75.30093758948878,0.0,nan,276.4639837187158,3.3139837187158037,270.15440982650705,-2.9955901734929284,263.84483593431014,-9.305164065689837,257.5352620421108,-15.61473795788919,251.22568814990188,-21.924311850098093,244.91611425769898,-28.233885742301,1.0,1.0,25762.5980482374,25762.5980482374,275.8795391663613,2.7295391663613486,275.8795391663613,275.8795391663613,82026.89482629395,82030.94156071264,-4.046734418690903,0.0,8575.796259387458,8575.796259387458,0.9065925810987495,3617.282059931862,275.8795391663613,2.7295391663613486,1.0,0.002,0.13310790105759893,0.004835854916811945,0.00020546732959125444,0.0017945326678276152,0.10273366479562722,0.10273366479562722,0.0,-2.581130621737149e-12,1.0,1.0000214619401588,0.010623316001215244,0.09233712591972944,0.0,1.979374187283188e-06,2.5445367807957404,0.0,1599743.130441434,266.31414940079645,1.2569041757615196e-05,1.0,1285525.898611557,2594.013787626063,,,,,,,,,,,,,,,,,,,3.0,14599.260531262687,1567.5140669152208,0.37012720572849833,6.1796691888313084,2.813886049952104
1553.0,-29.991071339091494,4.955345056581143,35.04508374490128,27.74210924925285,5.065760500263289,-26.485388155153004,-39.98610262116415,1.5600773162888624,-6.83600424407723,-6.836016953544982,40.09015095324675,37742.855604684904,20594.951514653483,20594.951514653483,58337.80711933839,82037.15674501166,82030.85296127514,20594.951514653483,102625.80447592863,102625.80447592863,102625.80447592863,130319.33690533906,125866.61913606306,4452.717769275994,0.0,94719.81056087876,50425.71180855633,49215.665280358255,27693.53242941044,76909.19770976869,20985.58366507035,1567.5229849279265,0.0,0.8768871795030769,2.6947555135787193,0.0014957518510113484,1.0,1.0,-6.825272261397231,329979.2104517609,1558423.9506176845,4.722794349632241,1558423.9506176845,4.722794349632241,0.7577792294486683,0.09233700831973389,3.5992870148214253,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992870148214253,1.2844398419674323,1.2847399915887259,2.8022231148702463,5937.574522853663,14599.244538034358,6455.526043710224,0.0004244980441357328,26316.270464354224,2683.5127657614194,19295.999348452704,1967.6443381228764,0.73323457343963,0.73323457343963,32526.668532139523,32395.05729023726,1.0050809452967788,0.8,4305.318552597857,4287.898129693729,1.0050809452967788,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.6988287900317,3099.015535412006,7.5752971592735605,4.955345056581143,-2.3274444289013543,7.282789485482497,2.8138241686316277,3.5,0.8039497624661793,0.6,0.00023366917328721242,1.0000846828482188,0.00023364938719162045,198.9148372576608,0.0,3.94689526478176e-06,11.185501180391507,0.025040822539065786,7.897978314891836e-05,0.00015468939013829408,0.0005567715132554073,0.09233700832151767,0.09233700832151767,0.09233700832151767,0.09233902955781154,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488344.2512858854,595.4532421417642,0.0,0.09233700832151767,0.09233700831973389,0.09233700831973389,0.37012639832808625,0.37012639832808625,0.5,9.890110764696711,0.010635878648940889,0.010635878648940889,2.3078428057488054e-11,1.2709467739568936e-05,0.010744692147738988,2.3078428057488054e-11,27693.53242941044,20985.58366507035,0.7577792294486683,0.7585283536500675,0.49074566799038344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514368992958047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.219492500844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68955727773215,260.68955727773215,-12.460442722267828,244.91532443864307,276.46379011682205,114091.83796643036,114167.05774645366,-75.21978002330728,0.0,nan,276.46379011682205,3.3137901168220765,270.15409698118026,-2.9959030188197175,263.84440384555484,-9.30559615444514,257.53471070991594,-15.615289290084036,251.22501757427702,-21.92498242572296,244.91532443864307,-28.23467556135691,1.0,1.0,25762.5980482374,25762.5980482374,275.8793750497317,2.7293750497317433,275.8793750497317,275.8793750497317,82026.81134979453,82030.85296127514,-4.041611480613938,0.0,8575.796259387458,8575.796259387458,0.906592496005608,3617.2834498955326,275.8793750497317,2.7293750497317433,1.0,0.002,0.13310589907380155,0.004835835639488623,0.00020546417446809027,0.0017945358259102637,0.10273208723404513,0.10273208723404513,0.0,3.783540321322665e-13,1.0,1.000021707117524,0.01074469212466056,0.09233700831973389,0.0,2.0019844217604084e-06,2.5736038718159313,0.0,1599742.9498088544,266.31399575592275,1.2709444661140878e-05,1.0,1285526.4226046673,2594.011672120165,,,,,,,,,,,,,,,,,,,3.0,14599.244538034358,1567.5229849279265,0.37012639832808625,6.1796691888313084,2.8138241686316277
1554.0,-29.991882948543466,4.955387214846007,35.045083090960894,27.741926768235885,5.065596838188164,-26.486134969860643,-39.98682468719778,1.5598488594909434,-6.83615342783969,-6.83616611624577,40.09014863416371,37742.39532804058,20594.94100843155,20594.94100843155,58337.33633647213,82037.08778467785,82030.73362854704,20594.94100843155,102625.67463697858,102625.67463697858,102625.67463697858,130319.30116717827,125866.56243323459,4452.738733943679,0.0,94719.97587114933,50425.48527805876,49216.100658989526,27693.62653019969,76909.72718918922,20985.64180206592,1567.5309987263597,0.0,0.876886370673898,2.6947404947846048,0.0014957518510113484,1.0,1.0,-6.825439573739288,329977.26206110546,1558423.8504353054,4.722821932338826,1558423.8504353054,4.722821932338826,0.7577787538653067,0.09233688482782014,3.5992871068988097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992871068988097,1.284440950992322,1.2847410754573796,2.8022207670333965,5937.569548069111,14599.228562555038,6455.521455361991,0.00042449815408729434,26316.31571974297,2683.5173805267823,19295.98563357278,1967.6429395943348,0.7332327913628347,0.7332327913628347,32526.66919782037,32395.05729023726,1.005080971008878,0.8,4305.31864070919,4287.898129693729,1.005080971008878,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.663000034828,3099.015535412006,7.575393128227997,4.955387214846007,-2.327558520264735,7.282945735110742,2.8137623649399846,3.5,0.803932104268567,0.6,0.00023364938719162045,1.0000844704997807,0.0002336296523781205,198.915507501947,0.0,3.935747984640981e-06,11.153909788472541,0.025044758287050425,7.89733305357578e-05,0.00015467605665586264,0.0005567235364673962,0.09233688483537031,0.09233688483537031,0.09233688483537031,0.09233890181961985,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.94828713854,595.4533405939718,0.0,0.09233688483537031,0.09233688482782014,0.09233688482782014,0.370125594315405,0.370125594315405,0.5,9.890171276610449,0.010708097793724392,0.010708097793724392,-5.7411853049416095e-12,1.268840605916921e-05,0.0107265425064611,-5.7411853049416095e-12,27693.62653019969,20985.64180206592,0.7577787538653067,0.7585170103772295,0.49073630485255215,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45144177351862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.187901108926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68906630811,260.68906630811,-12.460933691889977,244.91453654812307,276.4635960680993,114094.00698116238,114169.11342795637,-75.1064467939996,0.0,nan,276.4635960680993,3.3135960680993435,270.15378416409453,-2.9962158359054456,263.84397226011475,-9.306027739885224,257.5341603561125,-15.615839643887455,251.22434845211575,-21.92565154788423,244.91453654812307,-28.23546345187691,1.0,1.0,25762.5980482374,25762.5980482374,275.87921197196994,2.72921197196996,275.87921197196994,275.87921197196994,82026.74930456752,82030.73362854704,-3.984323979515466,0.0,8575.796259387458,8575.796259387458,0.9065924903404741,3617.283542433304,275.87921197196994,2.72921197196996,1.0,0.002,0.13310390047803283,0.004835817172285273,0.0002054610265254537,0.0017945389746572176,0.10273051326272685,0.10273051326272685,0.0,1.182671148514114e-12,1.0,1.0000216704259541,0.010726542512202286,0.09233688482782014,0.0,1.998597685543032e-06,2.5692511486938963,0.0,1599742.7741971787,266.3138465721603,1.2688411800354515e-05,1.0,1285526.930846922,2594.0096202072245,,,,,,,,,,,,,,,,,,,3.0,14599.228562555038,1567.5309987263597,0.370125594315405,6.1796691888313084,2.8137623649399846
1555.0,-29.992692453480924,4.955429468734953,35.04508241227965,27.741722494270675,5.065433840208496,-26.486879824108616,-39.98754263212902,1.5596212107992309,-6.836301636616895,-6.8363143283252725,40.090146612923384,37741.95110298684,20594.929533739338,20594.929533739338,58336.88063672617,82036.98767717516,82030.62029930177,20594.929533739338,102625.5498330411,102625.5498330411,102625.5498330411,130319.2712710606,125866.51156406892,4452.759706991675,0.0,94720.11726296035,50425.282013296695,49216.4836107374,27693.721438019486,76910.20504875688,20985.700575298524,1567.5390293185076,0.0,0.8768855659079993,2.6947255714576155,0.0014957518510113484,1.0,1.0,-6.825584898077636,329975.326096959,1558423.7631211472,4.722849376511335,1558423.7631211472,4.722849376511335,0.7577782791766001,0.09233676134948125,3.599289397890112,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599289397890112,1.284442056134781,1.2847421555085237,2.8022201396311384,5937.568218679013,14599.21260093438,6455.5150926522365,0.0004244974086589034,26316.338252346388,2683.519678212885,19295.966615007535,1967.6410002404018,0.7332314408630574,0.7332314408630574,32526.685760725028,32395.05729023726,1.0050816107554985,0.8,4305.32083302042,4287.898129693729,1.0050816107554985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.6272269253413,3099.015535412006,7.575488588419448,4.955429468734953,-2.3276719305223272,7.28310139925728,2.8137006577775203,3.5,0.8039144736507201,0.6,0.0002336296523781205,1.0000842520167859,0.00023360997026698424,198.91617601224866,0.0,3.925560442799196e-06,11.125038294892923,0.025048683847493224,7.896691523329025e-05,0.00015466273714483025,0.0005566759500540528,0.09233676134967168,0.09233676134967168,0.09233676134967168,0.09233877876470838,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.64667580824,595.4534386094573,0.0,0.09233676134967168,0.09233676134948125,0.09233676134948125,0.3701247903752181,0.3701247903752181,0.5,9.890231799543166,0.010766106177129586,0.010766106177129586,-7.73070496506989e-12,1.2691708377587929e-05,0.010729430247636174,-7.73070496506989e-12,27693.721438019486,20985.700575298524,0.7577782791766001,0.7585063724605047,0.4907274799106373,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514466355182616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.159029615344,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68857619633786,260.68857619633786,-12.461423803662115,244.9137506050483,276.4634017876284,114096.24998267907,114171.22519961368,-74.97521693461877,0.0,nan,276.4634017876284,3.313401787628436,270.15347155110635,-2.9965284488936277,263.84354131460435,-9.306458685395626,257.5336110780791,-15.616388921920873,251.2236808415608,-21.926319158439185,244.9137506050483,-28.23624939495167,1.0,1.0,25762.5980482374,25762.5980482374,275.879050544879,2.729050544879044,275.879050544879,275.879050544879,82026.64825007106,82030.62029930177,-3.972049230709672,0.0,8575.796259387458,8575.796259387458,0.9065923493854057,3617.285844879563,275.879050544879,2.729050544879044,1.0,0.002,0.13310190134771094,0.004835798873237515,0.00020545787816038345,0.0017945421220530086,0.10272893908019172,0.10272893908019172,0.0,2.13392237907728e-13,1.0,1.0000216762341294,0.010729430255366879,0.09233676134948125,0.0,1.9991307074965737e-06,2.5699373723362924,0.0,1599742.5997672607,266.3136983633831,1.2691716108292894e-05,1.0,1285527.4358496126,2594.007581375658,,,,,,,,,,,,,,,,,,,3.0,14599.21260093438,1567.5390293185076,0.3701247903752181,6.1796691888313084,2.8137006577775203
1556.0,-29.993498116515436,4.955471924908719,35.04508179422628,27.74151919819417,5.065263559567603,-26.48762194890741,-39.9882601928897,1.5593873919863634,-6.8364418120115715,-6.836454701004093,40.09014700372882,37741.51366977593,20594.90525993826,20594.90525993826,58336.418929714186,82036.90334224378,82030.56022447684,20594.90525993826,102625.4654844151,102625.4654844151,102625.4654844151,130319.2856260736,125866.50451629287,4452.781109780723,0.0,94720.26821410551,50425.078895499886,49216.87702067292,27693.82014165851,76910.69716233143,20985.7626025107,1567.5470502527007,0.0,0.8768847948550444,2.6947114349929926,0.0014957518510113484,1.0,1.0,-6.825554647592128,329973.49254035205,1558423.7800046275,4.722875671033029,1558423.7800046275,4.722875671033029,0.7577778181256692,0.09233663791941561,3.599291067439804,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599291067439804,1.28444319001956,1.2847432643763559,2.8022189657021674,5937.565731264391,14599.196654420513,6455.50930215138,0.00042449693622188697,26316.367984509954,2683.5227100498087,19295.949306812974,1967.6392352957407,0.7332299547631626,0.7332299547631626,32526.697830866586,32395.05729023726,1.0050820769679942,0.8,4305.322430657274,4287.898129693729,1.0050820769679942,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.591510959433,3099.015535412006,7.575579183895119,4.955471924908719,-2.327780362450052,7.283252287358771,2.813639049725429,3.5,0.8038968713501226,0.6,0.00023360997026698424,1.0000838526954243,0.00023359038308373744,198.9168413537417,0.0,3.915090283074045e-06,11.095365862231843,0.025052598937776296,7.896050384503545e-05,0.00015464946642194878,0.0005566284430768522,0.0923366379109802,0.0923366379109802,0.0923366379109802,0.09233868564891143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.3523545383,595.4535343719073,0.0,0.0923366379109802,0.09233663791941561,0.09233663791941561,0.3701239870555161,0.3701239870555161,0.5,9.89029322995625,0.010843795116841193,0.010843795116841193,-1.3073986337985843e-12,1.2888992500847962e-05,0.010900053411944555,-1.3073986337985843e-12,27693.82014165851,20985.7626025107,0.7577778181256692,0.7584955159954736,0.49071865244072443,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451451484941654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.12935718268,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68808647364443,260.68808647364443,-12.461913526355545,244.9129668527283,276.46320609456086,114098.40120878069,114173.3169060532,-74.91569727252093,0.0,nan,276.46320609456086,3.3132060945608828,270.15315824618943,-2.9968417538105427,263.84311039783233,-9.306889602167644,257.5330625494626,-15.616937450537364,251.223014701093,-21.92698529890697,244.9129668527283,-28.23703314727169,1.0,1.0,25762.5980482374,25762.5980482374,275.8789031670402,2.7289031670402437,275.8789031670402,275.8789031670402,82026.49362609464,82030.56022447684,-4.066598382196389,0.0,8575.796259387458,8575.796259387458,0.9065922466650074,3617.287522777003,275.8789031670402,2.7289031670402437,1.0,0.002,0.13309987043011132,0.0048357821136083765,0.0002054546840347046,0.0017945453150559592,0.1027273420173523,0.1027273420173523,0.0,-9.093364082557454e-13,1.0,1.0000220209008446,0.010900053413251953,0.09233663791941561,0.0,2.0309166019471716e-06,2.6107999830948954,0.0,1599742.4350674418,266.3135581879884,1.2888993808246596e-05,1.0,1285527.9141407146,2594.005650388088,,,,,,,,,,,,,,,,,,,3.0,14599.196654420513,1567.5470502527007,0.3701239870555161,6.1796691888313084,2.813639049725429
1557.0,-29.994303468616536,4.955514495681827,35.045081113392605,27.741362421680265,5.065122739972424,-26.48836084775255,-39.9889734230004,1.5591801190945211,-6.836587739276808,-6.836600571052118,40.09014395738455,37741.03739073613,20594.891507558612,20594.891507558612,58335.92889829474,82036.82811366192,82030.43604650287,20594.891507558612,102625.32755406148,102625.32755406148,102625.32755406148,130319.236645573,125866.43434691276,4452.802298660228,0.0,94720.43070278529,50424.84024076151,49217.32273558198,27693.90909151151,76911.23182709349,20985.81723879013,1567.5547420403022,0.0,0.8768840068548918,2.694696748399318,0.0014957518510113484,1.0,1.0,-6.825749981400577,329971.5871852405,1558423.6484064842,4.7229025435199405,1558423.6484064842,4.7229025435199405,0.7577773570876101,0.09233651302019932,3.5992904334677895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992904334677895,1.2844441995908316,1.284744249023532,2.802216269585217,5937.560018516097,14599.180757889273,6455.505108885968,0.0004244972246919507,26316.417764466285,2683.527786192664,19295.936772862045,1967.6379571884431,0.7332280915116176,0.7332280915116176,32526.693247515897,32395.05729023726,1.0050818999348239,0.8,4305.321823992476,4287.898129693729,1.0050818999348239,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.555870884593,3099.015535412006,7.575673440493693,4.955514495681827,-2.3278920670302012,7.283406562712028,2.813577573119073,3.5,0.8038793066054495,0.6,0.00023359038308373744,1.000083820885473,0.00023357080497204405,198.91750644237962,0.0,3.896220622469618e-06,11.041889244078897,0.025056495158398764,7.895413162792639e-05,0.00015463625145581105,0.0005565807805322202,0.0923365130177659,0.0923365130177659,0.0923365130177659,0.09233855250369111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488343.0425963313,595.4536349871961,0.0,0.0923365130177659,0.09233651302019932,0.09233651302019932,0.370123187950787,0.370123187950787,0.5,9.890354414260074,0.010898047077773754,0.010898047077773754,4.263256414560601e-12,1.2831775336508144e-05,0.010850589651568043,4.263256414560601e-12,27693.90909151151,20985.81723879013,0.7577773570876101,0.7584838717632496,0.4907090485247059,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514563113804515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.07588056453,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68759977583204,260.68759977583204,-12.462400224167936,244.9121852143793,276.46301433728553,114100.77589608189,114175.22885991649,-74.45296383460759,0.0,nan,276.46301433728553,3.3130143372855514,270.1528485126992,-2.997151487300755,263.8426826881264,-9.30731731187359,257.5325168635426,-15.617483136457395,251.222351038959,-21.927648961040973,244.9121852143793,-28.237814785620685,1.0,1.0,25762.5980482374,25762.5980482374,275.87874281694036,2.7287428169403825,275.87874281694036,275.87874281694036,82026.49442648876,82030.43604650287,-3.9416200141131412,0.0,8575.796259387458,8575.796259387458,0.9065922856706516,3617.2868856351283,275.87874281694036,2.7287428169403825,1.0,0.002,0.1330978487346732,0.004835764333635897,0.00020545150182896098,0.0017945484980227344,0.10272575091448048,0.10272575091448048,0.0,-1.483045457273402e-13,1.0,1.000021920949223,0.010850589647304787,0.09233651302019932,0.0,2.0216953482490503e-06,2.5989468088893717,0.0,1599742.2632362,266.31341226072317,1.283177107325173e-05,1.0,1285528.4111625757,2594.003643781692,,,,,,,,,,,,,,,,,,,3.0,14599.180757889273,1567.5547420403022,0.370123187950787,6.1796691888313084,2.813577573119073
