time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1558.0,-29.995104939612602,4.955557201936396,35.045080595213804,27.741156960278772,5.0649526696205855,-26.489099178694396,-39.989686583261914,1.5589469087134313,-6.836731363316403,-6.83674454245184,40.090147285712284,37740.6026863617,20594.875250072935,20594.875250072935,58335.47793643463,82036.7411101313,82030.40617875503,20594.875250072935,102625.28142882796,102625.28142882796,102625.28142882796,130319.30458728923,125866.47987425874,4452.824713030483,0.0,94720.57846316187,50424.63932006692,49217.71015899439,27694.023158461256,76911.73331745566,20985.89007654521,1567.563580976489,0.0,0.8768832047870261,2.694682247745183,0.0014957518510113484,1.0,1.0,-6.825593313462264,329969.70663874253,1558423.7921849792,4.72292989577729,1558423.7921849792,4.72292989577729,0.7577768660214854,0.09233639689446477,3.5992923628141784,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992923628141784,1.284445330419742,1.2847453549682837,2.8022153045921936,5937.557973811678,14599.16484073163,6455.499115032244,0.00042449665016927075,26316.444710566026,2683.530533930142,19295.918856832155,1967.6361302618282,0.7332266599479095,0.7332266599479095,32526.707195877316,32395.05729023726,1.005082438694107,0.8,4305.323670235634,4287.898129693729,1.005082438694107,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.5202915630653,3099.015535412006,7.57576660876477,4.955557201936396,-2.328002484239459,7.283559686175855,2.8135162018438087,3.5,0.8038617719553739,0.6,0.00023357080497204405,1.0000834174729556,0.00023355132271089804,198.91816832975636,0.0,3.8944291588999035e-06,11.036812236322326,0.025060389587557665,7.894776051021604e-05,0.000154623044461828,0.0005565335430465346,0.09233639688983296,0.09233639688983296,0.09233639688983296,0.09233849181745833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.7556493347,595.4537284949998,0.0,0.09233639688983296,0.09233639689446477,0.09233639689446477,0.3701223884443286,0.3701223884443286,0.5,9.890417261760502,0.0110008882216448,0.0110008882216448,8.29913915367797e-12,1.3179135464724823e-05,0.011151228989604078,8.29913915367797e-12,27694.023158461256,20985.89007654521,0.7577768660214854,0.7584730628245377,0.4907001969463638,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514611359871905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.07080355677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68711324659085,260.68711324659085,-12.462886753409123,244.91140571010052,276.4628207830828,114102.90553431331,114177.3327109499,-74.42717663659951,0.0,nan,276.4628207830828,3.3128207830828273,270.15253776847993,-2.9974622315200463,263.84225475389354,-9.307745246106435,257.531971739293,-15.618028260706978,251.2216887246953,-21.92831127530468,244.91140571010052,-28.238594289899453,1.0,1.0,25762.5980482374,25762.5980482374,275.87859536274476,2.728595362744784,275.87859536274476,275.87859536274476,82026.33742627452,82030.40617875503,-4.068752480510739,0.0,8575.796259387458,8575.796259387458,0.9065921669660367,3617.288824628249,275.87859536274476,2.728595362744784,1.0,0.002,0.13309577102861983,0.004835747125454158,0.00020544823396683964,0.0017945517658630736,0.10272411698341982,0.10272411698341982,0.0,-1.7008660105344298e-13,1.0,1.0000225282703,0.01115122898130494,0.09233639689446477,0.0,2.077705850447504e-06,2.670950920012184,0.0,1599742.0946900356,266.3132686366836,1.3179127165585669e-05,1.0,1285528.9017147953,2594.001663297143,,,,,,,,,,,,,,,,,,,3.0,14599.16484073163,1567.563580976489,0.3701223884443286,6.1796691888313084,2.8135162018438087
1559.0,-29.995906044826416,4.955600013428731,35.045080003930586,27.74097922900694,5.064811952136877,-26.489834245134467,-39.99039921965448,1.5587401524047566,-6.836877034763859,-6.836890136740397,40.090144141444185,37740.16252187431,20594.862621205153,20594.862621205153,58335.02514307946,82036.63734429823,82030.27911382575,20594.862621205153,102625.14173503089,102625.14173503089,102625.14173503089,130319.25274969103,125866.40619450535,4452.8465551856725,0.0,94720.71827888192,50424.442630788544,49218.08405343708,27694.11101466014,76912.19506809722,20985.94395404018,1567.5712120889978,0.0,0.8768824186656283,2.6946675893084655,0.0014957518510113484,1.0,1.0,-6.825805726566614,329967.8049033343,1558423.6563568958,4.722956704256173,1558423.6563568958,4.722956704256173,0.7577764075160627,0.09233627356631625,3.5992938177223377,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992938177223377,1.2844463373622772,1.2847463371208017,2.8022142405059927,5937.555719140704,14599.148974480388,6455.493246076465,0.00042449612831853647,26316.472918240936,2683.5334103124856,19295.90131413058,1967.6343414041066,0.7332252074234411,0.7332252074234411,32526.717714249266,32395.05729023726,1.005082844969145,0.8,4305.32506247603,4287.898129693729,1.005082844969145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.4847767592487,3099.015535412006,7.575860934471235,4.955600013428731,-2.3281137967188616,7.283713810147592,2.8134549423900737,3.5,0.8038442692543067,0.6,0.00023355132271089804,1.0000833799478688,0.0002335318508373495,198.91882991893758,0.0,3.8753757020849756e-06,10.982814739708822,0.02506426496325975,7.894139454732862e-05,0.00015460992816356944,0.0005564865585976302,0.092336273579295,0.092336273579295,0.092336273579295,0.09233835625074427,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.4391511916,595.4538312979467,0.0,0.092336273579295,0.09233627356631625,0.09233627356631625,0.3701215961892042,0.3701215961892042,0.5,9.8904797456366,0.011070386098708695,0.011070386098708695,5.832134775118902e-11,1.3101976549023675e-05,0.011084410173793913,5.832134775118902e-11,27694.11101466014,20985.94395404018,0.7577764075160627,0.7584626221034293,0.49069152802698685,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451465937373878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.01680606016,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68662955696476,260.68662955696476,-12.463370443035217,244.91062828190417,276.46263083202695,114105.31880109783,114179.31158516198,-73.99278406415604,0.0,nan,276.46263083202695,3.3126308320269686,270.1522303219974,-2.9977696780025553,263.84182981198273,-9.308170188017243,257.5314293019511,-15.61857069804887,251.22102879192647,-21.928971208073506,244.91062828190417,-28.23937171809581,1.0,1.0,25762.5980482374,25762.5980482374,275.8784349517645,2.728434951764541,275.8784349517645,275.8784349517645,82026.30568367077,82030.27911382575,-3.9734301549760858,0.0,8575.796259387458,8575.796259387458,0.9065920774516064,3617.2902868109495,275.8784349517645,2.728434951764541,1.0,0.002,0.13309370577988847,0.004835729579467814,0.00020544498465186983,0.0017945550171550846,0.10272249232593492,0.10272249232593492,0.0,1.8069543257503984e-12,1.0,1.000022393258082,0.011084410115472565,0.09233627356631625,0.0,2.065250956261812e-06,2.6549408181010743,0.0,1599741.923130897,266.3131229652361,1.3101918227675924e-05,1.0,1285529.3977961037,2593.9996604924813,,,,,,,,,,,,,,,,,,,3.0,14599.148974480388,1567.5712120889978,0.3701215961892042,6.1796691888313084,2.8134549423900737
1560.0,-29.99670734632557,4.955642850868183,35.045079485550005,27.740785641968273,5.064650727527981,-26.490571538936667,-39.99110839851198,1.5585149201198985,-6.837027585833539,-6.837040832314743,40.0901450609411,37739.70861005494,20594.85950745207,20594.85950745207,58334.56811750701,82036.55017712219,82030.19602192455,20594.85950745207,102625.05552937662,102625.05552937662,102625.05552937662,130319.27582167642,125866.40665107242,4452.869170604,0.0,94720.86728601398,50424.224926942916,49218.49151007896,27694.2202922998,76912.71180237876,20986.012898479443,1567.5799860456798,0.0,0.8768815889710104,2.6946524143867365,0.0014957518510113484,1.0,1.0,-6.825831159901895,329965.836542498,1558423.6960774332,4.72298499871127,1558423.6960774332,4.72298499871127,0.7577759069214333,0.09233615876253184,3.5992952557529363,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992952557529363,1.2844474306725195,1.2847474056745014,2.8022129748575177,5937.55303738346,14599.133088841283,6455.48757718421,0.0004244957054829217,26316.50380296443,2683.536559677814,19295.884369432268,1967.6326135257473,0.7332237030383449,0.7332237030383449,32526.728110602733,32395.05729023726,1.0050832465312174,0.8,4305.326438565728,4287.898129693729,1.0050832465312174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.449321316364,3099.015535412006,7.57595859741073,4.955642850868183,-2.328228188744406,7.283871039612589,2.813393785860155,3.5,0.8038267959600444,0.6,0.0002335318508373495,1.0000834009256847,0.00023351237568905821,198.91949167410326,0.0,3.873322302604527e-06,10.97699540558123,0.025068138285562355,7.893505994162573e-05,0.00015459679089572376,0.0005564394960256072,0.0923361587633325,0.0923361587633325,0.0923361587633325,0.09233826571156138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488342.13881190575,595.4539290439415,0.0,0.0923361587633325,0.09233615876253184,0.09233615876253184,0.37012080307466705,0.37012080307466705,0.5,9.89054295443067,0.011152886741342627,0.011152886741342627,-5.121592039358802e-11,1.3246481216810935e-05,0.011209672412860527,-5.121592039358802e-11,27694.2202922998,20986.012898479443,0.7577759069214333,0.7584515842763827,0.4906823296911464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514707365995791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.01098672603,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.686146308536,260.686146308536,-12.463853691463953,244.90985233198853,276.46244028508545,114107.48196090748,114181.40725292843,-73.92529202096146,0.0,nan,276.46244028508545,3.312440285085472,270.1519226944643,-2.9980773055356735,263.8414051038462,-9.30859489615375,257.53088751322395,-15.619112486776032,251.22036992260777,-21.929630077392204,244.90985233198853,-28.240147668011446,1.0,1.0,25762.5980482374,25762.5980482374,275.87827456707225,2.728274567072276,275.87827456707225,275.87827456707225,82026.22156661242,82030.19602192455,-3.9744553121272475,0.0,8575.796259387458,8575.796259387458,0.9065919889755688,3617.291732031701,275.87827456707225,2.728274567072276,1.0,0.002,0.13309161719529078,0.004835711204917293,0.00020544169716699858,0.0017945583030288053,0.1027208485834993,0.1027208485834993,0.0,1.9580387658479914e-13,1.0,1.000022646283162,0.011209672464076448,0.09233615876253184,0.0,2.0885847783663196e-06,2.6849382047903045,0.0,1599741.7461433504,266.31297241416644,1.3246532432731328e-05,1.0,1285529.9112590726,2593.997587516057,,,,,,,,,,,,,,,,,,,3.0,14599.133088841283,1567.5799860456798,0.37012080307466705,6.1796691888313084,2.813393785860155
1561.0,-29.99750410932418,4.955685771401645,35.045078937210434,27.74060647878798,5.0644906555160185,-26.49130463284532,-39.99181698365135,1.5582911790016232,-6.8371740360157105,-6.837187272978188,40.090143160350436,37739.256566571625,20594.849536286336,20594.849536286336,58334.10610285796,82036.48177711025,82030.08336308625,20594.849536286336,102624.93289937258,102624.93289937258,102624.93289937258,130319.24667455713,125866.35521133048,4452.89146322666,0.0,94721.02932615002,50424.00218009818,49218.91905116871,27694.31377518455,76913.23282635325,20986.070773594965,1567.5879038896635,0.0,0.8768807934256447,2.694637669976735,0.0014957518510113484,1.0,1.0,-6.825985867785562,329963.92376967176,1558423.6139750972,4.7230121286317965,1558423.6139750972,4.7230121286317965,0.7577754388122627,0.09233603847453267,3.5992954142243114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992954142243114,1.2844485170190973,1.2847484672586613,2.802210728209978,5937.548277006914,14599.117172566423,6455.482910055986,0.00042449576886083784,26316.54766424985,2683.5410322842004,19295.870419073683,1967.6311909850647,0.7332219508901039,0.7332219508901039,32526.72925628375,32395.05729023726,1.0050832907834704,0.8,4305.326590211192,4287.898129693729,1.0050832907834704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.413911470246,3099.015535412006,7.576053613243788,4.955685771401645,-2.328339874163504,7.284025645565149,2.8133327085101048,3.5,0.8038093452886014,0.6,0.00023351237568905821,1.0000829290734523,0.0002334930123298881,198.92014968499709,0.0,3.873986598381527e-06,10.978878019813248,0.025072012272160736,7.892873110854126e-05,0.00015458364458051697,0.0005563922030527355,0.0923360384779276,0.0923360384779276,0.0923360384779276,0.09233814308611578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.82516733586,595.4540309796475,0.0,0.0923360384779276,0.09233603847453267,0.09233603847453267,0.3701200134617903,0.3701200134617903,0.5,9.890606093966358,0.0112156912329624,0.0112156912329624,1.2221335055073723e-11,1.3236962502105598e-05,0.011201405192650782,1.2221335055073723e-11,27694.31377518455,20986.070773594965,0.7577754388122627,0.7584404394307371,0.4906731284039954,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451475537031495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37580.012869340266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68566393845714,260.68566393845714,-12.464336061542838,244.90907838597636,276.4622494909398,114109.62695704105,114183.41788285771,-73.79092581662545,0.0,nan,276.4622494909398,3.3122494909398483,270.1516152699457,-2.9983847300542834,263.8409810489538,-9.309018951046198,257.5303468279586,-15.619653172041353,251.21971260696864,-21.930287393031335,244.90907838597636,-28.24092161402362,1.0,1.0,25762.5980482374,25762.5980482374,275.8781149895717,2.7281149895717363,275.8781149895717,275.8781149895717,82026.16006650424,82030.08336308625,-3.9232965820119716,0.0,8575.796259387458,8575.796259387458,0.9065919792254838,3617.291891295433,275.8781149895717,2.7281149895717363,1.0,0.002,0.13308953015677263,0.0048356935934485935,0.0002054384138643167,0.0017945615867582337,0.10271920693215836,0.10271920693215836,0.0,6.225501884837836e-13,1.0,1.000022629555365,0.011201405180429447,0.09233603847453267,0.0,2.087039269465044e-06,2.682952448227632,0.0,1599741.5737630993,266.31282596398427,1.3236950280770543e-05,1.0,1285530.4102233467,2593.9955730767424,,,,,,,,,,,,,,,,,,,3.0,14599.117172566423,1567.5879038896635,0.3701200134617903,6.1796691888313084,2.8133327085101048
1562.0,-29.998301397747483,4.955728774877822,35.045078364121956,27.740425045508914,5.064331280049515,-26.492038129967185,-39.992525533866115,1.5580680122565387,-6.837320105581682,-6.837333340412721,40.09014135005464,37738.80533670685,20594.839583019053,20594.839583019053,58333.644919725906,82036.40866017781,82029.97228327116,20594.839583019053,102624.81186629021,102624.81186629021,102624.81186629021,130319.21950683408,125866.30575337322,4452.913753460855,0.0,94721.18802750396,50423.78288410621,49219.33904821972,27694.40764054387,76913.74668876358,20986.128941392362,1567.5958322659662,0.0,0.876879999574797,2.69462296310233,0.0014957518510113484,1.0,1.0,-6.826133725768443,329962.01587938773,1558423.5357721678,4.723039200796446,1558423.5357721678,4.723039200796446,0.7577749708092414,0.09233591823058561,3.599295837581803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599295837581803,1.284449600451075,1.284749526071093,2.802208694150239,5937.543967078406,14599.101320502807,6455.478051120346,0.0004244957306664006,26316.58866117064,2683.5452128066813,19295.855895389897,1967.6297099814817,0.7332202567675639,0.7332202567675639,32526.73231697931,32395.05729023726,1.005083409003703,0.8,4305.326995333203,4287.898129693729,1.005083409003703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.378557241846,3099.015535412006,7.576148483129309,4.955728774877822,-2.328451239921037,7.284180014798859,2.813271727622479,3.5,0.8037919221778511,0.6,0.0002334930123298881,1.000082984305015,0.00023347363768232572,198.92080813365916,0.0,3.851762304524409e-06,10.915894371022175,0.02507586403446526,7.892240305647115e-05,0.00015457060927341696,0.0005563453505702929,0.09233591822398578,0.09233591822398578,0.09233591822398578,0.09233802254072397,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.5120170607,595.454132758967,0.0,0.09233591822398578,0.09233591823058561,0.09233591823058561,0.3701192241732089,0.3701192241732089,0.5,9.890669221568356,0.011265441528280462,0.011265441528280462,-1.4381384971784428e-11,1.3234831044428574e-05,0.011199614644283429,-1.4381384971784428e-11,27694.40764054387,20986.128941392362,0.7577749708092414,0.7584293761657035,0.49066398350634705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514803103042548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.94988569147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6851823025845,260.6851823025845,-12.46481769741547,244.9083059950959,276.46205861007473,114111.77330696392,114185.45191704047,-73.67861007655117,0.0,nan,276.46205861007473,3.3120586100747573,270.1513080870757,-2.9986919129243006,263.8405575640846,-9.3094424359154,257.52980704108563,-15.620192958914345,251.21905651809053,-21.930943481909452,244.9083059950959,-28.241694004904076,1.0,1.0,25762.5980482374,25762.5980482374,275.87795596942567,2.727955969425693,275.87795596942567,275.87795596942567,82026.09385609595,82029.97228327116,-3.878427175208344,0.0,8575.796259387458,8575.796259387458,0.9065919531780565,3617.292316769712,275.87795596942567,2.727955969425693,1.0,0.002,0.13308744345518786,0.004835676042225902,0.00020543513124101205,0.0017945648678183521,0.10271756562050602,0.10271756562050602,0.0,-9.406360239327949e-13,1.0,1.0000226259118388,0.011199614658664814,0.09233591823058561,0.0,2.0867005188783336e-06,2.6825180125820784,0.0,1599741.4018411357,266.3126798944183,1.3234845425813546e-05,1.0,1285530.9079158208,2593.9935637742547,,,,,,,,,,,,,,,,,,,3.0,14599.101320502807,1567.5958322659662,0.3701192241732089,6.1796691888313084,2.813271727622479
1563.0,-29.999094052662922,4.955771867104283,35.04507777519574,27.74022223837676,5.064172246165183,-26.492767422788926,-39.99322975343091,1.5578456162286187,-6.837465368723031,-6.837478619321411,40.09013974722288,37738.37837025876,20594.828933128876,20594.828933128876,58333.20730338764,82036.30620662385,82029.86568461762,20594.828933128876,102624.69461774649,102624.69461774649,102624.69461774649,130319.19636568394,125866.2602858068,4452.936079877141,0.0,94721.32344237319,50423.59261929656,49219.70091452959,27694.501747937455,76914.20266246704,20986.187335378665,1567.603753087317,0.0,0.8768792092462454,2.6946083354584798,0.0014957518510113484,1.0,1.0,-6.826265357084594,329960.1182981852,1558423.4665322653,4.723066152873412,1558423.4665322653,4.723066152873412,0.7577745043541579,0.09233579803867231,3.599298418207698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599298418207698,1.2844506803044795,1.284750581289574,2.802208347427153,5937.543232413794,14599.085431354415,6455.471429648937,0.00042449485016597964,26316.607415269697,2683.5471251925683,19295.836103368747,1967.6276917569962,0.7332189821767343,0.7332189821767343,32526.750973811188,32395.05729023726,1.0050841296291777,0.8,4305.329464802351,4287.898129693729,1.0050841296291777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.3432586864405,3099.015535412006,7.576242944049944,4.955771867104283,-2.3285620272135272,7.28433389431781,2.8132108432901286,3.5,0.8037745266543225,0.6,0.00023347363768232572,1.0000825025522138,0.00023345437710038945,198.92146275950375,0.0,3.8540205504129795e-06,10.922294239870384,0.025079718055015673,7.891611414612083e-05,0.00015455752353620488,0.0005562986499859613,0.09233579804131772,0.09233579804131772,0.09233579804131772,0.09233790463123856,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488341.199526549,595.4542343338305,0.0,0.09233579804131772,0.09233579803867231,0.09233579803867231,0.370118435438108,0.370118435438108,0.5,9.890732420443772,0.011307685561860126,0.011307685561860126,3.4503955248510465e-11,1.3250598385639023e-05,0.011213262236822175,3.4503955248510465e-11,27694.501747937455,20986.187335378665,0.7577745043541579,0.758419190268137,0.4906555234781692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514850867547537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.95628556032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68470171970614,260.68470171970614,-12.465298280293837,244.9075356800399,276.46186775937156,114113.9984854105,114187.51601274968,-73.51752733920746,0.0,nan,276.46186775937156,3.31186775937158,270.15100134350723,-2.998998656492745,263.8401349276385,-9.309865072361504,257.5292685117732,-15.620731488226795,251.21840209590633,-21.93159790409365,244.9075356800399,-28.242464319960078,1.0,1.0,25762.5980482374,25762.5980482374,275.87779826034136,2.7277982603413875,275.87779826034136,275.87779826034136,82025.99040666306,82029.86568461762,-3.87527795456117,0.0,8575.796259387458,8575.796259387458,0.9065917944028434,3617.2949102987363,275.87779826034136,2.7277982603413875,1.0,0.002,0.1330853542179819,0.004835658651447801,0.00020543184503809102,0.001794568155535468,0.1027159225190455,0.1027159225190455,0.0,5.735589954369846e-13,1.0,1.0000226534559553,0.01121326220231822,0.09233579803867231,0.0,2.089238181383999e-06,2.6857812903504956,0.0,1599741.230893319,266.31253463127695,1.3250563881683775e-05,1.0,1285531.4029209064,2593.9915653236367,,,,,,,,,,,,,,,,,,,3.0,14599.085431354415,1567.603753087317,0.370118435438108,6.1796691888313084,2.8132108432901286
1564.0,-29.999884855005284,4.955815051743175,35.045077173885154,27.74005306363108,5.0640144104223035,-26.493494928467825,-39.99393362374974,1.5576244838310656,-6.837609973853205,-6.837623247068226,40.09013821227634,37737.9240281196,20594.817843529534,20594.817843529534,58332.74187164914,82036.24838986162,82029.76108139113,20594.817843529534,102624.57892492067,102624.57892492067,102624.57892492067,130319.17464563633,125866.21619024906,4452.958455387266,0.0,94721.49202853795,50423.36420471986,49220.14202646454,27694.59572071566,76914.7377471802,20986.245673112095,1567.6116522310917,0.0,0.8768784222221161,2.694593773342511,0.0014957518510113484,1.0,1.0,-6.826390348963855,329958.229229924,1558423.400225035,4.723092992292314,1558423.400225035,4.723092992292314,0.7577740395543779,0.09233567787578685,3.599297812001695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599297812001695,1.2844517540157903,1.284751630511005,2.802205533021093,5937.5372690250715,14599.06960845435,6455.46739109023,0.00042449520226423715,26316.658686228584,2683.5523533753712,19295.82403184651,1967.6264608043023,0.7332170949932921,0.7332170949932921,32526.74659119886,32395.05729023726,1.005083960349512,0.8,4305.328884707831,4287.898129693729,1.005083960349512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.3080169013515,3099.015535412006,7.5763370874379214,4.955815051743175,-2.328672318308292,7.284487370051467,2.8131500574032406,3.5,0.8037571592580688,0.6,0.00023345437710038945,1.0000823102552023,0.00023343516299255033,198.92211585916044,0.0,3.831343132361178e-06,10.858026437111578,0.025083549398148035,7.890982881759686e-05,0.0001545445482827926,0.0005562518544910457,0.09233567787469285,0.09233567787469285,0.09233567787469285,0.09233778803332654,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.88685418817,595.4543359711593,0.0,0.09233567787469285,0.09233567787578685,0.09233567787578685,0.3701176475899949,0.3701176475899949,0.5,9.890795725131454,0.011345171981758995,0.011345171981758995,2.0179413695586845e-11,1.3273215017761686e-05,0.01123289810436745,2.0179413695586845e-11,27694.59572071566,20986.245673112095,0.7577740395543779,0.7584078627868388,0.49064620297042,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514898354762724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.892017757564,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6842222757071,260.6842222757071,-12.465777724292877,244.90676739426482,276.4616771571478,114116.1270340301,114189.47034046917,-73.34330643905992,0.0,nan,276.4616771571478,3.3116771571478125,270.15069520457496,-2.9993047954250187,263.8397132519935,-9.31028674800649,257.52873129941963,-15.621268700580345,251.21774934684206,-21.932250653157922,244.90676739426482,-28.24323260573516,1.0,1.0,25762.5980482374,25762.5980482374,275.8776414351002,2.7276414351002245,275.8776414351002,275.8776414351002,82025.9394670496,82029.76108139113,-3.8216143415338593,0.0,8575.796259387458,8575.796259387458,0.9065918317001895,3617.2943010617037,275.8776414351002,2.7276414351002245,1.0,0.002,0.1330832613267111,0.004835641387146279,0.00020542855347114415,0.0017945714465243266,0.10271427673557207,0.10271427673557207,0.0,-4.529362995775443e-15,1.0,1.0000226930975615,0.011232898084188037,0.09233567787578685,0.0,2.0928915783473822e-06,2.690478878222376,0.0,1599741.0607294799,266.3123900261468,1.327319483834799e-05,1.0,1285531.8957071195,2593.989575833345,,,,,,,,,,,,,,,,,,,3.0,14599.06960845435,1567.6116522310917,0.3701176475899949,6.1796691888313084,2.8131500574032406
1565.0,-30.000673497499264,4.9558583350424135,35.045076572130185,27.73986244518312,5.063857112169909,-26.494220436534317,-39.99463344281537,1.5574040511844143,-6.837753716769498,-6.83776703584192,40.09013699683701,37737.48545804241,20594.80600423607,20594.80600423607,58332.291462278474,82036.16019158704,82029.6624859056,20594.80600423607,102624.46849014168,102624.46849014168,102624.46849014168,130319.15887854621,125866.17793149498,4452.980947051231,0.0,94721.63723679786,50423.15848976571,49220.53194114684,27694.690388404528,76915.22232955137,20986.304565732316,1567.619564225915,0.0,0.8768776385665719,2.6945792954557777,0.0014957518510113484,1.0,1.0,-6.826494363188374,329956.3511283929,1558423.3477192312,4.723119716864659,1558423.3477192312,4.723119716864659,0.7577735757796757,0.09233555805842897,3.599299359229942,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599299359229942,1.2844528243610553,1.28475267642526,2.8022044025014274,5937.534873589559,14599.053796245671,6455.461614549549,0.00042449471693746006,26316.687716984794,2683.5553136886497,19295.80676537985,1967.6247001147028,0.7332156300553863,0.7332156300553863,32526.75777700267,32395.05729023726,1.0050843924044226,0.8,4305.330365291328,4287.898129693729,1.0050843924044226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.2728326143147,3099.015535412006,7.5764307972091585,4.9558583350424135,-2.328781994025735,7.284640329068148,2.81308937121448,3.5,0.8037398203469943,0.6,0.00023343516299255033,1.0000820859703026,0.00023341600281347522,198.92276717883115,0.0,3.822110985704877e-06,10.831862533487621,0.02508737150913374,7.890358012423106e-05,0.00015453158286831927,0.0005562054271987302,0.09233555805882399,0.09233555805882399,0.09233555805882399,0.09233767542849644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.5746824653,595.4544374612966,0.0,0.09233555805882399,0.09233555805842897,0.09233555805842897,0.3701168607680326,0.3701168607680326,0.5,9.890859246475193,0.01138281196722346,0.01138281196722346,4.433786671143025e-12,1.3319072422746103e-05,0.011272672653547033,4.433786671143025e-12,27694.690388404528,20986.304565732316,0.7577735757796757,0.7583972287351343,0.4906374098010427,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514945731287663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.86585385394,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68374400873387,260.68374400873387,-12.46625599126611,244.90600114676144,276.46148687070377,114118.3215157819,114191.48476635943,-73.16325057749341,0.0,nan,276.46148687070377,3.3114868707037886,270.1503897259201,-2.9996102740798847,263.83929258112335,-9.310707418876632,257.52819543634274,-15.621804563657236,251.21709829155188,-21.9329017084481,244.90600114676144,-28.243998853238537,1.0,1.0,25762.5980482374,25762.5980482374,275.8774861493783,2.727486149378308,275.8774861493783,275.8774861493783,82025.85024403737,82029.6624859056,-3.812241868232377,0.0,8575.796259387458,8575.796259387458,0.9065917365056354,3617.2958560260918,275.8774861493783,2.727486149378308,1.0,0.002,0.13308116102997866,0.004835624306250147,0.0002054252508286589,0.0017945747493146131,0.10271262541432945,0.10271262541432945,0.0,1.4327211292353148e-13,1.0,1.0000227734226508,0.011272672649113247,0.09233555805842897,0.0,2.100297170056503e-06,2.700000031563762,0.0,1599740.8916131554,266.3122462832305,1.3319067988959432e-05,1.0,1285532.3856343268,2593.987597887693,,,,,,,,,,,,,,,,,,,3.0,14599.053796245671,1567.619564225915,0.3701168607680326,6.1796691888313084,2.81308937121448
1566.0,-30.001460067371447,4.955901721007684,35.0450759750046,27.739666832517855,5.063701235313828,-26.494943937102704,-39.995332912635035,1.557185105016783,-6.837896753933421,-6.837910129222568,40.09013592681729,37737.06012955141,20594.793684442626,20594.793684442626,58331.853813994036,82036.06278844805,82029.56695531837,20594.793684442626,102624.360639761,102624.360639761,102624.360639761,130319.14576503597,125866.1421926976,4453.003572338357,0.0,94721.77515258019,50422.96795046604,49220.89689123794,27694.785125274975,76915.68201651292,20986.363553679574,1567.6274627651903,0.0,0.8768768581607672,2.6945648875124153,0.0014957518510113484,1.0,1.0,-6.826588717757772,329954.48211841064,1558423.3014967765,4.723146330642981,1558423.3014967765,4.723146330642981,0.757773113557284,0.0923354385157196,3.5993015154520482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993015154520482,1.2844538876463474,1.2847537153471253,2.8022037615125774,5937.533515411103,14599.038000945875,6455.455338798584,0.0004244939890558679,26316.71026890443,2683.5576133444583,19295.78800674024,1967.6227872658085,0.7332142889280487,0.7332142889280487,32526.7733655721,32395.05729023726,1.0050849945174922,0.8,4305.332428636892,4287.898129693729,1.0050849945174922,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.2377070088824,3099.015535412006,7.576524169074568,4.955901721007684,-2.3288911402500236,7.284792861257707,2.8130287867626556,3.5,0.8037225105036159,0.6,0.00023341600281347522,1.0000818707605408,0.00023339689443222018,198.92341679052387,0.0,3.811395841262828e-06,10.801495814138855,0.025091182904975,7.889733500640119e-05,0.00015451866780707404,0.0005561592752036332,0.09233543851950984,0.09233543851950984,0.09233543851950984,0.09233756476517496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488340.26192487427,595.4545391491364,0.0,0.09233543851950984,0.0923354385157196,0.0923354385157196,0.3701160754176597,0.3701160754176597,0.5,9.89092303518817,0.01142241973121827,0.01142241973121827,1.1425527191022411e-11,1.3375289142913971e-05,0.011321411464791709,1.1425527191022411e-11,27694.785125274975,20986.363553679574,0.757773113557284,0.7583870061955748,0.49062894770210447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4514992978711418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.83548713459,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6832670224139,260.6832670224139,-12.466732977586105,244.9052369378551,276.46129710696994,114120.54112110099,114193.50846223216,-72.96734113115996,0.0,nan,276.46129710696994,3.3112971069699597,270.15008507315355,-2.9999149268464294,263.838873039322,-9.311126960677996,257.52766100550355,-15.622338994496431,251.21644897167914,-21.933551028320835,244.9052369378551,-28.24476306214487,1.0,1.0,25762.5980482374,25762.5980482374,275.8773319164388,2.7273319164388,275.8773319164388,275.8773319164388,82025.75167884179,82029.56695531837,-3.8152764765836764,0.0,8575.796259387458,8575.796259387458,0.9065916038421828,3617.2980230293083,275.8773319164388,2.7273319164388,1.0,0.002,0.1330790516579543,0.004835607388931074,0.000205421934472558,0.001794578066174401,0.102710967236279,0.102710967236279,0.0,6.469590488333843e-13,1.0,1.000022871856868,0.011321411453366181,0.0923354385157196,0.0,2.1093729349016843e-06,2.7116682496369124,0.0,1599740.7233418697,266.31210324606656,1.337527771738678e-05,1.0,1285532.8731916721,2593.9856295118975,,,,,,,,,,,,,,,,,,,3.0,14599.038000945875,1567.6274627651903,0.3701160754176597,6.1796691888313084,2.8130287867626556
1567.0,-30.002246884810518,4.955945208554903,35.04507538968921,27.739487739186757,5.063546248603096,-26.495667571466424,-39.9960323824547,1.5569669352457602,-6.8380394299840646,-6.8380528734269035,40.09013507310211,37736.61765772541,20594.78149457008,20594.78149457008,58331.39915229549,82035.98646959434,82029.47454944778,20594.78149457008,102624.25604401786,102624.25604401786,102624.25604401786,130319.13654954429,125866.1101747364,4453.026374807892,0.0,94721.92912155962,50422.75581334388,49221.303675795265,27694.880505526417,76916.18418132167,20986.42302706097,1567.6353835210168,0.0,0.8768760788344778,2.6945505146285047,0.0014957518510113484,1.0,1.0,-6.826672355951075,329952.61767730967,1558423.2646174047,4.72317290763708,1558423.2646174047,4.72317290763708,0.7577726512621422,0.09233531958649302,3.599302127060965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599302127060965,1.2844549471961841,1.2847547505991581,2.802201926130475,5937.529626456667,14599.02222087952,6455.450305823438,0.00042449385664871585,26316.74857450921,2683.561519429082,19295.77296284072,1967.6212532149839,0.7332126500433603,0.7332126500433603,32526.777787244297,32395.05729023726,1.0050851653058916,0.8,4305.333013901482,4287.898129693729,1.0050851653058916,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.202640882509,3099.015535412006,7.576617425360034,4.955945208554903,-2.3289999703886215,7.2849451789435244,2.8129683054205827,3.5,0.8037052301201665,0.6,0.00023339689443222018,1.0000818970575562,0.0002333777814786181,198.9240666104212,0.0,3.8011044885875657e-06,10.772330120657161,0.02509498400946359,7.889109034554147e-05,0.0001545058040866787,0.0005561130692924474,0.09233531959182155,0.09233531959182155,0.09233531959182155,0.09233745672063756,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.9486369261,595.4546410201,0.0,0.09233531959182155,0.09233531958649302,0.09233531958649302,0.37011529174427527,0.37011529174427527,0.5,9.890987150857372,0.011465800686835337,0.011465800686835337,6.423306331271306e-12,1.344344286735577e-05,0.011380517475856777,6.423306331271306e-12,27694.880505526417,20986.42302706097,0.7577726512621422,0.7583761437617011,0.4906199918701813,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515040102257362,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.80632144111,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68279114232024,260.68279114232024,-12.467208857679736,244.90447436222223,276.4611079224168,114122.70210045307,114195.50021577216,-72.79811531907487,0.0,nan,276.4611079224168,3.311107922416795,270.14978121038007,-3.0002187896199075,263.83845449833655,-9.311545501663431,257.5271277863034,-15.622872213696553,251.21580107426257,-21.934198925737405,244.90447436222223,-28.245525637777746,1.0,1.0,25762.5980482374,25762.5980482374,275.87717839704015,2.727178397040177,275.87717839704015,275.87717839704015,82025.67834490821,82029.47454944778,-3.796204539568862,0.0,8575.796259387458,8575.796259387458,0.9065915662124034,3617.29863769627,275.87717839704015,2.727178397040177,1.0,0.002,0.13307693127923564,0.004835590579499378,0.0002054186012755752,0.0017945813996549126,0.10270930063778759,0.10270930063778759,0.0,9.304878915983306e-13,1.0,1.000022991234303,0.011380517469433471,0.09233531958649302,0.0,2.1203802600459253e-06,2.7258195592392775,0.0,1599740.5555122858,266.3119605700159,1.344343644404944e-05,1.0,1285533.3595589309,2593.983665942886,,,,,,,,,,,,,,,,,,,3.0,14599.02222087952,1567.6353835210168,0.37011529174427527,6.1796691888313084,2.8129683054205827
1568.0,-30.00302919280091,4.955988796037076,35.0450748189268,27.739304943848424,5.063392073073056,-26.496387066211557,-39.99672752162439,1.5567499464548922,-6.83818179367006,-6.838195309298676,40.090134322078725,37736.18120336295,20594.769502252948,20594.769502252948,58330.95070561589,82035.90447417437,82029.38351982097,20594.769502252948,102624.15302207392,102624.15302207392,102624.15302207392,130319.12908914342,125866.07973094644,4453.049358196974,0.0,94722.07769912078,50422.54879687252,49221.698780275845,27694.9760670695,76916.67484734535,20986.482651082046,1567.6433054411661,0.0,0.8768753007999737,2.694536172795865,0.0014957518510113484,1.0,1.0,-6.826752171401267,329950.75727168366,1558423.2321737623,4.723199440607879,1558423.2321737623,4.723199440607879,0.757772189449041,0.09233520118731094,3.599303199155814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599303199155814,1.284456001235195,1.2847557803331653,2.8022004612805342,5937.52652261542,14599.00640963458,6455.444875668572,0.00042449353772984304,26316.78201529036,2683.5649294397535,19295.756731744445,1967.619598103781,0.733211101590361,0.733211101590361,32526.785538033455,32395.05729023726,1.0050854646824348,0.8,4305.334039817073,4287.898129693729,1.0050854646824348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.167634146327,3099.015535412006,7.576710591185072,4.955988796037076,-2.3291085103864715,7.285097306423547,2.81290792703234,3.5,0.8036879791520971,0.6,0.0002333777814786181,1.0000814281891395,0.00023335877949578397,198.92471270975008,0.0,3.802026455464695e-06,10.774942974786946,0.025098786035919054,7.888488480015477e-05,0.0001544928966784633,0.0005560667772616416,0.09233520118746702,0.09233520118746702,0.09233520118746702,0.09233734993985487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.63417312445,595.4547432785876,0.0,0.09233520118746702,0.09233520118731094,0.09233520118731094,0.3701145099893412,0.3701145099893412,0.5,9.891051613395101,0.011512917894094699,0.011512917894094699,-2.2737367544323206e-12,1.3515628609184205e-05,0.011443137897401812,-2.2737367544323206e-12,27694.9760670695,20986.482651082046,0.757772189449041,0.7583654756447014,0.4906111877334405,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515087240927405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.80893429524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68231665101274,260.68231665101274,-12.467683348987237,244.90371390918062,276.46091939284224,114124.88725859582,114197.47292298102,-72.58566438520813,0.0,nan,276.46091939284224,3.3109193928422656,270.14947829611265,-3.0005217038873297,263.8380371993772,-9.31196280062278,257.5265961026498,-15.623403897350158,251.2151550059138,-21.934844994086177,244.90371390918062,-28.246286090819353,1.0,1.0,25762.5980482374,25762.5980482374,275.87702534645416,2.727025346454184,275.87702534645416,275.87702534645416,82025.59926388906,82029.38351982097,-3.784255931910593,0.0,8575.796259387458,8575.796259387458,0.9065915002508144,3617.299715151593,275.87702534645416,2.727025346454184,1.0,0.002,0.13307479923722446,0.004835573870652554,0.00020541525020697886,0.001794584749784609,0.10270762510348942,0.10270762510348942,0.0,-8.412107815880532e-15,1.0,1.0000231177111472,0.011443137899675548,0.09233520118731094,0.0,2.1320423416989227e-06,2.740812588961037,0.0,1599740.3880557898,266.3118182063299,1.351563088292096e-05,1.0,1285533.844875245,2593.9817066189353,,,,,,,,,,,,,,,,,,,3.0,14599.00640963458,1567.6433054411661,0.3701145099893412,6.1796691888313084,2.81290792703234
1569.0,-30.00380967532772,4.956032480499185,35.04507426398511,27.739119808562123,5.063238351461022,-26.49710487264587,-39.99742231154812,1.5565335487557606,-6.838323941974068,-6.8383375308850365,40.090133636734194,37735.75358734553,20594.757864780862,20594.757864780862,58330.51145212639,82035.81859540255,82029.2931043496,20594.757864780862,102624.05096913048,102624.05096913048,102624.05096913048,130319.12267111607,125866.05014609938,4453.072525016683,0.0,94722.22285709501,50422.35174962999,49222.079008294466,27695.07170198559,76917.15071028005,20986.542342471483,1567.6512255473142,0.0,0.8768745236840507,2.6945218525906625,0.0014957518510113484,1.0,1.0,-6.826830855606374,329948.8996739147,1558423.202567386,4.723225942282458,1558423.202567386,4.723225942282458,0.7577717280640532,0.09233508332652976,3.5993045428501564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993045428501564,1.2844570522829872,1.28475680721776,2.8021992144095216,5937.523880645364,14598.990662501677,6455.439248074677,0.0004244931145447867,26316.812520145344,2683.568040069274,19295.73991048969,1967.6178828131617,0.7332096125136329,0.7332096125136329,32526.795252370623,32395.05729023726,1.0050858399016307,0.8,4305.335325633233,4287.898129693729,1.0050858399016307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.132686611957,3099.015535412006,7.5768037249319855,4.956032480499185,-2.3292168196580594,7.285249300157244,2.8128476512703866,3.5,0.8036707575058247,0.6,0.00023335877949578397,1.0000812386941718,0.00023333982327324298,198.92535730513845,0.0,3.77996397619256e-06,10.712417908529714,0.025102565999895247,7.887868282343365e-05,0.00015448009667235033,0.0005560209137327218,0.09233508331825355,0.09233508331825355,0.09233508331825355,0.0923372438851705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.3183277289,595.4548459897104,0.0,0.09233508331825355,0.09233508332652976,0.09233508332652976,0.3701137302358102,0.3701137302358102,0.5,9.891116428343851,0.011563241627243315,0.011563241627243315,4.786215868080035e-11,1.3588910974249302e-05,0.011506675278667444,4.786215868080035e-11,27695.07170198559,20986.542342471483,0.7577717280640532,0.7583550731336497,0.4906025930352372,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515134109723744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.74640922898,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68184350320547,260.68184350320547,-12.468156496794506,244.902955512241,276.46073149416844,114127.07310321355,114199.45324508824,-72.38014187472844,0.0,nan,276.46073149416844,3.310731494168465,270.1491762977859,-3.0008237022140634,263.83762110139816,-9.312378898601821,257.52606590501244,-15.623934094987533,251.21451070862668,-21.9354892913733,244.902955512241,-28.247044487758984,1.0,1.0,25762.5980482374,25762.5980482374,275.8768725817685,2.726872581768532,275.8768725817685,275.8768725817685,82025.51624922795,82029.2931043496,-3.776855121657718,0.0,8575.796259387458,8575.796259387458,0.9065914175788145,3617.301065564407,275.8768725817685,2.726872581768532,1.0,0.002,0.13307265536117935,0.004835557249327519,0.0002054118809636085,0.0017945881180181395,0.10270594048180424,0.10270594048180424,0.0,-1.0182518890566872e-12,1.0,1.0000232460399852,0.011506675230805286,0.09233508332652976,0.0,2.143875216270052e-06,2.756025188595438,0.0,1599740.2208539809,266.3116760580259,1.3588863112090621e-05,1.0,1285534.3294608416,2593.9797502471843,,,,,,,,,,,,,,,,,,,3.0,14598.990662501677,1567.6512255473142,0.3701137302358102,6.1796691888313084,2.8128476512703866
1570.0,-30.004588123473756,4.956076259097614,35.0450737239308,27.738952030800306,5.063084966912053,-26.497820814444932,-39.99811305021865,1.5563176578284248,-6.8384658758533305,-6.838479535432078,40.090132956112804,37735.30139040038,20594.74656838417,20594.74656838417,58330.04795878455,82035.75655965367,82029.20247584616,20594.74656838417,102623.94904423034,102623.94904423034,102623.94904423034,130319.11616067511,125866.02029653864,4453.095864136474,0.0,94722.3854081917,50422.12361954258,49222.51309849901,27695.167116444776,76917.68021494379,20986.6018908149,1567.6591296498243,0.0,0.8768737477351564,2.6945075543253894,0.0014957518510113484,1.0,1.0,-6.826911526107324,329947.0449184356,1558423.1731657272,4.723252404188,1558423.1731657272,4.723252404188,0.7577712675491863,0.09233496590093872,3.5993042304918808,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993042304918808,1.2844581008684293,1.28475783169817,2.802196683611845,5937.518518188775,14598.974925861963,6455.434953850383,0.00042449333109198,26316.85996580704,2683.572878180321,19295.727074765906,1967.6165739335968,0.7332078029003631,0.7332078029003631,32526.792994153533,32395.05729023726,1.0050857526773138,0.8,4305.33502672946,4287.898129693729,1.0050857526773138,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.0977978606393,3099.015535412006,7.576896822694859,4.956076259097614,-2.32932489802823,7.285401157125844,2.8127874774098514,3.5,0.8036535649742432,0.6,0.00023333982327324298,1.000081027448792,0.00023332091787451782,198.9260002240157,0.0,3.770873342122946e-06,10.686655051576428,0.02510633687323737,7.887251745669308e-05,0.0001544673058165499,0.0005559748272981912,0.09233496589600702,0.09233496589600702,0.09233496589600702,0.09233713775767866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488339.0008661467,595.4549492267884,0.0,0.09233496589600702,0.09233496590093872,0.09233496590093872,0.37011295250920845,0.37011295250920845,0.5,9.891181583216408,0.011615688866470464,0.011615688866470464,4.297362465877086e-11,1.3659578769420477e-05,0.011568009324776085,4.297362465877086e-11,27695.167116444776,20986.6018908149,0.7577712675491863,0.758343826748067,0.49059333673286026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515180869442892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.72064637203,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6813716702076,260.6813716702076,-12.468628329792352,244.90219915202397,276.46054418839,114129.19870162151,114201.37770926555,-72.17900764402609,0.0,nan,276.46054418839,3.310544188389997,270.1488751811226,-3.001124818877372,263.8372061738459,-9.312793826154063,257.5255371665667,-15.624462833433256,251.21386815929654,-21.93613184070344,244.90219915202397,-28.24780084797601,1.0,1.0,25762.5980482374,25762.5980482374,275.8767200092811,2.7267200092811095,275.8767200092811,275.8767200092811,82025.46100521811,82029.20247584616,-3.7414706280542305,0.0,8575.796259387458,8575.796259387458,0.9065914367969387,3617.3007516443404,275.8767200092811,2.7267200092811095,1.0,0.002,0.13307050006335358,0.004835540718757098,0.00020540849418294516,0.0017945915053787147,0.10270424709147258,0.10270424709147258,0.0,-4.383403362506755e-13,1.0,1.0000233699175791,0.01156800928180246,0.09233496590093872,0.0,2.1552975428516244e-06,2.77071002437022,0.0,1599740.0539006253,266.31153412414665,1.3659535795795819e-05,1.0,1285534.8133067314,2593.9777968639055,,,,,,,,,,,,,,,,,,,3.0,14598.974925861963,1567.6591296498243,0.37011295250920845,6.1796691888313084,2.8127874774098514
