time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1571.0,-30.00536459422859,4.956120129161281,35.045073196599205,27.738763647526525,5.062931852490729,-26.498534949565666,-39.998803509492404,1.556102207803462,-6.83860759076191,-6.838621316021098,40.09013224284257,37734.877296625615,20594.73559248255,20594.73559248255,58329.61288910816,82035.66573479092,82029.11110395647,20594.73559248255,102623.84669643902,102623.84669643902,102623.84669643902,130319.10890765421,125865.98954542883,4453.119362225382,0.0,94722.52578245504,50421.93021950971,49222.88395882813,27695.26221121519,76918.14617004333,20986.66122372307,1567.6670131494016,0.0,0.8768729731349807,2.6944932787313807,0.0014957518510113484,1.0,1.0,-6.826996265570642,329945.1930960322,1558423.1423536148,4.723278820128251,1558423.1423536148,4.723278820128251,0.757770808005729,0.0923348488594245,3.5993059690155937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993059690155937,1.2844591472890454,1.284758854078494,2.8021957542302682,5937.516548940736,14598.959203961593,6455.429008738811,0.0004244927515138983,26316.88625470247,2683.57555890161,19295.70930442957,1967.6147618635896,0.7332063952277671,0.7332063952277671,32526.805562937858,32395.05729023726,1.0050862381504229,0.8,4305.336690368031,4287.898129693729,1.0050862381504229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.062967490224,3099.015535412006,7.5769898780156275,4.956120129161281,-2.3294327426656167,7.285552871826898,2.8127274047545425,3.5,0.8036364013584407,0.6,0.00023332091787451782,1.0000808221316533,0.0002333020619045556,198.92664151342117,0.0,3.760775351036701e-06,10.65803734483801,0.025110097648588407,7.886635502902345e-05,0.00015445456284549438,0.0005559292299914821,0.09233484884651179,0.09233484884651179,0.09233484884651179,0.09233703133069783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.6817213764,595.45505300978,0.0,0.09233484884651179,0.0923348488594245,0.0923348488594245,0.37011217676282454,0.37011217676282454,0.5,9.891247054422287,0.011668973833820928,0.011668973833820928,1.659827830735594e-11,1.3725259179864224e-05,0.011625050450447816,1.659827830735594e-11,27695.26221121519,20986.66122372307,0.757770808005729,0.7583335765809878,0.49058485124179846,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515227507566222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.69202866529,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68090111728606,260.68090111728606,-12.469098882713922,244.901444802219,276.4603574323517,114131.38113708173,114203.3643244266,-71.98318734484252,0.0,nan,276.4603574323517,3.3103574323517364,270.14857490632977,-3.001425093670207,263.8367923802988,-9.313207619701188,257.52500985427105,-15.62499014572893,251.21322732824598,-21.936772671754,244.901444802219,-28.248555197780973,1.0,1.0,25762.5980482374,25762.5980482374,275.8765675740675,2.7265675740675306,275.8765675740675,275.8765675740675,82025.3730584835,82029.11110395647,-3.738045472971862,0.0,8575.796259387458,8575.796259387458,0.906591329832694,3617.3024988606717,275.8765675740675,2.7265675740675306,1.0,0.002,0.13306833414111355,0.0048355242678901145,0.00020540509109874975,0.0017945949072990452,0.10270254554937487,0.10270254554937487,0.0,-1.6022049138808558e-12,1.0,1.0000234851226153,0.011625050433849538,0.0923348488594245,0.0,2.165919996441405e-06,2.7843666045806508,0.0,1599739.8871976556,266.31139240923807,1.3725242581585917e-05,1.0,1285535.296389225,2593.975846564752,,,,,,,,,,,,,,,,,,,3.0,14598.959203961593,1567.6670131494016,0.37011217676282454,6.1796691888313084,2.8127274047545425
1572.0,-30.006138811312702,4.956164074709686,35.045072669693376,27.73857844239103,5.062770900724076,-26.499247840105685,-39.99949375921858,1.5558799294866663,-6.83875004260517,-6.83876380563262,40.090131200487534,37734.45186770918,20594.726534647605,20594.726534647605,58329.17840235678,82035.59442777037,82029.01251639196,20594.726534647605,102623.73905103956,102623.73905103956,102623.73905103956,130319.09550974242,125865.95255364168,4453.142956100744,0.0,94722.67889466438,50421.72863574931,49223.27806546119,27695.356458702845,76918.63452416404,20986.719900124324,1567.6748734286577,0.0,0.8768721959069233,2.694478932188335,0.0014957518510113484,1.0,1.0,-6.827106010907869,329943.3320224911,1558423.0973263143,4.723305325715999,1558423.0973263143,4.723305325715999,0.7577703479432765,0.09233473215624399,3.599306819351437,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599306819351437,1.2844602255367514,1.2847599083567867,2.8021940639285696,5937.512967394268,14598.94349572669,6455.423857118179,0.0004244925515602833,26316.92257670119,2683.579262714708,19295.693905890752,1967.6131916496208,0.7332047981542322,0.7332047981542322,32526.811710502567,32395.05729023726,1.0050864756019928,0.8,4305.337504076461,4287.898129693729,1.0050864756019928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2718.0281951259776,3099.015535412006,7.577083479699908,4.956164074709686,-2.329540936371851,7.285705011081537,2.812667432655578,3.5,0.8036192664730223,0.6,0.0002333020619045556,1.0000805880515218,0.00023328326206101344,198.92728094514507,0.0,3.750954777061005e-06,10.630205838190887,0.025113848603365466,7.886019491651128e-05,0.00015444186698804433,0.0005558836650434355,0.09233473214282356,0.09233473214282356,0.09233473214282356,0.09233692082308018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.36008888925,595.4551575858411,0.0,0.09233473214282356,0.09233473215624399,0.09233473215624399,0.3701114029053092,0.3701114029053092,0.5,9.891312711479408,0.011718407985142676,0.011718407985142676,8.992628863779828e-11,1.3763027425284236e-05,0.0116577947247265,8.992628863779828e-11,27695.356458702845,20986.719900124324,0.7577703479432765,0.7583231132897014,0.49057620563785326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515274027505864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.66419715864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6804311040884,260.6804311040884,-12.46956889591155,244.90069241532305,276.460169792852,114133.44592172235,114205.34654389835,-71.90062217598087,0.0,nan,276.460169792852,3.3101697928520366,270.1482743173505,-3.0017256826494645,263.8363788418415,-9.313621158158469,257.5244833663348,-15.6255166336652,251.21258789082873,-21.937412109171248,244.90069241532305,-28.249307584676927,1.0,1.0,25762.5980482374,25762.5980482374,275.87641358843143,2.7264135884314555,275.87641358843143,275.87641358843143,82025.2853217261,82029.01251639196,-3.7271946658584056,0.0,8575.796259387458,8575.796259387458,0.9065912775150048,3617.303353448194,275.87641358843143,2.7264135884314555,1.0,0.002,0.1330661621238144,0.004835507718237133,0.00020540167830942926,0.0017945983200911612,0.10270083915471463,0.10270083915471463,0.0,-1.5994098406801882e-12,1.0,1.0000235512439055,0.011657794634800211,0.09233473215624399,0.0,2.1720155219086364e-06,2.7922036722271093,0.0,1599739.719587258,266.3112499573948,1.3762937498995598e-05,1.0,1285535.7818868114,2593.973886517542,,,,,,,,,,,,,,,,,,,3.0,14598.94349572669,1567.6748734286577,0.3701114029053092,6.1796691888313084,2.812667432655578
1573.0,-30.006909542948964,4.956208244023002,35.045072200888185,27.738391910120868,5.062616447483061,-26.499956943919763,-40.00017587151376,1.555663848430693,-6.838881617689822,-6.838895581337276,40.09013182194028,37734.01655750318,20594.69968283805,20594.69968283805,58328.71624034123,82035.50973136075,82028.96391886687,20594.69968283805,102623.66360170492,102623.66360170492,102623.66360170492,130319.11244364435,125865.94558296086,4453.166860683481,0.0,94722.82199593949,50421.5202434454,49223.66861388233,27695.44884193944,76919.11745582178,20986.777954743546,1567.6823844470414,0.0,0.8768714710278463,2.6944656622423535,0.0014957518510113484,1.0,1.0,-6.827063513558812,329941.61088993726,1558423.1241711634,4.723330046088143,1558423.1241711634,4.723330046088143,0.7577699164406788,0.09233461314202775,3.599308318535424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599308318535424,1.2844612746933495,1.2847609336092396,2.802192942247105,5937.5105906858425,14598.927806757963,6455.418125463618,0.0004244920698388962,26316.951373169017,2683.58219913722,19295.67677359171,1967.6114446413108,0.7332033448701157,0.7332033448701157,32526.82254896135,32395.05729023726,1.0050868942408102,0.8,4305.338938684424,4287.898129693729,1.0050868942408102,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.9934780626018,3099.015535412006,7.577170382880407,4.956208244023002,-2.3296423693807826,7.285850613403785,2.8126075564446156,3.5,0.8036021589841759,0.6,0.00023328326206101344,1.0000802257452936,0.00023326454823878042,198.92791750181323,0.0,3.7398017580359608e-06,10.598598182273912,0.025117588405123504,7.885410786324221e-05,0.00015442915419777123,0.0005558381393284277,0.0923346131364553,0.0923346131364553,0.0923346131364553,0.09233683214551236,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488338.0421055806,595.4552610565054,0.0,0.0923346131364553,0.09233461314202775,0.09233461314202775,0.37011063041650416,0.37011063041650416,0.5,9.891379280588163,0.011788924897075503,0.011788924897075503,8.185452315956354e-12,1.3963647461423534e-05,0.0118320677784709,8.185452315956354e-12,27695.44884193944,20986.777954743546,0.7577699164406788,0.7583123437920635,0.49056746626318976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515320412707031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.632589502726,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6799624401185,260.6799624401185,-12.470037559881462,244.89994229554625,276.4599825846895,114135.6030154058,114207.29723823545,-71.69422282961133,0.0,nan,276.4599825846895,3.3099825846895214,270.1479745268638,-3.0020254731362,263.83596646903317,-9.31403353096681,257.52395841120364,-15.62604158879634,251.21195035337476,-21.938049646625217,244.89994229554625,-28.250057704453724,1.0,1.0,25762.5980482374,25762.5980482374,275.8762761459031,2.726276145903114,275.8762761459031,275.8762761459031,82025.15015575099,82028.96391886687,-3.81376311587519,0.0,8575.796259387458,8575.796259387458,0.9065911852763299,3617.304860128101,275.8762761459031,2.726276145903114,1.0,0.002,0.13306395764326842,0.004835493230075513,0.00020539821992677251,0.0017946017795341953,0.10269910996338626,0.10269910996338626,0.0,-5.390323604137492e-13,1.0,1.000023903275337,0.011832067770285448,0.09233461314202775,0.0,2.2044799722991483e-06,2.8339388746390393,0.0,1599739.565009894,266.31111838231016,1.3963639275971218e-05,1.0,1285536.2308796123,2593.9720738490882,,,,,,,,,,,,,,,,,,,3.0,14598.927806757963,1567.6823844470414,0.37011063041650416,6.1796691888313084,2.8126075564446156
1574.0,-30.007678454554153,4.956252596589827,35.045071798408145,27.738237857725494,5.062476601351551,-26.50066294895489,-40.00086126672102,1.5554610957623127,-6.8390153554452695,-6.839029515275224,40.09013279673638,37733.57898572429,20594.67769240224,20594.67769240224,58328.256678126534,82035.44294140636,82028.91268158147,20594.67769240224,102623.59037398371,102623.59037398371,102623.59037398371,130319.13520849921,125865.94387800564,4453.191330493573,0.0,94722.9803966513,50421.30739630963,49224.08111149074,27695.54483451551,76919.62594600624,20986.838453070068,1567.690121083508,0.0,0.8768707329554576,2.6944521751212274,0.0014957518510113484,1.0,1.0,-6.827026954987787,329939.8615765919,1558423.1662810813,4.72335521641513,1558423.1662810813,4.72335521641513,0.757769474421578,0.09233449691083799,3.599307765143073,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599307765143073,1.284462261353404,1.2847618964610277,2.802190358905973,5937.505116895976,14598.91216180714,6455.413925865407,0.0004244923185455123,26316.999428051422,2683.5870993714902,19295.66422071162,1967.6101646037762,0.7332015290521409,0.7332015290521409,32526.81854817153,32395.05729023726,1.005086739709064,0.8,4305.338409128973,4287.898129693729,1.005086739709064,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.95884231055,3099.015535412006,7.577258850209302,4.956252596589827,-2.3297449805909336,7.285997577180761,2.812547820978649,3.5,0.8035850917081854,0.6,0.00023326454823878042,1.0000800367947316,0.000233245879986162,198.92855255887648,0.0,3.7227016853147096e-06,10.550136576181886,0.02512131110680882,7.884799195133856e-05,0.00015441655628744186,0.0005557927101120419,0.09233449690584025,0.09233449690584025,0.09233449690584025,0.09233674792077444,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.7211997084,595.4553654952094,0.0,0.09233449690584025,0.09233449691083799,0.09233449691083799,0.37010986220989717,0.37010986220989717,0.5,9.891446810221305,0.011880219743773068,0.011880219743773068,-1.2050804798491299e-11,1.4159829959226045e-05,0.012002560287442066,-1.2050804798491299e-11,27695.54483451551,20986.838453070068,0.757769474421578,0.7583013562633556,0.4905585345957271,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515366589367862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.58412789663,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67949637344293,260.67949637344293,-12.470503626557047,244.8991944778541,276.4597982690317,114137.83209194097,114209.12899230364,-71.29690036263926,0.0,nan,276.4597982690317,3.3097982690317167,270.14767751079745,-3.002322489202527,263.83555675255803,-9.314443247441943,257.5234359943254,-15.626564005674595,251.2113152360909,-21.938684763909066,244.8991944778541,-28.250805522145868,1.0,1.0,25762.5980482374,25762.5980482374,275.8761362373263,2.7261362373263296,275.8761362373263,275.8761362373263,82025.09424148372,82028.91268158147,-3.8184400977479527,0.0,8575.796259387458,8575.796259387458,0.9065912193243053,3617.304303968788,275.8761362373263,2.7261362373263296,1.0,0.002,0.1330617214031863,0.00483547848402678,0.00020539471161233922,0.0017946052879868318,0.10269735580616961,0.10269735580616961,0.0,-4.00829109487022e-13,1.0,1.0000242476679757,0.01200256029949287,0.09233449691083799,0.0,2.2362399216915085e-06,2.8747684607727066,0.0,1599739.4078804485,266.3109846445547,1.4159842010030843e-05,1.0,1285536.6872254969,2593.9702314967362,,,,,,,,,,,,,,,,,,,3.0,14598.91216180714,1567.690121083508,0.37010986220989717,6.1796691888313084,2.812547820978649
1575.0,-30.008446635760407,4.956296969890391,35.04507143808314,27.7380728739314,5.062333893601012,-26.501368582831525,-40.00154282022265,1.5552558406450845,-6.8391599462496515,-6.839174193364402,40.09013320725736,37733.13896985179,20594.6752041846,20594.6752041846,58327.81417403639,82035.36641345943,82028.82477630132,20594.6752041846,102623.49998048593,102623.49998048593,102623.49998048593,130319.14697816051,125865.93069968431,4453.216278476211,0.0,94723.13078897106,50421.094105147735,49224.485204248136,27695.646997674594,76920.13220192274,20986.90267650236,1567.698410927437,0.0,0.8768699381373719,2.6944376077617296,0.0014957518510113484,1.0,1.0,-6.827095746345037,329937.9719424994,1558423.184016089,4.723382321958645,1558423.184016089,4.723382321958645,0.7577689980762854,0.09233438627774908,3.599308070746029,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599308070746029,1.284463259621758,1.2847628709823213,2.8021884190022956,5937.501006472866,14598.896527626552,6455.409065071011,0.000424492247682457,26317.038977254808,2683.5911322678803,19295.64969147189,1967.6086830336444,0.733199875113179,0.733199875113179,32526.820757550104,32395.05729023726,1.0050868250469953,0.8,4305.338701568346,4287.898129693729,1.0050868250469953,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.924281002114,3099.015535412006,7.577354287659266,4.956296969890391,-2.3298541430372692,7.28615111292766,2.8124882144096794,3.5,0.8035680612599084,0.6,0.000233245879986162,1.0000799612671343,0.0002332272308412537,198.9291870162627,0.0,3.713648472187343e-06,10.52447977017893,0.025125024755281007,7.884191075455759e-05,0.0001544039692316044,0.0005557474526105353,0.09233438627622323,0.09233438627622323,0.09233438627622323,0.09233665328059609,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.3952498806,595.4554715469776,0.0,0.09233438627622323,0.09233438627774908,0.09233438627774908,0.3701090984885271,0.3701090984885271,0.5,9.891514819936837,0.011972329294223982,0.011972329294223982,1.2107648217352107e-11,1.4247114734189381e-05,0.01207844701934846,1.2107648217352107e-11,27695.646997674594,20986.90267650236,0.7577689980762854,0.758290612669779,0.4905495855207148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451541265726517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.55847109063,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67903223807656,260.67903223807656,-12.470967761923418,244.89844864382863,276.45961583232435,114140.02578285364,114211.02723985446,-71.00145700083878,0.0,nan,276.45961583232435,3.3096158323243685,270.14738239462577,-3.002617605374212,263.83514895692264,-9.31485104307734,257.5229155192285,-15.627084480771487,251.2106820815295,-21.939317918470465,244.89844864382863,-28.251551356171348,1.0,1.0,25762.5980482374,25762.5980482374,275.87598130884436,2.725981308844382,275.87598130884436,275.87598130884436,82025.06652916987,82028.82477630132,-3.758247131452663,0.0,8575.796259387458,8575.796259387458,0.9065912005218015,3617.3046110997593,275.87598130884436,2.725981308844382,1.0,0.002,0.1330594710299161,0.004835461867773507,0.00020539117695610114,0.0017946088228097783,0.10269558847805056,0.10269558847805056,0.0,-2.3412044872217486e-13,1.0,1.0000244009412294,0.012078447007240811,0.09233438627774908,0.0,2.250373359714472e-06,2.892938623196859,0.0,1599739.2378220712,266.3108400537503,1.4247102626541164e-05,1.0,1285537.1801788108,2593.968241355595,,,,,,,,,,,,,,,,,,,3.0,14598.896527626552,1567.698410927437,0.3701090984885271,6.1796691888313084,2.8124882144096794
1576.0,-30.009212761238505,4.956341370584014,35.045071105037685,27.737887773569696,5.062178346348183,-26.502073650476696,-40.002224303875096,1.555039235570227,-6.839303823721764,-6.839318137674766,40.09013327320225,37732.717086815705,20594.67191717154,20594.67191717154,58327.38900398725,82035.28656240941,82028.73358303656,20594.67191717154,102623.4055002081,102623.4055002081,102623.4055002081,130319.15201635593,125865.9106602584,4453.241356097532,0.0,94723.27600371608,50420.89676353999,49224.86582241787,27695.74651614783,76920.6123385657,20986.965059524686,1567.706554593771,0.0,0.8768691486608587,2.694423114603399,0.0014957518510113484,1.0,1.0,-6.827181522580361,329936.09190012666,1558423.186862382,4.723409245370236,1558423.186862382,4.723409245370236,0.7577685276433466,0.09233427545220037,3.5993093788322583,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993093788322583,1.2844643109222262,1.2847638985726058,2.802187143874794,5937.498304630701,14598.8808824479,6455.4035114283015,0.0004244918451827399,26317.069758101097,2683.5942710406816,19295.633091262178,1967.6069902833465,0.733198386774138,0.733198386774138,32526.83021445325,32395.05729023726,1.0050871903228231,0.8,4305.339953309836,4287.898129693729,1.0050871903228231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.889765889013,3099.015535412006,7.5774493048415055,4.956341370584014,-2.3299627942731798,7.286304164857194,2.8124286880163325,3.5,0.8035510537189522,0.6,0.0002332272308412537,1.0000797477755878,0.00023320863297152634,198.92981977933462,0.0,3.709859235151917e-06,10.513741072420533,0.02512873461451616,7.883583061454442e-05,0.00015439140022670928,0.0005557024148470396,0.092334275446518,0.092334275446518,0.092334275446518,0.09233655313074364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488337.06609191647,595.4555786254022,0.0,0.092334275446518,0.09233427545220037,0.09233427545220037,0.37010833733519816,0.37010833733519816,0.5,9.891583149371751,0.012057384656600334,0.012057384656600334,-8.071765478234738e-12,1.4313952988231904e-05,0.012136615094391345,-8.071765478234738e-12,27695.74651614783,20986.965059524686,0.7577685276433466,0.758280352049975,0.4905410388666088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515458681680844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.54773239287,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67856870252615,260.67856870252615,-12.471431297473828,244.89770467115756,276.4594327338944,114142.10093961876,114213.01063887708,-70.90969925829421,0.0,nan,276.4594327338944,3.3094327338944254,270.1470871213491,-3.002912878650875,263.83474150879545,-9.315258491204531,257.52239589625333,-15.627604103746648,251.21005028370718,-21.9399497162928,244.89770467115756,-28.252295328842422,1.0,1.0,25762.5980482374,25762.5980482374,275.87582673073837,2.7258267307383903,275.87582673073837,275.87582673073837,82024.98896243748,82028.73358303656,-3.744620599085465,0.0,8575.796259387458,8575.796259387458,0.9065911200405825,3617.3059257264194,275.87582673073837,2.7258267307383903,1.0,0.002,0.1330572098241079,0.004835445427193398,0.00020538762589004264,0.0017946123736260534,0.10269381294502132,0.10269381294502132,0.0,-4.839041493898133e-13,1.0,1.0000245184203242,0.01213661510246311,0.09233427545220037,0.0,2.2612055372723475e-06,2.9068648992046238,0.0,1599739.068574012,266.3106961762782,1.4313961059997382e-05,1.0,1285537.6706317125,2593.9662613112555,,,,,,,,,,,,,,,,,,,3.0,14598.8808824479,1567.706554593771,0.37010833733519816,6.1796691888313084,2.8124286880163325
1577.0,-30.009977123122855,4.956385857692831,35.045070750926236,27.73771391892808,5.062031729243498,-26.50277623789272,-40.002901561651356,1.5548308439682994,-6.8394433620006225,-6.839457683314001,40.09013199968483,37732.28236348485,20594.661547274758,20594.661547274758,58326.943910759604,82035.20580676393,82028.63403247668,20594.661547274758,102623.29557975143,102623.29557975143,102623.29557975143,130319.13233434851,125865.86608694895,4453.266247399556,0.0,94723.42148488213,50420.687825133005,49225.25962194347,27695.836754597083,76921.09637654055,20987.02106116132,1567.7141501139574,0.0,0.8768683884395748,2.694409065143344,0.0014957518510113484,1.0,1.0,-6.82731464793352,329934.2693168741,1558423.131850315,4.723435171123678,1558423.131850315,4.723435171123678,0.7577680807090184,0.09233416092591773,3.599310283224858,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599310283224858,1.284465323713926,1.284764887710966,2.8021856384707586,5937.495114860194,14598.865252846295,6455.398202940254,0.0004244915583150015,26317.10356463439,2683.597718347692,19295.61722383616,1967.6053722561896,0.7331968419870534,0.7331968419870534,32526.83675282396,32395.05729023726,1.0050874428694427,0.8,4305.340818746416,4287.898129693729,1.0050874428694427,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.8552981572843,3099.015535412006,7.577541586278714,4.956385857692831,-2.3300686466086766,7.286454504301507,2.8123692438420593,3.5,0.8035340696691599,0.6,0.00023320863297152634,1.0000795646905085,0.00023319007927503918,198.9304510893473,0.0,3.6996708731454208e-06,10.484867254494123,0.025132434285389305,7.88297886069059e-05,0.00015437884436462042,0.0005556573620339482,0.09233416092389904,0.09233416092389904,0.09233416092389904,0.0923364389766633,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.7303987289,595.4556877639332,0.0,0.09233416092389904,0.09233416092591773,0.09233416092591773,0.37010757811150324,0.37010757811150324,0.5,9.891651490630052,0.012125118137646496,0.012125118137646496,8.29913915367797e-12,1.4321313358323096e-05,0.012143035380461242,8.29913915367797e-12,27695.836754597083,20987.02106116132,0.7577680807090184,0.7582697940918611,0.49053230051193686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515504583208267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.51885857495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6781066298965,260.6781066298965,-12.471893370103487,244.89696260722081,276.4592506525717,114144.25263956051,114214.93854769625,-70.68590813572189,0.0,nan,276.4592506525717,3.309250652571734,270.1467930435033,-3.0032069564966832,263.8343354344278,-9.315664565572149,257.52187782536225,-15.628122174637724,251.20942021629293,-21.94057978370705,244.89696260722081,-28.253037392779163,1.0,1.0,25762.5980482374,25762.5980482374,275.8756755767823,2.7256755767823506,275.8756755767823,275.8756755767823,82024.93009325773,82028.63403247668,-3.7039392189471982,0.0,8575.796259387458,8575.796259387458,0.9065910643969822,3617.3068346409823,275.8756755767823,2.7256755767823506,1.0,0.002,0.1330549474279133,0.004835429782806514,0.00020538407484223188,0.0017946159249713097,0.10269203742111593,0.10269203742111593,0.0,-1.8645848753884309e-13,1.0,1.000024531362796,0.012143035372162103,0.09233416092591773,0.0,2.262396397965311e-06,2.9083968711763624,0.0,1599738.9043483622,266.31055663799935,1.4321305059183942e-05,1.0,1285538.1460967816,2593.964341777525,,,,,,,,,,,,,,,,,,,3.0,14598.865252846295,1567.7141501139574,0.37010757811150324,6.1796691888313084,2.8123692438420593
1578.0,-30.010739373135007,4.956430417173667,35.04507042499234,27.737536292430036,5.061879648602525,-26.503477470968292,-40.00357867972923,1.5546177463896536,-6.839583401544928,-6.839597809103911,40.09013210391933,37731.85467794624,20594.652862485877,20594.652862485877,58326.50754043212,82035.13048654438,82028.55163387489,20594.652862485877,102623.20449636076,102623.20449636076,102623.20449636076,130319.13799899236,125865.84653519254,4453.291463799825,0.0,94723.56954820968,50420.48298498489,49225.65173691643,27695.933502631593,76921.58523954802,20987.081701514602,1567.722070258491,0.0,0.8768676197435981,2.6943949562965734,0.0014957518510113484,1.0,1.0,-6.827379710756475,329932.4391638951,1558423.1363522967,4.723461385917693,1558423.1363522967,4.723461385917693,0.7577676231610126,0.09233404898057684,3.599311155356334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599311155356334,1.28446635842022,1.2847658988257353,2.802184060143987,5937.491770575159,14598.849633037838,6455.3929742144155,0.0004244913083742875,26317.13832443919,2683.6012628613435,19295.601594824722,1967.603778540554,0.7331952797050895,0.7331952797050895,32526.843057960275,32395.05729023726,1.0050876864073226,0.8,4305.341653311453,4287.898129693729,1.0050876864073226,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.8208881586784,3099.015535412006,7.577634329110898,4.956430417173667,-2.330174769859088,7.286605187032755,2.8123098997375258,3.5,0.8035171142107217,0.6,0.00023319007927503918,1.000079345346897,0.00023317157819528072,198.9310806586199,0.0,3.6908952115663916e-06,10.459997029579155,0.02513612518060087,7.88237482735203e-05,0.00015436633100151888,0.0005556124571851952,0.09233404898448584,0.09233404898448584,0.09233404898448584,0.0923363410102596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.39934046153,595.4557954623541,0.0,0.09233404898448584,0.09233404898057684,0.09233404898057684,0.370106819585971,0.370106819585971,0.5,9.891720252589579,0.012194528061627352,0.012194528061627352,-8.753886504564434e-12,1.4407558978746238e-05,0.01221809834743226,-8.753886504564434e-12,27695.933502631593,20987.081701514602,0.7577676231610126,0.7582593021034681,0.49052362299141755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451555037934828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.493988350034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6776454495013,260.6776454495013,-12.472354550498665,244.89622242007795,276.4590684789241,114146.33500455046,114216.88442198698,-70.54941743652547,0.0,nan,276.4590684789241,3.3090684789241323,270.1464992671568,-3.003500732843179,263.8339300553824,-9.316069944617595,257.5213608436176,-15.628639156382405,251.20879163184892,-21.941208368151052,244.89622242007795,-28.25377757992203,1.0,1.0,25762.5980482374,25762.5980482374,275.8755258427182,2.725525842718241,275.8755258427182,275.8755258427182,82024.85364251565,82028.55163387489,-3.6979913592367666,0.0,8575.796259387458,8575.796259387458,0.9065910107382729,3617.307711133116,275.8755258427182,2.725525842718241,1.0,0.002,0.13305267105245774,0.004835414093646524,0.00020538050197356893,0.00179461949860377,0.10269025098678446,0.10269025098678446,0.0,5.773389578911381e-13,1.0,1.000024682971968,0.012218098356186147,0.09233404898057684,0.0,2.2763762555501816e-06,2.926369598215254,0.0,1599738.7396445188,266.31041659845505,1.4407567732632742e-05,1.0,1285538.6235383018,2593.9624142666057,,,,,,,,,,,,,,,,,,,3.0,14598.849633037838,1567.722070258491,0.370106819585971,6.1796691888313084,2.8123098997375258
1579.0,-30.011498076069905,4.956475158311828,35.045070170005026,27.73735636090862,5.0617214436852525,-26.50417612409225,-40.004255378711946,1.55439949169642,-6.839715328201066,-6.839729942413572,40.09013349775356,37731.43702787906,20594.631064057314,20594.631064057314,58326.06809193637,82035.0640934033,82028.50679220902,20594.631064057314,102623.13785626634,102623.13785626634,102623.13785626634,130319.16689169355,125865.84983353732,4453.3170581562335,0.0,94723.72229727179,50420.2835829164,49226.043015950425,27696.029035427197,76922.07205137762,20987.142004946018,1567.7297380658747,0.0,0.8768668899143738,2.6943816506041562,0.0014957518510113484,1.0,1.0,-6.827331968881197,329930.7134064674,1558423.1965648432,4.723486275268044,1558423.1965648432,4.723486275268044,0.7577671867003191,0.09233393576793474,3.599311816524485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599311816524485,1.2844674171332178,1.284766934020356,2.802182265205085,5937.487967315013,14598.83403005849,6455.387977054677,0.00042449116734891314,26317.17592857446,2683.6050974159843,19295.586657979857,1967.6022554062658,0.7331936644854528,0.7331936644854528,32526.847837922076,32395.05729023726,1.0050878710348634,0.8,4305.342286000233,4287.898129693729,1.0050878710348634,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.786533521732,3099.015535412006,7.577722094814639,4.956475158311828,-2.33027582928516,7.286750987596988,2.8122506516103996,3.5,0.8035001861743999,0.6,0.00023317157819528072,1.000078976596292,0.00023315316455192967,198.93170730172668,0.0,3.6804397897006904e-06,10.430366364011757,0.02513980562039057,7.881771210623227e-05,0.00015435386608904844,0.00055556769414055,0.0923339357624619,0.0923339357624619,0.0923339357624619,0.09233625979363826,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488336.06989891926,595.4559026981613,0.0,0.0923339357624619,0.09233393576793474,0.09233393576793474,0.3701060633981195,0.3701060633981195,0.5,9.89178997276783,0.012283132885499981,0.012283132885499981,-1.2562395568238571e-11,1.461421248905026e-05,0.01239797353235872,-1.2562395568238571e-11,27696.029035427197,20987.142004946018,0.7577671867003191,0.7582487904509301,0.4905150891239326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451559604923195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.46435768446,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67718476482577,260.67718476482577,-12.47281523517421,244.89548432550086,276.45888520415014,114148.34886349693,114218.82244747372,-70.47358397675671,0.0,nan,276.45888520415014,3.308885204150158,270.1462050284218,-3.003794971578202,263.8335248526882,-9.316475147311792,257.5208446769616,-15.62915532303839,251.20816450123215,-21.94183549876783,244.89548432550086,-28.254515674499117,1.0,1.0,25762.5980482374,25762.5980482374,275.8753884805453,2.725388480545348,275.8753884805453,275.8753884805453,82024.72542669046,82028.50679220902,-3.781365518560051,0.0,8575.796259387458,8575.796259387458,0.9065909700592774,3617.3083756071073,275.8753884805453,2.725388480545348,1.0,0.002,0.1330503611685423,0.004835399974166448,0.0002053768807511399,0.0017946231188498494,0.10268844037556994,0.10268844037556994,0.0,-3.990106856033293e-13,1.0,1.0000250463156606,0.012397973544921115,0.09233393576793474,0.0,2.3098838713491133e-06,2.9694459724376707,0.0,1599738.5846602507,266.3102846717989,1.4614225051445828e-05,1.0,1285539.073747172,2593.9605967003276,,,,,,,,,,,,,,,,,,,3.0,14598.83403005849,1567.7297380658747,0.3701060633981195,6.1796691888313084,2.8122506516103996
1580.0,-30.012254965753993,4.95652008287559,35.045069938769586,27.73719598716127,5.06158223234592,-26.50487124594855,-40.004923940263666,1.5541985125331568,-6.839846626598387,-6.83986136489389,40.090133672642494,37730.991540406394,20594.609053010237,20594.609053010237,58325.60059341663,82034.98942066598,82028.44471683656,20594.609053010237,102623.0537698468,102623.0537698468,102623.0537698468,130319.17279215205,125865.82993394726,4453.342858204788,0.0,94723.87137634274,50420.06138348694,49226.45554761755,27696.119022305254,76922.57456992281,20987.198361771574,1567.7371257455584,0.0,0.8768661686589105,2.6943684176114377,0.0014957518510113484,1.0,1.0,-6.827355328847716,329928.9969403535,1558423.2041194122,4.723510872253382,1558423.2041194122,4.723510872253382,0.7577667594824168,0.09233382155299469,3.5993120215684766,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993120215684766,1.284468394890053,1.284767888352214,2.802180291774768,5937.4837858529745,14598.818472730589,6455.383184671961,0.00042449111817617424,26317.215848117776,2683.6091680765376,19295.57233322721,1967.6007946880138,0.7331920080218988,0.7331920080218988,32526.84932030205,32395.05729023726,1.0050879282922613,0.8,4305.342482212089,4287.898129693729,1.0050879282922613,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.752253434152,3099.015535412006,7.57780957664073,4.95652008287559,-2.330376301766613,7.286896384642203,2.812191532549034,3.5,0.8034832950140097,0.6,0.00023315316455192967,1.0000787883290214,0.0002331347962508963,198.93233245066747,0.0,3.663057509470727e-06,10.381104981840041,0.02514346867790004,7.881174894463586e-05,0.0001543414156072938,0.0005555229126212292,0.09233382155060538,0.09233382155060538,0.09233382155060538,0.09233616546793842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.73168158834,595.4560127288422,0.0,0.09233382155060538,0.09233382155299469,0.09233382155299469,0.3701053117071446,0.3701053117071446,0.5,9.891860290316872,0.01237537166554148,0.01237537166554148,9.038103598868474e-12,1.4738295476490748e-05,0.012506036046147528,9.038103598868474e-12,27696.119022305254,20987.198361771574,0.7577667594824168,0.7582377594551065,0.49050609331996325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515641506866528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.41509630229,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.676726377273,260.676726377273,-12.473273622726992,244.89474842889013,276.4587043256559,114150.54196996473,114220.66415024419,-70.12218027942382,0.0,nan,276.4587043256559,3.308704325655924,270.1459131463016,-3.004086853698368,263.83312196694584,-9.316878033054138,257.52033078759916,-15.629669212400813,251.20753960824533,-21.94246039175465,244.89474842889013,-28.255251571109852,1.0,1.0,25762.5980482374,25762.5980482374,275.8752498196267,2.725249819626697,275.8752498196267,275.8752498196267,82024.65775256751,82028.44471683656,-3.7869642690493492,0.0,8575.796259387458,8575.796259387458,0.9065909574437514,3617.308581676319,275.8752498196267,2.725249819626697,1.0,0.002,0.1330480311574635,0.004835386069667904,0.00020537322876190199,0.0017946267712177781,0.10268661438095099,0.10268661438095099,0.0,-2.0320117116723324e-14,1.0,1.0000252645883703,0.012506036037109425,0.09233382155299469,0.0,2.3300118284897475e-06,2.9953222911644932,0.0,1599738.430297904,266.3101533734016,1.473828643838715e-05,1.0,1285539.5215336664,2593.958788915405,,,,,,,,,,,,,,,,,,,3.0,14598.818472730589,1567.7371257455584,0.3701053117071446,6.1796691888313084,2.812191532549034
1581.0,-30.013011270695976,4.956565041156568,35.04506974814546,27.737039944063895,5.061447945541088,-26.50556534907372,-40.00559613397343,1.554002023887254,-6.83998780620027,-6.840002635411322,40.09013438112114,37730.561246366364,20594.605006547994,20594.605006547994,58325.16625291436,82034.91159643368,82028.36386102623,20594.605006547994,102622.96886757422,102622.96886757422,102622.96886757422,130319.18817613652,125865.81898114817,4453.369194988346,0.0,94724.01871529031,50419.856093783776,49226.84735722948,27696.2193085623,76923.06666579179,20987.261468541365,1567.7452422325064,0.0,0.8768653913539162,2.6943541936235875,0.0014957518510113484,1.0,1.0,-6.827417352087139,329927.15185957786,1558423.2347249659,4.723537380725352,1558423.2347249659,4.723537380725352,0.7577662941906711,0.09233371380045628,3.5993121812635414,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993121812635414,1.284469351557815,1.2847688216482895,2.8021783290494757,5937.4796270736015,14598.80292643805,6455.378386049021,0.00042449106438876584,26317.255615776394,2683.6132232491623,19295.55798982212,1967.5993320677417,0.7331903550860759,0.7331903550860759,32526.85047482875,32395.05729023726,1.005087972886223,0.8,4305.342635028392,4287.898129693729,1.005087972886223,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.718048382687,3099.015535412006,7.5779034616206165,4.956565041156568,-2.330482766491233,7.287047807647801,2.8121325433896223,3.5,0.8034664409684635,0.6,0.0002331347962508963,1.0000787279459362,0.00023311644347213776,198.9329571201059,0.0,3.6540489677250428e-06,10.355574774532771,0.025147122726867765,7.880575380690134e-05,0.00015432904244399497,0.0005554784023914091,0.09233371379822923,0.09233371379822923,0.09233371379822923,0.09233607419908287,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.39366297546,595.4561227210559,0.0,0.09233371379822923,0.09233371380045628,0.09233371380045628,0.3701045630753438,0.3701045630753438,0.5,9.891931101867742,0.01246858355813174,0.01246858355813174,-5.8548721426632255e-12,1.48292110679904e-05,0.012585283324199281,-5.8548721426632255e-12,27696.2193085623,20987.261468541365,0.7577662941906711,0.7582272623934786,0.49049736160798957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515686856131227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.389566094986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.676270370027,260.676270370027,-12.47372962997298,244.89401447638562,276.4585262636677,114152.75412913164,114222.5121804625,-69.7580513308344,0.0,nan,276.4585262636677,3.3085262636677157,270.1456239062132,-3.0043760937867887,263.83272154875243,-9.317278451247546,257.5198191912999,-15.63018080870006,251.2069168338434,-21.943083166156583,244.89401447638562,-28.255985523614356,1.0,1.0,25762.5980482374,25762.5980482374,275.8750991207357,2.725099120735706,275.8750991207357,275.8750991207357,82024.64297700033,82028.36386102623,-3.7208840258972486,0.0,8575.796259387458,8575.796259387458,0.9065909476183609,3617.308742169859,275.8750991207357,2.725099120735706,1.0,0.002,0.13304568638644967,0.004835370456729403,0.0002053695498415442,0.0017946304499017243,0.1026847749207721,0.1026847749207721,0.0,-2.5673126818892555e-13,1.0,1.0000254246485163,0.012585283330054153,0.09233371380045628,0.0,2.3447710984459505e-06,3.01429704463611,0.0,1599738.2642580327,266.3100121937997,1.4829216922862543e-05,1.0,1285540.0028744396,2593.9568456685975,,,,,,,,,,,,,,,,,,,3.0,14598.80292643805,1567.7452422325064,0.3701045630753438,6.1796691888313084,2.8121325433896223
1582.0,-30.01376550411424,4.95661001567626,35.045069619129215,27.736857637669914,5.061296443121246,-26.506259309391716,-40.00626829275859,1.5537902483714936,-6.840129874728632,-6.840144826718259,40.09013577628332,37730.15224063748,20594.603058004162,20594.603058004162,58324.75529864164,82034.83007540792,82028.28990502132,20594.603058004162,102622.89296302549,102622.89296302549,102622.89296302549,130319.21565447864,125865.81974118834,4453.395913290302,0.0,94724.15987640645,50419.66924254963,49227.21181539647,27696.322691453148,76923.53450684962,20987.326753645437,1567.7535258593223,0.0,0.87686460635956,2.6943398765791966,0.0014957518510113484,1.0,1.0,-6.8274525222489615,329925.29476130207,1558423.2949937722,4.723564151458218,1558423.2949937722,4.723564151458218,0.7577658228296837,0.09233360827698181,3.599313616338838,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599313616338838,1.2844703796738228,1.2847698264291716,2.802177203379999,5937.477241915057,14598.787366630186,6455.3727151578405,0.0004244905930389846,26317.284341773557,2683.616152485666,19295.541039148884,1967.59760358011,0.7331889107008269,0.7331889107008269,32526.860849806053,32395.05729023726,1.0050883736230438,0.8,4305.344008288681,4287.898129693729,1.0050883736230438,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.6838923588184,3099.015535412006,7.57799798420597,4.95661001567626,-2.3305897432709752,7.287199758947235,2.812073639275843,3.5,0.8034496112216695,0.6,0.00023311644347213776,1.000078512786938,0.00023309814228735673,198.93358008201784,0.0,3.6509725498052684e-06,10.34685620614813,0.02515077369941757,7.879975940222935e-05,0.0001543166840699084,0.00055543414220108,0.09233360826496521,0.09233360826496521,0.09233360826496521,0.09233598877044542,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488335.0560693973,595.4562326086997,0.0,0.09233360826496521,0.09233360827698181,0.09233360827698181,0.370103817093946,0.370103817093946,0.5,9.892002514040643,0.012564891429690306,0.012564891429690306,8.924416761146858e-12,1.495198961265487e-05,0.012692304469283044,8.924416761146858e-12,27696.322691453148,20987.326753645437,0.7577658228296837,0.7582173085591658,0.49048906141042975,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451573217063122,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.3808475266,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67581493357073,260.67581493357073,-12.474185066429243,244.8932823158148,276.45834755132523,114154.80555337253,114224.47628827627,-69.67073490373163,0.0,nan,276.45834755132523,3.308347551325255,270.14533450422755,-3.0046654957724286,263.83232145712003,-9.317678542879946,257.51930841001916,-15.630691589980813,251.20629536291747,-21.943704637082504,244.8932823158148,-28.25671768418519,1.0,1.0,25762.5980482374,25762.5980482374,275.8749483056226,2.724948305622604,275.8749483056226,275.8749483056226,82024.56441923369,82028.28990502132,-3.7254857876250753,0.0,8575.796259387458,8575.796259387458,0.9065908593239838,3617.3101844205326,275.8749483056226,2.724948305622604,1.0,0.002,0.1330433216798601,0.0048353547588612855,0.00020536583976279687,0.0017946341588083517,0.10268291988139844,0.10268291988139844,0.0,-1.4288513948412795e-12,1.0,1.0000256408142878,0.012692304460358628,0.09233360827698181,0.0,2.364704887694466e-06,3.039923873770551,0.0,1599738.0972168122,266.30987012527135,1.4951980688238109e-05,1.0,1285540.4873520639,2593.9548897599743,,,,,,,,,,,,,,,,,,,3.0,14598.787366630186,1567.7535258593223,0.370103817093946,6.1796691888313084,2.812073639275843
1583.0,-30.014520073268102,4.956655034691057,35.04506944874718,27.736676029767864,5.06113822649196,-26.50695424329223,-40.00693678446112,1.5535723964835655,-6.8402698747304385,-6.840284783110632,40.09013432549646,37729.722274579086,20594.59771845585,20594.59771845585,58324.31999303494,82034.76202205778,82028.18080003494,20594.59771845585,102622.77851849078,102622.77851849078,102622.77851849078,130319.19056105362,125865.76828173916,4453.422279314461,0.0,94724.31014423282,50419.4576674854,49227.613863052684,27696.41204256284,76924.02590561552,20987.382097977574,1567.7610871943332,0.0,0.8768638445417563,2.694325786776788,0.0014957518510113484,1.0,1.0,-6.827630478265121,329923.4668604697,1558423.2323206153,4.723590131828056,1558423.2323206153,4.723590131828056,0.7577653764583271,0.09233349809262925,3.5993144685852165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993144685852165,1.2844714360970804,1.2847708595901386,2.8021755622078155,5937.473764468135,14598.771823111683,6455.367584936976,0.00042449037934353827,26317.319859374813,2683.619774273051,19295.525704575404,1967.5960398887903,0.7331873385162323,0.7331873385162323,32526.867011180504,32395.05729023726,1.0050886116081204,0.8,4305.344823825008,4287.898129693729,1.0050886116081204,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.6497823389186,3099.015535412006,7.578091133115509,4.956655034691057,-2.3306952751448646,7.287350309835921,2.812014814991211,3.5,0.8034328042832032,0.6,0.00023309814228735673,1.0000785482225274,0.000233079834280667,198.93420332467625,0.0,3.6407202082346863e-06,10.3178010701371,0.025154414419625806,7.879379811920128e-05,0.00015430434416815545,0.0005553898585299948,0.09233349809208612,0.09233349809208612,0.09233349809208612,0.09233587102430844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.7057916859,595.4563464826966,0.0,0.09233349809208612,0.09233349809262925,0.09233349809262925,0.3701030741951523,0.3701030741951523,0.5,9.892073702207139,0.012633527561888513,0.012633527561888513,3.717559593496844e-11,1.4908380194356141e-05,0.012654304845511888,3.717559593496844e-11,27696.41204256284,20987.382097977574,0.7577653764583271,0.7582068060841991,0.4904803386249287,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515777361283606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.35179239059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67535932321204,260.67535932321204,-12.474640676787942,244.89255150234294,276.45816714408005,114156.76076358752,114226.4581003932,-69.69733680565562,0.0,nan,276.45816714408005,3.3081671440800733,270.14504401573606,-3.0049559842639155,263.8319208873846,-9.31807911261535,257.5187977590378,-15.631202240962182,251.20567463069068,-21.944325369309297,244.89255150234294,-28.257448497657037,1.0,1.0,25762.5980482374,25762.5980482374,275.874795626798,2.724795626798027,275.874795626798,275.874795626798,82024.48422628155,82028.18080003494,-3.696573753390112,0.0,8575.796259387458,8575.796259387458,0.9065908068887057,3617.3110409281426,275.874795626798,2.724795626798027,1.0,0.002,0.13304096406067917,0.004835339440063202,0.00020536214156806129,0.0017946378585347994,0.10268107078403065,0.10268107078403065,0.0,1.0286086218891377e-13,1.0,1.0000255640222317,0.012654304808336292,0.09233349809262925,0.0,2.357619729877487e-06,3.0308167407976203,0.0,1599737.9323736741,266.30973012526954,1.4908343018760206e-05,1.0,1285540.9642144095,2593.9529645974662,,,,,,,,,,,,,,,,,,,3.0,14598.771823111683,1567.7610871943332,0.3701030741951523,6.1796691888313084,2.812014814991211
