time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1584.0,-30.015270346543808,4.956700145715234,35.045069225036144,27.73651003316047,5.060993751002405,-26.50764393679018,-40.00760450782252,1.5533673412050286,-6.840406243689586,-6.840421106034451,40.090132447048404,37729.30146646918,20594.58667728515,20594.58667728515,58323.88814375433,82034.69072014462,82028.0745950868,20594.58667728515,102622.66127237194,102622.66127237194,102622.66127237194,130319.15811205946,125865.70969991399,4453.448412145468,0.0,94724.45902452267,50419.25596197363,49228.00340283227,27696.496839687516,76924.50024251979,20987.434403962146,1567.7683448017156,0.0,0.8768631042837729,2.694312062861566,0.0014957518510113484,1.0,1.0,-6.8278068567658465,329921.68642144173,1558423.1511755248,4.723615376967964,1558423.1511755248,4.723615376967964,0.7577649449835236,0.09233338540120456,3.599314879491987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599314879491987,1.2844724327010377,1.2847718329090605,2.802173707942653,5937.469835502762,14598.756247726164,6455.362661249679,0.0004244902695850255,26317.358218431902,2683.623685808294,19295.510987344584,1967.5945391489024,0.733185710632254,0.733185710632254,32526.86998185947,32395.05729023726,1.005088726351558,0.8,4305.345217032176,4287.898129693729,1.005088726351558,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.615723282654,3099.015535412006,7.578182044225371,4.956700145715234,-2.330798474713017,7.287498620428251,2.8119560790868015,3.5,0.803416022596229,0.6,0.000233079834280667,1.0000781014993676,0.00023306163181777698,198.9348230225343,0.0,3.6420887252819975e-06,10.321679447449181,0.02515805650835109,7.878784410407196e-05,0.00015429199017659504,0.00055534545602905,0.09233338540772788,0.09233338540772788,0.09233338540772788,0.09233575019463022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.3546157029,595.4564606278705,0.0,0.09233338540772788,0.09233338540120456,0.09233338540120456,0.3701023310783155,0.3701023310783155,0.5,9.892144647721498,0.012679107866063077,0.012679107866063077,5.172751116333529e-12,1.486234486947069e-05,0.012614249268608546,5.172751116333529e-12,27696.496839687516,20987.434403962146,0.7577649449835236,0.7581965168428352,0.4904718437886506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515822572320818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.3556707679,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67490521030237,260.67490521030237,-12.475094789697607,244.89182265797774,276.4579877626266,114158.86056013683,114228.32882333225,-69.46826319541032,0.0,nan,276.4579877626266,3.307987762626624,270.1447547416982,-3.005245258301784,263.8315217207646,-9.318478279235364,257.51828869983854,-15.631711300161442,251.2050556789084,-21.944944321091583,244.89182265797774,-28.258177342022236,1.0,1.0,25762.5980482374,25762.5980482374,275.87464691960747,2.724646919607494,275.87464691960747,275.87464691960747,82024.43460376488,82028.0745950868,-3.6399913219211157,0.0,8575.796259387458,8575.796259387458,0.90659078160727,3617.311453889447,275.87464691960747,2.724646919607494,1.0,0.002,0.1330386139101867,0.0048353247407265515,0.00020535845643505893,0.0017946415445229775,0.10267922821752946,0.10267922821752946,0.0,9.580366014394492e-13,1.0,1.0000254830779476,0.012614249263435795,0.09233338540120456,0.0,2.350151576930512e-06,3.0212172158607395,0.0,1599737.7718006785,266.3095937563104,1.4862339696719573e-05,1.0,1285541.4286965667,2593.9510894175687,,,,,,,,,,,,,,,,,,,3.0,14598.756247726164,1567.7683448017156,0.3701023310783155,6.1796691888313084,2.8119560790868015
1585.0,-30.016018786281933,4.956745316118995,35.04506901824782,27.736338099371665,5.060844471360534,-26.50833246050921,-40.00826828470451,1.5531581455597132,-6.840544367471523,-6.840559290951993,40.09013248756969,37728.87528948099,20594.5795517026,20594.5795517026,58323.454841183586,82034.6204351667,82027.99013906249,20594.5795517026,102622.56969076509,102622.56969076509,102622.56969076509,130319.16123379729,125865.68635162391,4453.474882173384,0.0,94724.60730900885,50419.047886183886,49228.3993586944,27696.591543032202,76924.9909017266,20987.493704876622,1567.7761199490228,0.0,0.8768623464446901,2.6942981501429606,0.0014957518510113484,1.0,1.0,-6.827891709529695,329919.881671784,1558423.1529255197,4.723641221706955,1558423.1529255197,4.723641221706955,0.7577644950378948,0.09233327648372038,3.599315513382879,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599315513382879,1.2844734484483669,1.2847728255113546,2.8021719855173512,5937.466185890233,14598.740733249098,6455.357627861433,0.00042449009822243894,26317.394781537303,2683.6274142074312,19295.49594221028,1967.5930049721649,0.7331841203273979,0.7331841203273979,32526.87456461746,32395.05729023726,1.0050889033620756,0.8,4305.345823618522,4287.898129693729,1.0050889033620756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.5817235459267,3099.015535412006,7.57827423303046,4.956745316118995,-2.3309027402798748,7.2876480563988695,2.8118974459702466,3.5,0.8033992702772134,0.6,0.00023306163181777698,1.0000779111037155,0.00023304347514341487,198.935441209352,0.0,3.6211037336015148e-06,10.262207981026693,0.02516167761208469,7.87819256915234e-05,0.00015427970612625358,0.0005553013396603761,0.09233327648874819,0.09233327648874819,0.09233327648874819,0.09233565151990719,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488334.0112413877,595.4565723293729,0.0,0.09233327648874819,0.09233327648372038,0.09233327648372038,0.3701015876665417,0.3701015876665417,0.5,9.892215900045054,0.01272691393387504,0.01272691393387504,-1.6086687537608668e-11,1.4923480478046258e-05,0.012667581422306284,-1.6086687537608668e-11,27696.591543032202,20987.493704876622,0.7577644950378948,0.758186047960579,0.49046317519465776,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451586752623131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.296199301476,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67445205252653,260.67445205252653,-12.475547947473444,244.89109569772907,276.45780840732425,114160.90434129837,114230.22649273461,-69.3221514362429,0.0,nan,276.45780840732425,3.3078084073242735,270.14446586540583,-3.005534134594143,263.8311233234833,-9.318876676516652,257.51778078156707,-15.632219218432908,251.20443823964945,-21.94556176035053,244.89109569772907,-28.258904302270906,1.0,1.0,25762.5980482374,25762.5980482374,275.87449888650536,2.724498886505387,275.87449888650536,275.87449888650536,82024.36714039186,82027.99013906249,-3.6229986706312047,0.0,8575.796259387458,8575.796259387458,0.9065907426065186,3617.3120909497934,275.87449888650536,2.724498886505387,1.0,0.002,0.13303625382870612,0.004835309745322679,0.00020535475519015194,0.0017946452454884834,0.10267737759507596,0.10267737759507596,0.0,6.786350995047208e-13,1.0,1.0000255907864382,0.012667581438392972,0.09233327648372038,0.0,2.3600824777592087e-06,3.0339849114884494,0.0,1599737.6093141458,266.30945563252845,1.4923496564733796e-05,1.0,1285541.8995225457,2593.9491886287747,,,,,,,,,,,,,,,,,,,3.0,14598.740733249098,1567.7761199490228,0.3701015876665417,6.1796691888313084,2.8118974459702466
1586.0,-30.016765278157994,4.956790560797922,35.04506880466951,27.736162777896993,5.060696101079683,-26.509019140241318,-40.00893171234054,1.5529499631127475,-6.840681137368847,-6.8406960874911995,40.09013187827943,37728.45993575047,20594.57063941915,20594.57063941915,58323.03057516962,82034.5440854929,82027.89944730053,20594.57063941915,102622.47008671968,102622.47008671968,102622.47008671968,130319.15231553509,125865.65097208852,4453.5013434465645,0.0,94724.75061745121,50418.851693921046,49228.77658170018,27696.682228815407,76925.45881051559,20987.55021134683,1567.7836697569837,0.0,0.8768615987091406,2.6942843777118943,0.0014957518510113484,1.0,1.0,-6.828005260568432,329918.0950629921,1558423.1266052693,4.723666721910829,1558423.1266052693,4.723666721910829,0.7577640541187836,0.09233316639355955,3.599316562273163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599316562273163,1.284474459365135,1.2847738133407423,2.80217059672184,5937.463243199196,14598.725230494794,6455.352254314864,0.00042448976155087483,26317.426927746365,2683.6306922084877,19295.47988031999,1967.5913671151707,0.7331826144438474,0.7331826144438474,32526.882147641856,32395.05729023726,1.0050891962588724,0.8,4305.3468273283115,4287.898129693729,1.0050891962588724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.5477775112004,3099.015535412006,7.578365616916655,4.956790560797922,-2.3310060642506993,7.287796625048621,2.811838905951573,3.5,0.8033825445575923,0.6,0.00023304347514341487,1.0000777088030677,0.00023302536702105928,198.93605779067565,0.0,3.612006025120594e-06,10.236425075191763,0.02516528961810981,7.877601080363418e-05,0.0001542674643397807,0.0005552574394180573,0.09233316639989401,0.09233316639989401,0.09233316639989401,0.09233554544069972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.66413729684,595.4566852122288,0.0,0.09233316639989401,0.09233316639355955,0.09233316639355955,0.3701008461605983,0.3701008461605983,0.5,9.892287274113993,0.012769304578000629,0.012769304578000629,-3.467448550509289e-12,1.4950122363188711e-05,0.012690826922778342,-3.467448550509289e-12,27696.682228815407,20987.55021134683,0.7577640541187836,0.758175920911075,0.49045479245933404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515912370547173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.270416395644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67399993596894,260.67399993596894,-12.476000064031041,244.89037062374217,276.4576292481972,114162.96449378313,114232.12736417724,-69.16287039409784,0.0,nan,276.4576292481972,3.307629248197202,270.1441775233036,-3.0058224766963804,263.8307257984149,-9.319274201585074,257.51727407352223,-15.632725926477747,251.20382234863334,-21.94617765136664,244.89037062374217,-28.259629376257806,1.0,1.0,25762.5980482374,25762.5980482374,275.8743515146494,2.7243515146494133,275.8743515146494,275.8743515146494,82024.29354606553,82027.89944730053,-3.605901235001511,0.0,8575.796259387458,8575.796259387458,0.906590678072522,3617.313145084529,275.8743515146494,2.7243515146494133,1.0,0.002,0.13303388942261615,0.004835295019745758,0.0002053510478568812,0.001794648953496154,0.1026755239284406,0.1026755239284406,0.0,1.3530353053237132e-12,1.0,1.0000256377167749,0.01269082692624579,0.09233316639355955,0.0,2.364407926219437e-06,3.039546558756994,0.0,1599737.4483718518,266.30931886263113,1.4950125830637262e-05,1.0,1285542.3656175388,2593.9473069416094,,,,,,,,,,,,,,,,,,,3.0,14598.725230494794,1567.7836697569837,0.3701008461605983,6.1796691888313084,2.811838905951573
1587.0,-30.017509776211117,4.956835886130941,35.04506859327771,27.736004848871403,5.0605480544304156,-26.50970399314383,-40.00959489550439,1.5527422713527697,-6.840817064425607,-6.840832058723856,40.090131514109025,37728.03383151365,20594.560960268078,20594.560960268078,58322.594791781725,82034.49164334533,82027.81360543742,20594.560960268078,102622.3745657055,102622.3745657055,102622.3745657055,130319.14796123825,125865.6200464317,4453.527914806559,0.0,94724.91137536844,50418.63828194106,49229.19232603042,27696.773395532764,76925.96572156317,20987.607115895134,1567.791222968212,0.0,0.8768608545532044,2.694270688184312,0.0014957518510113484,1.0,1.0,-6.828102617809236,329916.31923930853,1558423.110873452,4.723692100065629,1558423.110873452,4.723692100065629,0.7577636144172751,0.0923330565949663,3.5993159505594545,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993159505594545,1.284475467888812,1.2847747988388116,2.8021679203226495,5937.45757223047,14598.709741814668,6455.348219579207,0.0004244900667135276,26317.476063929596,2683.635702704756,19295.4678202251,1967.5901373277422,0.7331807872971234,0.7331807872971234,32526.877725215614,32395.05729023726,1.0050890254412106,0.8,4305.346241963914,4287.898129693729,1.0050890254412106,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.513887842916,3099.015535412006,7.578456563699641,4.956835886130941,-2.3311087891699733,7.287944675300914,2.811780463623248,3.5,0.8033658467494994,0.6,0.00023302536702105928,1.000077501714052,0.00023300730855525963,198.93667272851602,0.0,3.602358475412415e-06,10.209083919318784,0.02516889197658522,7.877009850570116e-05,0.00015425526851535812,0.0005552134484251601,0.09233305659102169,0.09233305659102169,0.09233305659102169,0.0923354427755588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488333.31720373395,595.4567980516199,0.0,0.09233305659102169,0.0923330565949663,0.0923330565949663,0.3701001058213894,0.3701001058213894,0.5,9.89235885868882,0.012810640711961696,0.012810640711961696,-8.350298230652697e-11,1.4994298226156388e-05,0.01272944091459749,-8.350298230652697e-11,27696.773395532764,20987.607115895134,0.7577636144172751,0.7581652598666471,0.4904460214132622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4515957098416434,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.24307523977,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6735488819971,260.6735488819971,-12.476451118002899,244.88964744039185,276.4574503236028,114164.96815628851,114233.96847734669,-69.00032105817546,0.0,nan,276.4574503236028,3.3074503236028363,270.1438897469603,-3.006110253039651,263.83032917031727,-9.319670829682707,257.5167685936757,-15.633231406324285,251.20320801703468,-21.946791982965294,244.88964744039185,-28.260352559608123,1.0,1.0,25762.5980482374,25762.5980482374,275.87420553363336,2.7242055336333806,275.87420553363336,275.87420553363336,82024.24382841022,82027.81360543742,-3.5697770271945046,0.0,8575.796259387458,8575.796259387458,0.9065907157088048,3617.312530312252,275.87420553363336,2.7242055336333806,1.0,0.002,0.13303151782512251,0.004835280465560554,0.00020534732977275214,0.0017946526697795704,0.10267366488637607,0.10267366488637607,0.0,-4.4767748536012064e-13,1.0,1.0000257156932422,0.012729440998100472,0.0923330565949663,0.0,2.3715966680841532e-06,3.0487890896999024,0.0,1599737.2884463612,266.30918293557437,1.4994381729138695e-05,1.0,1285542.8289005,2593.9454366089653,,,,,,,,,,,,,,,,,,,3.0,14598.709741814668,1567.791222968212,0.3701001058213894,6.1796691888313084,2.811780463623248
1588.0,-30.018254490929987,4.956881269015063,35.045068367128906,27.735817164089553,5.060403630615386,-26.51038867877153,-40.01025800881905,1.5525378184321852,-6.84095425001243,-6.840969249503638,40.090130665900325,37727.640090575434,20594.554054983975,20594.554054983975,58322.194145559406,82034.39095488371,82027.71716439318,20594.554054983975,102622.27121937716,102622.27121937716,102622.27121937716,130319.13473860259,125865.58023160222,4453.554507000366,0.0,94725.03649655252,50418.47039130309,49229.51789472159,27696.86351922543,76926.38141394702,20987.663188030638,1567.798756225448,0.0,0.8768601055658233,2.6942568764692623,0.0014957518510113484,1.0,1.0,-6.828235369710114,329914.52749850275,1558423.0742319864,4.723717643016066,1558423.0742319864,4.723717643016066,0.7577631732005436,0.09233294704107198,3.599318520861299,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599318520861299,1.2844764611670718,1.2847757691516606,2.802167754472486,5937.457220813875,14598.694268194398,6455.34159308813,0.0004244891231991253,26317.492032876624,2683.637331084175,19295.44801319983,1967.5881175732623,0.7331795897988821,0.7331795897988821,32526.896307388226,32395.05729023726,1.0050897431837515,0.8,4305.348701550956,4287.898129693729,1.0050897431837515,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.48005573015,3099.015535412006,7.57854837298907,4.956881269015063,-2.331212185795266,7.288093454810329,2.811722121033372,3.5,0.8033491774381062,0.6,0.00023300730855525963,1.0000775247425706,0.00023298924612393218,198.93728784867278,0.0,3.5924911007642844e-06,10.181119779565982,0.025172484467685986,7.876418724063635e-05,0.00015424312131462328,0.0005551701232631798,0.09233294703532403,0.09233294703532403,0.09233294703532403,0.09233533423448098,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.9677795507,595.4569116774079,0.0,0.09233294703532403,0.09233294704107198,0.09233294704107198,0.37009936700596197,0.37009936700596197,0.5,9.89243047429791,0.012845039900014399,0.012845039900014399,5.843503458891064e-11,1.4999491213529836e-05,0.012733879793529468,5.843503458891064e-11,27696.86351922543,20987.663188030638,0.7577631732005436,0.7581559547396751,0.49043825274400965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451600170708314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.21511110002,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67309900706135,260.67309900706135,-12.476900992938624,244.8889257994408,276.4572722146826,114167.09418638876,114235.91414329765,-68.81995690888444,0.0,nan,276.4572722146826,3.307272214682598,270.14360293163287,-3.0063970683671073,263.8299336485821,-9.320066351417893,257.5162643655395,-15.633735634460493,251.2025950824905,-21.947404917509488,244.8889257994408,-28.261074200559165,1.0,1.0,25762.5980482374,25762.5980482374,275.8740570971288,2.7240570971288207,275.8740570971288,275.8740570971288,82024.15938304583,82027.71716439318,-3.557781347350101,0.0,8575.796259387458,8575.796259387458,0.9065905575684602,3617.315113465606,275.8740570971288,2.7240570971288207,1.0,0.002,0.13302914540721897,0.0048352657012564046,0.00020534360991062429,0.0017946563898442436,0.10267180495531214,0.10267180495531214,0.0,-2.4513203966680663e-13,1.0,1.0000257246317823,0.012733879735094433,0.09233294704107198,0.0,2.3724182368095556e-06,3.0498463604395973,0.0,1599737.1269836228,266.30904574998755,1.4999432778495247e-05,1.0,1285543.2963376017,2593.9435495074945,,,,,,,,,,,,,,,,,,,3.0,14598.694268194398,1567.798756225448,0.37009936700596197,6.1796691888313084,2.811722121033372
1589.0,-30.018994899485147,4.956926729799001,35.04506816632675,27.735647605173313,5.060252624785816,-26.511070147062174,-40.0109131244011,1.5523278723364466,-6.841089589578644,-6.841104672449655,40.090130944365356,37727.20979312819,20594.544706123485,20594.544706123485,58321.75449925168,82034.32874396404,82027.64060282889,20594.544706123485,102622.18530895238,102622.18530895238,102622.18530895238,130319.1422295651,125865.56089173592,4453.581337829177,0.0,94725.18827125359,50418.252998085256,49229.928081298145,27696.956920612727,76926.88500191088,20987.721736805164,1567.8064023018724,0.0,0.8768593619411893,2.69424324174703,0.0014957518510113484,1.0,1.0,-6.828298056355209,329912.75885170506,1558423.0862612675,4.7237430031063905,1558423.0862612675,4.7237430031063905,0.7577627317312108,0.09233283856199705,3.5993188548426316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993188548426316,1.2844774801404744,1.2847767651605098,2.8021657915318214,5937.453061578153,14598.67876541699,6455.336813726033,0.0004244890722575118,26317.531758490215,2683.6413819694,19295.433727366686,1967.586660823695,0.7331779402580885,0.7331779402580885,32526.898721928865,32395.05729023726,1.005089836446187,0.8,4305.34902114614,4287.898129693729,1.005089836446187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.446277210771,3099.015535412006,7.57863913588093,4.956926729799001,-2.331314405114102,7.288241134913103,2.811663871346967,3.5,0.803332534670562,0.6,0.00023298924612393218,1.0000770769228822,0.0002329712894138243,198.9378994153475,0.0,3.593291100236625e-06,10.183386978070596,0.025176077758786223,7.875834767337686e-05,0.00015423089845055532,0.0005551261807924029,0.09233283855648342,0.09233283855648342,0.09233283855648342,0.09233523896382337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.62189924304,595.4570242056757,0.0,0.09233283855648342,0.09233283856199705,0.09233283856199705,0.37009862899672497,0.37009862899672497,0.5,9.892502485039804,0.012886465504550415,0.012886465504550415,6.178879630169831e-11,1.5082871016147692e-05,0.012806616094451329,6.178879630169831e-11,27696.956920612727,20987.721736805164,0.7577627317312108,0.7581452764895258,0.49042944858863113,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516046328993926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.21737829852,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67264988989433,260.67264988989433,-12.477350110105647,244.88820610440064,276.4570936753888,114169.0815935726,114237.78562971766,-68.70403614507723,0.0,nan,276.4570936753888,3.307093675388842,270.1433161611907,-3.0066838388092947,263.82953864699203,-9.320461353007943,257.5157611327956,-15.634238867204374,251.20198361859838,-21.9480163814016,244.88820610440064,-28.26179389559934,1.0,1.0,25762.5980482374,25762.5980482374,275.8739127465495,2.7239127465495017,275.8739127465495,275.8739127465495,82024.08246611946,82027.64060282889,-3.5581367094273446,0.0,8575.796259387458,8575.796259387458,0.9065905370199278,3617.315449116845,275.8739127465495,2.7239127465495017,1.0,0.002,0.13302675944224068,0.004835251308865809,0.00020533986988411195,0.001794660129408134,0.10266993494205597,0.10266993494205597,0.0,-7.077541677724675e-13,1.0,1.0000258715382018,0.012806616032662532,0.09233283856199705,0.0,2.3859641869148494e-06,3.0672613667068784,0.0,1599736.967804648,266.30891041042133,1.508280922735139e-05,1.0,1285543.7577514416,2593.9416867246355,,,,,,,,,,,,,,,,,,,3.0,14598.67876541699,1567.8064023018724,0.37009862899672497,6.1796691888313084,2.811663871346967
1590.0,-30.01973511582548,4.956972384226171,35.04506803061765,27.735483250021957,5.060099700788869,-26.511751634161282,-40.01157197691498,1.5521162191520939,-6.841216352074866,-6.841231635497295,40.09013241967757,37726.787216646124,20594.521469266223,20594.521469266223,58321.30868591234,82034.27726295669,82027.60139584714,20594.521469266223,102622.12286511337,102622.12286511337,102622.12286511337,130319.17126834791,125865.56275547476,4453.608512873147,0.0,94725.34769205708,50418.041262882456,49230.34047686069,27697.04840323455,76927.38888009524,20987.779472471633,1567.8137515408644,0.0,0.876858660104964,2.694230457233016,0.0014957518510113484,1.0,1.0,-6.828249989645315,329911.1006989064,1558423.1499926867,4.7237669380970075,1558423.1499926867,4.7237669380970075,0.7577623134030633,0.09233272840970098,3.5993185300868076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993185300868076,1.2844785068793447,1.2847777690724027,2.802163298809408,5937.447779798477,14598.663324082569,6455.332609665431,0.00042448928908038827,26317.578424983833,2683.6461406274143,19295.42116114821,1967.5853794260233,0.7331761626985658,0.7331761626985658,32526.896374084667,32395.05729023726,1.0050897457599237,0.8,4305.348710379079,4287.898129693729,1.0050897457599237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.4125559014587,3099.015535412006,7.578724630730322,4.956972384226171,-2.3314112649681924,7.288383649194364,2.81160572079848,3.5,0.8033159202281371,0.6,0.0002329712894138243,1.0000770573797764,0.00023295333863993856,198.93851082657176,0.0,3.5722701892735402e-06,10.123813716401212,0.025179650028975497,7.875247519955221e-05,0.0001542188142142721,0.0005550826356894443,0.09233272840484749,0.09233272840484749,0.09233272840484749,0.09233515974490689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488332.27733055264,595.4571363660233,0.0,0.09233272840484749,0.09233272840970098,0.09233272840970098,0.3700978932538358,0.3700978932538358,0.5,9.892575424244347,0.012951544127247416,0.012951544127247416,2.7625901566352695e-11,1.5283422442280425e-05,0.012981645851994017,2.7625901566352695e-11,27697.04840323455,20987.779472471633,0.7577623134030633,0.7581345153520845,0.49042074306525474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451609069314717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.157805036855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6722012358212,260.6722012358212,-12.477798764178772,244.88748801723665,276.45691445440565,114171.01868942758,114239.651884047,-68.63319461942106,0.0,nan,276.45691445440565,3.3069144544056712,270.143029166972,-3.0069708330279923,263.8291438795417,-9.320856120458302,257.51525859210255,-15.634741407897423,251.20137330466855,-21.948626695331427,244.88748801723665,-28.26251198276333,1.0,1.0,25762.5980482374,25762.5980482374,275.8737812116836,2.7237812116836153,275.8737812116836,275.8737812116836,82023.96924148819,82027.60139584714,-3.63215435895836,0.0,8575.796259387458,8575.796259387458,0.9065905570008517,3617.315122737242,275.8737812116836,2.7237812116836153,1.0,0.002,0.13302434087333734,0.004835238572865072,0.0002053360830964574,0.0017946639164446434,0.1026680415482287,0.1026680415482287,0.0,-4.588994115262146e-13,1.0,1.0000262250881788,0.012981645824368115,0.09233272840970098,0.0,2.4185681617600203e-06,3.1091762492930393,0.0,1599736.8188872642,266.3087836479251,1.528339481637886e-05,1.0,1285544.1903404763,2593.939940312729,,,,,,,,,,,,,,,,,,,3.0,14598.663324082569,1567.8137515408644,0.3700978932538358,6.1796691888313084,2.81160572079848
1591.0,-30.0204716201112,4.957018134018432,35.045067865708354,27.735335588827752,5.059973170026061,-26.512427141106595,-40.01222614953292,1.5519286909740793,-6.8413495589292665,-6.841364836743138,40.09013130628257,37726.366053533806,20594.51002525342,20594.51002525342,58320.87607878723,82034.20007949129,82027.50803357236,20594.51002525342,102622.01805882578,102622.01805882578,102622.01805882578,130319.15240393774,125865.51672589815,4453.635678039585,0.0,94725.49107069125,50417.83972787111,49230.723714244596,27697.134345111965,76927.85805935656,20987.83279770322,1567.8209900700506,0.0,0.8768579339988299,2.69421704744531,0.0014957518510113484,1.0,1.0,-6.828388043526559,329909.3610818805,1558423.1018945503,4.72379170079919,1558423.1018945503,4.72379170079919,0.7577618874281551,0.09233261851760023,3.599318617772926,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599318617772926,1.2844794208013581,1.2847786601487448,2.802161373303584,5937.44369988269,14598.647861918567,6455.327809384924,0.00042448922216348277,26317.617618776556,2683.6501372820035,19295.40681278854,1967.5839163005248,0.7331745256083533,0.7331745256083533,32526.897008017397,32395.05729023726,1.0050897702457862,0.8,4305.348794288145,4287.898129693729,1.0050897702457862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.378912126807,3099.015535412006,7.578814251242844,4.957018134018432,-2.3315118610645573,7.288529995082989,2.811547704433675,3.5,0.8032993441239071,0.6,0.00023295333863993856,1.0000766713995528,0.00023293547915074656,198.93911917496723,0.0,3.571100225010668e-06,10.120498037680232,0.025183221129200507,7.87466448390095e-05,0.00015420669380092908,0.0005550390239828929,0.09233261851830887,0.09233261851830887,0.09233261851830887,0.09233505001697398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.92021121347,595.457252481923,0.0,0.09233261851830887,0.09233261851760023,0.09233261851760023,0.3700971619194563,0.3700971619194563,0.5,9.892648369781657,0.0130048989258853,0.0130048989258853,1.858779796748422e-11,1.5277813872671686e-05,0.012976793216580518,1.858779796748422e-11,27697.134345111965,20987.83279770322,0.7577618874281551,0.7581242679834863,0.490412277232841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451613504604207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.15448935813,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6717556974801,260.6717556974801,-12.478244302519897,244.88677212671718,276.4567392682425,114173.24560764663,114241.40217004281,-68.15656239618662,0.0,nan,276.4567392682425,3.306739268242495,270.14274583993904,-3.0072541600609384,263.828752411637,-9.32124758836295,257.5147589833245,-15.63524101667548,251.20076555501998,-21.949234444979993,244.88677212671718,-28.2632278732828,1.0,1.0,25762.5980482374,25762.5980482374,275.87363712371985,2.723637123719868,275.87363712371985,275.87363712371985,82023.9590334966,82027.50803357236,-3.5490000757563394,0.0,8575.796259387458,8575.796259387458,0.9065905516058764,3617.3152108617905,275.87363712371985,2.723637123719868,1.0,0.002,0.13302192321531112,0.004835224714346134,0.00020533229508876182,0.0017946677051801794,0.10266614754438091,0.10266614754438091,0.0,2.689411193745883e-13,1.0,1.0000262152575816,0.01297679319799272,0.09233261851760023,0.0,2.4176586460747306e-06,3.108008123926274,0.0,1599736.6620916887,266.3086504410707,1.527779528487372e-05,1.0,1285544.644183902,2593.93810809623,,,,,,,,,,,,,,,,,,,3.0,14598.647861918567,1567.8209900700506,0.3700971619194563,6.1796691888313084,2.811547704433675
1592.0,-30.02120627352143,4.957063902725892,35.04506780012964,27.735166868101828,5.059827531921305,-26.51310289297873,-40.01288035707546,1.5517241513574016,-6.8414874814610585,-6.8415029463788875,40.09013384054107,37725.958461221606,20594.507755298193,20594.507755298193,58320.466216519795,82034.12985631482,82027.45319894957,20594.507755298193,102621.96095424777,102621.96095424777,102621.96095424777,130319.20037204764,125865.53668168899,4453.663690358643,0.0,94725.63598423335,50417.64680047092,49231.099093069366,27697.239417799872,76928.33851086925,20987.899562724775,1567.8292562106553,0.0,0.8768571669689852,2.69420314104698,0.0014957518510113484,1.0,1.0,-6.828362760969924,329907.55736860266,1558423.211372311,4.723817859168043,1558423.211372311,4.723817859168043,0.757761423300429,0.09233251681846363,3.5993193166101123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993193166101123,1.2844804140801085,1.2847796307175363,2.802159750476067,5937.4402613059165,14598.632449445515,6455.322717657754,0.00042448900786019655,26317.652770370823,2683.653721747062,19295.391593275293,1967.5823643420836,0.7331729680315033,0.7331729680315033,32526.902060308035,32395.05729023726,1.005089965392196,0.8,4305.349463023112,4287.898129693729,1.005089965392196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.345328883202,3099.015535412006,7.578907081258715,4.957063902725892,-2.3316154192673135,7.288679321993206,2.8114897929280507,3.5,0.803282797979443,0.6,0.00023293547915074656,1.0000764791736378,0.0002329176658001405,198.93972599782035,0.0,3.552951048771265e-06,10.069063272217765,0.025186774080249278,7.87408145662838e-05,0.00015419466458446276,0.000554995834757074,0.09233251682402578,0.09233251682402578,0.09233251682402578,0.09233497947545928,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.5762218199,595.4573645057731,0.0,0.09233251682402578,0.09233251681846363,0.09233251681846363,0.37009643130512726,0.37009643130512726,0.5,9.892722251015636,0.013082041377174392,0.013082041377174392,1.1539214028744027e-11,1.5464917851204518e-05,0.013140185408985872,1.1539214028744027e-11,27697.239417799872,20987.899562724775,0.757761423300429,0.7581142053169349,0.4904039160535267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516179176771902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.10305459267,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6713111396125,260.6713111396125,-12.478688860387479,244.8860581794513,276.4565640997723,114175.26036491153,114243.2669393402,-68.00657442867501,0.0,nan,276.4565640997723,3.306564099772345,270.14246291571067,-3.0075370842893108,263.8283617316456,-9.321638268354377,257.5142605475801,-15.635739452419898,251.20015936351496,-21.94984063648502,244.8860581794513,-28.263941820548666,1.0,1.0,25762.5980482374,25762.5980482374,275.8734926199696,2.7234926199696474,275.8734926199696,275.8734926199696,82023.8916512508,82027.45319894957,-3.561547698773211,0.0,8575.796259387458,8575.796259387458,0.9065905086092247,3617.315913193163,275.8734926199696,2.7234926199696474,1.0,0.002,0.13301947512192674,0.004835210100678064,0.00020532845803543367,0.001794671542791587,0.10266422901771684,0.10266422901771684,0.0,8.270207435545629e-13,1.0,1.0000265452949026,0.013140185397446658,0.09233251681846363,0.0,2.4480942607525746e-06,3.1471356173600253,0.0,1599736.5000190432,266.3085125185389,1.546490631199049e-05,1.0,1285545.1147508335,2593.9362083670576,,,,,,,,,,,,,,,,,,,3.0,14598.632449445515,1567.8292562106553,0.37009643130512726,6.1796691888313084,2.8114897929280507
1593.0,-30.02193906542571,4.9571097411397504,35.04506773455595,27.734995737578743,5.059682487293735,-26.513776910159198,-40.013530443515606,1.5515203319844013,-6.841621736810453,-6.841637239382456,40.090133709525716,37725.54616323918,20594.499390480716,20594.499390480716,58320.0455537199,82034.0554665767,82027.3695762482,20594.499390480716,102621.86896672891,102621.86896672891,102621.86896672891,130319.19868876482,125865.5071684451,4453.691520319729,0.0,94725.7773210437,50417.44975453368,49231.47507390002,27697.32972203591,76928.80479593592,20987.95596781096,1567.8367256935587,0.0,0.876856431096652,2.6941896208944804,0.0014957518510113484,1.0,1.0,-6.828464153676293,329905.8035084384,1558423.2057120975,4.723842954985288,1558423.2057120975,4.723842954985288,0.7577609891798707,0.09233241037686277,3.599320312454385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599320312454385,1.284481403897288,1.2847805978831826,2.802158366429881,5937.437328678129,14598.617049501527,6455.317384287599,0.0004244886755109164,26317.68475655616,2683.6569834302395,19295.37565147499,1967.5807387308605,0.7331714711974503,0.7331714711974503,32526.909259831144,32395.05729023726,1.0050902434761886,0.8,4305.350415971625,4287.898129693729,1.0050902434761886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.3117928901265,3099.015535412006,7.578997538805238,4.9571097411397504,-2.331716544339807,7.288826285479558,2.8114319633781655,3.5,0.8032662752509044,0.6,0.0002329176658001405,1.0000762858375687,0.0002328998988362881,198.9403312863256,0.0,3.5437830886754037e-06,10.043081273306093,0.025190317863337953,7.87350214159746e-05,0.0001541826443841659,0.0005549527237598594,0.09233241037324401,0.09233241037324401,0.09233241037324401,0.09233487852952459,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.21855806035,595.4574808469544,0.0,0.09233241037324401,0.09233241037686277,0.09233241037686277,0.3700957051372157,0.3700957051372157,0.5,9.892796294831518,0.013148951496646077,0.013148951496646077,3.700506567838602e-11,1.5502572011882876e-05,0.01317308570617115,3.700506567838602e-11,27697.32972203591,20987.95596781096,0.7577609891798707,0.7581041419845496,0.49039558411587575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516223196854092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.077072593755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.670867607126,260.670867607126,-12.479132392873964,244.88534614904225,276.45638906520924,114177.28385450922,114245.13357030072,-67.84971579148305,0.0,nan,276.45638906520924,3.3063890652092596,270.1421804819751,-3.00781951802486,263.8279718987434,-9.322028101256592,257.51376331551097,-15.636236684489006,251.19955473227498,-21.950445267725,244.88534614904225,-28.26465385095773,1.0,1.0,25762.5980482374,25762.5980482374,275.873348575953,2.7233485759530254,275.873348575953,275.873348575953,82023.81997366398,82027.3695762482,-3.549602584214881,0.0,8575.796259387458,8575.796259387458,0.9065904473389118,3617.316914016657,275.873348575953,2.7233485759530254,1.0,0.002,0.13301702090309442,0.00483519619284935,0.00020532461313693592,0.0017946753864416585,0.10266230656846796,0.10266230656846796,0.0,-4.214055319973209e-13,1.0,1.0000266117277254,0.013173085669166085,0.09233241037686277,0.0,2.454218325466647e-06,3.1550095017937587,0.0,1599736.342050233,266.3083782631895,1.5502535006817197e-05,1.0,1285545.5723132794,2593.9343611403183,,,,,,,,,,,,,,,,,,,3.0,14598.617049501527,1567.8367256935587,0.3700957051372157,6.1796691888313084,2.8114319633781655
1594.0,-30.022672103221975,4.957155648386834,35.04506766959537,27.734823384694778,5.059537857194033,-26.51445110717741,-40.014180599804945,1.5513168611413246,-6.8417556792663845,-6.8417712193851115,40.090133596077266,37725.13449415971,20594.491130743798,20594.491130743798,58319.62562490351,82033.9785257098,82027.28619287489,20594.491130743798,102621.77732361869,102621.77732361869,102621.77732361869,130319.19731655037,125865.47787486305,4453.719441687327,0.0,94725.91686466377,50417.25461834,49231.84694035975,27697.419992931686,76929.26693329144,20988.012366111583,1567.84418668341,0.0,0.8768556968688657,2.694176132301312,0.0014957518510113484,1.0,1.0,-6.828565274746666,329904.05374264787,1558423.2008113035,4.723867994744317,1558423.2008113035,4.723867994744317,0.7577605557292943,0.0923323041581053,3.5993214551932553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993214551932553,1.2844823919904742,1.2847815633839847,2.802157100507726,5937.434646340989,14598.60166236126,6455.311934272662,0.00042448828519265204,26317.71517044946,2683.6600847842496,19295.359361015628,1967.5790775663074,0.7331700049205334,0.7331700049205334,32526.91752133813,32395.05729023726,1.005090562579683,0.8,4305.35150948722,4287.898129693729,1.005090562579683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.2783130525404,3099.015535412006,7.57908788062579,4.957155648386834,-2.3318173915249902,7.288973039911824,2.8113742311375556,3.5,0.8032497803250159,0.6,0.0002328998988362881,1.000076311894854,0.00023288212715988693,198.94093678118986,0.0,3.534565674747856e-06,10.016959122235425,0.025193852429012703,7.87292280373138e-05,0.00015417067079897428,0.0005549098031682844,0.09233230415491414,0.09233230415491414,0.09233230415491414,0.09233477833380965,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.86010672944,595.4575974451648,0.0,0.09233230415491414,0.0923323041581053,0.0923323041581053,0.3700949803248109,0.3700949803248109,0.5,9.892870519611579,0.013208938013121951,0.013208938013121951,8.128608897095546e-12,1.5540118738499586e-05,0.013205944638457368,8.128608897095546e-12,27697.419992931686,20988.012366111583,0.7577605557292943,0.7580941291885035,0.49038728689398203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516267105649738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.05095044269,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67042492892057,260.67042492892057,-12.47957507107941,244.88463564827072,276.4562142095689,114179.3010691582,114247.02010091252,-67.7190317543088,0.0,nan,276.4562142095689,3.306214209568907,270.1418984973122,-3.0081015026877935,263.8275827850512,-9.322417214948757,257.51326707279094,-15.636732927209039,251.19895136052952,-21.951048639470457,244.88463564827072,-28.26536435172926,1.0,1.0,25762.5980482374,25762.5980482374,275.87320487284467,2.72320487284469,275.87320487284467,275.87320487284467,82023.74569924579,82027.28619287489,-3.5404936291015474,0.0,8575.796259387458,8575.796259387458,0.9065903770307544,3617.318062469222,275.87320487284467,2.72320487284469,1.0,0.002,0.133014560568018,0.004835182370262477,0.0002053207589314043,0.0017946792407473623,0.10266037946570215,0.10266037946570215,0.0,-3.2123349119617117e-13,1.0,1.0000266780770106,0.013205944630328759,0.0923323041581053,0.0,2.4603346786614825e-06,3.1628734756946133,0.0,1599736.1844493768,266.3082443207336,1.554011060989069e-05,1.0,1285546.0288091127,2593.9325182215157,,,,,,,,,,,,,,,,,,,3.0,14598.60166236126,1567.84418668341,0.3700949803248109,6.1796691888313084,2.8113742311375556
1595.0,-30.02340068186784,4.957201611285942,35.045067596402184,27.734651031810813,5.059386316622944,-26.515121982021842,-40.01483026714993,1.5511076167428945,-6.8418901891271275,-6.8419057458115,40.09013322876533,37724.73320264825,20594.48445237705,20594.48445237705,58319.2176550253,82033.91547181923,82027.1971997666,20594.48445237705,102621.68165214366,102621.68165214366,102621.68165214366,130319.19130769238,125865.44389792025,4453.747409772126,0.0,94726.06447499216,50417.06287251464,49232.2240027528,27697.50965554872,76929.73365830153,20988.06828950086,1567.851632114354,0.0,0.8768549606156405,2.6941625890284087,0.0014957518510113484,1.0,1.0,-6.828685283140601,329902.2968481892,1558423.1849444846,4.723893103604619,1558423.1849444846,4.723893103604619,0.7577601217767339,0.09233219818976236,3.599322113800105,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599322113800105,1.284483407091601,1.284782555892929,2.8021553987605734,5937.431040542977,14598.58624586856,6455.306922427761,0.0004244881098506387,26317.75136540418,2683.663775642465,19295.344380275827,1967.5775499559816,0.733168427361936,0.733168427361936,32526.922282780095,32395.05729023726,1.0050907464919947,0.8,4305.352139724663,4287.898129693729,1.0050907464919947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.244889286444,3099.015535412006,7.579178650248643,4.957201611285942,-2.3319184968690463,7.289120108154989,2.811316596058992,3.5,0.803233313159712,0.6,0.00023288212715988693,1.0000758481176182,0.00023286446482856951,198.94153859598393,0.0,3.535513951419128e-06,10.01964653832181,0.02519738794296412,7.87234394091629e-05,0.00015415868775072404,0.0005548667738555864,0.09233219818915792,0.09233219818915792,0.09233219818915792,0.09233467513015697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.5000249023,595.4577145612742,0.0,0.09233219818915792,0.09233219818976236,0.09233219818976236,0.37009425694316556,0.37009425694316556,0.5,9.892944827917745,0.013260029162609044,0.013260029162609044,-3.353761712787673e-12,1.5556684388684516e-05,0.013220462670915367,-3.353761712787673e-12,27697.50965554872,20988.06828950086,0.7577601217767339,0.7580842267576478,0.4903790954250542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516311029433009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37579.05363785877,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66998272682036,260.66998272682036,-12.480017273179612,244.88392710641335,276.4560383472269,114181.23698213346,114248.88318071493,-67.64619858148845,0.0,nan,276.4560383472269,3.306038347226945,270.14161609906495,-3.00838390093503,263.82719385090337,-9.322806149096607,257.5127716027389,-15.637228397261083,251.19834935457502,-21.951650645424962,244.88392710641335,-28.266072893586625,1.0,1.0,25762.5980482374,25762.5980482374,275.87305996917684,2.723059969176859,275.87305996917684,275.87305996917684,82023.66702416253,82027.1971997666,-3.530175604071701,0.0,8575.796259387458,8575.796259387458,0.9065903365093023,3617.3187243691054,275.87305996917684,2.723059969176859,1.0,0.002,0.1330120975343576,0.004835168461439291,0.00020531690033231815,0.001794683099690278,0.10265845016615907,0.10265845016615907,0.0,2.2596074317204895e-14,1.0,1.0000267073759568,0.013220462674269129,0.09233219818976236,0.0,2.4630340020848984e-06,3.1663447091514185,0.0,1599736.026150594,266.30810981087285,1.555668774244623e-05,1.0,1285546.4871663097,2593.930667790112,,,,,,,,,,,,,,,,,,,3.0,14598.58624586856,1567.851632114354,0.37009425694316556,6.1796691888313084,2.811316596058992
1596.0,-30.024127753701897,4.9572476709192,35.045067497079316,27.734513428900414,5.059248594659519,-26.515790118863418,-40.01547567369414,1.5509109598127997,-6.842021500428871,-6.842037059471219,40.09013232895414,37724.297547594215,20594.472844223943,20594.472844223943,58318.77039181816,82033.87490572619,82027.10839220395,20594.472844223943,102621.5812364279,102621.5812364279,102621.5812364279,130319.17567364885,125865.40040586509,4453.7752677837625,0.0,94726.2307742918,50416.83369664214,49232.66341961073,27697.594437220952,76930.25785683168,20988.120916545886,1567.85876745076,0.0,0.8768542440200471,2.6941493694264835,0.0014957518510113484,1.0,1.0,-6.82881447215874,329900.5819187595,1558423.1460734466,4.723917542095212,1558423.1460734466,4.723917542095212,0.7577597023495062,0.09233209010075921,3.599320431315482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599320431315482,1.284484363110312,1.2847834894461219,2.802152003314322,5937.423845999813,14598.570894272914,6455.303692063558,0.00042448878187589497,26317.809870479134,2683.6697414998125,19295.33472450105,1967.5765653409726,0.7331664306209901,0.7331664306209901,32526.910119145406,32395.05729023726,1.005090276667491,0.8,4305.350529712804,4287.898129693729,1.005090276667491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.2115193537643,3099.015535412006,7.579267457662602,4.9572476709192,-2.332017524729685,7.289265195648885,2.811259054280868,3.5,0.8032168726516765,0.6,0.00023286446482856951,1.0000756916975084,0.00023284684025597107,198.94213916933586,0.0,3.5137713674794373e-06,9.958028055436726,0.025200901714331602,7.87176891349671e-05,0.00015414677569360242,0.0005548236391753879,0.09233209010377354,0.09233209010377354,0.09233209010377354,0.0923345668229314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488330.13739503984,595.4578324800718,0.0,0.09233209010377354,0.09233209010075921,0.09233209010075921,0.3700935346033228,0.3700935346033228,0.5,9.893019130559308,0.013300162032578555,0.013300162032578555,-3.7687186704715714e-11,1.55590423673857e-05,0.013222587312498035,-3.7687186704715714e-11,27697.594437220952,20988.120916545886,0.7577597023495062,0.7580732473346213,0.49037009102191853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516354686274566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.99201937589,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6695423074864,260.6695423074864,-12.480457692513596,244.8832205531969,276.4558640617764,114183.23863146905,114250.61211048022,-67.37347901117163,0.0,nan,276.4558640617764,3.3058640617764468,270.1413353600602,-3.0086646399397523,263.82680665834516,-9.323193341654815,257.51227795662726,-15.637722043372719,251.19774925491237,-21.95225074508761,244.8832205531969,-28.26677944680307,1.0,1.0,25762.5980482374,25762.5980482374,275.87291829991165,2.722918299911669,275.87291829991165,275.87291829991165,82023.65138357258,82027.10839220395,-3.457008631376084,0.0,8575.796259387458,8575.796259387458,0.9065904400258638,3617.3170334720594,275.87291829991165,2.722918299911669,1.0,0.002,0.13300963411048622,0.004835155131441188,0.00020531304248641542,0.001794686958029841,0.1026565212432077,0.1026565212432077,0.0,5.162563085359118e-13,1.0,1.0000267116399895,0.013222587350185222,0.09233209010075921,0.0,2.4634243826070297e-06,3.1668476636220775,0.0,1599735.8715962248,266.3079784995711,1.5559080054572405e-05,1.0,1285546.934576745,2593.928861553679,,,,,,,,,,,,,,,,,,,3.0,14598.570894272914,1567.85876745076,0.3700935346033228,6.1796691888313084,2.811259054280868
