time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1597.0,-30.024852821632912,4.957293791113593,35.045067439007184,27.734332798887067,5.059105799245314,-26.516456959536395,-40.01611713375894,1.5507099371418707,-6.842154805727091,-6.842170468103163,40.090133319750095,37723.89506306471,20594.465577118764,20594.465577118764,58318.36064018347,82033.78447414943,82027.0401149794,20594.465577118764,102621.50569209817,102621.50569209817,102621.50569209817,130319.19480287639,125865.3912314682,4453.803571408197,0.0,94726.35817018246,50416.6485303079,49233.01071097173,27697.68911077822,76930.69982174995,20988.180514440977,1567.866424926592,0.0,0.8768535086742023,2.694135937661489,0.0014957518510113484,1.0,1.0,-6.828857593167072,329898.83963771374,1558423.188873989,4.723942620063195,1558423.188873989,4.723942620063195,0.75775926397678,0.09233198612827291,3.5993225832832705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993225832832705,1.284485339466404,1.2847844433899005,2.80215154871171,5937.422882751429,14598.555548577775,6455.297420510191,0.0004244879903961903,26317.82952995947,2683.671746208896,19295.31597840834,1967.5746537715063,0.7331651706476441,0.7331651706476441,32526.925676939714,32395.05729023726,1.005090877592566,0.8,4305.352588984888,4287.898129693729,1.005090877592566,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.178210496777,3099.015535412006,7.579357694522918,4.957293791113593,-2.3321177601801804,7.289411551293774,2.8112016182890436,3.5,0.8032004623682981,0.6,0.00023284684025597107,1.0000754835226375,0.00023282926548283934,198.94273809061698,0.0,3.506270174679595e-06,9.936769675041973,0.02520440798450628,7.871197440683546e-05,0.0001541348658491356,0.0005547811035221311,0.09233198612495272,0.09233198612495272,0.09233198612495272,0.0923344800155949,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.7814316095,595.4579483231036,0.0,0.09233198612495272,0.09233198612827291,0.09233198612827291,0.3700928129484658,0.3700928129484658,0.5,9.89309394699516,0.013351085784165662,0.013351085784165662,1.2391865311656147e-11,1.5662376085856522e-05,0.01331287493610489,1.2391865311656147e-11,27697.68911077822,20988.180514440977,0.75775926397678,0.7580635659796198,0.49036204207776307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516398253077119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.97076099549,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6691030677282,260.6691030677282,-12.480896932271776,244.88251592705691,276.4556902084003,114185.29278182863,114252.48581453225,-67.19303270362974,0.0,nan,276.4556902084003,3.3056902084003355,270.141055352131,-3.0089446478689865,263.82642049586286,-9.323579504137115,257.5117856395929,-15.638214360407062,251.19715078332524,-21.952849216674736,244.88251592705691,-28.267484072943063,1.0,1.0,25762.5980482374,25762.5980482374,275.87277692966046,2.7227769296604833,275.87277692966046,275.87277692966046,82023.55969544682,82027.0401149794,-3.480419532585074,0.0,8575.796259387458,8575.796259387458,0.9065903076238744,3617.3191961996868,275.87277692966046,2.7227769296604833,1.0,0.002,0.1330071538705107,0.004835141492121652,0.00020530915780291747,0.0017946908420471378,0.10265457890145874,0.10265457890145874,0.0,-1.4994472677387627e-13,1.0,1.0000268939990196,0.013312874923713025,0.09233198612827291,0.0,2.4802399178665056e-06,3.1884659508156923,0.0,1599735.7148378731,266.3078451942729,1.566236369399121e-05,1.0,1285547.3891245169,2593.9270265050427,,,,,,,,,,,,,,,,,,,3.0,14598.555548577775,1567.866424926592,0.3700928129484658,6.1796691888313084,2.8112016182890436
1598.0,-30.02557590615202,4.957339966541416,35.04506738033634,27.73417046936231,5.058956548549222,-26.517122660681,-40.016762156132586,1.5505033030550537,-6.842288198573726,-6.842303890336605,40.09013318632273,37723.48988742834,20594.458948898304,20594.458948898304,58317.94883632664,82033.7318896611,82026.95517921766,20594.458948898304,102621.41412811597,102621.41412811597,102621.41412811597,130319.19298775091,125865.36110767304,4453.83188007786,0.0,94726.51238974006,50416.44965445304,49233.4030392078,27697.77885963494,76931.18189884274,20988.236572688926,1567.8738477320783,0.0,0.8768527775661668,2.6941225055453555,0.0014957518510113484,1.0,1.0,-6.8289653232557725,329897.0971860437,1558423.1831115482,4.723967553532864,1558423.1831115482,4.723967553532864,0.7577588325421973,0.09233188117042536,3.5993224746364456,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993224746364456,1.2844863419598258,1.2847854235410305,2.8021492771536374,5937.418069592452,14598.540218791768,6455.293036487935,0.0004244881043904933,26317.873171202322,2683.676196377185,19295.30287427244,1967.5733175215225,0.7331634569690777,0.7331634569690777,32526.924891470313,32395.05729023726,1.0050908472535425,0.8,4305.352485018016,4287.898129693729,1.0050908472535425,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.1449564820923,3099.015535412006,7.579448015744476,4.957339966541416,-2.3322179260802276,7.2895578926216436,2.8111442773325512,3.5,0.8031840792378718,0.6,0.00023282926548283934,1.0000752774774215,0.00023281174000233787,198.94333537672722,0.0,3.4963734881474478e-06,9.908722465409866,0.02520790435799443,7.870622832906734e-05,0.00015412303715377202,0.0005547385114867996,0.09233188116800882,0.09233188116800882,0.09233188116800882,0.09233437981791387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.4193423207,595.4580661036297,0.0,0.09233188116800882,0.09233188117042536,0.09233188117042536,0.37009209406132343,0.37009209406132343,0.5,9.89316890625206,0.013396968291260691,0.013396968291260691,4.524736141320318e-11,1.5691762882852345e-05,0.013338567080836583,4.524736141320318e-11,27697.77885963494,20988.236572688926,0.7577588325421973,0.758053462807958,0.49035370257317995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516441700052702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.94271378586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66866438654284,260.66866438654284,-12.481335613457134,244.8818131615178,276.45551561156793,114187.20022417852,114254.30780878093,-67.10758460241777,0.0,nan,276.45551561156793,3.305515611567955,270.1407751215588,-3.0092248784411595,263.826034631547,-9.323965368453003,257.5112941415375,-15.638705858462458,251.1965536515279,-21.953446348472085,244.8818131615178,-28.268186838482166,1.0,1.0,25762.5980482374,25762.5980482374,275.8726336033016,2.722633603301631,275.8726336033016,275.8726336033016,82023.49550484006,82026.95517921766,-3.459674377605552,0.0,8575.796259387458,8575.796259387458,0.9065903143084807,3617.3190870096278,275.8726336033016,2.722633603301631,1.0,0.002,0.1330046688495312,0.004835127872123236,0.0002053052657359031,0.0017946947341528317,0.10265263286795154,0.10265263286795154,0.0,-1.1126516374915241e-13,1.0,1.0000269458702615,0.013338567035589222,0.09233188117042536,0.0,2.485020995577104e-06,3.1946133824589693,0.0,1599735.5578712402,266.30771180142625,1.569171763549093e-05,1.0,1285547.8437183485,2593.925191272333,,,,,,,,,,,,,,,,,,,3.0,14598.540218791768,1567.8738477320783,0.37009209406132343,6.1796691888313084,2.8111442773325512
1599.0,-30.026297209020857,4.9573862403671445,35.04506730725958,27.73400810491296,5.0588200329788675,-26.51778548482387,-40.01740298755465,1.550308308748285,-6.84241823927789,-6.842433954011933,40.09013265359429,37723.08624466052,20594.44714102494,20594.44714102494,58317.533385685456,82033.65568196989,82026.87256921292,20594.44714102494,102621.31971023786,102621.31971023786,102621.31971023786,130319.18390366719,125865.32376908223,4453.860134584954,0.0,94726.65041060632,50416.25978616674,49233.767360488426,27697.864193429323,76931.63155391774,20988.28967901146,1567.8809791594679,0.0,0.8768520664036296,2.6941094116572826,0.0014957518510113484,1.0,1.0,-6.829075178933351,329895.39860122703,1558423.1600975136,4.723991806813025,1558423.1600975136,4.723991806813025,0.7577584153218011,0.09233177430135044,3.5993233473239523,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993233473239523,1.2844872899258606,1.2847863492153622,2.802147888541351,5937.415127289646,14598.52490457118,6455.287745441257,0.00042448777988842107,26317.90513654026,2683.67945593452,19295.287058979844,1967.5717048104955,0.733161965546791,0.733161965546791,32526.93120062221,32395.05729023726,1.0050910909466906,0.8,4305.3533201145665,4287.898129693729,1.0050910909466906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.111756437511,3099.015535412006,7.579536282315805,4.9573862403671445,-2.3323159236001834,7.289702163967328,2.8110870299051336,3.5,0.8031677228300381,0.6,0.00023281174000233787,1.0000750924341626,0.00023279425891477686,198.94393119430202,0.0,3.486577545043275e-06,9.880960762652641,0.025211390935539472,7.870051996974374e-05,0.00015411122003259413,0.0005546961123478948,0.09233177429330276,0.09233177429330276,0.09233177429330276,0.09233427614860445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488329.0548670801,595.4581846406559,0.0,0.09233177429330276,0.09233177430135044,0.09233177430135044,0.37009137645936296,0.37009137645936296,0.5,9.893243959831354,0.013436497979512296,0.013436497979512296,-6.144773578853346e-11,1.5714734047378442e-05,0.013358775078586405,-6.144773578853346e-11,27697.864193429323,20988.28967901146,0.7577584153218011,0.758043631829301,0.49034558974902526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516485028427129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.914952083105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66822748207454,260.66822748207454,-12.481772517925435,244.88111234180147,276.4553426223473,114189.2676421871,114256.10343141764,-66.83578923053918,0.0,nan,276.4553426223473,3.3053426223473252,270.1404965662374,-3.009503433762575,263.8256505101284,-9.324349489871565,257.51080445402187,-15.639195545978112,251.19595839791086,-21.95404160208912,244.88111234180147,-28.26888765819851,1.0,1.0,25762.5980482374,25762.5980482374,275.872493906701,2.722493906701004,275.872493906701,275.872493906701,82023.43619674578,82026.87256921292,-3.436372467142064,0.0,8575.796259387458,8575.796259387458,0.9065902606154936,3617.319964060572,275.872493906701,2.722493906701004,1.0,0.002,0.13300218006785922,0.004835114868211292,0.00020530136928070022,0.001794698629718253,0.10265068464035011,0.10265068464035011,0.0,-1.0010469016219492e-12,1.0,1.0000269866640434,0.01335877514003414,0.09233177430135044,0.0,2.4887803799842018e-06,3.199447353882135,0.0,1599735.4048410468,266.3075817607221,1.571479549511423e-05,1.0,1285548.2868691066,2593.9234022380856,,,,,,,,,,,,,,,,,,,3.0,14598.52490457118,1567.8809791594679,0.37009137645936296,6.1796691888313084,2.8110870299051336
1600.0,-30.027015047415457,4.957432670570492,35.04506735186738,27.733841793984197,5.058671488558239,-26.518446393816024,-40.01803973279891,1.55010283497488,-6.84254355026718,-6.842559540772269,40.090135900797556,37722.67564924569,20594.42837633479,20594.42837633479,58317.104025580484,82033.59721214832,82026.85363405943,20594.42837633479,102621.28201039422,102621.28201039422,102621.28201039422,130319.24389236214,125865.35469095447,4453.889201407672,0.0,94726.79880378336,50416.05518282561,49234.15957884194,27697.961881967913,76932.12146080985,20988.35197116847,1567.8885896550933,0.0,0.8768513652740468,2.694096765223605,0.0014957518510113484,1.0,1.0,-6.8289595976643795,329893.75849208864,1558423.3003724075,4.724015717956607,1558423.3003724075,4.724015717956607,0.7577579917471267,0.09233167134787769,3.5993237205511166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993237205511166,1.2844882868032197,1.284787323869397,2.8021460043897806,5937.411134998561,14598.50960194017,6455.282972363242,0.00042448770280621283,26317.943635611387,2683.6833817472216,19295.27279193024,1967.5702499763163,0.7331603509409977,0.7331603509409977,32526.933898892526,32395.05729023726,1.0050911951683072,0.8,4305.353677264984,4287.898129693729,1.0050911951683072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.078617969386,3099.015535412006,7.579621818865909,4.957432670570492,-2.3324110315470143,7.289843702117507,2.8110298891201304,3.5,0.8031513968914659,0.6,0.00023279425891477686,1.0000747321863785,0.00023277686299086724,198.94452415324466,0.0,3.4777562809385064e-06,9.855961300179727,0.02521486869182041,7.869484838812823e-05,0.00015409941052664863,0.0005546536636315109,0.0923316713430286,0.0923316713430286,0.0923316713430286,0.09233421707996858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.7023183103,595.458299483622,0.0,0.0923316713430286,0.09233167134787769,0.09233167134787769,0.3700906599494881,0.3700906599494881,0.5,9.893320331368972,0.01351473196200459,0.01351473196200459,8.185452315956354e-12,1.599050506229105e-05,0.013599943107863055,8.185452315956354e-12,27697.961881967913,20988.35197116847,0.7577579917471267,0.7580332235513344,0.49033713009541896,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516528250288343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.88995262063,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66779125271233,260.66779125271233,-12.482208747287643,244.88041360317766,276.45516890224593,114191.1845102077,114257.91702535088,-66.7325151431566,0.0,nan,276.45516890224593,3.3051689022459527,270.14021784243397,-3.0097821575660078,263.82526678261695,-9.324733217383027,257.5103157228076,-15.639684277192373,251.19536466299198,-21.954635337008,244.88041360317766,-28.26958639682232,1.0,1.0,25762.5980482374,25762.5980482374,275.87236611196454,2.7223661119645612,275.87236611196454,275.87236611196454,82023.31631342055,82026.85363405943,-3.5373206388758263,0.0,8575.796259387458,8575.796259387458,0.906590237652311,3617.3203391538723,275.87236611196454,2.7223661119645612,1.0,0.002,0.1329996463620748,0.00483510285912047,0.00020529740536883714,0.001794702594303194,0.10264870268441857,0.10264870268441857,0.0,-3.279689887725201e-13,1.0,1.0000274738117891,0.013599943099677603,0.09233167134787769,0.0,2.5337053474283022e-06,3.2572016529804255,0.0,1599735.2577364147,266.3074564497328,1.5990496876838733e-05,1.0,1285548.7147653014,2593.9216747894075,,,,,,,,,,,,,,,,,,,3.0,14598.50960194017,1567.8885896550933,0.3700906599494881,6.1796691888313084,2.8110298891201304
1601.0,-30.02773116016422,4.957479272175063,35.04506743508805,27.73369657751175,5.058541422078476,-26.519103901937907,-40.01867595417423,1.549914163856714,-6.8426673960373705,-6.842683531457513,40.090137103340524,37722.262979722174,20594.407807822736,20594.407807822736,58316.67078754491,82033.53357025224,82026.80795874451,20594.407807822736,102621.21576656724,102621.21576656724,102621.21576656724,130319.26534395454,125865.34689539085,4453.91844856369,0.0,94726.94580468372,50415.85271608451,49234.547876221346,27698.0495773873,76932.59745360864,20988.407182377898,1567.8956859868367,0.0,0.8768506807435753,2.6940842812156567,0.0014957518510113484,1.0,1.0,-6.828956701918685,329892.13923228084,1558423.352320389,4.7240390630317055,1558423.352320389,4.7240390630317055,0.7577575859172713,0.09233156611010855,3.5993234464048665,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993234464048665,1.2844892049374952,1.2847882198713803,2.8021437880281868,5937.406438794299,14598.494344670698,6455.278563047232,0.00042448779408358836,26317.986481403994,2683.6877508021594,19295.259612189613,1967.5689060167963,0.7331586565645299,0.7331586565645299,32526.9319169342,32395.05729023726,1.0050911186144866,0.8,4305.353414927576,4287.898129693729,1.0050911186144866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.045551317995,3099.015535412006,7.579706493265348,4.957479272175063,-2.3325050129800786,7.289984285155142,2.8109728726320857,3.5,0.8031351064663103,0.6,0.00023277686299086724,1.0000745529653465,0.00023275951007917825,198.94511568985277,0.0,3.460823804405564e-06,9.807974661685368,0.02521832951562482,7.868918185008786e-05,0.00015408768114077938,0.0005546114035321642,0.09233156611291705,0.09233156611291705,0.09233156611291705,0.09233413504246783,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488328.3365180133,595.4584185368406,0.0,0.09233156611291705,0.09233156611010855,0.09233156611010855,0.3700899494387945,0.3700899494387945,0.5,9.893397400290015,0.013602117722541607,0.013602117722541607,0.0,1.6135420139562484e-05,0.013726829538825314,0.0,27698.0495773873,20988.407182377898,0.7577575859172713,0.7580229020957029,0.49032873227072815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516571264795608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.84196598214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66735741239256,260.66735741239256,-12.482642587607415,244.87971703331667,276.4549977914669,114193.26646843895,114259.63351752401,-66.36704908506472,0.0,nan,276.4549977914669,3.304997791466917,270.13994163983966,-3.010058360160315,263.82488548820453,-9.325114511795448,257.50982933657997,-15.640170663420008,251.19477318494773,-21.955226815052242,244.87971703331667,-28.27028296668331,1.0,1.0,25762.5980482374,25762.5980482374,275.8722367952065,2.722236795206527,275.8722367952065,275.8722367952065,82023.25945011979,82026.80795874451,-3.548508624720853,0.0,8575.796259387458,8575.796259387458,0.9065902545194392,3617.3200636368906,275.8722367952065,2.722236795206527,1.0,0.002,0.13299708902339633,0.004835091235206359,0.00020529340565170415,0.0017947065948337119,0.10264670282585207,0.10264670282585207,0.0,4.854159608991271e-13,1.0,1.000027730102898,0.013726829538825314,0.09233156611010855,0.0,2.557339189787083e-06,3.2875851890182495,0.0,1599735.112170479,266.3073326039626,1.6135420139562484e-05,1.0,1285549.1372233515,2593.9199692965362,,,,,,,,,,,,,,,,,,,3.0,14598.494344670698,1567.8956859868367,0.3700899494387945,6.1796691888313084,2.8109728726320857
1602.0,-30.028426461525594,4.957525866015276,35.045067546600635,27.733560755755775,5.0584188031538035,-26.51974193514768,-40.019294154457725,1.5497342766621116,-6.84280325465204,-6.842819442674232,40.090138085537944,37721.8622330511,20594.40873941002,20594.40873941002,58316.27097246112,82033.47295406177,82026.7275141342,20594.40873941002,102621.13625354422,102621.13625354422,102621.13625354422,130319.28237239982,125865.33422530921,4453.948147090608,0.0,94727.09037825231,50415.65198857701,49234.931544083665,27698.14611885559,76933.07766293926,20988.46795786751,1567.9034925325525,0.0,0.8768499316882472,2.6940705984352005,0.0014957518510113484,1.0,1.0,-6.82904654272437,329890.36430366663,1558423.3947497269,4.724064608674614,1558423.3947497269,4.724064608674614,0.7577571389725448,0.09233146731730331,3.5993229966462508,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993229966462508,1.2844900819107947,1.2847890747580262,2.8021415247457058,5937.4016431703085,14598.479098043717,6455.274206962991,0.00042448790940681963,26318.029936884348,2683.6921820279454,19295.24659156231,1967.5675782823198,0.7331569512549377,0.7331569512549377,32526.928665374675,32395.05729023726,1.0050909930218865,0.8,4305.352984542289,4287.898129693729,1.0050909930218865,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2717.0125592646677,3099.015535412006,7.57979887475518,4.957525866015276,-2.3326062838197794,7.290132149835055,2.810915985233749,3.5,0.8031188529239283,0.6,0.00023275951007917825,1.0000723866764438,0.0002327426626113651,198.94569003842625,0.0,3.452277023522114e-06,9.78375308466167,0.02522178179264834,7.868367617916277e-05,0.0001540758339000155,0.0005545686921837737,0.09233146731859553,0.09233146731859553,0.09233146731859553,0.09233404694552448,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.9681065652,595.4585384286079,0.0,0.09233146731859553,0.09233146731730331,0.09233146731730331,0.3700892424516243,0.3700892424516243,0.5,9.893474789733952,0.013685563700505554,0.013685563700505554,3.0809133022557944e-11,1.6188022186724993e-05,0.01377289994985631,3.0809133022557944e-11,27698.14611885559,20988.46795786751,0.7577571389725448,0.7580129736646899,0.4903204626535139,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516614176140836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.81774440511,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6669280957429,260.6669280957429,-12.483071904257088,244.87902590029879,276.45483029118674,114195.46261874589,114261.13765629506,-65.67503754917064,0.0,nan,276.45483029118674,3.304830291186761,270.13966941300947,-3.0103305869905057,263.82450853483107,-9.32549146516891,257.5093476566559,-15.640652343344073,251.1941867784755,-21.955813221524465,244.87902590029879,-28.270974099701192,1.0,1.0,25762.5980482374,25762.5980482374,275.8720915035652,2.7220915035651956,275.8720915035652,275.8720915035652,82023.2827601777,82026.7275141342,-3.44475395650079,0.0,8575.796259387458,8575.796259387458,0.9065902821912967,3617.319611629482,275.8720915035652,2.7220915035651956,1.0,0.002,0.1329945231073298,0.004835077504086429,0.00020528938767576952,0.0017947106126287857,0.10264469383788476,0.10264469383788476,0.0,3.0455499233639216e-13,1.0,1.000027823137651,0.013772899919047177,0.09233146731730331,0.0,2.5659166861137354e-06,3.2986131702270476,0.0,1599734.952333523,266.30719674534794,1.618799137759197e-05,1.0,1285549.6002962722,2593.9180998404577,,,,,,,,,,,,,,,,,,,3.0,14598.479098043717,1567.9034925325525,0.3700892424516243,6.1796691888313084,2.810915985233749
1603.0,-30.02914145981479,4.9575724353551065,35.04506772696466,27.73337314082312,5.058263255272775,-26.52040098830126,-40.01993037583304,1.5495227837341317,-6.842939987926741,-6.842956294987709,40.09014029381713,37721.476746917586,20594.41167939331,20594.41167939331,58315.88842631089,82033.39761512823,82026.66183587442,20594.41167939331,102621.07351526772,102621.07351526772,102621.07351526772,130319.32144956557,125865.34319296657,4453.978256599009,0.0,94727.22375153285,50415.48008501828,49235.27074057174,27698.247934297848,76933.51867486959,20988.532479246027,1567.9115697318218,0.0,0.8768491727598885,2.694056820092388,0.0014957518510113484,1.0,1.0,-6.829079045462095,329888.57709135127,1558423.4901444856,4.724090491053693,1558423.4901444856,4.724090491053693,0.7577566829870348,0.09233137139479539,3.5993248997125122,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993248997125122,1.2844911056296995,1.2847900770736744,2.8021407730558052,5937.40005042961,14598.464244467772,6455.268459035756,0.00042448729833750393,26318.053076869768,2683.694541649775,19295.229410623153,1967.5658263140986,0.7331556538116877,0.7331556538116877,32526.942423716966,32395.05729023726,1.00509152444259,0.8,4305.354805633996,4287.898129693729,1.00509152444259,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.979610631013,3099.015535412006,7.579891876557108,4.9575724353551065,-2.3327081007340755,7.290280536089182,2.8108591731625046,3.5,0.8031026209035728,0.6,0.0002327426626113651,1.0000744377974202,0.00023272533904972239,198.94628066055378,0.0,3.351731109484745e-06,9.498805964279766,0.025225133523757826,7.867801038485603e-05,0.00015406465222650908,0.0005545287389244228,0.09233137140591946,0.09233137140591946,0.09233137140591946,0.09233397046777815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.60280173895,595.4586573699763,0.0,0.09233137140591946,0.09233137139479539,0.09233137139479539,0.37008853748358794,0.37008853748358794,0.5,9.89355276470108,0.013773531845231446,0.013773531845231446,-1.9554136088117957e-11,1.6307060946019192e-05,0.013877249525592106,-1.9554136088117957e-11,27698.247934297848,20988.532479246027,0.7577566829870348,0.7580036560235979,0.4903126413122106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516655840645232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.53279728473,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66649769610444,260.66649769610444,-12.483502303895534,244.87833551405197,276.45465987815663,114197.26151989475,114263.1022283697,-65.8407084749544,0.0,nan,276.45465987815663,3.304659878156656,270.13939500533826,-3.010604994661719,263.82413013251573,-9.325869867484244,257.5088652596926,-15.641134740307393,251.1936003868716,-21.956399613128383,244.87833551405197,-28.27166448594801,1.0,1.0,25762.5980482374,25762.5980482374,275.8719469926906,2.7219469926906186,275.8719469926906,275.8719469926906,82023.17417811116,82026.66183587442,-3.4876577632530825,0.0,8575.796259387458,8575.796259387458,0.9065901651031956,3617.3215242110746,275.8719469926906,2.7219469926906186,1.0,0.002,0.1329919377578769,0.0048350636885972605,0.0002052853393084623,0.001794714662229579,0.10264266965423115,0.10264266965423115,0.0,1.5380413956322947e-12,1.0,1.0000280338992111,0.013877249545146242,0.09233137139479539,0.0,2.5853517143126126e-06,3.3235990684559042,0.0,1599734.7915612434,266.30706001207324,1.630708050015528e-05,1.0,1285550.0665755935,2593.9162174419134,,,,,,,,,,,,,,,,,,,3.0,14598.464244467772,1567.9115697318218,0.37008853748358794,6.1796691888313084,2.8108591731625046
1604.0,-30.029853201851054,4.957619107214232,35.04506783743673,27.733227575104706,5.058126359929576,-26.52105524567211,-40.02056230148298,1.5493284037328972,-6.843067853973025,-6.843084092904421,40.09013863929134,37721.0603865097,20594.399377163365,20594.399377163365,58315.45976367306,82033.34723153699,82026.56404254981,20594.399377163365,102620.96341971318,102620.96341971318,102620.96341971318,130319.28937350382,125865.28167310475,4454.007700399068,0.0,94727.37836908548,50415.26790667292,49235.67829156951,27698.325953790645,76934.00424536015,20988.58049049406,1567.9182952066415,0.0,0.8768484783114809,2.6940439557553404,0.0014957518510113484,1.0,1.0,-6.829266528142853,329886.9081322949,1558423.4186709577,4.724114174443023,1558423.4186709577,4.724114174443023,0.7577562819323265,0.09233126596599106,3.599324174304994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599324174304994,1.2844920503131578,1.2847909997238767,2.8021381474704206,5937.3944871292415,14598.448973119996,6455.264467063685,0.0004244875923363898,26318.101338392702,2683.699462955515,19295.21747835149,1967.5646095610111,0.7331538559813862,0.7331538559813862,32526.937179335928,32395.05729023726,1.005091321876562,0.8,4305.354111473419,4287.898129693729,1.005091321876562,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.946702482507,3099.015535412006,7.579979157613218,4.957619107214232,-2.3328042431307825,7.290423350345015,2.8108024313567124,3.5,0.8030864089590607,0.6,0.00023272533904972239,1.00007409921249,0.00023270809556310112,198.94686859593693,0.0,3.446458156614193e-06,9.767262415844623,0.02522857998191444,7.86723832189886e-05,0.0001540529558307338,0.0005544865280446996,0.09233126595842178,0.09233126595842178,0.09233126595842178,0.09233385249876001,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488327.22065049474,595.458781601715,0.0,0.09233126595842178,0.09233126596599106,0.09233126596599106,0.37008783560026315,0.37008783560026315,0.5,9.89363035895094,0.013828685950443287,0.013828685950443287,2.4158453015843406e-11,1.6238931380030408e-05,0.013817564761552603,2.4158453015843406e-11,27698.325953790645,20988.58049049406,0.7577562819323265,0.7579933000457342,0.4903041347777584,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516698685685738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.801253736296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6660684020939,260.6660684020939,-12.483931597906064,244.87764647081323,276.45449033337445,114199.19452941351,114264.8661037905,-65.67157437701162,0.0,nan,276.45449033337445,3.304490333374474,270.13912156086457,-3.0108784391354106,263.8237527883476,-9.326247211652401,257.5083840158377,-15.641615984162286,251.193015243326,-21.95698475667399,244.87764647081323,-28.272353529186745,1.0,1.0,25762.5980482374,25762.5980482374,275.87180779136344,2.72180779136346,275.87180779136344,275.87180779136344,82023.14081361075,82026.56404254981,-3.423228939063847,0.0,8575.796259387458,8575.796259387458,0.9065902097346388,3617.3207951765194,275.87180779136344,2.72180779136346,1.0,0.002,0.13298936353020524,0.004835051442322324,0.000205281311924506,0.0017947186870862835,0.102640655962253,0.102640655962253,0.0,-9.892104496644905e-13,1.0,1.0000279133042076,0.01381756473739415,0.09233126596599106,0.0,2.5742267922565596e-06,3.309298545058584,0.0,1599734.6409599478,266.30693214602695,1.6238907221577392e-05,1.0,1285550.5020043952,2593.914459590612,,,,,,,,,,,,,,,,,,,3.0,14598.448973119996,1567.9182952066415,0.37008783560026315,6.1796691888313084,2.8108024313567124
1605.0,-30.030563089192917,4.957665835494774,35.045067971969644,27.733071811404102,5.057986167313432,-26.521708163537326,-40.02119398266075,1.5491312416500238,-6.843198351353067,-6.843214663274392,40.090139553992735,37720.6583463413,20594.39260643485,20594.39260643485,58315.050952776146,82033.28907296128,82026.49470166478,20594.39260643485,102620.88730809963,102620.88730809963,102620.88730809963,130319.30487103402,125865.26729338121,4454.0375776528035,0.0,94727.5260367316,50415.07122115394,49236.06090619739,27698.4175629344,76934.47846913179,20988.63808083028,1567.925736361787,0.0,0.8768477587905072,2.694030810515706,0.0014957518510113484,1.0,1.0,-6.829333099175074,329885.2029726982,1558423.458185875,4.724138712929336,1558423.458185875,4.724138712929336,0.7577558549379714,0.09233116558605811,3.5993242108086774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993242108086774,1.2844930078416519,1.2847919353249324,2.8021360870283463,5937.390121299732,14598.433743172542,6455.259908339583,0.0004244876077447403,26318.142097971417,2683.70361927584,19295.203852020077,1967.5632200619048,0.7331522027729813,0.7331522027729813,32526.9374432417,32395.05729023726,1.0050913320700132,0.8,4305.354146404707,4287.898129693729,1.0050913320700132,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.9138570195073,3099.015535412006,7.580068301844208,4.957665835494774,-2.3329020115258663,7.2905678470206405,2.8107457980931403,3.5,0.8030702280266115,0.6,0.00023270809556310112,1.0000739065441713,0.0002326908981829563,198.94745500230187,0.0,3.4305376669775743e-06,9.722143748214446,0.02523201051958142,7.866675860195469e-05,0.00015404133696114643,0.0005544447135895919,0.09233116558754853,0.09233116558754853,0.09233116558754853,0.09233376440412522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.84913815046,595.4589024987821,0.0,0.09233116558754853,0.09233116558605811,0.09233116558605811,0.3700871329330621,0.3700871329330621,0.5,9.893708323822361,0.013886614686896337,0.013886614686896337,-2.1032064978498966e-12,1.6311921342548885e-05,0.01388156409933572,-2.1032064978498966e-12,27698.4175629344,20988.63808083028,0.7577558549379714,0.7579833140244622,0.490295886797697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516741335840793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.75613506867,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66563988154155,260.66563988154155,-12.484360118458426,244.87695881677965,276.4543209463026,114201.10954004372,114266.66279367938,-65.5532536356589,0.0,nan,276.4543209463026,3.304320946302596,270.13884852040087,-3.011151479599107,263.8233760944943,-9.326623905505699,257.5079036685884,-15.642096331411551,251.19243124268345,-21.957568757316523,244.87695881677965,-28.27304118322033,1.0,1.0,25762.5980482374,25762.5980482374,275.87166913534367,2.7216691353436886,275.87166913534367,275.87166913534367,82023.0853388741,82026.49470166478,-3.4093627906840993,0.0,8575.796259387458,8575.796259387458,0.9065902074887122,3617.3208318627208,275.87166913534367,2.7216691353436886,1.0,0.002,0.1329867773860521,0.004835038757791265,0.00020527726498079967,0.0017947227352075226,0.10263863249039983,0.10263863249039983,0.0,1.8832201423291117e-13,1.0,1.000028042557058,0.013881564101438926,0.09233116558605811,0.0,2.5861444437027427e-06,3.3246204383687687,0.0,1599734.4874616978,266.3068016486469,1.6311923445755383e-05,1.0,1285550.9468793261,2593.9126636065175,,,,,,,,,,,,,,,,,,,3.0,14598.433743172542,1567.925736361787,0.3700871329330621,6.1796691888313084,2.8107457980931403
1606.0,-30.03126969381116,4.9577127190701935,35.04506818179258,27.732896140683465,5.057839380933121,-26.522358786330052,-40.02182154273612,1.548928473488793,-6.843321467931162,-6.843337983142594,40.09014199399931,37720.26909663591,20594.37397151334,20594.37397151334,58314.64306814925,82033.21622501269,82026.46450102776,20594.37397151334,102620.8384725411,102620.8384725411,102620.8384725411,130319.34793787767,125865.28007186722,4454.067866010451,0.0,94727.66063237254,50414.88858992582,49236.413380496364,27698.509465336567,76934.92284583293,20988.696372393642,1567.9330144720996,0.0,0.8768470731690038,2.6940183935144906,0.0014957518510113484,1.0,1.0,-6.829278195315283,329883.5925061862,1558423.5635905035,4.72416209533452,1558423.5635905035,4.72416209533452,0.7577554452401147,0.09233106462771945,3.599325718724359,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599325718724359,1.2844939914903934,1.2847928971115072,2.8021351151265996,5937.388061956556,14598.418526656063,6455.254228843579,0.0004244870821639595,26318.16846682747,2683.7063081508436,19295.186875626452,1967.561488951523,0.7331508231641165,0.7331508231641165,32526.948344816356,32395.05729023726,1.0050917531471077,0.8,4305.355589366859,4287.898129693729,1.0050917531471077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.881066277386,3099.015535412006,7.580152928715178,4.9577127190701935,-2.332995184430395,7.290707903500588,2.8106892596364608,3.5,0.8030540741818459,0.6,0.0002326908981829563,1.0000735651933066,0.00023267378149124352,198.94803869998407,0.0,3.4213750125159434e-06,9.696176785470184,0.025235431894593936,7.866117104818688e-05,0.00015402972713476941,0.0005544031583242709,0.09233106462474143,0.09233106462474143,0.09233106462474143,0.09233369523275012,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.48040794965,595.4590225656948,0.0,0.09233106462474143,0.09233106462771945,0.09233106462771945,0.3700864324908699,0.3700864324908699,0.5,9.893787241637451,0.013965973068536641,0.013965973068536641,-1.722355591482483e-11,1.6515211427758913e-05,0.014059787827306991,-1.722355591482483e-11,27698.509465336567,20988.696372393642,0.7577554452401147,0.757973634223353,0.49028799537788803,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516783875094275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.730168105925,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66521169281833,260.66521169281833,-12.484788307181645,244.8762728064458,276.4541505791904,114203.0053171598,114268.50780923138,-65.50249207157532,0.0,nan,276.4541505791904,3.304150579190434,270.13857502464447,-3.01142497535551,263.8229994700954,-9.32700052990458,257.5074239155412,-15.642576084458767,251.19184836099305,-21.95815163900693,244.8762728064458,-28.27372719355418,1.0,1.0,25762.5980482374,25762.5980482374,275.8715422938623,2.721542293862342,275.8715422938623,275.8715422938623,82022.95117610475,82026.46450102776,-3.5133249230129877,0.0,8575.796259387458,8575.796259387458,0.9065901147126456,3617.322347317981,275.8715422938623,2.721542293862342,1.0,0.002,0.13298415804360403,0.004835027508658959,0.00020527316984832945,0.0017947268298977152,0.10263658492416472,0.10263658492416472,0.0,-2.5395527694649367e-13,1.0,1.0000284025497976,0.014059787844530547,0.09233106462771945,0.0,2.6193422101700098e-06,3.367298959056513,0.0,1599734.3428358072,266.3066785320688,1.651522865131483e-05,1.0,1285551.3670502629,2593.9109673554617,,,,,,,,,,,,,,,,,,,3.0,14598.418526656063,1567.9330144720996,0.3700864324908699,6.1796691888313084,2.8106892596364608
1607.0,-30.031975932853317,4.957759674682396,35.04506835108945,27.732761576212965,5.057717396342137,-26.523006599929666,-40.02244487693531,1.5487480634063688,-6.843450080505647,-6.843466563059035,40.09014124511433,37719.84324128935,20594.36532697441,20594.36532697441,58314.20856826376,82033.15389295865,82026.37429422508,20594.36532697441,102620.7396211995,102620.7396211995,102620.7396211995,130319.33204923377,125865.23403730591,4454.0980119278565,0.0,94727.80705818319,50414.671389806244,49236.81740930771,27698.592428034277,76935.40983734198,20988.747875292484,1567.93999621265,0.0,0.8768463709437909,2.6940054501305446,0.0014957518510113484,1.0,1.0,-6.829435362895083,329881.9133539781,1558423.5312401133,4.7241860440158625,1558423.5312401133,4.7241860440158625,0.7577550350193741,0.09233096256992414,3.5993250920582622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993250920582622,1.2844948704273347,1.2847937542655326,2.8021327098494475,5937.382965462896,14598.403352240572,6455.250051412549,0.0004244872728767518,26318.213730456173,2683.710923756448,19295.174389005548,1967.560215670545,0.7331490877998544,0.7331490877998544,32526.943814293092,32395.05729023726,1.0050915781540743,0.8,4305.354989694444,4287.898129693729,1.0050915781540743,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.8483476109454,3099.015535412006,7.580241033727193,4.957759674682396,-2.333091504197843,7.2908511788802395,2.810632845907537,3.5,0.803037955973582,0.6,0.00023267378149124352,1.0000735275570072,0.00023265667481432302,198.94862209869848,0.0,3.4053322452926793e-06,9.650711583159453,0.025238837226839228,7.865562148320839e-05,0.00015401816000803513,0.0005543614279495652,0.09233096256555831,0.09233096256555831,0.09233096256555831,0.09233358881515663,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488326.09688652423,595.4591472875195,0.0,0.09233096256555831,0.09233096256992414,0.09233096256992414,0.37008573661205063,0.37008573661205063,0.5,9.893866028464197,0.014025650046903593,0.014025650046903593,-2.722799763432704e-11,1.648255340569449e-05,0.01403120016396997,-2.722799763432704e-11,27698.592428034277,20988.747875292484,0.7577550350193741,0.7579631887521305,0.4902793566842267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516826217870442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.684702903614,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6647860635331,260.6647860635331,-12.485213936466891,244.8755884295674,276.4539836974986,114205.08328659013,114270.1942467862,-65.11096019607075,0.0,nan,276.4539836974986,3.3039836974986088,270.13830464391316,-3.0116953560868183,263.8226255903296,-9.32737440967037,257.5069465367382,-15.643053463261765,251.1912674831515,-21.95873251684847,244.8755884295674,-28.27441157043259,1.0,1.0,25762.5980482374,25762.5980482374,275.87140319517886,2.7214031951788797,275.87140319517886,275.87140319517886,82022.95525334489,82026.37429422508,-3.419040880195098,0.0,8575.796259387458,8575.796259387458,0.9065901532689249,3617.3217175185537,275.87140319517886,2.7214031951788797,1.0,0.002,0.13298154403271878,0.004835015293906227,0.00020526908073242137,0.0017947309189218353,0.10263454036621068,0.10263454036621068,0.0,-3.457433991882475e-13,1.0,1.0000283447723475,0.014031200191197968,0.09233096256992414,0.0,2.614010760254258e-06,3.3604462515073297,0.0,1599734.191405562,266.30654991949433,1.6482580633692123e-05,1.0,1285551.8051427102,2593.9091987560705,,,,,,,,,,,,,,,,,,,3.0,14598.403352240572,1567.93999621265,0.37008573661205063,6.1796691888313084,2.810632845907537
1608.0,-30.032678769847102,4.957806722774956,35.04506867170419,27.732587477099173,5.057569587774209,-26.523653934080997,-40.023071913141735,1.548544751995268,-6.843576540659001,-6.843593331810491,40.090145946805066,37719.4644836066,20594.354229507047,20594.354229507047,58313.81871311365,82033.08587996314,82026.36512019977,20594.354229507047,102620.71934970682,102620.71934970682,102620.71934970682,130319.41598456298,125865.28674334858,4454.129241214396,0.0,94727.94402698902,50414.49675930998,49237.16363075448,27698.69663485615,76935.86026561064,20988.814788053878,1567.9479429170867,0.0,0.8768456577183137,2.6939926846620197,0.0014957518510113484,1.0,1.0,-6.829291427260898,329880.25786136044,1558423.734345905,4.724210367874962,1558423.734345905,4.724210367874962,0.7577545999634319,0.09233086806003737,3.599326392595095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599326392595095,1.2844958564318159,1.2847947185248434,2.802131571364984,5937.3805531509315,14598.3881615953,6455.244555677824,0.00042448683189823434,26318.242274963755,2683.7138344861655,19295.15796188668,1967.5585405706008,0.7331476684612006,0.7331476684612006,32526.953216608446,32395.05729023726,1.0050919413217752,0.8,4305.356234210546,4287.898129693729,1.0050919413217752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.8156866050467,3099.015535412006,7.5803280771107096,4.957806722774956,-2.333186609752853,7.290993332527809,2.810576532049002,3.5,0.8030218662997148,0.6,0.00023265667481432302,1.0000731737742927,0.00023263965169295853,198.9492026901004,0.0,3.4033498020200316e-06,9.64509333892477,0.025242240576641248,7.865003932433013e-05,0.0001540066354899929,0.0005543201477539039,0.09233086805924245,0.09233086805924245,0.09233086805924245,0.09233354415809393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.732509648,595.4592660493072,0.0,0.09233086805924245,0.09233086806003737,0.09233086806003737,0.3700850409596287,0.3700850409596287,0.5,9.893946311995563,0.01412687580830152,0.01412687580830152,1.0913936421275139e-11,1.6791151494999212e-05,0.014301904549597566,1.0913936421275139e-11,27698.69663485615,20988.814788053878,0.7577545999634319,0.757953683910118,0.4902715632656249,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516868538975451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.67908465938,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.664360489974,260.664360489974,-12.485639510025976,244.87490574201632,276.4538152379311,114206.93577179253,114272.03820687979,-65.1024350872824,0.0,nan,276.4538152379311,3.3038152379311327,270.1380333387499,-3.011966661250085,263.822251439568,-9.327748560431985,257.506469540381,-15.643530459619,251.19068764119768,-21.959312358802293,244.87490574201632,-28.275094257983653,1.0,1.0,25762.5980482374,25762.5980482374,275.87127535666957,2.7212753566695937,275.87127535666957,275.87127535666957,82022.82594269842,82026.36512019977,-3.53917750135588,0.0,8575.796259387458,8575.796259387458,0.9065900732520492,3617.3230245580708,275.87127535666957,2.7212753566695937,1.0,0.002,0.13297887959555885,0.00483500361587034,0.00020526491454396495,0.0017947350857123194,0.10263245727198247,0.10263245727198247,0.0,2.5628414321299253e-13,1.0,1.0000288915775344,0.01430190453868363,0.09233086806003737,0.0,2.664437531163291e-06,3.425273628703601,0.0,1599734.0429931157,266.306423459341,1.679114058106279e-05,1.0,1285552.2370637564,2593.9074550726336,,,,,,,,,,,,,,,,,,,3.0,14598.3881615953,1567.9479429170867,0.3700850409596287,6.1796691888313084,2.810576532049002
1609.0,-30.033379963543773,4.957853915641254,35.04506899531543,27.73243464706468,5.057440222033225,-26.524297944981125,-40.02369468854738,1.548358203451954,-6.843699160646622,-6.843716026455583,40.09014667444047,37719.06918930543,20594.33685669596,20594.33685669596,58313.40604600139,82033.01293492688,82026.30846142322,20594.33685669596,102620.64531811918,102620.64531811918,102620.64531811918,130319.42584536805,125865.26556233344,4454.160283034609,0.0,94728.07980219118,50414.30976644109,49237.52226194454,27698.780527248873,76936.30278919342,20988.867364546757,1567.9548238160971,0.0,0.8768449820902342,2.6939803324230684,0.0014957518510113484,1.0,1.0,-6.829348552467252,329878.6555788986,1558423.7657781874,4.724233409534592,1558423.7657781874,4.724233409534592,0.7577542030739877,0.09233076730189807,3.599327029302023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599327029302023,1.2844967638816402,1.2847956043185205,2.8021300874477584,5937.377408908396,14598.373015563096,6455.239437065066,0.0004244865658141006,26318.275341754852,2683.717206360465,19295.14266201061,1967.5569804174322,0.7331461659798886,0.7331461659798886,32526.957819722214,32395.05729023726,1.005092119118655,0.8,4305.356843491238,4287.898129693729,1.005092119118655,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.783086907582,3099.015535412006,7.5804126416797475,4.957853915641254,-2.333279079137065,7.291132994778319,2.8105203243480616,3.5,0.8030058069565891,0.6,0.00023263965169295853,1.000073003100949,0.00023262266951673275,198.94978192700634,0.0,3.3867364227626997e-06,9.59801102210949,0.025245627313064012,7.86444954595495e-05,0.00015399515623340903,0.000554278928212497,0.09233076729776044,0.09233076729776044,0.09233076729776044,0.09233345485569547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488325.34725900274,595.4593914060813,0.0,0.09233076729776044,0.09233076730189807,0.09233076730189807,0.3700843520586303,0.3700843520586303,0.5,9.894026938453354,0.014219492921199617,0.014219492921199617,1.3244516594568267e-11,1.686580895920997e-05,0.014367473988329493,1.3244516594568267e-11,27698.780527248873,20988.867364546757,0.7577542030739877,0.7579439605485199,0.49026360537048713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516910656447983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.63200234256,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6639367880219,260.6639367880219,-12.486063211978092,244.87422488814633,276.45364868789756,114208.96077370724,114273.77689824547,-64.81612453820885,0.0,nan,276.45364868789756,3.303648687897578,270.13776392794927,-3.0122360720507118,263.82187916799705,-9.328120832002924,257.5059944080452,-15.644005591954794,251.190109648096,-21.959890351903965,244.87422488814633,-28.275775111853648,1.0,1.0,25762.5980482374,25762.5980482374,275.8711460552005,2.7211460552005065,275.8711460552005,275.8711460552005,82022.75974771177,82026.30846142322,-3.548713711454184,0.0,8575.796259387458,8575.796259387458,0.9065900340779921,3617.3236644485332,275.8711460552005,2.7211460552005065,1.0,0.002,0.13297620294826865,0.00483499271727653,0.0002052607312259984,0.0017947392686127283,0.1026303656129992,0.1026303656129992,0.0,-1.612733384337428e-13,1.0,1.0000290240019654,0.014367473975084977,0.09233076730189807,0.0,2.6766475509337728e-06,3.4409713658792067,0.0,1599733.8987683952,266.30630083935336,1.6865795714693377e-05,1.0,1285552.6551035054,2593.905767430203,,,,,,,,,,,,,,,,,,,3.0,14598.373015563096,1567.9548238160971,0.3700843520586303,6.1796691888313084,2.8105203243480616
