time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1610.0,-30.03408264136103,4.957901095780277,35.04506932831459,27.73230787077921,5.057308631856688,-26.5249435140431,-40.02431763857601,1.5481695045205335,-6.84383229465692,-6.843849180042955,40.09014759231706,37718.64033989212,20594.338383512237,20594.338383512237,58312.978723404354,82032.98009267163,82026.22678836061,20594.338383512237,102620.56517187285,102620.56517187285,102620.56517187285,130319.43914160035,125865.24745961842,4454.191681981927,0.0,94728.24578272623,50414.08009567706,49237.96187449907,27698.8739697275,76936.83584422657,20988.92610565621,1567.9624136802431,0.0,0.8768442483728851,2.6939669280863736,0.0014957518510113484,1.0,1.0,-6.829464468314484,329876.916718713,1558423.8054293527,4.724258432299539,1558423.8054293527,4.724258432299539,0.7577537674851083,0.09233067250725022,3.5993249355740553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993249355740553,1.2844976813034525,1.2847965001390709,2.802126456095753,5937.369714509247,14598.357879023712,6455.2365452782415,0.00042448736932269653,26318.33676545184,2683.7234698344328,19295.134018266275,1967.5560990008082,0.7331441264781996,0.7331441264781996,32526.94268298033,32395.05729023726,1.005091534456727,0.8,4305.354839950802,4287.898129693729,1.005091534456727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.750557758911,3099.015535412006,7.580503968130523,4.957901095780277,-2.3333779413797924,7.291279037160069,2.8104642387340197,3.5,0.8029897824954342,0.6,0.00023262266951673275,1.0000731580429778,0.0002326056525424072,198.9503623928895,0.0,3.378600256763861e-06,9.574953127668781,0.025249005913320775,7.863895040172097e-05,0.0001539837191150118,0.0005542374398830932,0.09233067250682836,0.09233067250682836,0.09233067250682836,0.09233336512215824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.96219557564,595.4595167112611,0.0,0.09233067250682836,0.09233067250725022,0.09233067250725022,0.3700836652972086,0.3700836652972086,0.5,9.894107716913746,0.014300827474471589,0.014300827474471589,7.389644451905042e-13,1.688538606003931e-05,0.014384711728496313,7.389644451905042e-13,27698.8739697275,20988.92610565621,0.7577537674851083,0.7579331549515527,0.490254634545418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516952675678605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.60894444812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6635142802449,260.6635142802449,-12.48648571975508,244.87354525799267,276.4534833024975,114210.84488617693,114275.47833114718,-64.63344497027084,0.0,nan,276.4534833024975,3.3034833024975114,270.1374956935976,-3.012504306402377,263.8215080846975,-9.328491915302493,257.5055204757917,-15.644479524208293,251.18953286689242,-21.960467133107556,244.87354525799267,-28.276454742007303,1.0,1.0,25762.5980482374,25762.5980482374,275.87100337794203,2.721003377942054,275.87100337794203,275.87100337794203,82022.7758359179,82026.22678836061,-3.4509524427121505,0.0,8575.796259387458,8575.796259387458,0.9065901628967771,3617.321560251926,275.87100337794203,2.721003377942054,1.0,0.002,0.13297352309506383,0.004834979955833009,0.0002052565385570003,0.0017947434614583003,0.10262826927850015,0.10262826927850015,0.0,1.5300694738984433e-14,1.0,1.000029058791999,0.014384711727757349,0.09233067250725022,0.0,2.679853339551842e-06,3.4450937917305753,0.0,1599733.742089637,266.30616770534306,1.6885385321074864e-05,1.0,1285553.1087782236,2593.9039359298326,,,,,,,,,,,,,,,,,,,3.0,14598.357879023712,1567.9624136802431,0.3700836652972086,6.1796691888313084,2.8104642387340197
1611.0,-30.034782782469136,4.957948376509473,35.04506974342718,27.73213960407304,5.0571650387087566,-26.525588000349824,-40.02494044890625,1.5479702565865179,-6.843957128162458,-6.8439742079249095,40.09015062597376,37718.25398705988,20594.32631278526,20594.32631278526,58312.58029984514,82032.91271779695,82026.19548128892,20594.32631278526,102620.52179407417,102620.52179407417,102620.52179407417,130319.4909225667,125865.26743414068,4454.223488426024,0.0,94728.38315022124,50413.89784527571,49238.31700549504,27698.96912849254,76937.28613398758,20988.986638460327,1567.9698853247053,0.0,0.876843551087861,2.693954339499167,0.0014957518510113484,1.0,1.0,-6.8294187437190885,329875.283979474,1558423.936479823,4.724282212597636,1558423.936479823,4.724282212597636,0.7577533496317019,0.09233057736925034,3.5993260117365504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993260117365504,1.2844986481259228,1.2847974453270392,2.8021251847854796,5937.3670207553305,14598.34268937932,6455.231187433447,0.00042448699447744605,26318.367061314922,2683.7265591527103,19295.118003309635,1967.5544659297148,0.7331426740252178,0.7331426740252178,32526.950463166973,32395.05729023726,1.0050918349691378,0.8,4305.355869757524,4287.898129693729,1.0050918349691378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.718071743342,3099.015535412006,7.580590171275922,4.957948376509473,-2.3334717005481345,7.291420077057608,2.81040822793536,3.5,0.802973779410103,0.6,0.0002326056525424072,1.0000728943472994,0.000232588698141067,198.95094076622874,0.0,3.38553320890075e-06,9.594601114024725,0.025252391446529677,7.863340694871829e-05,0.0001539722455936889,0.000554196308650853,0.09233057736621908,0.09233057736621908,0.09233057736621908,0.09233330021817955,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.5829941257,595.459640213424,0.0,0.09233057736621908,0.09233057736925034,0.09233057736925034,0.370082979913116,0.370082979913116,0.5,9.89418940185569,0.014397098825725152,0.014397098825725152,1.4722445484949276e-11,1.7079762471894355e-05,0.014555464205841417,1.4722445484949276e-11,27698.96912849254,20988.986638460327,0.7577533496317019,0.7579235404572602,0.49024674357986714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994784078634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.62859243448,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6630918889492,260.6630918889492,-12.486908111050752,244.87286695810258,276.45331681979485,114212.69984537178,114277.315471467,-64.61562609522161,0.0,nan,276.45331681979485,3.3033168197948726,270.1372268474585,-3.012773152541456,263.8211368751206,-9.328863124879376,257.5050469027791,-15.644953097220878,251.18895693043982,-21.961043069560162,244.87286695810258,-28.2771330418974,1.0,1.0,25762.5980482374,25762.5980482374,275.8708746994286,2.7208746994286344,275.8708746994286,275.8708746994286,82022.66454278988,82026.19548128892,-3.530938499039621,0.0,8575.796259387458,8575.796259387458,0.9065900966847668,3617.3226417952333,275.8708746994286,2.7208746994286344,1.0,0.002,0.13297081143638959,0.004834968784179968,0.00020525230021762797,0.0017947476994923334,0.10262615010881398,0.10262615010881398,0.0,-2.9003882628941824e-13,1.0,1.0000294036884203,0.014555464191118972,0.09233057736925034,0.0,2.711658813937318e-06,3.485982573339268,0.0,1599733.5954290063,266.3060428718375,1.707974774944887e-05,1.0,1285553.5347670214,2593.9022162001993,,,,,,,,,,,,,,,,,,,3.0,14598.34268937932,1567.9698853247053,0.370082979913116,6.1796691888313084,2.81040822793536
1612.0,-30.035479482155765,4.957995701441892,35.04507010590329,27.73198764715346,5.057041403749117,-26.526227393556557,-40.02555871903894,1.5477893151537736,-6.84408570984732,-6.844102726752518,40.09014993847089,37717.86356318341,20594.32100826931,20594.32100826931,58312.18457145272,82032.83107765655,82026.10125636747,20594.32100826931,102620.42226463679,102620.42226463679,102620.42226463679,130319.47397491468,125865.2189806826,4454.254994232084,0.0,94728.5120572216,50413.717104619354,49238.66105844693,27699.051710277894,76937.71276872483,20989.03788326393,1567.9768449407234,0.0,0.87684284894388,2.6939414029033966,0.0014957518510113484,1.0,1.0,-6.829602444760553,329873.6056583419,1558423.906781327,4.724306158630419,1558423.906781327,4.724306158630419,0.7577529405266905,0.09233047941228782,3.5993270390685836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993270390685836,1.2844995292185646,1.2847983048455844,2.8021240624807877,5937.364642726361,14598.327527131076,6455.22568738661,0.0004244865472561859,26318.395363633026,2683.7294451859734,19295.101563301578,1967.552789515439,0.7331412609586262,0.7331412609586262,32526.957890330188,32395.05729023726,1.0050921218459128,0.8,4305.3568528371015,4287.898129693729,1.0050921218459128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.6856486764655,3099.015535412006,7.580678691442494,4.957995701441892,-2.3335675340113706,7.291563235453262,2.8103523261149683,3.5,0.8029578074614195,0.6,0.000232588698141067,1.0000725364499168,0.00023257182820629824,198.9515162996204,0.0,3.3730940967596227e-06,9.559348670216771,0.025255764540626436,7.862790426401633e-05,0.00015396079387705066,0.0005541552483581333,0.09233047940101383,0.09233047940101383,0.09233047940101383,0.0923331927188992,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488324.1871860732,595.4597689348882,0.0,0.09233047940101383,0.09233047941228782,0.09233047941228782,0.37008229893290145,0.37008229893290145,0.5,9.89427079842422,0.014464345713349758,0.014464345713349758,1.000444171950221e-11,1.701690518984833e-05,0.014500281991956854,1.000444171950221e-11,27699.051710277894,20989.03788326393,0.7577529405266905,0.7579141941318097,0.490238950520449,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703674069685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.59333999067,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66267172019826,260.66267172019826,-12.487328279801716,244.87219052247553,276.45315291792036,114214.76811544642,114279.04374688659,-64.27563144015606,0.0,nan,276.45315291792036,3.303152917920386,270.13696043883283,-3.0130395611671474,263.82076795974416,-9.329232040255818,257.50457548065316,-15.645424519346818,251.18838300156352,-21.961616998436455,244.87219052247553,-28.277809477524443,1.0,1.0,25762.5980482374,25762.5980482374,275.87073519329226,2.7207351932922847,275.87073519329226,275.87073519329226,82022.64140387354,82026.10125636747,-3.459852493935614,0.0,8575.796259387458,8575.796259387458,0.9065900334770943,3617.3236742639265,275.87073519329226,2.7207351932922847,1.0,0.002,0.13296811006158815,0.004834956940646727,0.0002052480762844477,0.0017947519222526413,0.10262403814222384,0.10262403814222384,0.0,-1.4629109555686082e-12,1.0,1.0000292921886103,0.014500281981952412,0.09233047941228782,0.0,2.701372832865753e-06,3.4727605768986622,0.0,1599733.4439910701,266.30591429015266,1.701689518540661e-05,1.0,1285553.9726497442,2593.9004484561347,,,,,,,,,,,,,,,,,,,3.0,14598.327527131076,1567.9768449407234,0.37008229893290145,6.1796691888313084,2.8103523261149683
1613.0,-30.03617303098135,4.958043106460318,35.045070585213544,27.731828460842394,5.05689383493168,-26.52686634439092,-40.02617688439784,1.54758714834269,-6.844211147685883,-6.844228409617611,40.090154032226515,37717.473497601575,20594.311398181562,20594.311398181562,58311.78489578314,82032.78492662616,82026.08139816493,20594.311398181562,102620.39279634648,102620.39279634648,102620.39279634648,130319.54476461677,125865.25740982869,4454.2873547880845,0.0,94728.66279696647,50413.523137937744,49239.04406558747,27699.151968270296,76938.19603385776,20989.10203771036,1567.9845754098376,0.0,0.8768421439892315,2.693928747812217,0.0014957518510113484,1.0,1.0,-6.829512744719466,329871.9643784325,1558424.0836254994,4.724330200543079,1558424.0836254994,4.724330200543079,0.7577525139308822,0.09233038729299935,3.5993269721374466,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993269721374466,1.2845005093889745,1.284799263573415,2.8021218721428256,5937.3600016630535,14598.312410487939,6455.221312821441,0.0004244866347067694,26318.437733016573,2683.7337656607074,19295.08848743354,1967.5514561479752,0.733139583860169,0.733139583860169,32526.95740644723,32395.05729023726,1.0050921031557638,0.8,4305.356788789034,4287.898129693729,1.0050921031557638,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.653278791063,3099.015535412006,7.580765480439313,4.958043106460318,-2.333661529576573,7.291704636036891,2.8102965164304305,3.5,0.8029418618372659,0.6,0.00023257182820629824,1.0000722087993819,0.0002325550356863811,198.95208923305057,0.0,3.3562991021205932e-06,9.51175165540976,0.025259120839728557,7.862240286772405e-05,0.0001539494253385742,0.0005541143189661901,0.09233038728935969,0.09233038728935969,0.09233038728935969,0.09233313996104957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.8087976014,595.4598922245779,0.0,0.09233038728935969,0.09233038729299935,0.09233038729299935,0.37008161757439867,0.37008161757439867,0.5,9.894353378093816,0.014560191417160695,0.014560191417160695,7.787548383930698e-12,1.7261931702705624e-05,0.014715664898119485,7.787548383930698e-12,27699.151968270296,20989.10203771036,0.7577525139308822,0.7579042387492708,0.49023080136949737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078491314552,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.54574297586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66225148052257,260.66225148052257,-12.487748519477407,244.87151593881117,276.4529870222336,114216.53805408791,114280.82453476808,-64.28648068016442,0.0,nan,276.4529870222336,3.3029870222335944,270.1366928055504,-3.013307194449567,263.82039858886594,-9.329601411134036,257.5041043721796,-15.64589562782038,251.18781015549476,-21.962189844505218,244.87151593881117,-28.278484061188806,1.0,1.0,25762.5980482374,25762.5980482374,275.87060719481684,2.720607194816864,275.87060719481684,275.87060719481684,82022.53797288719,82026.08139816493,-3.543425277734059,0.0,8575.796259387458,8575.796259387458,0.9065900375951024,3617.323606998134,275.87060719481684,2.720607194816864,1.0,0.002,0.13296536856859378,0.004834945779512008,0.00020524379162176673,0.0017947562081357948,0.10262189581088337,0.10262189581088337,0.0,-2.4243844778948365e-13,1.0,1.0000297272383891,0.014715664890331936,0.09233038729299935,0.0,2.7414927520141763e-06,3.5243380723039612,0.0,1599733.296690595,266.3057888523141,1.726192391515724e-05,1.0,1285554.4008696096,2593.8987197229826,,,,,,,,,,,,,,,,,,,3.0,14598.312410487939,1567.9845754098376,0.37008161757439867,6.1796691888313084,2.8102965164304305
1614.0,-30.03686486019809,4.958090647721011,35.04507105014097,27.73169110240417,5.056764505117858,-26.52750192366686,-40.02679075403137,1.5474015685818767,-6.844332466670153,-6.844349770711097,40.09015457612625,37717.06640325002,20594.295049002816,20594.295049002816,58311.36145225284,82032.73509463067,82026.02091134735,20594.295049002816,102620.31596035017,102620.31596035017,102620.31596035017,130319.54957878374,125865.23010923825,4454.319469545484,0.0,94728.8132331031,50413.315874390944,49239.44150968017,27699.23361843358,76938.67512811374,20989.153097570746,1567.9913157315693,0.0,0.8768414763627079,2.6939165304768053,0.0014957518510113484,1.0,1.0,-6.829597081201257,329870.3795428147,1558424.1071209416,4.724352969432559,1558424.1071209416,4.724352969432559,0.7577521236400802,0.09233028911037239,3.599326167871809,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599326167871809,1.2845014118389644,1.2848001446621615,2.802119277330191,5937.354503566449,14598.297333743727,6455.2173744263955,0.0004244869261355461,26318.485409482593,2683.738627307245,19295.076715307194,1967.5502557251655,0.7331378084680795,0.7331378084680795,32526.951591956928,32395.05729023726,1.0050918785690433,0.8,4305.35601916724,4287.898129693729,1.0050918785690433,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.6209684095497,3099.015535412006,7.580849624767412,4.958090647721011,-2.333752741051894,7.2918433887729055,2.8102408097800593,3.5,0.8029259456514455,0.6,0.0002325550356863811,1.0000720301647337,0.00023253828591533973,198.95266074883097,0.0,3.340906921000978e-06,9.468130214116771,0.025262461746649558,7.861694005363057e-05,0.00015393809563275053,0.000554073415843312,0.09233028911259317,0.09233028911259317,0.09233028911259317,0.09233304782753186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.41235989967,595.4600212112608,0.0,0.09233028911259317,0.09233028911037239,0.09233028911037239,0.3700809417347732,0.3700809417347732,0.5,9.89443614039768,0.014642705700850911,0.014642705700850911,5.263700586510822e-11,1.7304040966337197e-05,0.014752689509862194,5.263700586510822e-11,27699.23361843358,20989.153097570746,0.7577521236400802,0.7578940156580055,0.4902224575669621,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120053340693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.50212153457,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66183299723673,260.66183299723673,-12.488167002763248,244.87084333322144,276.4528226612518,114218.47813587527,114282.4959309436,-64.01779506833947,0.0,nan,276.4528226612518,3.3028226612518097,270.13642679564754,-3.01357320435244,263.82003093003664,-9.32996906996334,257.5036350644344,-15.6463649355656,251.18723919882865,-21.962760801171328,244.87084333322144,-28.279156666778533,1.0,1.0,25762.5980482374,25762.5980482374,275.870478780522,2.7204787805220008,275.870478780522,275.870478780522,82022.49479029216,82026.02091134735,-3.5261210551980184,0.0,8575.796259387458,8575.796259387458,0.906590087078383,3617.322798711168,275.870478780522,2.7204787805220008,1.0,0.002,0.1329626201843333,0.0048349354214022545,0.00020523949814391752,0.0017947605022712383,0.10261974907195875,0.10261974907195875,0.0,4.1515575699424545e-13,1.0,1.000029802000095,0.014752689457225188,0.09233028911037239,0.0,2.748384763906209e-06,3.533199264964629,0.0,1599733.153949859,266.3056675333298,1.7303988329331332e-05,1.0,1285554.8143641225,2593.8970504380077,,,,,,,,,,,,,,,,,,,3.0,14598.297333743727,1567.9913157315693,0.3700809417347732,6.1796691888313084,2.8102408097800593
1615.0,-30.03755622398581,4.9581381832567235,35.045071517831325,27.731537888199114,5.056640500835446,-26.52813655149484,-40.02740444904191,1.5472208283393671,-6.844463207179558,-6.844480522744109,40.090155585644546,37716.68109233082,20594.29573592818,20594.29573592818,58310.976828259,82032.65320666172,82025.94212291675,20594.29573592818,102620.23785884492,102620.23785884492,102620.23785884492,130319.56304407341,125865.21113208856,4454.351911984849,0.0,94728.94029133815,50413.139383117574,49239.778786911746,27699.32518522849,76939.10397214023,20989.210655379513,1567.998756873487,0.0,0.8768407554446571,2.6939033682441416,0.0014957518510113484,1.0,1.0,-6.829717629164179,329868.6720779735,1558424.1507310998,4.724377555813253,1558424.1507310998,4.724377555813253,0.7577516966576735,0.09233019663759522,3.59932732507232,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59932732507232,1.284502291572013,1.284801003083568,2.8021182591020164,5937.352346063131,14598.28226833072,6455.211809171211,0.00042448643347597946,26318.5122485171,2683.7413641271078,19295.06008038702,1967.5485594353852,0.7331364287688482,0.7331364287688482,32526.95995801258,32395.05729023726,1.0050922017108705,0.8,4305.357126521182,4287.898129693729,1.0050922017108705,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.5887274365077,3099.015535412006,7.580939848543749,4.9581381832567235,-2.333849684202188,7.291987867458912,2.810185223237802,3.5,0.8029100637822292,0.6,0.00023253828591533973,1.0000719821124555,0.00023252154852308561,198.95323188301808,0.0,3.332411515615531e-06,9.444054235254415,0.025265794158165173,7.861147914426182e-05,0.00015392680677107793,0.0005540329616722677,0.09233019663632523,0.09233019663632523,0.09233019663632523,0.0923329589610164,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488323.01765676273,595.4601496565231,0.0,0.09233019663632523,0.09233019663759522,0.09233019663759522,0.3700802674138972,0.3700802674138972,0.5,9.894519010012429,0.014714163943210679,0.014714163943210679,1.693933882052079e-11,1.7315564548425755e-05,0.01476289357992755,1.693933882052079e-11,27699.32518522849,20989.210655379513,0.7577516966576735,0.7578847922296248,0.4902147171610952,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517161512542958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.478045555705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.661416477453,260.661416477453,-12.488583522547003,244.87017247486375,276.4526604800423,114220.51214269294,114284.22956991779,-63.71742722485885,0.0,nan,276.4526604800423,3.3026604800423343,270.1361628790079,-3.0138371209920933,263.81966527796783,-9.330334722032148,257.50316767693573,-15.646832323064245,251.18667007590042,-21.963329924099554,244.87017247486375,-28.279827525136227,1.0,1.0,25762.5980482374,25762.5980482374,275.87033884118694,2.7203388411869582,275.87033884118694,275.87033884118694,82022.47118537019,82025.94212291675,-3.47093754656089,0.0,8575.796259387458,8575.796259387458,0.9065900158804155,3617.3239616976816,275.87033884118694,2.7203388411869582,1.0,0.002,0.13295986990384404,0.004834923382152213,0.00020523519778685074,0.0017947648021786789,0.10261759889342537,0.10261759889342537,0.0,-3.447025651026614e-14,1.0,1.0000298225815216,0.01476289356298821,0.09233019663759522,0.0,2.750280145774133e-06,3.5356371074743604,0.0,1599733.0000758164,266.3055367928204,1.7315547609086934e-05,1.0,1285555.2598548718,2593.895251985357,,,,,,,,,,,,,,,,,,,3.0,14598.28226833072,1567.998756873487,0.3700802674138972,6.1796691888313084,2.810185223237802
1616.0,-30.038245647664446,4.958185698956157,35.045072016180136,27.73139417348432,5.056500110676833,-26.528771071827542,-40.028014372196026,1.5470255348174289,-6.844594652113415,-6.844612023586065,40.09015740503839,37716.26657095006,20594.29811638491,20594.29811638491,58310.56468733497,82032.61576214504,82025.87281383672,20594.29811638491,102620.17093022162,102620.17093022162,102620.17093022162,130319.59124386302,125865.20666539426,4454.384578468764,0.0,94729.09754679364,50412.919069863114,49240.19830770058,27699.420313641407,76939.61862134199,20989.270735496975,1568.006383480154,0.0,0.8768400273064676,2.6938901301038847,0.0014957518510113484,1.0,1.0,-6.8297998866399325,329866.9548416081,1558424.2293268808,4.724402388457455,1558424.2293268808,4.724402388457455,0.7577512633056867,0.09233010608299856,3.599326323008693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599326323008693,1.2845032393328524,1.2848019295644555,2.8021154114629696,5937.346312257699,14598.267189180833,6455.208131391387,0.0004244868505706613,26318.563265919485,2683.7465664543433,19295.049087257008,1967.547438448095,0.7331345899205148,0.7331345899205148,32526.952713529063,32395.05729023726,1.0050919218901582,0.8,4305.356167621587,4287.898129693729,1.0050919218901582,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.5565311648593,3099.015535412006,7.581030573125633,4.958185698956157,-2.333947051428635,7.292132750384792,2.8101297142039434,3.5,0.8028942040582695,0.6,0.00023252154852308561,1.0000717805145953,0.000232504859204646,198.95380141736675,0.0,3.329958282250533e-06,9.43710177189801,0.025269124116447425,7.86060521458776e-05,0.00015391549637720802,0.000553992097629434,0.09233010608365161,0.09233010608365161,0.09233010608365161,0.09233287764940881,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.62553074164,595.4602773031927,0.0,0.09233010608365161,0.09233010608299856,0.09233010608299856,0.37007959431149917,0.37007959431149917,0.5,9.894602157499962,0.014781450951943498,0.014781450951943498,-1.8417267710901797e-11,1.7371472665672627e-05,0.014812136946147803,-1.8417267710901797e-11,27699.420313641407,20989.270735496975,0.7577512633056867,0.7578743660572347,0.4902060504948758,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202944079433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.47109309235,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66100025091527,260.66100025091527,-12.488999749084712,244.8695032322084,276.4524972696219,114222.29019285625,114285.96276014116,-63.672567284931574,0.0,nan,276.4524972696219,3.302497269621938,270.13589846213915,-3.0141015378608245,263.8192996546529,-9.330700345347054,257.50270084717687,-15.64729915282311,251.18610203969223,-21.963897960307747,244.8695032322084,-28.28049676779159,1.0,1.0,25762.5980482374,25762.5980482374,275.8701992584039,2.720199258403909,275.8701992584039,275.8701992584039,82022.44037765753,82025.87281383672,-3.432436179180513,0.0,8575.796259387458,8575.796259387458,0.9065900775334249,3617.3229546237367,275.8701992584039,2.720199258403909,1.0,0.002,0.13295711045553354,0.004834911248656107,0.00020523088296548196,0.0017947691173287148,0.10261544148274097,0.10261544148274097,0.0,2.9419652478046565e-13,1.0,1.0000299220228177,0.01481213696456507,0.09233010608299856,0.0,2.7594484426609055e-06,3.547424696109071,0.0,1599732.8454353963,266.30540534788656,1.7371491082940338e-05,1.0,1285555.7078965856,2593.893443236262,,,,,,,,,,,,,,,,,,,3.0,14598.267189180833,1568.006383480154,0.37007959431149917,6.1796691888313084,2.8101297142039434
1617.0,-30.038933255266308,4.958233251200722,35.04507247021513,27.731228072103136,5.056360596487957,-26.529403870095106,-40.028627787809796,1.546831211284308,-6.844722060416075,-6.844739382200782,40.090157123978514,37715.89582614335,20594.293730819976,20594.293730819976,58310.18955696333,82032.54589832398,82025.78396275597,20594.293730819976,102620.07769357595,102620.07769357595,102620.07769357595,130319.58081679579,125865.16393992995,4454.416876865847,0.0,94729.23003444828,50412.750215626584,49240.5331320241,27699.503123219845,76940.03625524395,20989.322232579176,1568.0133234539599,0.0,0.8768393299470301,2.6938773103828315,0.0014957518510113484,1.0,1.0,-6.829971002010893,329865.29170605063,1558424.2171851946,4.724426171438299,1558424.2171851946,4.724426171438299,0.7577508570897187,0.09233001077843797,3.599327586175782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599327586175782,1.2845041824600467,1.2848028514723433,2.80211433744221,5937.344036536589,14598.252125852337,6455.202624779443,0.00042448638578739174,26318.59083854502,2683.7493780796726,19295.032627625405,1967.5457600327743,0.7331331964539215,0.7331331964539215,32526.9618456768,32395.05729023726,1.0050922746225648,0.8,4305.357376377567,4287.898129693729,1.0050922746225648,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.524377121014,3099.015535412006,7.58111869132053,4.958233251200722,-2.334041801973215,7.292275053173937,2.810074278412034,3.5,0.8028783652605812,0.6,0.000232504859204646,1.0000715918277683,0.00023248821494840325,198.9543694543168,0.0,3.320403346623992e-06,9.410023084332392,0.02527244451979405,7.860059442149799e-05,0.00015390426478314803,0.0005539518658640866,0.09233001077885511,0.09233001077885511,0.09233001077885511,0.09233277348328767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488322.2245287188,595.4604077340047,0.0,0.09233001077885511,0.09233001077843797,0.09233001077843797,0.3700789231124731,0.3700789231124731,0.5,9.894685038981955,0.014825027128608781,0.014825027128608781,8.57767190609593e-11,1.7321784696378018e-05,0.014768380189877917,8.57767190609593e-11,27699.503123219845,20989.322232579176,0.7577508570897187,0.7578653766619342,0.49019857101474623,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724425957541,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.444014404784,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6605845090393,260.6605845090393,-12.489415490960653,244.8688356331367,276.4523333849421,114224.15172903369,114287.75015473216,-63.59842569846346,0.0,nan,276.4523333849421,3.3023333849421306,270.13563383457966,-3.014366165420313,263.81893428421813,-9.331065715781847,257.50223473386075,-15.647765266139231,251.18553518349842,-21.96446481650156,244.8688356331367,-28.281164366863266,1.0,1.0,25762.5980482374,25762.5980482374,275.8700615391092,2.720061539109224,275.8700615391092,275.8700615391092,82022.36905459451,82025.78396275597,-3.414908161459607,0.0,8575.796259387458,8575.796259387458,0.9065899998157518,3617.324224106661,275.8700615391092,2.720061539109224,1.0,0.002,0.13295435916506235,0.004834899823703971,0.00020522658248299438,0.0017947734176942912,0.10261329124149719,0.10261329124149719,0.0,1.7728570347874673e-13,1.0,1.0000298336028515,0.014768380104101198,0.09233001077843797,0.0,2.7512910684883162e-06,3.5369391310416827,0.0,1599732.6953960003,266.3052779395839,1.7321698919658957e-05,1.0,1285556.141824368,2593.8916914670053,,,,,,,,,,,,,,,,,,,3.0,14598.252125852337,1568.0133234539599,0.3700789231124731,6.1796691888313084,2.810074278412034
1618.0,-30.039619034884584,4.958280846656807,35.04507288948524,27.731075416691624,5.056222778820527,-26.53003485351631,-40.02923711724577,1.5466385974330916,-6.844848667478914,-6.844865956926578,40.09015702966727,37715.50484957212,20594.28854568828,20594.28854568828,58309.7933952604,82032.49181402971,82025.69933237018,20594.28854568828,102619.98787805845,102619.98787805845,102619.98787805845,130319.5742664081,125865.1251705588,4454.449095849308,0.0,94729.37413467762,50412.55695984366,49240.907972037734,27699.586388349653,76940.49436038738,20989.3741025204,1568.0202674634022,0.0,0.8768386361647645,2.6938645693701595,0.0014957518510113484,1.0,1.0,-6.830125902071586,329863.63881111535,1558424.2131111457,4.7244498324458295,1558424.2131111457,4.7244498324458295,0.7577504518749224,0.09232991528627645,3.599327681251087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599327681251087,1.284505117500925,1.2848037653498892,2.8021123716920457,5937.339871347874,14598.237075925124,6455.198047027477,0.0004244863657815314,26318.63017866457,2683.753389655445,19295.018944418436,1967.544364733975,0.7331315806876648,0.7331315806876648,32526.96253302981,32395.05729023726,1.0050923011718167,0.8,4305.357467357486,4287.898129693729,1.0050923011718167,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.4922751521717,3099.015535412006,7.581206371932211,4.958280846656807,-2.3341359976678913,7.292416844324698,2.8100189328374046,3.5,0.8028625522392584,0.6,0.00023248821494840325,1.0000714018980166,0.00023247161603378344,198.95493598400927,0.0,3.3114475058150795e-06,9.384642231479935,0.025275755967299866,7.859517339978105e-05,0.00015389304154862218,0.0005539114843978795,0.09232991528182179,0.09232991528182179,0.09232991528182179,0.09233267262538972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.8252108158,595.4605376261105,0.0,0.09232991528182179,0.09232991528627645,0.09232991528627645,0.37007825163877234,0.37007825163877234,0.5,9.894767758523804,0.014853938748274231,0.014853938748274231,4.547473508864641e-13,1.72894476690999e-05,0.014740054854996743,4.547473508864641e-13,27699.586388349653,20989.3741025204,0.7577504518749224,0.7578557153810159,0.49019057081845124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517285466462007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.41863355193,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.66016948411726,260.66016948411726,-12.489830515882716,244.8681697099865,276.4521692582479,114225.99352561063,114289.48227520214,-63.488749591514804,0.0,nan,276.4521692582479,3.302169258247943,270.13536934859513,-3.0146306514048433,263.81856943894206,-9.331430561057914,257.50176952929286,-15.64823047070712,251.1849696196394,-21.965030380360588,244.8681697099865,-28.281830290013488,1.0,1.0,25762.5980482374,25762.5980482374,275.869925095867,2.7199250958670405,275.869925095867,275.869925095867,82022.31752528455,82025.69933237018,-3.3818070856214035,0.0,8575.796259387458,8575.796259387458,0.906589993966144,3617.324319657342,275.869925095867,2.7199250958670405,1.0,0.002,0.1329516131557491,0.00483488851643099,0.00020522229048467968,0.0017947777091929108,0.10261114524233984,0.10261114524233984,0.0,-3.2240963371288345e-13,1.0,1.0000297763553154,0.014740054854541995,0.09232991528627645,0.0,2.74600858168121e-06,3.5301493819189598,0.0,1599732.5463243988,266.30515133252106,1.728944721435255e-05,1.0,1285556.5730816724,2593.889950480191,,,,,,,,,,,,,,,,,,,3.0,14598.237075925124,1568.0202674634022,0.37007825163877234,6.1796691888313084,2.8100189328374046
1619.0,-30.040303042148636,4.958328485309256,35.045073285538884,27.73093784870582,5.056086084686659,-26.530664129476595,-40.02984620220957,1.5464471719675266,-6.844974923722191,-6.844992200156125,40.09015719876519,37715.10529392581,20594.2833619531,20594.2833619531,58309.38865587891,82032.4569452226,82025.61892905847,20594.2833619531,102619.90229101157,102619.90229101157,102619.90229101157,130319.57288680166,125865.0915864982,4454.481300303459,0.0,94729.53235350388,50412.35004174284,49241.313679734485,27699.670595790085,76940.98427552456,20989.426669899476,1568.027248707554,0.0,0.8768379431858495,2.6938518615297564,0.0014957518510113484,1.0,1.0,-6.8302635393876585,329861.99025248596,1558424.2204159624,4.7244734660792504,1558424.2204159624,4.7244734660792504,0.7577500460633471,0.09232982004580295,3.599326397684094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599326397684094,1.2845060468925058,1.2848046736350376,2.802109344982558,5937.333458113664,14598.222039698261,6455.194573433535,0.00042448687481996177,26318.683522132214,2683.7588291753264,19295.00856161369,1967.5433059825416,0.7331297002522146,0.7331297002522146,32526.953253399693,32395.05729023726,1.0050919427428497,0.8,4305.356239080335,4287.898129693729,1.0050919427428497,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.460226461357,3099.015535412006,7.581293906438157,4.958328485309256,-2.3342299167326113,7.292558402041867,2.8099636795519913,3.5,0.8028467655862832,0.6,0.00023247161603378344,1.0000712177573665,0.00023245506110564302,198.95550105237768,0.0,3.302435995588432e-06,9.359103611497616,0.025279058403295453,7.858975489850809e-05,0.00015388186113527536,0.0005538710449089546,0.0923298200449782,0.0923298200449782,0.0923298200449782,0.09233257517780051,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.4274826655,595.4606670139729,0.0,0.0923298200449782,0.09232982004580295,0.09232982004580295,0.37007758030511617,0.37007758030511617,0.5,9.89485041258793,0.014874669148639441,0.014874669148639441,-1.375610736431554e-11,1.7276433936785907e-05,0.014728660768469126,-1.375610736431554e-11,27699.670595790085,20989.426669899476,0.7577500460633471,0.7578456294121976,0.4901822565574227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517326564023902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.39309493195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65975530905166,260.65975530905166,-12.490244690948316,244.86750547438453,276.4520051437189,114227.79961129873,114291.15835303038,-63.3587417316471,0.0,nan,276.4520051437189,3.3020051437189295,270.1351052098507,-3.014894790149299,263.8182052759821,-9.331794724017868,257.50130534212116,-15.64869465787882,251.18440540825264,-21.965594591747333,244.86750547438453,-28.282494525615448,1.0,1.0,25762.5980482374,25762.5980482374,275.8697894770286,2.7197894770285984,275.8697894770286,275.8697894770286,82022.28902790877,82025.61892905847,-3.329901149700163,0.0,8575.796259387458,8575.796259387458,0.9065900729389432,3617.3230296725146,275.8697894770286,2.7197894770285984,1.0,0.002,0.13294886927559327,0.004834877262101044,0.00020521800191475843,0.0017947819981165842,0.10260900095737921,0.10260900095737921,0.0,3.1342550083079956e-14,1.0,1.0000297533091624,0.014728660782225234,0.09232982004580295,0.0,2.743880329925128e-06,3.5274145741026017,0.0,1599732.3976928487,266.3050250762778,1.727644769289327e-05,1.0,1285557.0032089753,2593.888214056884,,,,,,,,,,,,,,,,,,,3.0,14598.222039698261,1568.027248707554,0.37007758030511617,6.1796691888313084,2.8099636795519913
1620.0,-30.040985252209968,4.958376166384091,35.04507366489844,27.730778243299596,5.055950181480627,-26.531291708840307,-40.03045123592017,1.546256638076432,-6.845100891131096,-6.845118165034019,40.09015750953131,37714.721079811796,20594.278271419975,20594.278271419975,58308.999351231774,82032.39020182042,82025.54081979187,20594.278271419975,102619.81909121184,102619.81909121184,102619.81909121184,130319.57433574222,125865.06082600153,4454.5135097406865,0.0,94729.6662078636,50412.16596949029,49241.6669315259,27699.755244530366,76941.42217605627,20989.479571445125,1568.034244516574,0.0,0.8768372511863528,2.6938391816261684,0.0014957518510113484,1.0,1.0,-6.830391734462637,329860.34533600125,1558424.2338397885,4.7244970663337895,1558424.2338397885,4.7244970663337895,0.7577496402459996,0.09232972501173692,3.5993273459987316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993273459987316,1.2845069720254814,1.2848055777170637,2.802108065106968,5937.33074621087,14598.207016118242,6455.189297326988,0.000424486515097318,26318.71377666492,2683.761914279078,19294.992790978144,1967.541697825266,0.7331282582694353,0.7331282582694353,32526.960109301413,32395.05729023726,1.005092207554455,0.8,4305.357146546185,4287.898129693729,1.005092207554455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.428231088948,3099.015535412006,7.5813813285117595,4.958376166384091,-2.334323592248105,7.292699758632196,2.8099085186232413,3.5,0.8028310053209261,0.6,0.00023245506110564302,1.0000710310263425,0.0002324385507568212,198.9560646388723,0.0,3.2936940230635825e-06,9.334328861362193,0.025282352097318515,7.858437277964536e-05,0.00015387068832599767,0.0005538309762394112,0.09232972501350506,0.09232972501350506,0.09232972501350506,0.0923324796446931,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488321.0305076634,595.460796163754,0.0,0.09232972501350506,0.09232972501173692,0.09232972501173692,0.37007690949673067,0.37007690949673067,0.5,9.894933052567934,0.014890706615631188,0.014890706615631188,3.387867764104158e-11,1.727390292671771e-05,0.014726430571386118,3.387867764104158e-11,27699.755244530366,20989.479571445125,0.7577496402459996,0.7578362564940632,0.4901744731662681,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517367555593117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.36832018181,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65934206461185,260.65934206461185,-12.490657935388128,244.86684293712804,276.4518411920953,114229.67944866933,114292.89582755773,-63.21637888836925,0.0,nan,276.4518411920953,3.30184119209531,270.13484154110154,-3.0151584588984406,263.81784189010295,-9.332158109897023,257.5008422391196,-15.649157760880371,251.18384258812364,-21.96615741187634,244.86684293712804,-28.283157062871936,1.0,1.0,25762.5980482374,25762.5980482374,275.86965440404407,2.7196544040440926,275.86965440404407,275.86965440404407,82022.224907202,82025.54081979187,-3.3159125898673665,0.0,8575.796259387458,8575.796259387458,0.9065900145928962,3617.3239827287252,275.86965440404407,2.7196544040440926,1.0,0.002,0.13294612581710796,0.004834866056288788,0.00020521371411518752,0.0017947862863874587,0.10260685705759376,0.10260685705759376,0.0,5.026461018242667e-13,1.0,1.00002974877415,0.01472643053750744,0.09232972501173692,0.0,2.743459273597926e-06,3.5268744596259096,0.0,1599732.24941585,266.3048991088689,1.727386904804007e-05,1.0,1285557.4323873848,2593.8864814659482,,,,,,,,,,,,,,,,,,,3.0,14598.207016118242,1568.034244516574,0.37007690949673067,6.1796691888313084,2.8099085186232413
1621.0,-30.041665607940516,4.95842389604075,35.04507403657157,27.7306173456833,5.055814472730229,-26.531917599870912,-40.03105602515859,1.5460664646287232,-6.845226079705526,-6.845243368608023,40.090158046599576,37714.344652848114,20594.272441360314,20594.272441360314,58308.61709420843,82032.32166611603,82025.46735507515,20594.272441360314,102619.73979643546,102619.73979643546,102619.73979643546,130319.5801008092,125865.03434053733,4454.54576027186,0.0,94729.79820662821,50411.989607013136,49242.009555127865,27699.840304373727,76941.84985950158,20989.532817628722,1568.041241761995,0.0,0.8768365624890481,2.693826578168522,0.0014957518510113484,1.0,1.0,-6.830503705281444,329858.71036670444,1558424.2570408997,4.724520553992336,1558424.2570408997,4.724520553992336,0.7577492356269843,0.09232963014409123,3.5993284462731854,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993284462731854,1.284507895382235,1.2848064800796901,2.8021069074099554,5937.32829318982,14598.192005741941,6455.183900548023,0.00042448609541071895,26318.742404493063,2683.764833505128,19294.976659644664,1967.5400528870375,0.733126847897971,0.733126847897971,32526.968063805965,32395.05729023726,1.0050925147999967,0.8,4305.3581994261,4287.898129693729,1.0050925147999967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.396288942529,3099.015535412006,7.581468331845461,4.95842389604075,-2.33441672356257,7.29284061960332,2.8098534498896655,3.5,0.8028152713970472,0.6,0.0002324385507568212,1.000070838343843,0.00023242208636115085,198.95662669627598,0.0,3.2848340274012693e-06,9.309219633655196,0.025285636931345917,7.857899317605522e-05,0.000153859557580766,0.0005537910823314581,0.09232963013936685,0.09232963013936685,0.09232963013936685,0.09233238716027743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.63429205184,595.4609250775858,0.0,0.09232963013936685,0.09232963014409123,0.09232963014409123,0.3700762394190561,0.3700762394190561,0.5,9.8950157620597,0.014905907115348782,0.014905907115348782,2.6773250283440575e-11,1.7288902483869606e-05,0.014739663326565733,2.6773250283440575e-11,27699.840304373727,20989.532817628722,0.7577492356269843,0.7578270759109891,0.49016685616105904,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740843967879,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.34321095411,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.658929767844,260.658929767844,-12.491070232156005,244.8661821114867,276.45167742420097,114231.56001122079,114294.63141915727,-63.07140793648802,0.0,nan,276.45167742420097,3.3016774242009888,270.13457836165657,-3.015421638343412,263.8174792991127,-9.3325207008873,257.5003802365765,-15.649619763423459,251.1832811740305,-21.96671882596948,244.8661821114867,-28.283817888513283,1.0,1.0,25762.5980482374,25762.5980482374,275.86952063395165,2.7195206339516744,275.86952063395165,275.86952063395165,82022.15489301251,82025.46735507515,-3.3124620626331307,0.0,8575.796259387458,8575.796259387458,0.9065899468973558,3617.3250885045513,275.86952063395165,2.7195206339516744,1.0,0.002,0.13294337989772176,0.00483485499322485,0.00020520942283975085,0.0017947905766034498,0.10260471141987543,0.10260471141987543,0.0,-5.567993982547037e-13,1.0,1.000029775474739,0.014739663299792483,0.09232963014409123,0.0,2.7459189144235707e-06,3.530037640536579,0.0,1599732.1020803477,266.30477392029445,1.7288875710619322e-05,1.0,1285557.858971816,2593.8847593485357,,,,,,,,,,,,,,,,,,,3.0,14598.192005741941,1568.041241761995,0.3700762394190561,6.1796691888313084,2.8098534498896655
1622.0,-30.04234613867202,4.958471678766023,35.045074404152764,27.73047205936166,5.055679937878693,-26.532543531014195,-40.03166077947242,1.5458773302031934,-6.8453506038521255,-6.8453679155439495,40.09015867195582,37713.952438540786,20594.26607307373,20594.26607307373,58308.21851161451,82032.27254796446,82025.3962484386,20594.26607307373,102619.66232151233,102619.66232151233,102619.66232151233,130319.58754747419,125865.0094838694,4454.578063604785,0.0,94729.94503687424,50411.79337347323,49242.39073711223,27699.92522596187,76942.3159630741,20989.58600744908,1568.0482166281415,0.0,0.8768358770502448,2.693814040749739,0.0014957518510113484,1.0,1.0,-6.830608135940338,329857.0839779629,1558424.284055223,4.724543930544594,1558424.284055223,4.724543930544594,0.7577488327577326,0.09232953535689305,3.599328107909427,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599328107909427,1.2845088137868124,1.2848073775479887,2.8021046405266636,5937.323489936143,14598.177009773732,6455.179658160331,0.0004244862288257307,26318.785672444734,2683.76924560831,19294.963978863954,1967.5387598072691,0.7331251608262995,0.7331251608262995,32526.96561758358,32395.05729023726,1.005092420313793,0.8,4305.3578756374345,4287.898129693729,1.005092420313793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.3644011421484,3099.015535412006,7.581554987399509,4.958471678766023,-2.3345093724254866,7.29298105119151,2.809798475280065,3.5,0.8027995643657329,0.6,0.00023242208636115085,1.0000708569605428,0.00023240561880538926,198.95718890105562,0.0,3.2757006231684326e-06,9.283335566059337,0.025288912631969085,7.857361422355423e-05,0.00015384847213759662,0.0005537511301237718,0.09232953535440581,0.09232953535440581,0.09232953535440581,0.09233229596091823,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488320.2379820687,595.4610540264116,0.0,0.09232953535440581,0.09232953535689305,0.09232953535689305,0.370075570407138,0.370075570407138,0.5,9.89509857969175,0.014921852714167017,0.014921852714167017,-1.6427748050773516e-11,1.7311691806298768e-05,0.01475977960359387,-1.6427748050773516e-11,27699.92522596187,20989.58600744908,0.7577488327577326,0.7578173048442888,0.4901587893018497,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517449212855533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.317326886514,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65851833725475,260.65851833725475,-12.49148166274523,244.86552266669742,276.4515140078118,114233.39306166528,114296.3319654808,-62.93890381552171,0.0,nan,276.4515140078118,3.301514007811818,270.13431573958655,-3.0156842604134226,263.8171174713625,-9.33288252863747,257.4999192031481,-15.650080796851853,251.18272093492186,-21.967279065078117,244.86552266669742,-28.28447733330256,1.0,1.0,25762.5980482374,25762.5980482374,275.86938779546654,2.7193877954665595,275.86938779546654,275.86938779546654,82022.10824399367,82025.3962484386,-3.288004444926628,0.0,8575.796259387458,8575.796259387458,0.9065899677155419,3617.3247484489743,275.86938779546654,2.7193877954665595,1.0,0.002,0.1329406302363824,0.0048348440672156615,0.00020520512606695985,0.0017947948736695665,0.10260256303347992,0.10260256303347992,0.0,-2.634737046591784e-13,1.0,1.0000298160802596,0.014759779620021618,0.09232953535689305,0.0,2.7496609287617827e-06,3.5348493832878467,0.0,1599731.955537821,266.30464939614785,1.731170823404682e-05,1.0,1285558.2833188262,2593.8830462652413,,,,,,,,,,,,,,,,,,,3.0,14598.177009773732,1568.0482166281415,0.370075570407138,6.1796691888313084,2.809798475280065
