time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1623.0,-30.04302281671666,4.958519506357321,35.04507476809889,27.7303219185211,5.0555466753289595,-26.53316586750984,-40.03226120313627,1.545689726114082,-6.845475350552249,-6.845492682219128,40.090159302319755,37713.56549524743,20594.26068934143,20594.26068934143,58307.82618458886,82032.21510431467,82025.3240494189,20594.26068934143,102619.58473876033,102619.58473876033,102619.58473876033,130319.59512853107,125864.98469675009,4454.610431780979,0.0,94730.08474002988,50411.60261251612,49242.75791945973,27700.010389770738,76942.76830923047,20989.639355527554,1568.0552085536087,0.0,0.8768351903838734,2.693801481301372,0.0014957518510113484,1.0,1.0,-6.83071531266944,329855.4547268662,1558424.3112873668,4.7245673489856514,1558424.3112873668,4.7245673489856514,0.7577484289781624,0.09232944100163322,3.5993283738926602,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993283738926602,1.2845097250431454,1.284808267862292,2.8021028597286506,5937.319716638844,14598.161987621146,6455.174901133411,0.00042448611850875995,26318.822541211946,2683.7730051762783,19294.94975979215,1967.5373098654638,0.7331235935642144,0.7331235935642144,32526.967540526348,32395.05729023726,1.0050924945881363,0.8,4305.358130163383,4287.898129693729,1.0050924945881363,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.3325685211576,3099.015535412006,7.581641853432361,4.958519506357321,-2.334602082544836,7.2931215889021574,2.8097435962289237,3.5,0.8027838846368354,0.6,0.00023240561880538926,1.000070456195804,0.00023238924554320252,198.95774792580713,0.0,3.2763386023963372e-06,9.285143599191219,0.02529218897057148,7.856827412652866e-05,0.0001538373446788606,0.0005537111196669281,0.09232944100102786,0.09232944100102786,0.09232944100102786,0.09233220487792765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.8412194213,595.461183122696,0.0,0.09232944100102786,0.09232944100163322,0.09232944100163322,0.37007490261652043,0.37007490261652043,0.5,9.89518149623825,0.014938207014154159,0.014938207014154159,-1.1368683772161603e-13,1.733166686790355e-05,0.014777369549676678,-1.1368683772161603e-13,27700.010389770738,20989.639355527554,0.7577484289781624,0.7578077506940174,0.4901508786852826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489996738777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.31913491964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6581080812644,260.6581080812644,-12.491891918735575,244.86486502873268,276.4513511337955,114235.26048757193,114298.01970630369,-62.759218731786206,0.0,nan,276.4513511337955,3.3013511337955492,270.13405391278167,-3.0159460872183104,263.81675669176497,-9.333243308235012,257.49945947076407,-15.650540529235911,251.18216224974765,-21.96783775025233,244.86486502873268,-28.285134971267297,1.0,1.0,25762.5980482374,25762.5980482374,275.86925460986237,2.7192546098623893,275.86925460986237,275.86925460986237,82022.05722116093,82025.3240494189,-3.266828257968882,0.0,8575.796259387458,8575.796259387458,0.9065899513506438,3617.3250157621237,275.86925460986237,2.7192546098623893,1.0,0.002,0.1329378773044084,0.004834833115544416,0.0002052008241553988,0.001794799175952043,0.10260041207769939,0.10260041207769939,0.0,1.0744183320809952e-13,1.0,1.000029851582324,0.014777369549790365,0.09232944100163322,0.0,2.752932285191011e-06,3.53905607290139,0.0,1599731.808729029,266.3045246494477,1.7331666981590388e-05,1.0,1285558.7084140116,2593.8813301632017,,,,,,,,,,,,,,,,,,,3.0,14598.161987621146,1568.0552085536087,0.37007490261652043,6.1796691888313084,2.8097435962289237
1624.0,-30.043697744511924,4.958567385848175,35.04507514131827,27.730173628684156,5.0554124777206155,-26.533786722296977,-40.03286141725255,1.5455014554766622,-6.845599244484788,-6.845616621152923,40.090160297619185,37713.18185201001,20594.254461625587,20594.254461625587,58307.4363136356,82032.16219500573,82025.25852453761,20594.254461625587,102619.5129861632,102619.5129861632,102619.5129861632,130319.60940887991,125864.96648656848,4454.64292231144,0.0,94730.22715579494,50411.41385026236,49243.1258950362,27700.09642271671,76943.22231775291,20989.69338385936,1568.062221757248,0.0,0.8768345068523113,2.693789004890199,0.0014957518510113484,1.0,1.0,-6.830799623651501,329853.8362906664,1558424.3542816893,4.724590660538534,1558424.3542816893,4.724590660538534,0.7577480259832532,0.09232934711704717,3.5993283982152158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993283982152158,1.2845106392229153,1.284809161221809,2.8021008844213897,5937.315531199788,14598.147019966364,6455.170369371369,0.00042448610862036353,26318.86193067808,2683.7770217840016,19294.93621405214,1967.5359285843933,0.733121981675103,0.733121981675103,32526.967716367813,32395.05729023726,1.005092501380075,0.8,4305.358153438239,4287.898129693729,1.005092501380075,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.3007896968325,3099.015535412006,7.581728260633507,4.958567385848175,-2.334694205512954,7.293261591361129,2.809688810350242,3.5,0.8027682315286405,0.6,0.00023238924554320252,1.0000702743412992,0.00023237291568961664,198.95830550738503,0.0,3.257587370872148e-06,9.232002609051667,0.025295446557942355,7.856293622854766e-05,0.00015382630931465486,0.000553671403508875,0.09232934711213062,0.09232934711213062,0.09232934711213062,0.09233211822032622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.4451801307,595.4613120015555,0.0,0.09232934711213062,0.09232934711704717,0.09232934711704717,0.370074236011242,0.370074236011242,0.5,9.89526462882109,0.01495891593685883,0.01495891593685883,-9.094947017729282e-12,1.7376668154156505e-05,0.014816997501441165,-9.094947017729282e-12,27700.09642271671,20989.69338385936,0.7577480259832532,0.7577982122043578,0.49014300046163456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517530549949336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.265993929504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6576988604187,260.6576988604187,-12.492301139581286,244.8642091628886,276.4511885579474,114237.10083278913,114299.701699727,-62.600866937845126,0.0,nan,276.4511885579474,3.3011885579473983,270.13379267893566,-3.0162073210643143,263.8163967999221,-9.333603200077903,257.499000920917,-15.650999079082965,251.1816050419013,-21.968394958098685,244.8642091628886,-28.285790837111364,1.0,1.0,25762.5980482374,25762.5980482374,275.86912303025247,2.71912303025249,275.86912303025247,275.86912303025247,82022.00284000792,82025.25852453761,-3.2556845296930987,0.0,8575.796259387458,8575.796259387458,0.9065899498541731,3617.3250402062918,275.86912303025247,2.71912303025249,1.0,0.002,0.13293511699528376,0.004834822340899902,0.00020519651120727854,0.001794803488447383,0.10259825560363926,0.10259825560363926,0.0,-3.453383412566069e-13,1.0,1.0000299316013777,0.014816997510536112,0.09232934711704717,0.0,2.7603092008753755e-06,3.548540696709572,0.0,1599731.6629593687,266.3044007555152,1.7376677249103523e-05,1.0,1285559.130688774,2593.879625448795,,,,,,,,,,,,,,,,,,,3.0,14598.147019966364,1568.062221757248,0.370074236011242,6.1796691888313084,2.809688810350242
1625.0,-30.04437290294924,4.958615319072398,35.04507551672656,27.730020030308538,5.055280090841322,-26.534407603566613,-40.033461596444226,1.5453147914486625,-6.845722670620773,-6.845740080792379,40.09016110715095,37712.80414307859,20594.24801339821,20594.24801339821,58307.0521564768,82032.09839036943,82025.19089985883,20594.24801339821,102619.43891325704,102619.43891325704,102619.43891325704,130319.62019896778,125864.9447204937,4454.675478474071,0.0,94730.36172760937,50411.23456415332,49243.47462606228,27700.181285710747,76943.65591177302,20989.74660224667,1568.069167736852,0.0,0.8768338266592763,2.6937765769230433,0.0014957518510113484,1.0,1.0,-6.830893580113184,329852.22411968996,1558424.3892521907,4.724613858255211,1558424.3892521907,4.724613858255211,0.7577476257555873,0.09232925314289979,3.599329077849005,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599329077849005,1.2845115458016034,1.2848100470342099,2.802099435862083,5937.31246187644,14598.132064818976,6455.1652978783095,0.0004244858373230827,26318.894349116086,2683.7803275446854,19294.92105502,1967.5343827933089,0.7331205026729406,0.7331205026729406,32526.972629823536,32395.05729023726,1.005092691164043,0.8,4305.358803796638,4287.898129693729,1.005092691164043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.2690659445707,3099.015535412006,7.581814434954237,4.958615319072398,-2.3347859545498935,7.293401273622291,2.8096341198405783,3.5,0.8027526056687366,0.6,0.00023237291568961664,1.000070298745696,0.00023235658131339612,198.95886328226405,0.0,3.2489599986317113e-06,9.20755263612227,0.025298695517940985,7.855759897640813e-05,0.00015381531671320852,0.0005536319420644055,0.0923292531407142,0.0923292531407142,0.0923292531407142,0.09233202961261687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488319.04746435996,595.4614414166061,0.0,0.0923292531407142,0.09232925314289979,0.09232925314289979,0.37007357106184785,0.37007357106184785,0.5,9.895347922772851,0.014981209998040868,0.014981209998040868,-7.958078640513122e-13,1.7410171608389646e-05,0.014846500679198016,-7.958078640513122e-13,27700.181285710747,20989.74660224667,0.7577476257555873,0.7577889491413591,0.49013532949775285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517570998483273,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.241543956574,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6572906301505,260.6572906301505,-12.492709369849479,244.8635547235883,276.4510265367109,114238.96521994665,114301.41455216872,-62.44933222204149,0.0,nan,276.4510265367109,3.3010265367109355,270.13353217408667,-3.0164678259133098,263.81603781145924,-9.333962188540738,257.49854344884324,-15.651456551156741,251.18104908621453,-21.96895091378545,244.8635547235883,-28.286445276411683,1.0,1.0,25762.5980482374,25762.5980482374,275.86899168508535,2.7189916850853706,275.86899168508535,275.86899168508535,82021.94156658664,82025.19089985883,-3.2493332721933257,0.0,8575.796259387458,8575.796259387458,0.9065899080389873,3617.3257232382502,275.86899168508535,2.7189916850853706,1.0,0.002,0.13293235119544497,0.004834811676957688,0.00020519218998778251,0.0017948078099013364,0.10259609499389126,0.10259609499389126,0.0,-1.1088135618009254e-13,1.0,1.0000299911683004,0.014846500679993824,0.09232925314289979,0.0,2.7657999166038197e-06,3.5556004998582336,0.0,1599731.517723776,266.3042773293792,1.741017240419751e-05,1.0,1285559.551330172,2593.877927329875,,,,,,,,,,,,,,,,,,,3.0,14598.132064818976,1568.069167736852,0.37007357106184785,6.1796691888313084,2.8096341198405783
1626.0,-30.04504417168661,4.958663299492326,35.04507590047499,27.729883544985228,5.055147998668467,-26.535024954650268,-40.034057514835126,1.5451287816227088,-6.845846190191878,-6.84586364172597,40.0901620984353,37712.408622882,20594.242349790253,20594.242349790253,58306.65097267226,82032.05864692284,82025.12492516686,20594.242349790253,102619.36727495711,102619.36727495711,102619.36727495711,130319.63427576835,125864.9261152555,4454.708160512846,0.0,94730.5133595229,50411.02944595984,49243.871015070064,27700.267000811233,76944.1380158813,20989.800426457034,1568.0761567263119,0.0,0.876833145209419,2.69376413870315,0.0014957518510113484,1.0,1.0,-6.830980726917971,329850.610632308,1558424.4320744202,4.724637098858159,1558424.4320744202,4.724637098858159,0.7577472240914618,0.09232915987011994,3.5993281417058904,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993281417058904,1.284512449331723,1.2848109297914945,2.8020967360639184,5937.306741328096,14598.117082553465,6455.1615095757425,0.0004244861870943861,26318.943322190586,2683.785321408492,19294.909731530115,1967.5332281186863,0.733118708275107,0.733118708275107,32526.965861917273,32395.05729023726,1.005092429751268,0.8,4305.357907978108,4287.898129693729,1.005092429751268,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.2373976367257,3099.015535412006,7.581900745387117,4.958663299492326,-2.334877690471285,7.293540989963611,2.8095795253396325,3.5,0.802737007239895,0.6,0.00023235658131339612,1.000069894114297,0.00023234034209097023,198.95941784644558,0.0,3.2498689252582144e-06,9.210128534181779,0.025301945386866243,7.855229994622206e-05,0.00015380428136717406,0.0005535920782397205,0.09232915987566011,0.09232915987566011,0.09232915987566011,0.09233194304990945,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.64964911505,595.4615708729019,0.0,0.09232915987566011,0.09232915987011994,0.09232915987011994,0.3700729075512051,0.3700729075512051,0.5,9.895431419670995,0.01500636492897911,0.01500636492897911,1.6655121726216748e-11,1.7451534063184226e-05,0.014882914807969883,1.6655121726216748e-11,27700.267000811233,20989.800426457034,0.7577472240914618,0.7577789871482834,0.49012711813209403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517611461055016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.24411985464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65688359075904,260.65688359075904,-12.49311640924094,244.8629021259981,276.45086505551774,114240.78192616944,114303.04908343186,-62.267157262401795,0.0,nan,276.45086505551774,3.300865055517761,270.13327246961575,-3.0167275303842302,263.8156798837071,-9.334320116292872,257.4980872978117,-15.65191270218827,251.1804947119039,-21.969505288096087,244.8629021259981,-28.287097874001887,1.0,1.0,25762.5980482374,25762.5980482374,275.86886043102453,2.7188604310245523,275.86886043102453,275.86886043102453,82021.90828907595,82025.12492516686,-3.2166360909177456,0.0,8575.796259387458,8575.796259387458,0.906589965636179,3617.32478241442,275.86886043102453,2.7188604310245523,1.0,0.002,0.13292957861834057,0.004834801024841248,0.00020518785826658488,0.0017948121425480574,0.10259392913329243,0.10259392913329243,0.0,8.146421905108614e-13,1.0,1.0000300646951559,0.01488291479131476,0.09232915987011994,0.0,2.7725780870642353e-06,3.564315408851263,0.0,1599731.3723891315,266.3041538098081,1.74515174080625e-05,1.0,1285559.9723163666,2593.8762278206314,,,,,,,,,,,,,,,,,,,3.0,14598.117082553465,1568.0761567263119,0.3700729075512051,6.1796691888313084,2.8095795253396325
1627.0,-30.04571376053697,4.958711331910887,35.04507629628617,27.72974664056676,5.055015738012779,-26.53564081068095,-40.03465311890466,1.544942788131179,-6.845969023958844,-6.845986525105782,40.09016321374866,37712.01901952205,20594.236109924106,20594.236109924106,58306.25512944616,82032.01886714977,82025.0617367422,20594.236109924106,102619.2978466663,102619.2978466663,102619.2978466663,130319.650538134,125864.90957330381,4454.7409648301855,0.0,94730.66441155529,50410.83024795804,49244.26018177473,27700.35269146769,76944.61287324241,20989.85427804629,1568.083128150213,0.0,0.8768324669955653,2.693751768617655,0.0014957518510113484,1.0,1.0,-6.831059886928131,329849.00599811017,1558424.4802543889,4.7246602291210715,1558424.4802543889,4.7246602291210715,0.7577468240868868,0.0923290668966303,3.599327240411628,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599327240411628,1.2845133525902372,1.2848118123993137,2.802094063992048,5937.301079528442,14598.102155706327,6455.157716917336,0.0004244865267259072,26318.99187936067,2683.790272861851,19294.898395020333,1967.5320721164042,0.7331169249742949,0.7331169249742949,32526.959345952677,32395.05729023726,1.0050921780698419,0.8,4305.357045507264,4287.898129693729,1.0050921780698419,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.205783682525,3099.015535412006,7.581986693954848,4.958711331910887,-2.334968931379196,7.293680263290083,2.8095250249647648,3.5,0.8027214357042185,0.6,0.00023234034209097023,1.0000697195772905,0.00023232414454981781,198.95997102551792,0.0,3.2309462401346912e-06,9.156501644541715,0.025305176333106378,7.854700404124029e-05,0.00015379333804972994,0.0005535525510362271,0.09232906689438944,0.09232906689438944,0.09232906689438944,0.09233185812528141,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488318.2512779986,595.4617005160729,0.0,0.09232906689438944,0.0923290668966303,0.0923290668966303,0.3700722456475564,0.3700722456475564,0.5,9.895515156268507,0.015034987903106867,0.015034987903106867,-1.4154011296341196e-11,1.750114694232252e-05,0.014926638177655605,-1.4154011296341196e-11,27700.35269146769,20989.85427804629,0.7577468240868868,0.7577691660558374,0.49011902992673906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517651690728723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.19049296499,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6564776631188,260.6564776631188,-12.493522336881199,244.86225132388887,276.4507040023485,114242.5876684696,114304.68475452256,-62.097086052958616,0.0,nan,276.4507040023485,3.300704002348539,270.13301346665463,-3.016986533345346,263.8153229309635,-9.334677069036502,257.49763239527573,-15.652367604724247,251.17994185958148,-21.9700581404185,244.86225132388887,-28.287748676111107,1.0,1.0,25762.5980482374,25762.5980482374,275.8687301794164,2.7187301794164114,275.8687301794164,275.8687301794164,82021.87094985772,82025.0617367422,-3.1907868844718905,0.0,8575.796259387458,8575.796259387458,0.9065900210892532,3617.323876613686,275.8687301794164,2.7187301794164114,1.0,0.002,0.13292679790065934,0.004834790523136155,0.00020518351426716103,0.00179481648560241,0.10259175713358051,0.10259175713358051,0.0,-1.304290876691372e-13,1.0,1.000030152986743,0.014926638191809616,0.0923290668966303,0.0,2.780717918851672e-06,3.57478081500279,0.0,1599731.2278733077,266.30403097604113,1.7501161096333817e-05,1.0,1285560.3909939327,2593.8745376328693,,,,,,,,,,,,,,,,,,,3.0,14598.102155706327,1568.083128150213,0.3700722456475564,6.1796691888313084,2.8095250249647648
1628.0,-30.04638150225574,4.958759419824184,35.04507670378933,27.72958707008513,5.054884460653591,-26.5362549059658,-40.035244706645585,1.5447578643341857,-6.846091260589844,-6.846108812320468,40.09016434249099,37711.645663531745,20594.229450498864,20594.229450498864,58305.87511403061,82031.94605689106,82024.99952995991,20594.229450498864,102619.22898045878,102619.22898045878,102619.22898045878,130319.66690895437,125864.8930220909,4454.773886863483,0.0,94730.79024719958,50410.65507027581,49244.59464102641,27700.43792849559,76945.032569522,20989.907843490055,1568.090063443544,0.0,0.8768317919968239,2.6937394585834338,0.0014957518510113484,1.0,1.0,-6.8311376619055295,329847.4091559288,1558424.5290144663,4.724683249756108,1558424.5290144663,4.724683249756108,0.7577464261638125,0.09232897410804539,3.599328642272611,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599328642272611,1.2845142507618692,1.2848126899725822,2.8020931960371653,5937.299240436198,14598.087240137302,6455.1520618233035,0.00042448596897057733,26319.016589545623,2683.792792599473,19294.88149156583,1967.530348443743,0.7331155944189076,0.7331155944189076,32526.969480796295,32395.05729023726,1.0050925695317496,0.8,4305.358386982805,4287.898129693729,1.0050925695317496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.1742249693234,3099.015535412006,7.582072335853736,4.958759419824184,-2.335059725269823,7.293819145094007,2.809470620243518,3.5,0.802705891498148,0.6,0.00023232414454981781,1.0000695276226974,0.00023230799272734985,198.96052268129105,0.0,3.22266231836936e-06,9.133025010258766,0.02530839899542475,7.854174417481692e-05,0.00015378240037500088,0.000553513398347175,0.09232897410812708,0.09232897410812708,0.09232897410812708,0.0923317734663754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.8517940946,595.4618305218478,0.0,0.09232897410812708,0.09232897410804539,0.09232897410804539,0.37007158550019664,0.37007158550019664,0.5,9.895599137130887,0.015066572660941802,0.015066572660941802,3.9051428757375106e-11,1.755173065021154e-05,0.014971150414964995,3.9051428757375106e-11,27700.43792849559,20989.907843490055,0.7577464261638125,0.7577600940171104,0.4901115043321116,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769181993761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.16701633071,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6560729024065,260.6560729024065,-12.493927097593485,244.86160231879794,276.4505434860153,114244.46794088818,114306.38651534558,-61.91857445739391,0.0,nan,276.4505434860153,3.3005434860153287,270.13275525257114,-3.0172447474288333,263.8149670191255,-9.335032980874473,257.49717878568595,-15.65282121431403,251.1793905522432,-21.97060944775677,244.86160231879794,-28.288397681202042,1.0,1.0,25762.5980482374,25762.5980482374,275.86860063844,2.718600638440023,275.86860063844,275.86860063844,82021.79661255871,82024.99952995991,-3.202917401198647,0.0,8575.796259387458,8575.796259387458,0.9065899348382847,3617.325285483974,275.86860063844,2.718600638440023,1.0,0.002,0.13292400889605344,0.004834780165991817,0.00020517915772939624,0.0017948208423426053,0.10258957886469812,0.10258957886469812,0.0,7.200143259389336e-14,1.0,1.0000302428716201,0.014971150375913567,0.09232897410804539,0.0,2.789004681165228e-06,3.585435110429742,0.0,1599731.0840614138,266.30390873941013,1.755169159878278e-05,1.0,1285560.8076397243,2593.8728556488886,,,,,,,,,,,,,,,,,,,3.0,14598.087240137302,1568.090063443544,0.37007158550019664,6.1796691888313084,2.809470620243518
1629.0,-30.047047454546373,4.958807561827083,35.045077126571265,27.72944401893767,5.05475383479817,-26.53686732561443,-40.03583601498974,1.5445737058308366,-6.846213230565411,-6.846230838296172,40.090165598047385,37711.26202556957,20594.222959800976,20594.222959800976,58305.48498537055,82031.89527229925,82024.93900736197,20594.222959800976,102619.16196716295,102619.16196716295,102619.16196716295,130319.68547713777,125864.87851902061,4454.806958117153,0.0,94730.93223252516,50410.46374892106,49244.96498178233,27700.52350997483,76945.48849175716,20989.961673401413,1568.0970088959884,0.0,0.8768311179403968,2.693727174817233,0.0014957518510113484,1.0,1.0,-6.831210385420036,329845.8157309118,1558424.5832531336,4.724706238276178,1558424.5832531336,4.724706238276178,0.757746028368129,0.092328881869376,3.599328495019993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599328495019993,1.2845151452616905,1.2848135639318876,2.802091130102411,5937.294862968358,14598.07233925285,6455.147653163412,0.0004244860085475935,26319.057114012863,2683.7969249451,19294.868313786388,1967.529004684208,0.7331139649191065,0.7331139649191065,32526.968416224117,32395.05729023726,1.0050925284122725,0.8,4305.358246073129,4287.898129693729,1.0050925284122725,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.1427221604604,3099.015535412006,7.582157885805065,4.958807561827083,-2.3351502789045337,7.293957840731617,2.809416312317214,3.5,0.8026903749477754,0.6,0.00023230799272734985,1.0000693416735187,0.00023229188521928392,198.9610728614146,0.0,3.213575040481282e-06,9.107271664723953,0.02531161257046523,7.853648711794184e-05,0.000153771505609408,0.0005534741618620689,0.09232888186055818,0.09232888186055818,0.09232888186055818,0.09233169040154483,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.45160725224,595.4619607624752,0.0,0.09232888186055818,0.092328881869376,0.092328881869376,0.37007092712971407,0.37007092712971407,0.5,9.895683390986852,0.015101606323014494,0.015101606323014494,7.736389306955971e-11,1.7607730740110128e-05,0.015020452876115087,7.736389306955971e-11,27700.52350997483,20989.961673401413,0.757746028368129,0.7577505338940901,0.4901036144518001,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731838656853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.14126298518,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6556693183531,260.6556693183531,-12.494330681646886,244.860955099001,276.45038353770565,114246.29607094677,114308.03464460002,-61.73857365323393,0.0,nan,276.45038353770565,3.3003835377056703,270.1324978499629,-3.017502150037103,263.8146121622196,-9.335387837780388,257.49672647448506,-15.65327352551492,251.17884078674405,-21.97115921325593,244.860955099001,-28.289044900998988,1.0,1.0,25762.5980482374,25762.5980482374,275.86847155509076,2.7184715550907868,275.86847155509076,275.86847155509076,82021.7482702019,82024.93900736197,-3.190737160068238,0.0,8575.796259387458,8575.796259387458,0.9065899438981572,3617.325137495093,275.86847155509076,2.7184715550907868,1.0,0.002,0.13292121071076393,0.004834769889988849,0.00020517478713266395,0.0017948252116953057,0.10258739356633197,0.10258739356633197,0.0,-1.1720303547124722e-12,1.0,1.0000303424326002,0.015020452798751194,0.092328881869376,0.0,2.7981838142855192e-06,3.5972366075775652,0.0,1599730.9405708967,266.30378676943457,1.760765337621706e-05,1.0,1285561.2233952093,2593.871177260628,,,,,,,,,,,,,,,,,,,3.0,14598.07233925285,1568.0970088959884,0.37007092712971407,6.1796691888313084,2.809416312317214
1630.0,-30.047713660432656,4.958855728325586,35.045077544902156,27.72931238813328,5.054625811602939,-26.5374797132338,-40.036427323333896,1.5443918643814964,-6.846336954973765,-6.84635457268885,40.09016631528604,37710.867669060295,20594.220020471283,20594.220020471283,58305.087689531574,82031.85540286492,82024.86586761243,20594.220020471283,102619.08588808372,102619.08588808372,102619.08588808372,130319.69404935045,125864.85397575935,4454.840073591102,0.0,94731.08291266204,50410.25999420055,49245.358798290545,27700.60816126674,76945.96695955729,20990.014720601077,1568.1039513806156,0.0,0.8768304365776439,2.6937147197180633,0.0014957518510113484,1.0,1.0,-6.831325232349172,329844.20000203926,1558424.6142370543,4.724729475999333,1558424.6142370543,4.724729475999333,0.7577456277639072,0.0923287901198414,3.5993274253146956,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993274253146956,1.2845160288362987,1.2848144270203385,2.802088369870705,5937.289014368592,14598.057451958553,6455.143969114939,0.000424486394645415,26319.106799343084,2683.8019914387773,19294.857301918964,1967.5278817862334,0.7331121625449902,0.7331121625449902,32526.960682721266,32395.05729023726,1.0050922297029983,0.8,4305.3572224456,4287.898129693729,1.0050922297029983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.1112750649977,3099.015535412006,7.58224458973186,4.958855728325586,-2.335241820782362,7.294097549107948,2.809362100854462,3.5,0.8026748859584176,0.6,0.00023229188521928392,1.000069368458412,0.00023227577260701167,198.96162325373473,0.0,3.204767085922152e-06,9.082309921503379,0.025314817337551154,7.85312303863729e-05,0.000153760654832911,0.0005534349418744431,0.09232879012029409,0.09232879012029409,0.09232879012029409,0.09233160051616188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488317.0485360429,595.4620919148955,0.0,0.09232879012029409,0.0923287901198414,0.0923287901198414,0.3700702706536235,0.3700702706536235,0.5,9.895767703098937,0.015132030444988231,0.015132030444988231,1.0118128557223827e-11,1.7617715059259353e-05,0.015029340339651753,1.0118128557223827e-11,27700.60816126674,20990.014720601077,0.7577456277639072,0.7577406587167416,0.49009544176475267,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517771750342978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.11630124196,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65526691057465,260.65526691057465,-12.494733089425324,244.86030931975665,276.45022450139385,114248.10418211031,114309.66281420716,-61.55863209682471,0.0,nan,276.45022450139385,3.3002245013938705,270.13224146506184,-3.017758534938139,263.81425842873625,-9.335741571263725,257.4962753924138,-15.653724607586184,251.17829235608536,-21.971707643914613,244.86030931975665,-28.289690680243325,1.0,1.0,25762.5980482374,25762.5980482374,275.8683392920732,2.7183392920732103,275.8683392920732,275.8683392920732,82021.73192142526,82024.86586761243,-3.133946187168476,0.0,8575.796259387458,8575.796259387458,0.9065900097128985,3617.3240624412692,275.8683392920732,2.7183392920732103,1.0,0.002,0.13291841087708323,0.004834759320952687,0.00020517041327452166,0.0017948295868635078,0.10258520663726083,0.10258520663726083,0.0,1.3802934489826058e-13,1.0,1.0000303603553606,0.015029340329533625,0.0923287901198414,0.0,2.7998339489477636e-06,3.5993591370564104,0.0,1599730.794949846,266.3036630450262,1.7617704941130796e-05,1.0,1285561.644971526,2593.869475375518,,,,,,,,,,,,,,,,,,,3.0,14598.057451958553,1568.1039513806156,0.3700702706536235,6.1796691888313084,2.809362100854462
1631.0,-30.048376017556084,4.958903939962404,35.04507799193873,27.729161478951596,5.054491001591692,-26.538089315634593,-40.03701821258289,1.5442042996900749,-6.846458873507061,-6.846476567280956,40.090167979630074,37710.50139114527,20594.214603717293,20594.214603717293,58304.71599486256,82031.8022782107,82024.8100384023,20594.214603717293,102619.02464211959,102619.02464211959,102619.02464211959,130319.71994202895,125864.84653992429,4454.873402104673,0.0,94731.2214392801,50410.08440513274,49245.70781571929,27700.69529990936,76946.40311562865,20990.069675416995,1568.1109695220514,0.0,0.876829761116768,2.6937024389347215,0.0014957518510113484,1.0,1.0,-6.831380223297231,329842.6069986805,1558424.6861343174,4.7247525124628655,1558424.6861343174,4.7247525124628655,0.7577452279865942,0.09232869924419837,3.5993277584803685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993277584803685,1.2845169391854718,1.2848153168829886,2.8020866433748606,5937.285356131071,14598.04253738548,6455.139203081928,0.00042448626430307163,26319.14284996249,2683.8056675788866,19294.843055927355,1967.5264290993719,0.7331106170866372,0.7331106170866372,32526.963091363858,32395.05729023726,1.0050923227376656,0.8,4305.357541260102,4287.898129693729,1.0050923227376656,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.0798785577645,3099.015535412006,7.582330242309663,4.958903939962404,-2.3353322179210565,7.294236157883461,2.809307977017889,3.5,0.8026594220051111,0.6,0.00023227577260701167,1.000068968068866,0.00023225975410029608,198.96217046902723,0.0,3.205791492543748e-06,9.085213089868981,0.025318023129043698,7.852597770550308e-05,0.0001537497949015086,0.0005533959046496634,0.09232869925389199,0.09232869925389199,0.09232869925389199,0.09233152167822174,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.6482936567,595.4622221935846,0.0,0.09232869925389199,0.09232869924419837,0.09232869924419837,0.37006961521352993,0.37006961521352993,0.5,9.89585237852601,0.015169139615807126,0.015169139615807126,2.2509993868879974e-11,1.7693773884275288e-05,0.015096343983714178,2.2509993868879974e-11,27700.69529990936,20990.069675416995,0.7577452279865942,0.757731533041864,0.49008790358240745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781167743726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.11920441032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65486519811157,260.65486519811157,-12.495134801888412,244.8596653222383,276.4500650739854,114249.88542107589,114311.33768757703,-61.452266501105726,0.0,nan,276.4500650739854,3.3000650739854223,270.13198512363414,-3.0180148763658394,263.813905173285,-9.336094826714998,257.49582522293827,-15.654174777061712,251.17774527258842,-21.972254727411553,244.8596653222383,-28.290334677761678,1.0,1.0,25762.5980482374,25762.5980482374,275.8682107873905,2.7182107873905466,275.8682107873905,275.8682107873905,82021.6641850957,82024.8100384023,-3.145853306603385,0.0,8575.796259387458,8575.796259387458,0.9065899892145315,3617.3243972727705,275.8682107873905,2.7182107873905466,1.0,0.002,0.13291559856847984,0.0048347491158067715,0.00020516602089494146,0.001794833980438399,0.10258301044747073,0.10258301044747073,0.0,1.3333405560200795e-12,1.0,1.0000304956721937,0.015096343961204184,0.09232869924419837,0.0,2.812310639767203e-06,3.615399861161552,0.0,1599730.6515479747,266.3035411264929,1.769375137428142e-05,1.0,1285562.0606196004,2593.867797424061,,,,,,,,,,,,,,,,,,,3.0,14598.04253738548,1568.1109695220514,0.37006961521352993,6.1796691888313084,2.809307977017889
1632.0,-30.04903667429041,4.958952222391233,35.045078436263374,27.729013363737636,5.054361419894172,-26.538696864869024,-40.0376049807295,1.5440216104546367,-6.846578705885179,-6.846596431790428,40.09016879550335,37710.12782170334,20594.206108637307,20594.206108637307,58304.33393034065,82031.74341639379,82024.74678172932,20594.206108637307,102618.95289036664,102618.95289036664,102618.95289036664,130319.73007116567,125864.82336684412,4454.906704321546,0.0,94731.35597733247,50409.90380444264,49246.057969877584,27700.77718079904,76946.83515067662,20990.120989034778,1568.1176862330663,0.0,0.8768291005929411,2.6936903731758295,0.0014957518510113484,1.0,1.0,-6.83147173072939,329841.0418153432,1558424.7213793749,4.724775039522937,1558424.7213793749,4.724775039522937,0.7577448405882348,0.09232860664527047,3.5993282247976572,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993282247976572,1.2845178265431092,1.2848161838696197,2.802085070694705,5937.282023810539,14598.027677709093,6455.13430194899,0.00042448606101436523,26319.176818795946,2683.809131435908,19294.828406113018,1967.5249352340522,0.7331091142764594,0.7331091142764594,32526.9664626345,32395.05729023726,1.0050924529541831,0.8,4305.357987490679,4287.898129693729,1.0050924529541831,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.0485362759778,3099.015535412006,7.5824146121020295,4.958952222391233,-2.3354212154784673,7.2943734378697,2.809253947075538,3.5,0.8026439848787251,0.6,0.00023225975410029608,1.0000687913822441,0.00023224377772980843,198.96271628216675,0.0,3.187076863806621e-06,9.032175832027963,0.025321210205907503,7.85207619803889e-05,0.00015373899211990717,0.0005533570935891264,0.09232860664647366,0.09232860664647366,0.09232860664647366,0.09233143403144789,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488316.24324178114,595.4623539950722,0.0,0.09232860664647366,0.09232860664527047,0.09232860664527047,0.37006896203312895,0.37006896203312895,0.5,9.895937200369827,0.015203725905678311,0.015203725905678311,5.684341886080801e-13,1.7725905252063967e-05,0.015124701061040469,5.684341886080801e-13,27700.77718079904,20990.120989034778,0.7577448405882348,0.7577223132851353,0.49008029697205474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517851374075181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.06616715248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65446468441905,260.65446468441905,-12.495535315580923,244.85902312372684,276.4499062451107,114251.72088231356,114312.98976567922,-61.26888336564441,0.0,nan,276.4499062451107,3.2999062451107193,270.13172962083405,-3.0182703791659264,263.8135529965585,-9.336447003441492,257.49537637228116,-15.65462362771882,251.17719974800312,-21.97280025199686,244.85902312372684,-28.290976876273135,1.0,1.0,25762.5980482374,25762.5980482374,275.8680835466945,2.7180835466945155,275.8680835466945,275.8680835466945,82021.60375930658,82024.74678172932,-3.1430224227369763,0.0,8575.796259387458,8575.796259387458,0.9065899605238708,3617.3248659216456,275.8680835466945,2.7180835466945155,1.0,0.002,0.13291278098128181,0.004834739308563199,0.00020516162126623427,0.00179483837887888,0.10258081063311714,0.10258081063311714,0.0,1.4511438925501885e-13,1.0,1.0000305529239042,0.015124701060472034,0.09232860664527047,0.0,2.8175877959244325e-06,3.6221851235813425,0.0,1599730.5105391801,266.3034212941148,1.772590468362978e-05,1.0,1285562.4690101012,2593.866148772589,,,,,,,,,,,,,,,,,,,3.0,14598.027677709093,1568.1176862330663,0.37006896203312895,6.1796691888313084,2.809253947075538
1633.0,-30.04969552442836,4.959000540840336,35.045078886210995,27.728859870135807,5.054226952882125,-26.539303276698128,-40.03819157425312,1.5438347051348398,-6.846700574882846,-6.846718332566877,40.090169846291694,37709.7623140599,20594.201786304642,20594.201786304642,58303.964100364545,82031.68659305612,82024.68091370963,20594.201786304642,102618.88270001428,102618.88270001428,102618.88270001428,130319.74450557987,125864.80434003292,4454.940165546958,0.0,94731.49072302194,50409.72940866901,49246.401460392146,27700.8618055656,76947.26326595775,20990.17413767604,1568.1245832806976,0.0,0.876828427996428,2.6936781025082013,0.0014957518510113484,1.0,1.0,-6.83156565597136,329839.45004966325,1558424.7667721254,4.724797978342119,1558424.7667721254,4.724797978342119,0.7577444443789376,0.09232851576042805,3.5993288581185072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993288581185072,1.284518733530119,1.2848170705442814,2.8020835852092394,5937.27887624509,14598.012830018597,6455.129315819091,0.00042448581509640015,26319.20962413569,2683.812476649589,19294.813502237077,1967.523415461659,0.7331076342255741,0.7331076342255741,32526.971041267938,32395.05729023726,1.0050926298055196,0.8,4305.3585935310875,4287.898129693729,1.0050926298055196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2716.0172527538266,3099.015535412006,7.582500356146026,4.959000540840336,-2.33551139619167,7.294511937032006,2.809200018841505,3.5,0.8026285768118585,0.6,0.00023224377772980843,1.0000686036334203,0.00023222784605578763,198.96326060538723,0.0,3.1787020685536733e-06,9.00844166228111,0.025324388907976055,7.851554812761441e-05,0.00015372822960219403,0.0005533184531146448,0.09232851575905637,0.09232851575905637,0.09232851575905637,0.09233134870445948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.83852355025,595.4624856995214,0.0,0.09232851575905637,0.09232851576042805,0.09232851576042805,0.370068310246222,0.370068310246222,0.5,9.896022188658643,0.015237728739464274,0.015237728739464274,6.326672519207932e-11,1.7757684020125453e-05,0.015152676595505454,6.326672519207932e-11,27700.8618055656,20990.17413767604,0.7577444443789376,0.7577132912296676,0.4900728201823272,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890969011291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.04243298273,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6540648716562,260.6540648716562,-12.495935128343774,244.85838266476497,276.44974707854703,114253.50178160304,114314.66343957784,-61.16165797480094,0.0,nan,276.44974707854703,3.299747078547057,270.13147419579155,-3.018525804208423,263.8132013130342,-9.336798686965778,257.49492843027815,-15.655071569721827,251.17665554752153,-21.973344452478443,244.85838266476497,-28.291617335235003,1.0,1.0,25762.5980482374,25762.5980482374,275.86795396522956,2.717953965229583,275.86795396522956,275.86795396522956,82021.53624790846,82024.68091370963,-3.1446658011700492,0.0,8575.796259387458,8575.796259387458,0.9065899215581382,3617.3255024091,275.86795396522956,2.717953965229583,1.0,0.002,0.1329099581875473,0.004834729160100357,0.00020515721274594136,0.001794842787222599,0.10257860637297068,0.10257860637297068,0.0,-3.145964391770839e-14,1.0,1.0000306094041203,0.015152676532238729,0.09232851576042805,0.0,2.8227938446880775e-06,3.628878996868185,0.0,1599730.367132254,266.30329942511713,1.775762075340026e-05,1.0,1285562.8843377973,2593.8644721175897,,,,,,,,,,,,,,,,,,,3.0,14598.012830018597,1568.1245832806976,0.370068310246222,6.1796691888313084,2.809200018841505
1634.0,-30.050351559585952,4.959049033330258,35.04507941282946,27.72872446747499,5.054105456295101,-26.539905857997017,-40.03877380220217,1.5436597546827535,-6.846812309132019,-6.846830278233231,40.09017295692815,37709.38359889388,20594.180901654996,20594.180901654996,58303.56450054888,82031.6310197504,82024.66874670604,20594.180901654996,102618.84964836104,102618.84964836104,102618.84964836104,130319.79644229797,125864.82242040646,4454.974021891517,0.0,94731.6277210552,50409.54255831153,49246.76129193742,27700.94679393693,76947.70808587436,20990.228219343255,1568.1312550341895,0.0,0.8768278020847985,2.693666831576715,0.0014957518510113484,1.0,1.0,-6.831491202793245,329837.9882805595,1558424.901146864,4.724819324999252,1558424.901146864,4.724819324999252,0.7577440719079505,0.09232842357558202,3.599328733921993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599328733921993,1.2845195845228576,1.2848179012690555,2.802081632144974,5937.274737936273,14597.997996498358,6455.1248198877,0.00042448580287415523,26319.248594398687,2683.816450510489,19294.800063597282,1967.522045101771,0.7331060381299654,0.7331060381299654,32526.970143381335,32395.05729023726,1.0050925951243315,0.8,4305.358474684368,4287.898129693729,1.0050925951243315,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.9860219761435,3099.015535412006,7.5825798568251574,4.959049033330258,-2.3355953044809468,7.294644337811205,2.8091461819443033,3.5,0.8026131948412295,0.6,0.00023222784605578763,1.0000683108778696,0.0002322119834513462,198.96380260556307,0.0,3.169817810080887e-06,8.983263673769233,0.025327558725786136,7.851037339413018e-05,0.00015371747266165745,0.0005532797162569721,0.09232842357448681,0.09232842357448681,0.09232842357448681,0.09233128929263765,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.43902485876,595.4626158071937,0.0,0.09232842357448681,0.09232842357558202,0.09232842357558202,0.37006765993450735,0.37006765993450735,0.5,9.89610816056003,0.015298600176265609,0.015298600176265609,1.5859313862165436e-11,1.7969101236303686e-05,0.015339075440010674,1.5859313862165436e-11,27700.94679393693,20990.228219343255,0.7577440719079505,0.7577037178999738,0.4900650654443126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930455878654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37578.01725499422,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6536670674165,260.6536670674165,-12.49633293258347,244.85774423320757,276.44958990162513,114255.39170601503,114316.24610820095,-60.85440218593065,0.0,nan,276.44958990162513,3.299589901625154,270.13122076794247,-3.0187792320575113,263.8128516342578,-9.337148365742166,257.4944825005749,-15.65551749942506,251.17611336689126,-21.97388663310872,244.85774423320757,-28.292255766792408,1.0,1.0,25762.5980482374,25762.5980482374,275.86784060080237,2.71784060080239,275.86784060080237,275.86784060080237,82021.4618361861,82024.66874670604,-3.2069105199334444,0.0,8575.796259387458,8575.796259387458,0.9065899291994598,3617.325377591603,275.86784060080237,2.71784060080239,1.0,0.002,0.13290710067522782,0.0048347209441939355,0.00020515275482708403,0.001794847245339224,0.10257637741354202,0.10257637741354202,0.0,1.663079396418965e-13,1.0,1.0000309858984784,0.01533907542415136,0.09232842357558202,0.0,2.8575127184953355e-06,3.673513382304116,0.0,1599730.235909978,266.30318769086796,1.7969085376989824e-05,1.0,1285563.2657475825,2593.8629323887144,,,,,,,,,,,,,,,,,,,3.0,14597.997996498358,1568.1312550341895,0.37006765993450735,6.1796691888313084,2.8091461819443033
1635.0,-30.051006984794125,4.959097547738332,35.04507998356115,27.72860306957739,5.0539855406665986,-26.540507732258405,-40.039355925377436,1.5434862880880258,-6.846934185616533,-6.846952246199234,40.09017528209658,37708.99368616336,20594.178271139943,20594.178271139943,58303.171957303304,82031.5920165175,82024.61799355656,20594.178271139943,102618.7962646965,102618.7962646965,102618.7962646965,130319.8332413886,125864.82490679092,4455.008334597679,0.0,94731.77723718988,50409.34100376866,49247.15137046801,27701.036976692092,76948.1883471601,20990.285358216104,1568.1384186054406,0.0,0.8768271242194562,2.693654553448858,0.0014957518510113484,1.0,1.0,-6.831532510859404,329836.395648998,1558425.001591459,4.724842443554617,1558425.001591459,4.724842443554617,0.7577436677145886,0.09232833637067361,3.599327361355184,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599327361355184,1.2845204284352774,1.2848187250005652,2.8020787226713555,5937.268573110802,14597.983197409887,6455.121329039853,0.00042448626904682157,26319.300170997056,2683.8217098598457,19294.78962921946,1967.5209810913473,0.7331042050457572,0.7331042050457572,32526.960220321875,32395.05729023726,1.0050922118426593,0.8,4305.357161241155,4287.898129693729,1.0050922118426593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.9548681323963,3099.015535412006,7.582665865615564,4.959097547738332,-2.3356853163633335,7.294782864101665,2.8090924780801636,3.5,0.8025978508800468,0.6,0.0002322119834513462,1.0000682477302472,0.00023219613659205163,198.9643441044164,0.0,3.1560840988942926e-06,8.944342336266425,0.02533071480988503,7.85051999070745e-05,0.0001537067835442717,0.0005532410316367959,0.09232833637169499,0.09232833637169499,0.09232833637169499,0.09233121884073588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488315.0333035195,595.4627479004513,0.0,0.09232833637169499,0.09232833637067361,0.09232833637067361,0.370067014376023,0.370067014376023,0.5,9.896194635145955,0.015367064521910834,0.015367064521910834,6.917844075360335e-11,1.8060582704038097e-05,0.015419735339833096,6.917844075360335e-11,27701.036976692092,20990.285358216104,0.7577436677145886,0.7576938874020297,0.49005693956087887,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969774239643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.97833365672,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65327110569217,260.65327110569217,-12.496728894307807,244.85710758016515,276.44943463121894,114257.23245465149,114317.80499710991,-60.57254245843181,0.0,nan,276.44943463121894,3.2994346312189577,270.1309692210079,-3.0190307789920894,263.8125038107957,-9.337496189204273,257.49403840058847,-15.655961599411512,251.17557299037682,-21.974427009623156,244.85710758016515,-28.29289241983483,1.0,1.0,25762.5980482374,25762.5980482374,275.8677127146513,2.717712714651327,275.8677127146513,275.8677127146513,82021.4594761961,82024.61799355656,-3.158517360454425,0.0,8575.796259387458,8575.796259387458,0.9065900136480745,3617.32399816196,275.8677127146513,2.717712714651327,1.0,0.002,0.132904228142423,0.004834710991180632,0.00020514826950666,0.0017948517307717145,0.10257413475333,0.10257413475333,0.0,2.783745456369502e-13,1.0,1.0000311487991984,0.015419735270654655,0.09232833637067361,0.0,2.8725333226660173e-06,3.692824512954037,0.0,1599730.0925786188,266.30306581438344,1.8060513525597344e-05,1.0,1285563.681303687,2593.8612548146707,,,,,,,,,,,,,,,,,,,3.0,14597.983197409887,1568.1384186054406,0.370067014376023,6.1796691888313084,2.8090924780801636
