time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1636.0,-30.051660590752206,4.959146072529965,35.045080601266136,27.72846979731696,5.05385650939723,-26.541108880740445,-40.03993410207329,1.5433047993826852,-6.84705656881016,-6.847074723474239,40.090177777990384,37708.60143962769,20594.177025181798,20594.177025181798,58302.77846480948,82031.55401409073,82024.56793699255,20594.177025181798,102618.74496217434,102618.74496217434,102618.74496217434,130319.87268455821,125864.82976716573,4455.042917392472,0.0,94731.92550194554,50409.134564450345,49247.54548610577,27701.127722383862,76948.67320848964,20990.342880701424,1568.1456187671154,0.0,0.8768264429009377,2.6936422240470472,0.0014957518510113484,1.0,1.0,-6.831571859852033,329834.79637090245,1558425.1094107167,4.724865679903137,1558425.1094107167,4.724865679903137,0.7577432619734179,0.09232825043789791,3.599326471635193,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599326471635193,1.2845213098292645,1.2848195862425449,2.8020761073349627,5937.263031526818,14597.968388672898,6455.117529490154,0.0004244865881355758,26319.347869244084,2683.8265737274282,19294.778272111143,1967.5198229885991,0.7331024449377935,0.7331024449377935,32526.953788033934,32395.05729023726,1.0050919633932842,0.8,4305.356309845982,4287.898129693729,1.0050919633932842,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.9237647711325,3099.015535412006,7.582752245226311,4.959146072529965,-2.335775586541966,7.294921659071931,2.8090388616488164,3.5,0.8025825318996619,0.6,0.00023219613659205163,1.0000680586549786,0.00023218033471075875,198.96488410283328,0.0,3.1529599656588977e-06,8.935488542677316,0.02533386776985069,7.850006180543012e-05,0.00015369607478662152,0.0005532023505659092,0.09232825043898986,0.09232825043898986,0.09232825043898986,0.09233114841823784,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.62616460014,595.4628804631827,0.0,0.09232825043898986,0.09232825043789791,0.09232825043789791,0.3700663716518443,0.3700663716518443,0.5,9.89628157497913,0.015438646450490978,0.015438646450490978,-4.354205884737894e-11,1.8154664076064364e-05,0.015502863622202767,-4.354205884737894e-11,27701.127722383862,20990.342880701424,0.7577432619734179,0.7576839993958079,0.4900487541540528,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009056247478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.96947986313,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65287598817315,260.65287598817315,-12.497124011826827,244.85647261363584,276.4492793627099,114258.97657552971,114319.419975679,-60.44340014925246,0.0,nan,276.4492793627099,3.2992793627099104,270.13071801289396,-3.0192819871060124,263.812156663078,-9.337843336921992,257.49359531326957,-15.656404686730411,251.17503396345182,-21.974966036548153,244.85647261363584,-28.293527386364133,1.0,1.0,25762.5980482374,25762.5980482374,275.86758440041814,2.7175844004181613,275.86758440041814,275.86758440041814,82021.42789430985,82024.56793699255,-3.1400426827021874,0.0,8575.796259387458,8575.796259387458,0.906590068389025,3617.323103993369,275.86758440041814,2.7175844004181613,1.0,0.002,0.13290134012916124,0.0048347010106359915,0.00020514376007875663,0.0017948562401655422,0.10257188003937831,0.10257188003937831,0.0,2.4429893871746877e-13,1.0,1.0000313166858104,0.015502863665744826,0.09232825043789791,0.0,2.8880137609722363e-06,3.712726807355191,0.0,1599729.9486545264,266.3029434311898,1.815470761812321e-05,1.0,1285564.0985953333,2593.859570235938,,,,,,,,,,,,,,,,,,,3.0,14597.968388672898,1568.1456187671154,0.3700663716518443,6.1796691888313084,2.8090388616488164
1637.0,-30.052311120994172,4.959194720478377,35.04508128505483,27.728317176830046,5.053720713782152,-26.54170793751123,-40.0405157712288,1.5431175302970634,-6.84717072786043,-6.8471890565921525,40.09018091888539,37708.24858734593,20594.16224679672,20594.16224679672,58302.41083414265,82031.50236526987,82024.54677715711,20594.16224679672,102618.70902395384,102618.70902395384,102618.70902395384,130319.92339507164,125864.84563594489,4455.0777591267615,0.0,94732.06150706776,50408.968595457125,49247.8810129007,27701.214371117807,76949.09538401851,20990.39800543281,1568.15242562954,0.0,0.8768258037702359,2.693630713420882,0.0014957518510113484,1.0,1.0,-6.831532566586361,329833.3034446126,1558425.2450941063,4.724887477458156,1558425.2450941063,4.724887477458156,0.7577428817459384,0.09232816225907758,3.5993269834850294,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993269834850294,1.284522218161819,1.2848204744870972,2.8020745243595315,5937.259677391831,14597.953594534045,6455.112667768012,0.00042448639424049915,26319.381912710785,2683.8300451949226,19294.763740098315,1967.5183411356902,0.7331009445468788,0.7331009445468788,32526.957488485317,32395.05729023726,1.0050921063245135,0.8,4305.356799647819,4287.898129693729,1.0050921063245135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.892709896128,3099.015535412006,7.582833508759766,4.959194720478377,-2.3358607271552856,7.295055447633662,2.8089853292071894,3.5,0.8025672369163398,0.6,0.00023218033471075875,1.0000677387379848,0.00023216460817319636,198.96542156271343,0.0,3.1440194800457205e-06,8.910151206449571,0.025337011789330736,7.849489298094926e-05,0.0001536854417298095,0.0005531641573869194,0.09232816225013532,0.09232816225013532,0.09232816225013532,0.09233108734290912,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488314.2182339433,595.4630133150965,0.0,0.09232816225013532,0.09232816225907758,0.09232816225907758,0.370065731616653,0.370065731616653,0.5,9.896369325976957,0.01552368359978118,0.01552368359978118,-2.6716406864579767e-12,1.8328731698602496e-05,0.01565649000576741,-2.6716406864579767e-12,27701.214371117807,20990.39800543281,0.7577428817459384,0.7576750648358034,0.49004148000910125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518048229423253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.9441425269,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6524812260286,260.6524812260286,-12.497518773971365,244.8558394967447,276.44912295531134,114260.69577618122,114321.0848116034,-60.38903542214716,0.0,nan,276.44912295531134,3.2991229553113612,270.1304662635969,-3.0195337364031047,263.81180957188155,-9.338190428118423,257.493152880177,-15.656847119822999,251.17449618846018,-21.975503811539795,244.8558394967447,-28.294160503255284,1.0,1.0,25762.5980482374,25762.5980482374,275.86746759991007,2.717467599910094,275.86746759991007,275.86746759991007,82021.31924007571,82024.54677715711,-3.227537081402261,0.0,8575.796259387458,8575.796259387458,0.9065900368969305,3617.3236184024545,275.86746759991007,2.717467599910094,1.0,0.002,0.132898423500879,0.004834692608163251,0.0002051392099113589,0.0017948607891790582,0.10256960495567945,0.10256960495567945,0.0,-9.09583172670203e-13,1.0,1.0000316269777167,0.01565649000843905,0.09232816225907758,0.0,2.9166272289995305e-06,3.749512390739042,0.0,1599729.8145242739,266.30282927213955,1.8328734370243183e-05,1.0,1285564.488138311,2593.8579976781757,,,,,,,,,,,,,,,,,,,3.0,14597.953594534045,1568.15242562954,0.370065731616653,6.1796691888313084,2.8089853292071894
1638.0,-30.052961252689226,4.959243420810821,35.045081927336135,27.728191657830052,5.05360800293952,-26.542304327120096,-40.041089442651696,1.5429510773804294,-6.847289545861656,-6.847307833331333,40.090181089599774,37707.85833563875,20594.155960185562,20594.155960185562,58302.014295824316,82031.44498046284,82024.47088039281,20594.155960185562,102618.62684057836,102618.62684057836,102618.62684057836,130319.91923945039,125864.80680993726,4455.112429513132,0.0,94732.19683281846,50408.77094575913,49248.250985621475,27701.292398872036,76949.5433844935,20990.446623968906,1568.1589317413327,0.0,0.8768251516712122,2.693618758372042,0.0014957518510113484,1.0,1.0,-6.831687759333306,329831.75250037725,1558425.2524692467,4.724909717318572,1558425.2524692467,4.724909717318572,0.7577425024697986,0.09232807278061611,3.5993266019363483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993266019363483,1.2845230289991936,1.2848212653105908,2.8020724585534915,5937.255300196723,14597.938840225172,6455.108323308496,0.00042448644333956625,26319.422300231075,2683.8341635758466,19294.75075421809,1967.5170169444298,0.7330993261979268,0.7330993261979268,32526.954730054542,32395.05729023726,1.0050919997791594,0.8,4305.356434534398,4287.898129693729,1.0050919997791594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.861723254161,3099.015535412006,7.58291771037206,4.959243420810821,-2.3359485220437763,7.295191942854597,2.80893191479251,3.5,0.8025519756550029,0.6,0.00023216460817319636,1.0000676975972147,0.0002321488922509949,198.9659586958797,0.0,3.129037175822899e-06,8.867691356282096,0.025340140826506558,7.848979553405282e-05,0.00015367481263914355,0.0005531258411796535,0.09232807276708349,0.09232807276708349,0.09232807276708349,0.09233099195700832,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.79680125206,595.4631504132469,0.0,0.09232807276708349,0.09232807278061611,0.09232807278061611,0.3700650956618441,0.3700650956618441,0.5,9.896456898011898,0.015586041966116682,0.015586041966116682,2.864908310584724e-11,1.8287469686129043e-05,0.015620073998036332,2.864908310584724e-11,27701.292398872036,20990.446623968906,0.7577425024697986,0.7576655004241787,0.49003355545885485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087218459759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.90168267673,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65208888950326,260.65208888950326,-12.497911110496716,244.8552081718977,276.4489696071073,114262.61881310788,114322.63678862229,-60.01797551441823,0.0,nan,276.4489696071073,3.298969607107324,270.1302173200656,-3.0197826799343943,263.8114650330203,-9.338534966979694,257.4927127459868,-15.65728725401317,251.1739604589417,-21.97603954105827,244.8552081718977,-28.29479182810229,1.0,1.0,25762.5980482374,25762.5980482374,275.86733997305805,2.717339973058074,275.86733997305805,275.86733997305805,82021.31958176562,82024.47088039281,-3.1512986271845875,0.0,8575.796259387458,8575.796259387458,0.9065900603721108,3617.32323494603,275.86733997305805,2.717339973058074,1.0,0.002,0.1328955136610947,0.004834683380402,0.00020513466835450997,0.001794865329857783,0.10256733417725498,0.10256733417725498,0.0,-1.7877071351035667e-12,1.0,1.000031553388573,0.01562007396938725,0.09232807278061611,0.0,2.9098377635832296e-06,3.7407852726669906,0.0,1599729.6746040136,266.3027104541383,1.8287441037045937e-05,1.0,1285564.8928208686,2593.8563640044486,,,,,,,,,,,,,,,,,,,3.0,14597.938840225172,1568.1589317413327,0.3700650956618441,6.1796691888313084,2.80893191479251
1639.0,-30.0536083121625,4.959292186594488,35.045082702417346,27.72803669739517,5.053472561388744,-26.542900224802807,-40.04166681608183,1.5427644740677633,-6.847406789749471,-6.847425341629571,40.09018620332718,37707.50600826953,20594.148106304143,20594.148106304143,58301.65411457367,82031.39001921436,82024.46755068842,20594.148106304143,102618.61565699257,102618.61565699257,102618.61565699257,130320.00564735725,125864.8575869172,4455.148060440045,0.0,94732.32939341191,50408.605370758116,49248.582247393104,27701.389990364678,76949.97223775779,20990.509406480618,1568.1663361971696,0.0,0.8768244875435789,2.6936069270389353,0.0014957518510113484,1.0,1.0,-6.831571705746114,329830.21812414797,1558425.4733734832,4.724932367436669,1558425.4733734832,4.724932367436669,0.7577420993596966,0.09232799028818452,3.5993273953433547,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993273953433547,1.2845239340433243,1.2848221503763226,2.8020711019479974,5937.252425712469,14597.924072216181,6455.103238736291,0.0004244861384518093,26319.45332785572,2683.8373275130366,19294.73555609151,1967.5154671668215,0.7330978845092705,0.7330978845092705,32526.96046604154,32395.05729023726,1.0050922213336675,0.8,4305.3571937652805,4287.898129693729,1.0050922213336675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.8307925803406,3099.015535412006,7.583001180547562,4.959292186594488,-2.3360354498513765,7.295327636445864,2.808878597260261,3.5,0.8025367420743602,0.6,0.0002321488922509949,1.000067378036954,0.00023213325156819247,198.96649329334466,0.0,3.126933527601595e-06,8.86172961722292,0.02534326776003416,7.848466550139945e-05,0.00015366422674959547,0.0005530878610240721,0.09232799028709096,0.09232799028709096,0.09232799028709096,0.09233095243478026,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488313.39304236835,595.4632820049011,0.0,0.09232799028709096,0.09232799028818452,0.09232799028818452,0.37006445982520303,0.37006445982520303,0.5,9.896545762654153,0.015682181070872048,0.015682181070872048,2.2168933355715126e-11,1.8551880089034967e-05,0.01585363588344535,2.2168933355715126e-11,27701.389990364678,20990.509406480618,0.7577420993596966,0.7576565971256612,0.49002624577643733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518126183809497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.895720937675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65169675043506,260.65169675043506,-12.498303249564913,244.8545786372818,276.4488148635878,114264.32472895291,114324.31249834938,-59.987769396491906,0.0,nan,276.4488148635878,3.298814863587836,270.1299676183267,-3.020032381673275,263.811120373062,-9.338879626937967,257.49227312780704,-15.657726872192939,251.17342588254525,-21.97657411745473,244.8545786372818,-28.295421362718173,1.0,1.0,25762.5980482374,25762.5980482374,275.86722207649217,2.7172220764921917,275.86722207649217,275.86722207649217,82021.21169711137,82024.46755068842,-3.2558535770513117,0.0,8575.796259387458,8575.796259387458,0.9065900115569167,3617.3240323200716,275.86722207649217,2.7172220764921917,1.0,0.002,0.13289256031925725,0.004834674568760554,0.00020513006018489196,0.0017948699399597543,0.10256503009244598,0.10256503009244598,0.0,1.446460139165051e-13,1.0,1.000032025145555,0.015853635861276416,0.09232799028818452,0.0,2.953342223697833e-06,3.7967142616737046,0.0,1599729.536970531,266.3025932102505,1.855185792010161e-05,1.0,1285565.2931816005,2593.85474777909,,,,,,,,,,,,,,,,,,,3.0,14597.924072216181,1568.1663361971696,0.37006445982520303,6.1796691888313084,2.808878597260261
1640.0,-30.054254920596698,4.9593409985992665,35.045083429560265,27.72791323894637,5.05335870559715,-26.54349355797112,-40.04224003348497,1.5425973429744018,-6.84752531044137,-6.847543809147096,40.09018637124691,37707.12486512649,20594.142559838885,20594.142559838885,58301.26742496538,82031.33826845826,82024.3905469347,20594.142559838885,102618.53310677358,102618.53310677358,102618.53310677358,130320.000458009,125864.81719393076,4455.183264078235,0.0,94732.46774327285,50408.414206640424,49248.94837403603,27701.467351235424,76950.41572527145,20990.557574646933,1568.172801326558,0.0,0.8768238371448436,2.6935950033489484,0.0014957518510113484,1.0,1.0,-6.831737104135868,329828.6712284088,1558425.480627002,4.724954549350807,1558425.480627002,4.724954549350807,0.7577417220720187,0.09232790230148144,3.5993267521601284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993267521601284,1.2845247478768391,1.2848229443068877,2.8020688259291004,5937.24760310154,14597.909344082977,6455.099123351239,0.0004244862939070448,26319.496468726924,2683.8417266576175,19294.723254930188,1967.5142127974577,0.7330962154939538,0.7330962154939538,32526.95581610705,32395.05729023726,1.0050920417283173,0.8,4305.35657828727,4287.898129693729,1.0050920417283173,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.799920213421,3099.015535412006,7.5830853394459545,4.9593409985992665,-2.336122891888783,7.295463890488049,2.808825380639685,3.5,0.8025215373256243,0.6,0.00023213325156819247,1.000067331425704,0.00023211762275772115,198.96702752069635,0.0,3.111971809913057e-06,8.819328109293604,0.025346379731844074,7.847957270218977e-05,0.0001536536788660027,0.0005530497969102249,0.0923279023037859,0.0923279023037859,0.0923279023037859,0.092330855882897,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.9665982712,595.463420733008,0.0,0.0923279023037859,0.09232790230148144,0.09232790230148144,0.3700638300053211,0.3700638300053211,0.5,9.896634371231855,0.01575005425956988,0.01575005425956988,8.242295734817162e-12,1.8498705742331367e-05,0.015806705011243594,8.242295734817162e-12,27701.467351235424,20990.557574646933,0.7577417220720187,0.7576472053525052,0.49001846851287395,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518164965225373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.85331942975,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6513067762665,260.6513067762665,-12.498693223733483,244.85395084154172,276.4486627109905,114266.20431851856,114325.86091051443,-59.65659199588687,0.0,nan,276.4486627109905,3.298662710990527,270.12972033710173,-3.020279662898247,263.8107779632074,-9.339222036792592,257.4918355893241,-15.658164410675852,251.1728932154335,-21.977106784566473,244.85395084154172,-28.29604915845826,1.0,1.0,25762.5980482374,25762.5980482374,275.8670946297788,2.717094629778842,275.8670946297788,275.8670946297788,82021.21369974356,82024.3905469347,-3.176847191134584,0.0,8575.796259387458,8575.796259387458,0.9065900511294362,3617.323385920929,275.8670946297788,2.717094629778842,1.0,0.002,0.13288961572612212,0.00483466554445525,0.00020512546511812824,0.0017948745354598962,0.10256273255906412,0.10256273255906412,0.0,5.780241736641489e-13,1.0,1.0000319303167957,0.015806705003001298,0.09232790230148144,0.0,2.9445939872530333e-06,3.7854690210461652,0.0,1599729.397382988,266.3024746895586,1.8498697500035632e-05,1.0,1285565.696810232,2593.8531183629693,,,,,,,,,,,,,,,,,,,3.0,14597.909344082977,1568.172801326558,0.3700638300053211,6.1796691888313084,2.808825380639685
1641.0,-30.054899805372965,4.959389792232972,35.04508421094038,27.727794146072142,5.05323023686301,-26.544086801153913,-40.04281321596352,1.5424172326133658,-6.847647845522431,-6.847666439504478,40.090189389381436,37706.73437787539,20594.14476411195,20594.14476411195,58300.879141987345,82031.32043406661,82024.34279814658,20594.14476411195,102618.48756225852,102618.48756225852,102618.48756225852,130320.04776772697,125864.82874698222,4455.219020744741,0.0,94732.62872748528,50408.20210175349,49249.36291747976,27701.56020546844,76950.9231229482,20990.616607186097,1568.180104585027,0.0,0.876823152965331,2.6935826587501284,0.0014957518510113484,1.0,1.0,-6.831775502248433,329827.0699822463,1558425.6110075347,4.724977883384224,1558425.6110075347,4.724977883384224,0.757741313178542,0.09232782067144567,3.599324586661386,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599324586661386,1.2845256223809056,1.2848237989373135,2.802065232447394,5937.239988945011,14597.89460341694,6455.0963661459,0.00042448710439133355,26319.5570298249,2683.847902170966,19294.715013458917,1967.5133724012703,0.733094215514131,0.733094215514131,32526.940160493425,32395.05729023726,1.0050914370247983,0.8,4305.354506067555,4287.898129693729,1.0050914370247983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.7691028526096,3099.015535412006,7.5831722006411075,4.959389792232972,-2.3362128558803468,7.295602648113319,2.8087722592387836,3.5,0.8025063597825096,0.6,0.00023211762275772115,1.0000671522902358,0.00023210203657439679,198.96756032648537,0.0,3.1096179631633917e-06,8.812657307605052,0.025349489349807238,7.847448051876194e-05,0.0001536431422389592,0.0005530115394325984,0.09232782066677223,0.09232782066677223,0.09232782066677223,0.09233079068967669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.551570804,595.4635558872777,0.0,0.09232782066677223,0.09232782067144567,0.09232782067144567,0.3700632000050722,0.3700632000050722,0.5,9.896723470965515,0.015822709274516455,0.015822709274516455,-3.410605131648481e-13,1.8593982019865507e-05,0.015890937256017423,-3.410605131648481e-13,27701.56020546844,20990.616607186097,0.757741313178542,0.7576371637392475,0.49001016294020966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820371980598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.84664862806,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6509174016241,260.6509174016241,-12.499082598375878,244.85332463339438,276.44851016985353,114267.86264870633,114327.42752707342,-59.564878367093705,0.0,nan,276.44851016985353,3.2985101698535573,270.1294730625618,-3.0205269374382056,263.8104359552666,-9.339564044733379,257.4913988479803,-15.658601152019685,251.1723617406878,-21.977638259312187,244.85332463339438,-28.296675366605598,1.0,1.0,25762.5980482374,25762.5980482374,275.8669664315667,2.716966431566732,275.8669664315667,275.8669664315667,82021.20626682273,82024.34279814658,-3.13653132384934,0.0,8575.796259387458,8575.796259387458,0.9065901843639883,3617.321209594693,275.8669664315667,2.716966431566732,1.0,0.002,0.13288665544592665,0.004834655834083896,0.0002051208440875408,0.0017948791554774671,0.10256042204377039,0.10256042204377039,0.0,-4.3499231994204024e-13,1.0,1.0000321004312442,0.015890937256358484,0.09232782067144567,0.0,2.9602799117719358e-06,3.8056355443693173,0.0,1599729.253280627,266.30235215447755,1.859398236092602e-05,1.0,1285566.1146217003,2593.8514316934284,,,,,,,,,,,,,,,,,,,3.0,14597.89460341694,1568.180104585027,0.3700632000050722,6.1796691888313084,2.8087722592387836
1642.0,-30.055544857505957,4.959438595624016,35.04508496331369,27.72763632182034,5.053095452435212,-26.54468082650862,-40.04338650321586,1.5422314214237798,-6.847768328781797,-6.847786888142059,40.09019011576355,37706.37816782488,20594.143593292796,20594.143593292796,58300.52176111768,82031.26057756529,82024.26780008082,20594.143593292796,102618.41139337362,102618.41139337362,102618.41139337362,130320.05270215329,125864.79821373217,4455.25448842112,0.0,94732.75710535377,50408.03415769862,49249.69216406128,27701.641308779665,76951.33347284094,20990.66733941074,1568.1867947771866,0.0,0.8768224895499691,2.6935705355004895,0.0014957518510113484,1.0,1.0,-6.831926547018043,329825.4972305404,1558425.6423863568,4.725000509275526,1558425.6423863568,4.725000509275526,0.7577409260857777,0.0923277351970322,3.5993257195238697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993257195238697,1.2845265234565506,1.2848246802002168,2.802064148771637,5937.237692766119,14597.879875727902,6455.091016759469,0.0004244866662586883,26319.584413128723,2683.850694490853,19294.699023784895,1967.5117419082862,0.7330928452715356,0.7330928452715356,32526.948350596467,32395.05729023726,1.0050917533703667,0.8,4305.35559013193,4287.898129693729,1.0050917533703667,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.7383292396894,3099.015535412006,7.583257698858795,4.959438595624016,-2.3363014227708083,7.295740018394825,2.8087192136492836,3.5,0.8024912038997953,0.6,0.00023210203657439679,1.0000671700727501,0.0002320864473108466,198.9680932730648,0.0,3.1011448708504615e-06,8.788644563990207,0.025352590494678088,7.846938771006628e-05,0.0001536326488643305,0.0005529739444159644,0.09232773518938545,0.09232773518938545,0.09232773518938545,0.09233069917072491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488312.12633812806,595.4636942486527,0.0,0.09232773518938545,0.0923277351970322,0.0923277351970322,0.370062572818016,0.370062572818016,0.5,9.89681238848978,0.015873922914124705,0.015873922914124705,4.4224179873708636e-11,1.8559360285053117e-05,0.015860341124039223,4.4224179873708636e-11,27701.641308779665,20990.66733941074,0.7577409260857777,0.7576284793257566,0.49000292088678227,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242371275705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.82263588444,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6505279281407,260.6505279281407,-12.499472071859259,244.85269963786598,276.44835621841514,114269.55228524252,114329.1322843141,-59.57999907157353,0.0,nan,276.44835621841514,3.298356218415165,270.1292249023058,-3.020775097694184,263.81009358619076,-9.339906413809217,257.4909622700885,-15.65903772991146,251.17183095397831,-21.978169046021662,244.85269963786598,-28.297300362133996,1.0,1.0,25762.5980482374,25762.5980482374,275.86683723761104,2.7168372376110597,275.86683723761104,275.86683723761104,82021.13188545252,82024.26780008082,-3.1359146283066366,0.0,8575.796259387458,8575.796259387458,0.9065901146634548,3617.322348121489,275.86683723761104,2.7168372376110597,1.0,0.002,0.13288370087041612,0.004834646492977561,0.00020511623278307489,0.0017948837662631507,0.10255811639153745,0.10255811639153745,0.0,-9.537743858589742e-13,1.0,1.0000320385974593,0.015860341079815043,0.0923277351970322,0.0,2.954574666958614e-06,3.7983022874532812,0.0,1599729.1114087706,266.3022316712182,1.8559316060873243e-05,1.0,1285566.5249994122,2593.849775034888,,,,,,,,,,,,,,,,,,,3.0,14597.879875727902,1568.1867947771866,0.370062572818016,6.1796691888313084,2.8087192136492836
1643.0,-30.056186121328285,4.95948745259809,35.04508567474453,27.727500290516787,5.052972353663785,-26.545270273828834,-40.04395535504443,1.5420565061520455,-6.8478854825897315,-6.8479040037818075,40.09019043997229,37706.00747973101,20594.13716322257,20594.13716322257,58300.14464295358,82031.20982290378,82024.19528828333,20594.13716322257,102618.3324515059,102618.3324515059,102618.3324515059,130320.05060717661,125864.76085466238,4455.289752514238,0.0,94732.89318692556,50407.84935956795,49250.04869706401,27701.71815567071,76951.76685273473,20990.715229196056,1568.1932023895047,0.0,0.8768218459561289,2.6935587478106156,0.0014957518510113484,1.0,1.0,-6.832077316302843,329823.9680038636,1558425.6563912325,4.7250224591712415,1558425.6563912325,4.7250224591712415,0.7577405528147404,0.09232764748205184,3.599325646556213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599325646556213,1.284527373587791,1.2848255105029063,2.8020622374928448,5937.233642995706,14597.865123189991,6455.086513090487,0.00042448663846835546,26319.622754213622,2683.8546041934424,19294.685562016923,1967.5103691899806,0.7330912658665654,0.7330912658665654,32526.94782307206,32395.05729023726,1.005091732994553,0.8,4305.355520307361,4287.898129693729,1.005091732994553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.707604280625,3099.015535412006,7.583341126548796,4.95948745259809,-2.3363878591822633,7.295875311780353,2.80866625232597,3.5,0.8024760720931343,0.6,0.0002320864473108466,1.0000667759300186,0.00023207095055729284,198.96862309221336,0.0,3.1017660441129846e-06,8.790404969016198,0.0253556922607222,7.846433460556851e-05,0.00015362211270527807,0.0005529360101382564,0.09232764747546607,0.09232764747546607,0.09232764747546607,0.09233060460044402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.70015119424,595.463832900649,0.0,0.09232764747546607,0.09232764748205184,0.09232764748205184,0.37006194574895585,0.37006194574895585,0.5,9.896901100544499,0.015906954287004282,0.015906954287004282,5.8548721426632255e-12,1.8521192089338e-05,0.01582668747897742,5.8548721426632255e-12,27701.71815567071,20990.715229196056,0.7577405528147404,0.7576193117764871,0.4899953441210818,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518281032972684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.82439628947,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.65013978050973,260.65013978050973,-12.499860219490245,244.8520763950578,276.4482031659614,114271.33831268759,114330.7154885466,-59.377175859040086,0.0,nan,276.4482031659614,3.298203165961411,270.1289778117806,-3.0210221882193764,263.809752457596,-9.340247542403972,257.4905271034218,-15.659472896578166,251.1713017492406,-21.97869825075938,244.8520763950578,-28.297923604942184,1.0,1.0,25762.5980482374,25762.5980482374,275.86671166657015,2.716711666570177,275.86671166657015,275.86671166657015,82021.09632515331,82024.19528828333,-3.0989631300180918,0.0,8575.796259387458,8575.796259387458,0.9065901191528655,3617.322274788994,275.86671166657015,2.716711666570177,1.0,0.002,0.13288075256942639,0.004834637725871645,0.00020511163256866865,0.0017948883666169526,0.10255581628433433,0.10255581628433433,0.0,-8.143789462233819e-13,1.0,1.0000319705887617,0.015826687473122547,0.09232764748205184,0.0,2.948299891944441e-06,3.790236823179518,0.0,1599728.9734509457,266.30211451741025,1.852118623446586e-05,1.0,1285566.9240213584,2593.848164220043,,,,,,,,,,,,,,,,,,,3.0,14597.865123189991,1568.1932023895047,0.37006194574895585,6.1796691888313084,2.80866625232597
1644.0,-30.05682585730391,4.959536330788347,35.045086401658295,27.72735416600483,5.052845918740203,-26.545858679703564,-40.04452399732543,1.541878741101261,-6.848004452976909,-6.848023018569996,40.09019230926936,37705.649770467695,20594.134617325162,20594.134617325162,58299.78438779285,82031.15145714335,82024.13922358546,20594.134617325162,102618.27384091062,102618.27384091062,102618.27384091062,130320.07710949396,125864.75181827554,4455.325291218414,0.0,94733.02251613425,50407.678957826734,49250.3817314528,27701.80326858334,76952.18500003614,20990.768933113046,1568.2000500727952,0.0,0.8768211860092843,2.69354676792777,0.0014957518510113484,1.0,1.0,-6.832157045501276,329822.41398522444,1558425.7371422055,4.725044966810596,1558425.7371422055,4.725044966810596,0.7577401633242667,0.09232756304066367,3.599326314930671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599326314930671,1.2845282368554052,1.2848263540638298,2.802060874692811,5937.2307553859655,14597.850425042834,6455.081465583065,0.0004244863412198569,26319.653798313357,2683.857769810624,19294.67047467946,1967.5088307097185,0.7330898279488738,0.7330898279488738,32526.952655128473,32395.05729023726,1.005091919634415,0.8,4305.356159891526,4287.898129693729,1.005091919634415,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.6769356559175,3099.015535412006,7.58342582909298,4.959536330788347,-2.336475402263221,7.296011733051568,2.8086133885058553,3.5,0.80246096814453,0.6,0.00023207095055729284,1.00006661717695,0.0002320554916755417,198.96915165152018,0.0,3.0833677169903473e-06,8.738264109950645,0.02535877562843919,7.845928366314644e-05,0.0001536116668941464,0.0005528985149324657,0.09232756305170063,0.09232756305170063,0.09232756305170063,0.0923305276267866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488311.2803355237,595.4639695559412,0.0,0.09232756305170063,0.09232756304066367,0.09232756304066367,0.3700613187028942,0.3700613187028942,0.5,9.896990041039276,0.015941925456559147,0.015941925456559147,-1.1368683772161603e-11,1.8565593109087786e-05,0.015865973068741823,-1.1368683772161603e-11,27701.80326858334,20990.768933113046,0.7577401633242667,0.7576105134346148,0.4899880330941868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319467809289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.772255430405,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6497525532731,260.6497525532731,-12.50024744672686,244.85145481986558,276.44805028668026,114273.10103507013,114332.3374124885,-59.23637741834711,0.0,nan,276.44805028668026,3.2980502866802794,270.1287311933166,-3.021268806683395,263.8094120999525,-9.340587900047467,257.490093006594,-15.659906993405968,251.17077391322957,-21.97922608677041,244.85145481986558,-28.298545180134397,1.0,1.0,25762.5980482374,25762.5980482374,275.86658611423184,2.716586114231859,275.86658611423184,275.86658611423184,82021.04037059048,82024.13922358546,-3.0988529949827353,0.0,8575.796259387458,8575.796259387458,0.9065900780304337,3617.322946505324,275.86658611423184,2.716586114231859,1.0,0.002,0.13287779695846255,0.004834628654276119,0.00020510702027381746,0.001794892981318792,0.10255351013690872,0.10255351013690872,0.0,1.5926092909734901e-12,1.0,1.0000320499134958,0.015865973080110507,0.09232756304066367,0.0,2.955612773675259e-06,3.799639220529709,0.0,1599728.8334718042,266.30199554702307,1.8565604477771558e-05,1.0,1285567.329513506,2593.84652728708,,,,,,,,,,,,,,,,,,,3.0,14597.850425042834,1568.2000500727952,0.3700613187028942,6.1796691888313084,2.8086133885058553
1645.0,-30.057463845492453,4.959585245497911,35.045087130321335,27.727226761076622,5.052719410478224,-26.546445519891815,-40.04509236020965,1.5417010848630615,-6.848122075562799,-6.848140668348527,40.09019381353605,37705.27888213012,20594.130235026012,20594.130235026012,58299.40911715613,82031.11953186334,82024.08089895762,20594.130235026012,102618.21113398363,102618.21113398363,102618.21113398363,130320.09681882725,125864.73597144947,4455.360847377785,0.0,94733.17121472191,50407.48825172322,49250.75884777632,27701.885684843626,76952.64453261995,20990.820789361063,1568.2067362133496,0.0,0.8768205349479353,2.69353492570729,0.0014957518510113484,1.0,1.0,-6.832250630549197,329820.877795941,1558425.8021255229,4.725067171429079,1558425.8021255229,4.725067171429079,0.7577397809003902,0.09232747786619183,3.5993251660615906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993251660615906,1.2845290995371133,1.2848271970873344,2.802058098456957,5937.22487287533,14597.835736128078,6455.077885168201,0.0004244867482288926,26319.70351219467,2683.8628392157025,19294.659772579827,1967.5077393992676,0.7330880366353695,0.7330880366353695,32526.944349304973,32395.05729023726,1.0050915988190936,0.8,4305.355060510076,4287.898129693729,1.0050915988190936,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.6463177540613,3099.015535412006,7.583509715675386,4.959585245497911,-2.3365620351917045,7.296147280689615,2.808560612514246,3.5,0.8024458892897846,0.6,0.0002320554916755417,1.0000664355175808,0.00023204007597299497,198.9696787692481,0.0,3.0758405875052926e-06,8.71693222499,0.025361851469026694,7.84542355028287e-05,0.000153601256172713,0.000552860866881119,0.09232747786314417,0.09232747786314417,0.09232747786314417,0.09233044679301207,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.85814297205,595.4641069664523,0.0,0.09232747786314417,0.09232747786619183,0.09232747786619183,0.37006069341764514,0.37006069341764514,0.5,9.897079108357287,0.01597422036189755,0.01597422036189755,-7.787548383930698e-12,1.859278575011558e-05,0.01589003779935183,-7.787548383930698e-12,27701.885684843626,20990.820789361063,0.7577397809003902,0.7576011126224937,0.48998028737202126,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518357811266445,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.75092354544,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6493662313141,260.6493662313141,-12.500633768685873,244.85083491031057,276.44789755231744,114274.79896201585,114333.89685443776,-59.09789242190216,0.0,nan,276.44789755231744,3.2978975523174654,270.1284850239152,-3.021514976084802,263.809072495513,-9.340927504486956,257.4896599671155,-15.660340032884505,251.17024743871283,-21.979752561287142,244.85083491031057,-28.29916508968941,1.0,1.0,25762.5980482374,25762.5980482374,275.86646166337897,2.7164616633789933,275.86646166337897,275.86646166337897,82021.01089765946,82024.08089895762,-3.0700012981542386,0.0,8575.796259387458,8575.796259387458,0.9065901487157938,3617.3217918918986,275.86646166337897,2.7164616633789933,1.0,0.002,0.1328748368680335,0.0048346198347852054,0.0002051024016412489,0.0017948975980735934,0.10255120082062445,0.10255120082062445,0.0,-2.851577481088885e-13,1.0,1.000032098492988,0.01589003780713938,0.09232747786619183,0.0,2.9600902012949565e-06,3.8053964417237243,0.0,1599728.695054522,266.3018779244372,1.8592793537663965e-05,1.0,1285567.7303546257,2593.8449091313546,,,,,,,,,,,,,,,,,,,3.0,14597.835736128078,1568.2067362133496,0.37006069341764514,6.1796691888313084,2.808560612514246
1646.0,-30.058102019025043,4.959634173126258,35.045087840628774,27.72708999635654,5.052596045422089,-26.547032212578937,-40.04565695123745,1.541526238968726,-6.848241062795694,-6.848259638515187,40.09019474160794,37704.905095262686,20594.128684883548,20594.128684883548,58299.03378014623,82031.06871525542,82024.01052624537,20594.128684883548,102618.13921112892,102618.13921112892,102618.13921112892,130320.10598245176,125864.70961484661,4455.396367605151,0.0,94733.30625900808,50407.30036193932,49251.117663409736,27701.966771322834,76953.08443473256,20990.871599680882,1568.213391307421,0.0,0.8768198788548477,2.693522951213616,0.0014957518510113484,1.0,1.0,-6.832384709748283,329819.3243725759,1558425.842214896,4.725089547677448,1558425.842214896,4.725089547677448,0.7577393970961911,0.09232739277893652,3.5993251596842124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993251596842124,1.2845299489888837,1.2848280269332726,2.8020562405083798,5937.220936105243,14597.82106090279,6455.0733602438595,0.0004244866989738042,26319.741078163534,2683.866669878453,19294.646247278164,1967.5063602023286,0.73308647642002,0.73308647642002,32526.9443031993,32395.05729023726,1.005091597038246,0.8,4305.355054407403,4287.898129693729,1.005091597038246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.615753274965,3099.015535412006,7.583594497876788,4.959634173126258,-2.336649423442494,7.296283596568752,2.808507929002945,3.5,0.8024308368579842,0.6,0.00023204007597299497,1.0000664551660654,0.00023202465673590033,198.97020604257722,0.0,3.06725738372557e-06,8.692607425478265,0.025364918726410418,7.844922114118363e-05,0.00015359085483181135,0.000552823428093544,0.09232739278337689,0.09232739278337689,0.09232739278337689,0.0923303590638999,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.4335369861,595.4642451336936,0.0,0.09232739278337689,0.09232739277893652,0.09232739277893652,0.3700600694879492,0.3700600694879492,0.5,9.897168098276234,0.01599751353131751,0.01599751353131751,6.576783562195487e-11,1.8575719479940744e-05,0.015874928766891117,6.576783562195487e-11,27701.966771322834,20990.871599680882,0.7577393970961911,0.757591904319213,0.48997262906650535,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839605016023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.72659874593,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64898091893076,260.64898091893076,-12.501019081069217,244.85021636010876,276.44774547775216,114276.55198488598,114335.49543676375,-58.94345187774084,0.0,nan,276.44774547775216,3.297745477752187,270.1282396542266,-3.021760345773373,263.80873383069314,-9.341266169306834,257.4892280071654,-15.660771992834555,251.16972218363847,-21.980277816361507,244.85021636010876,-28.299783639891217,1.0,1.0,25762.5980482374,25762.5980482374,275.86633448724405,2.716334487244069,275.86633448724405,275.86633448724405,82020.9793427539,82024.01052624537,-3.031183491475531,0.0,8575.796259387458,8575.796259387458,0.9065901491081685,3617.3217854826335,275.86633448724405,2.716334487244069,1.0,0.002,0.13287187959909713,0.004834610774260139,0.0002050977868105389,0.0017949022139125514,0.10254889340526945,0.10254889340526945,0.0,7.230904243427094e-13,1.0,1.0000320679429089,0.01587492870112328,0.09232739277893652,0.0,2.9572700643101507e-06,3.801772163318561,0.0,1599728.5549677468,266.3017589372043,1.8575653712105122e-05,1.0,1285568.1356938935,2593.843272818537,,,,,,,,,,,,,,,,,,,3.0,14597.82106090279,1568.213391307421,0.3700600694879492,6.1796691888313084,2.808507929002945
1647.0,-30.058735091330508,4.959683218817793,35.045088634626715,27.726951345708244,5.052459851376067,-26.54761559705627,-40.04622105332089,1.5413403571149855,-6.848352211308168,-6.848370988230757,40.090198575348786,37704.54145525832,20594.11451728463,20594.11451728463,58298.65597254295,82031.04040301336,82023.99999997139,20594.11451728463,102618.11451725602,102618.11451725602,102618.11451725602,130320.16834041559,125864.73595867993,4455.432381735665,0.0,94733.45469760933,50407.11220253176,49251.491661197295,27702.053823159575,76953.54548435687,20990.92721351168,1568.2201447152693,0.0,0.8768192533960228,2.6935117409155067,0.0014957518510113484,1.0,1.0,-6.8323181323968925,329817.87045538746,1558426.0078284773,4.7251108791549745,1558426.0078284773,4.7251108791549745,0.7577390235218866,0.09232730858645093,3.5993244100069126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993244100069126,1.2845308500561579,1.2848289084021245,2.802053691314269,5937.215534668817,14597.80636069817,6455.069539844914,0.0004244869921741212,26319.787800796592,2683.871434261098,19294.634827850055,1967.50519574473,0.7330847411796415,0.7330847411796415,32526.938883358373,32395.05729023726,1.005091387695016,0.8,4305.354337022477,4287.898129693729,1.005091387695016,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.5852381247028,3099.015535412006,7.583674497916432,4.959683218817793,-2.336732006501138,7.296415225318931,2.808455330913326,3.5,0.8024158088323788,0.6,0.00023202465673590033,1.0000659242838823,0.0002320093616848773,198.97072910359495,0.0,3.0679687817380057e-06,8.694623527445508,0.025367986695192156,7.844421141796165e-05,0.00015358044531793867,0.0005527858457325885,0.0923273085872311,0.0923273085872311,0.0923273085872311,0.09233030654116266,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488310.0184074586,595.4643803609536,0.0,0.0923273085872311,0.09232730858645093,0.09232730858645093,0.37005944609617997,0.37005944609617997,0.5,9.89725803734282,0.01604896954262358,0.01604896954262358,4.46789272245951e-11,1.8776922615870717e-05,0.016052855833891044,4.46789272245951e-11,27702.053823159575,20990.92721351168,0.7577390235218866,0.7575824558258191,0.4899649680588518,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518434300355412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.728614847896,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6485957300392,260.6485957300392,-12.501404269960801,244.84959968659942,276.4475917734784,114278.15525394831,114337.07981447892,-58.92456053060895,0.0,nan,276.4475917734784,3.297591773478416,270.1279933561035,-3.022006643896475,263.80839493872526,-9.34160506127472,257.48879652135156,-15.661203478648417,251.16919810397658,-21.980801896023394,244.84959968659942,-28.30040031340056,1.0,1.0,25762.5980482374,25762.5980482374,275.8662219100886,2.7162219100886205,275.8662219100886,275.8662219100886,82020.88092605084,82023.99999997139,-3.1190739205485443,0.0,8575.796259387458,8575.796259387458,0.9065901952328363,3617.3210320569474,275.8662219100886,2.7162219100886205,1.0,0.002,0.13286888918991405,0.004834603215533444,0.00020509312403413867,0.001794906876205164,0.10254656201706933,0.10254656201706933,0.0,2.3930250142578657e-13,1.0,1.0000324273175913,0.016052855789212117,0.09232730858645093,0.0,2.99040993740259e-06,3.8443768626767447,0.0,1599728.424417964,266.3016477886918,1.8776877936943492e-05,1.0,1285568.5150698414,2593.841741318325,,,,,,,,,,,,,,,,,,,3.0,14597.80636069817,1568.2201447152693,0.37005944609617997,6.1796691888313084,2.808455330913326
1648.0,-30.05936683891956,4.959732401681172,35.045089430962314,27.726823870930843,5.05234549199715,-26.548195605827058,-40.046780824754364,1.5411742589161246,-6.84846167068298,-6.848480516111964,40.0902002307403,37704.172949799264,20594.09805657765,20594.09805657765,58298.27100637692,82030.9865776824,82023.96166284903,20594.09805657765,102618.05971942669,102618.05971942669,102618.05971942669,130320.19008061425,125864.72170373648,4455.468376877771,0.0,94733.58707931734,50406.92956725418,49251.841680070174,27702.130361187563,76953.97204125774,20990.975382310386,1568.2263546981787,0.0,0.8768186462925837,2.693500715758897,0.0014957518510113484,1.0,1.0,-6.8323669931020845,329816.4403309029,1558426.0793392695,4.725131584634501,1558426.0793392695,4.725131584634501,0.757738668781953,0.09232722141869044,3.599324236465681,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599324236465681,1.2845316583544304,1.2848296972399518,2.8020517930065285,5937.211512382505,14597.791741415684,6455.065081262175,0.0004244869666944394,26319.825849404442,2683.875314139328,19294.62150084788,1967.5038367687112,0.7330831750653272,0.7330831750653272,32526.937628730688,32395.05729023726,1.0050913392345893,0.8,4305.354170956535,4287.898129693729,1.0050913392345893,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.554790718827,3099.015535412006,7.583753466129197,4.959732401681172,-2.336813340464447,7.296545742145619,2.808402849985483,3.5,0.8024008142815665,0.6,0.0002320093616848773,1.0000657866723537,0.0002319940995650612,198.97125107251705,0.0,3.0432674537325905e-06,8.624619963878162,0.02537102996264589,7.843924044709431e-05,0.00015357012123778298,0.0005527486593681252,0.09232722141918667,0.09232722141918667,0.09232722141918667,0.09233023029993699,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.5911628627,595.4645194221492,0.0,0.09232722141918667,0.09232722141869044,0.09232722141869044,0.37005882735756385,0.37005882735756385,0.5,9.897348304034375,0.01610160709054753,0.01610160709054753,1.3073986337985843e-12,1.884542899688313e-05,0.016113523009892106,1.3073986337985843e-12,27702.130361187563,20990.975382310386,0.757738668781953,0.7575732539851374,0.48995746352877956,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518472244988643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.65861128433,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64821274758623,260.64821274758623,-12.501787252413749,244.8489849758793,276.4474405192915,114280.00291158054,114338.58994067075,-58.587029090217385,0.0,nan,276.4474405192915,3.297440519291513,270.1277494106133,-3.0222505893866582,263.8080583019234,-9.341941698076596,257.48836719324623,-15.661632806753744,251.16867608456369,-21.981323915436292,244.8489849758793,-28.301015024120687,1.0,1.0,25762.5980482374,25762.5980482374,275.8661079118211,2.716107911821098,275.8661079118211,275.8661079118211,82020.83374217432,82023.96166284903,-3.1279206747130957,0.0,8575.796259387458,8575.796259387458,0.9065902059101388,3617.320857648009,275.8661079118211,2.716107911821098,1.0,0.002,0.1328658874845836,0.004834596031824858,0.00020508844459000264,0.001794911555547765,0.10254422229500132,0.10254422229500132,0.0,1.3776783533425707e-13,1.0,1.0000325498336107,0.016113523008584707,0.09232722141869044,0.0,3.0017058957271616e-06,3.8588997111889816,0.0,1599728.2956679524,266.301538329317,1.8845427689484495e-05,1.0,1285568.8882385213,2593.8402348774657,,,,,,,,,,,,,,,,,,,3.0,14597.791741415684,1568.2263546981787,0.37005882735756385,6.1796691888313084,2.808402849985483
