time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1649.0,-30.059997981511536,4.959781576584738,35.045090270369265,27.72670603534209,5.052234253358592,-26.5487747580279,-40.04734045648945,1.5410110298552608,-6.848580725249747,-6.848599648950662,40.09020306532318,37703.79890791621,20594.099011722737,20594.099011722737,58297.89791963894,82030.94044091829,82023.91447183276,20594.099011722737,102618.01348355549,102618.01348355549,102618.01348355549,130320.23330093417,125864.72838105274,4455.504919881428,0.0,94733.72557777411,50406.74000149616,49252.20619586438,27702.219817378682,76954.42601324306,20991.032197263405,1568.233412654577,0.0,0.8768179819758564,2.693488723758367,0.0014957518510113484,1.0,1.0,-6.832416846993738,329814.88479914435,1558426.2017902893,4.725154241414432,1558426.2017902893,4.725154241414432,0.7577382728042217,0.09232714133474612,3.599323359424495,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599323359424495,1.2845324531687958,1.2848304726330224,2.8020493764446144,5937.206391977789,14597.777127569272,6455.0611615069465,0.0004244871995686941,26319.870741738898,2683.8798918834564,19294.60978443719,1967.5026420273173,0.7330814795317052,0.7330814795317052,32526.931288103886,32395.05729023726,1.0050910943257,0.8,4305.353331693879,4287.898129693729,1.0050910943257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.5244145173624,3099.015535412006,7.583838650695018,4.959781576584738,-2.3369005379660495,7.296682114550787,2.8083504921806317,3.5,0.8023858549087519,0.6,0.0002319940995650612,1.0000657240092965,0.00023197885298477107,198.97177254398628,0.0,3.036723073823888e-06,8.606073191216899,0.025374066685719714,7.843427100791632e-05,0.00015355982855714488,0.0005527114779949522,0.09232714133220653,0.09232714133220653,0.09232714133220653,0.09233016481331636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.16751337197,595.4646573717423,0.0,0.09232714133220653,0.09232714133474612,0.09232714133474612,0.37005821078913037,0.37005821078913037,0.5,9.897439007909483,0.016161056883333913,0.016161056883333913,1.3528733688872308e-11,1.892370090672557e-05,0.016182801956915682,1.3528733688872308e-11,27702.219817378682,20991.032197263405,0.7577382728042217,0.7575639367332357,0.48994971259259046,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518510110410834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.64006451167,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64783190910345,260.64783190910345,-12.502168090896532,244.84837200394395,276.4472918142617,114281.83163884489,114340.09069242641,-58.25905358152227,0.0,nan,276.4472918142617,3.297291814261712,270.12750785219924,-3.022492147800733,263.8077238901303,-9.342276109869658,257.4879399280757,-15.662060071924259,251.16815596600983,-21.981844033990143,244.84837200394395,-28.301627996056027,1.0,1.0,25762.5980482374,25762.5980482374,275.86598327616787,2.71598327616789,275.86598327616787,275.86598327616787,82020.84093854712,82023.91447183276,-3.0735332856420428,0.0,8575.796259387458,8575.796259387458,0.9065902598709953,3617.3199762216177,275.86598327616787,2.71598327616789,1.0,0.002,0.13286287287799006,0.004834587176503364,0.0002050837411925565,0.001794916258527513,0.10254187059627824,0.10254187059627824,0.0,-2.799305925949014e-13,1.0,1.0000326897420302,0.01618280194338695,0.09232714133474612,0.0,3.0146060436253334e-06,3.875484963587849,0.0,1599728.1556367963,266.30141927475023,1.8923687377991882e-05,1.0,1285569.2941314587,2593.838596333837,,,,,,,,,,,,,,,,,,,3.0,14597.777127569272,1568.233412654577,0.37005821078913037,6.1796691888313084,2.8083504921806317
1650.0,-30.060627347563123,4.9598307341037495,35.04509116759981,27.726573740970366,5.0521082903080226,-26.549353783773086,-40.04790008822454,1.5408347265059692,-6.8487001725138725,-6.848719198441872,40.09020641141557,37703.43486054783,20594.10109783093,20594.10109783093,58297.535958378765,82030.90227436682,82023.87307753084,20594.10109783093,102617.97417536177,102617.97417536177,102617.97417536177,130320.28539321927,125864.74361868566,4455.541774533595,0.0,94733.86715915652,50406.55525368273,49252.568783859766,27702.311217857492,76954.88000171726,20991.090395277828,1568.2405707208923,0.0,0.8768173134060543,2.6934766895440156,0.0014957518510113484,1.0,1.0,-6.832445845406653,329813.32383221644,1558426.3463362565,4.725177043269069,1558426.3463362565,4.725177043269069,0.7577378735730371,0.09232706293881468,3.599322789022179,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599322789022179,1.2845333090911535,1.2848313091681995,2.8020470653025025,5937.201494944983,14597.762504784716,6455.057128697478,0.00042448737935252674,26319.91424833911,2683.8843283220176,19294.597730099817,1967.5014128269916,0.7330798097610588,0.7330798097610588,32526.927164342746,32395.05729023726,1.0050909350440156,0.8,4305.352785861609,4287.898129693729,1.0050909350440156,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.4940842538,3099.015535412006,7.58392412535491,4.9598307341037495,-2.336987951907716,7.296818686011465,2.808298213946009,3.5,0.8023709182702883,0.6,0.00023197885298477107,1.0000655393417246,0.0002319636502398303,198.97229255002006,0.0,3.0336391055636097e-06,8.59733322516727,0.025377100324825277,7.842930185980465e-05,0.0001535495511249664,0.0005526743986082178,0.09232706293227318,0.09232706293227318,0.09232706293227318,0.09233010332204755,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.7438976862,595.4647953354129,0.0,0.09232706293227318,0.09232706293881468,0.09232706293881468,0.37005759683327755,0.37005759683327755,0.5,9.897530217846471,0.016226878166492043,0.016226878166492043,-2.660272002685815e-11,1.902592799751801e-05,0.016273353035217042,-2.660272002685815e-11,27702.311217857492,20991.090395277828,0.7577378735730371,0.7575547640003837,0.489942091517867,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518547939759352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.63132454562,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64745164769676,260.64745164769676,-12.502548352303222,244.84776062764976,276.44714266774224,114283.49653547654,114341.66730996162,-58.17077448507214,0.0,nan,276.44714266774224,3.297142667742264,270.1272662597251,-3.022733740274873,263.80738985170234,-9.342610148297638,257.48751344369157,-15.662486556308409,251.1676370356698,-21.98236296433018,244.84776062764976,-28.302239372350215,1.0,1.0,25762.5980482374,25762.5980482374,275.865858899801,2.7158588998010487,275.865858899801,275.865858899801,82020.80514885741,82023.87307753084,-3.067928673423012,0.0,8575.796259387458,8575.796259387458,0.906590294965579,3617.31940296729,275.865858899801,2.7158588998010487,1.0,0.002,0.13285984140769863,0.0048345783159896485,0.00020507901159173305,0.0017949209875433292,0.10253950579586651,0.10253950579586651,0.0,-8.64937895611595e-13,1.0,1.000032872618514,0.016273353061819762,0.09232706293881468,0.0,3.0314688621192678e-06,3.8971645200110294,0.0,1599728.0151772709,266.3012998274861,1.9025954600238038e-05,1.0,1285569.7014438615,2593.836952061492,,,,,,,,,,,,,,,,,,,3.0,14597.762504784716,1568.2405707208923,0.37005759683327755,6.1796691888313084,2.808298213946009
1651.0,-30.061255067249757,4.959879917231864,35.0450920485165,27.726437884289794,5.051983340630643,-26.54993122646305,-40.04845944056285,1.5406594998345746,-6.8488165046262,-6.848835524145733,40.09020773551554,37703.080892800695,20594.098025082356,20594.098025082356,58297.17891788305,82030.8574580921,82023.81066005002,20594.098025082356,102617.90868513237,102617.90868513237,102617.90868513237,130320.29998879813,125864.72159005322,4455.578398744905,0.0,94734.00342344932,50406.3819503667,49252.91274786958,27702.391303665758,76955.30405153534,20991.1406733889,1568.247111818938,0.0,0.8768166702809237,2.693464981276845,0.0014957518510113484,1.0,1.0,-6.832567815495395,329811.8049647532,1558426.4035351786,4.7251989773432355,1558426.4035351786,4.7251989773432355,0.7577374979397977,0.09232698062880362,3.599322660828069,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599322660828069,1.284534159889248,1.2848321406342094,2.8020451095970866,5937.197351039886,14597.747896552099,6455.052734360824,0.00042448738313571736,26319.95304406929,2683.888284385523,19294.584595133485,1967.500073433179,0.7330782301483307,0.7330782301483307,32526.926237554966,32395.05729023726,1.005090899246521,0.8,4305.352663189451,4287.898129693729,1.005090899246521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.4637982719514,3099.015535412006,7.584007578443097,4.959879917231864,-2.3370733180923757,7.2969532353242395,2.8082460124252187,3.5,0.8023560035500624,0.6,0.0002319636502398303,1.0000653682277523,0.00023194848817822828,198.97281119815483,0.0,3.0249250139153475e-06,8.572637489436095,0.025380125249839194,7.842433548337796e-05,0.00015353931475645236,0.0005526375349309125,0.09232698062300629,0.09232698062300629,0.09232698062300629,0.0923300193557974,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488308.310739154,595.4649363039673,0.0,0.09232698062300629,0.09232698062880362,0.09232698062880362,0.37005698577033835,0.37005698577033835,0.5,9.897621378786335,0.016277237164047165,0.016277237164047165,-1.5973000699887052e-11,1.9019519527319062e-05,0.016267708650332224,-1.5973000699887052e-11,27702.391303665758,20991.1406733889,0.7577374979397977,0.757545950034096,0.4899347921171456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451858566281331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.60662880989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64707210024244,260.64707210024244,-12.502927899757537,244.84715085046685,276.4469933500159,114285.1838842547,114343.24544179082,-58.06155753611452,0.0,nan,276.4469933500159,3.296993350015896,270.1270248501089,-3.0229751498910673,263.8070563501933,-9.34294364980667,257.4870878502913,-15.662912149708689,251.16711935037827,-21.982880649621706,244.84715085046685,-28.30284914953313,1.0,1.0,25762.5980482374,25762.5980482374,275.8657352957665,2.7157352957665353,275.8657352957665,275.8657352957665,82020.76275951233,82023.81066005002,-3.047900537683745,0.0,8575.796259387458,8575.796259387458,0.9065903028528519,3617.3192741322096,275.8657352957665,2.7157352957665353,1.0,0.002,0.1328568109954172,0.00483457003226727,0.0002050742849827669,0.0017949257144819668,0.10253714249138345,0.10253714249138345,0.0,-5.352662757474036e-13,1.0,1.0000328611867,0.016267708666305225,0.09232698062880362,0.0,3.030411895213974e-06,3.895806916420244,0.0,1599727.878230166,266.3011834953738,1.9019535500319762e-05,1.0,1285570.0977721927,2593.8353521320128,,,,,,,,,,,,,,,,,,,3.0,14597.747896552099,1568.247111818938,0.37005698577033835,6.1796691888313084,2.8082460124252187
1652.0,-30.061881107169146,4.959929125967383,35.04509291802417,27.726299233641498,5.051859115526177,-26.550507084904343,-40.04901477657256,1.5404850932169087,-6.848932521797337,-6.848951542383665,40.090209168360296,37702.72202194001,20594.094951973588,20594.094951973588,58296.8169739136,82030.8077374601,82023.74999703804,20594.094951973588,102617.84494901163,102617.84494901163,102617.84494901163,130320.31674493503,125864.70171093523,4455.615033999796,0.0,94734.13562883895,50406.2045810912,49253.25671971972,27702.471795923404,76955.72851564313,20991.19125968088,1568.2536656853163,0.0,0.8768160284219386,2.693453303908407,0.0014957518510113484,1.0,1.0,-6.832682935169885,329810.2901184541,1558426.465433034,4.7252208682552395,1558426.465433034,4.7252208682552395,0.7577371223159179,0.09232689849804135,3.599322869790337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599322869790337,1.2845350067696184,1.2848329682338229,2.802043424913741,5937.193781398032,14597.73330032279,6455.048064753558,0.00042448725277326746,26319.98824666632,2683.891874051416,19294.57063736488,1967.4986501368846,0.7330767193563896,0.7330767193563896,32526.927748261478,32395.05729023726,1.005090957598076,0.8,4305.352863150685,4287.898129693729,1.005090957598076,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.4335640807944,3099.015535412006,7.584090888610978,4.959929125967383,-2.3371584305769018,7.297087556544285,2.8081939005590395,3.5,0.8023411144454399,0.6,0.00023194848817822828,1.000065193632645,0.00023193336759946286,198.97332846077316,0.0,3.0168380205158743e-06,8.549718950141989,0.02538314208785971,7.841940505474224e-05,0.00015352908312348603,0.000552600740064305,0.09232689849419326,0.09232689849419326,0.09232689849419326,0.09232993733046709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.8780913043,595.4650771116956,0.0,0.09232689849419326,0.09232689849804135,0.09232689849804135,0.37005637537961006,0.37005637537961006,0.5,9.897712542905905,0.016317592708048778,0.016317592708048778,7.850076144677587e-11,1.9020586307760823e-05,0.016268607213760333,7.850076144677587e-11,27702.471795923404,20991.19125968088,0.7577371223159179,0.7575370683686445,0.48992742644592097,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623287373669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.58371027059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64669335550053,260.64669335550053,-12.503306644499446,244.84654267837448,276.4468440326249,114286.88562111378,114344.82438229627,-57.93876118249101,0.0,nan,276.4468440326249,3.2968440326249038,270.12678376177706,-3.023216238222915,263.8067234909196,-9.343276509080397,257.4866632200806,-15.663336779919405,251.16660294922684,-21.983397050773135,244.84654267837448,-28.3034573216255,1.0,1.0,25762.5980482374,25762.5980482374,275.8656122037817,2.7156122037817454,275.8656122037817,275.8656122037817,82020.7153346528,82023.74999703804,-3.0346623852383345,0.0,8575.796259387458,8575.796259387458,0.9065902899962359,3617.3194841392888,275.8656122037817,2.7156122037817454,1.0,0.002,0.1328537804210736,0.004834561803591187,0.00020506955825531673,0.001794930441243297,0.10253477912765836,0.10253477912765836,0.0,-5.013862588998386e-13,1.0,1.0000328629711408,0.016268607135259572,0.09232689849804135,0.0,3.03057377340312e-06,3.896016220105599,0.0,1599727.7416640897,266.30106747820264,1.9020507806999376e-05,1.0,1285570.4930524258,2593.833756435004,,,,,,,,,,,,,,,,,,,3.0,14597.73330032279,1568.2536656853163,0.37005637537961006,6.1796691888313084,2.8081939005590395
1653.0,-30.06250551011316,4.9599783590123305,35.045093779167836,27.726177556347125,5.051735389993614,-26.551081420103714,-40.0495698681101,1.5403112999469442,-6.8490483181032005,-6.849067343947512,40.09021066621418,37702.35171794084,20594.092034861267,20594.092034861267,58296.44375280211,82030.78102932662,82023.69034570927,20594.092034861267,102617.78238057054,102617.78238057054,102617.78238057054,130320.33480427525,125864.68311299811,4455.6516912771385,0.0,94734.28474854046,50406.009691221116,49253.63895257705,27702.5524237047,76956.19137628176,20991.241956838912,1568.2602209290324,0.0,0.8768153874979183,2.693441648314541,0.0014957518510113484,1.0,1.0,-6.832793980472559,329808.7781045403,1558426.530138195,4.72524272730005,1558426.530138195,4.72524272730005,0.7577367469893131,0.09232681658064452,3.599321467279738,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599321467279738,1.2845358506972198,1.2848337929332454,2.8020404921560575,5937.187567236422,14597.718716820831,6455.044692623218,0.00042448774458901786,26320.03993245368,2683.8971445349516,19294.56055784163,1967.497622311557,0.7330748968222746,0.7330748968222746,32526.91760871815,32395.05729023726,1.0050905659547662,0.8,4305.351521053078,4287.898129693729,1.0050905659547662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.4033817059476,3099.015535412006,7.584174113358826,4.9599783590123305,-2.3372433459268622,7.297221704939193,2.8081418783896406,3.5,0.8023262509684688,0.6,0.00023193336759946286,1.0000650234912618,0.00023191828746272456,198.9738443732129,0.0,3.008591885208152e-06,8.526349402679903,0.02538615067974492,7.841447708297793e-05,0.00015351889051648494,0.000552563838268952,0.09232681657933732,0.09232681657933732,0.09232681657933732,0.09232985622777636,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.445636933,595.4652178596299,0.0,0.09232681657933732,0.09232681658064452,0.09232681658064452,0.3700557658698303,0.3700557658698303,0.5,9.897803732122071,0.016350749842217738,0.016350749842217738,6.480149750132114e-12,1.9025844324005448e-05,0.016273363474965663,6.480149750132114e-12,27702.5524237047,20991.241956838912,0.7577367469893131,0.7575276623002075,0.4899196678483347,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660811436859,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.56034072313,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64631546176116,260.64631546176116,-12.503684538238815,244.845936106833,276.446694816689,114288.53616655314,114346.34474533345,-57.80857878034185,0.0,nan,276.446694816689,3.296694816689012,270.12654307471684,-3.023456925283142,263.8063913327412,-9.343608667258763,257.4862395907807,-15.663760409219265,251.1660878488063,-21.983912151193664,244.845936106833,-28.304063893166983,1.0,1.0,25762.5980482374,25762.5980482374,275.86548944644056,2.7154894464405857,275.86548944644056,275.86548944644056,82020.69472330471,82023.69034570927,-2.995622404559981,0.0,8575.796259387458,8575.796259387458,0.9065903762871214,3617.3180746161365,275.86548944644056,2.7154894464405857,1.0,0.002,0.13285074896663376,0.004834553618397881,0.0002050648302627319,0.0017949351696407926,0.10253241513136595,0.10253241513136595,0.0,-9.647534507384314e-14,1.0,1.0000328725482592,0.016273363468485513,0.09232681658064452,0.0,3.031454318542837e-06,3.897149418992047,0.0,1599727.6053639997,266.3009516818968,1.9025837843855697e-05,1.0,1285570.887594748,2593.8321637182635,,,,,,,,,,,,,,,,,,,3.0,14597.718716820831,1568.2602209290324,0.3700557658698303,6.1796691888313084,2.8081418783896406
1654.0,-30.0631281014903,4.960027606915184,35.04509462694884,27.726034086104505,5.051605891890763,-26.551654702149094,-40.05012478502465,1.5401324925518143,-6.849164481818775,-6.849183500270732,40.09021200319628,37702.00570317745,20594.090251879934,20594.090251879934,58296.09595505738,82030.73509554463,82023.62706242001,20594.090251879934,102617.71731429995,102617.71731429995,102617.71731429995,130320.35002201953,125864.66168224084,4455.688339778693,0.0,94734.41793456605,50405.8423396947,49253.97288319039,27702.63270771958,76956.60559090997,20991.292381608575,1568.2667686610619,0.0,0.8768147452434144,2.6934299572306935,0.0014957518510113484,1.0,1.0,-6.832916667182417,329807.2614653398,1558426.5878938509,4.725264631741983,1558426.5878938509,4.725264631741983,0.7577363712351848,0.09232673483452604,3.599321774673064,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599321774673064,1.2845367179900065,1.284834641055199,2.802038839578789,5937.1840656234945,14597.704145244947,6455.04000060063,0.0004244875998488921,26320.074687729477,2683.900688586773,19294.546533072124,1967.4961921830723,0.7330733959530639,0.7330733959530639,32526.919831038653,32395.05729023726,1.0050906517926486,0.8,4305.35181520548,4287.898129693729,1.0050906517926486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.373250946147,3099.015535412006,7.5842576134622055,4.960027606915184,-2.337328421072325,7.297356027987509,2.8080899455681454,3.5,0.8023114130194701,0.6,0.00023191828746272456,1.000064835165101,0.0002319032519770952,198.9743587911984,0.0,3.00055278049365e-06,8.503566579919005,0.025389151232525414,7.840955094764165e-05,0.00015350873651508293,0.000552527337941288,0.09232673483341758,0.09232673483341758,0.09232673483341758,0.09232977332283902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488307.0125713727,595.4653587984353,0.0,0.09232673483341758,0.09232673483452604,0.09232673483452604,0.37005515732890565,0.37005515732890565,0.5,9.8978948867522,0.01637609829720077,0.01637609829720077,3.410605131648481e-11,1.9018451951069437e-05,0.01626683308830934,3.410605131648481e-11,27702.63270771958,20991.292381608575,0.7577363712351848,0.7575190655491081,0.48991253465096657,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518698237566305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.537557900374,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64593790420565,260.64593790420565,-12.504062095794325,244.84533110525908,276.4465447031517,114290.17695123829,114347.93410244152,-57.757151203217624,0.0,nan,276.4465447031517,3.29654470315171,270.12630198357243,-3.023698016427545,263.8060592639902,-9.343940736009756,257.48581654442086,-15.66418345557912,251.16557382483953,-21.98442617516045,244.84533110525908,-28.3046688947409,1.0,1.0,25762.5980482374,25762.5980482374,275.86536591082717,2.715365910827188,275.86536591082717,275.86536591082717,82020.63464292698,82023.62706242001,-2.9924194930354133,0.0,8575.796259387458,8575.796259387458,0.9065903573744366,3617.3183835464292,275.86536591082717,2.715365910827188,1.0,0.002,0.13284771873475829,0.004834545363484321,0.00020506010401032018,0.0017949398959560504,0.10253005200516009,0.10253005200516009,0.0,-3.362934930528638e-14,1.0,1.0000328593268246,0.01626683305420329,0.09232673483452604,0.0,3.030232329854357e-06,3.895579665124851,0.0,1599727.4686131245,266.3008355181812,1.901841784501812e-05,1.0,1285571.283345157,2593.8305661260706,,,,,,,,,,,,,,,,,,,3.0,14597.704145244947,1568.2667686610619,0.37005515732890565,6.1796691888313084,2.8080899455681454
1655.0,-30.06374906673046,4.960076911245622,35.04509545207281,27.72589480681347,5.051487715877943,-26.552225388471605,-40.05067554591221,1.53996403760577,-6.849277456003449,-6.849296467880753,40.09021304545892,37701.65531998031,20594.08348043873,20594.08348043873,58295.73880041904,82030.67400191647,82023.56736876939,20594.08348043873,102617.65084920812,102617.65084920812,102617.65084920812,130320.36000667774,125864.63513186002,4455.724874817726,0.0,94734.54109676716,50405.67580145947,49254.294772564106,27702.70915746963,76957.00393003374,20991.340261477766,1568.2730567129236,0.0,0.8768141216077897,2.6934185871144907,0.0014957518510113484,1.0,1.0,-6.833035400025494,329805.7864654286,1558426.632918036,4.7252859011962665,1558426.632918036,4.7252859011962665,0.7577360084949583,0.09232665125441314,3.5993225430414086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993225430414086,1.2845375367803957,1.2848354407208393,2.802037651669457,5937.181548586164,14597.689589147354,6455.034834386273,0.00042448722478585874,26320.103287191643,2683.903604920298,19294.53109091169,1967.4946175209363,0.7330720126885344,0.7330720126885344,32526.92538600852,32395.05729023726,1.0050908663552491,0.8,4305.352550476441,4287.898129693729,1.0050908663552491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.343170171792,3099.015535412006,7.584339138664304,4.960076911245622,-2.337411452212268,7.29748836345789,2.80803809928386,3.5,0.8022965997953886,0.6,0.0002319032519770952,1.0000646661471024,0.00023188825665697887,198.9748718679222,0.0,2.99167611221897e-06,8.478410102028562,0.025392142908637633,7.840466198928989e-05,0.00015349858998780531,0.0005524909352681779,0.09232665125524069,0.09232665125524069,0.09232665125524069,0.09232968808958499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.57831887744,595.465500108822,0.0,0.09232665125524069,0.09232665125441314,0.09232665125441314,0.37005454951777617,0.37005454951777617,0.5,9.897985991947014,0.016394067489954978,0.016394067489954978,1.3869794202037156e-11,1.901187732755716e-05,0.016261067855282363,1.3869794202037156e-11,27702.70915746963,20991.340261477766,0.7577360084949583,0.7575105035718285,0.4899054458286495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735555295632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.51240142248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6455617988186,260.6455617988186,-12.504438201181358,244.84472777201353,276.44639582562183,114291.94930311384,114349.4843076719,-57.53500455806417,0.0,nan,276.44639582562183,3.2963958256218575,270.12606221490256,-3.0239377850974165,263.80572860417385,-9.344271395826127,257.4853949934624,-15.664605006537556,251.16506138273755,-21.98493861726243,244.84472777201353,-28.30527222798645,1.0,1.0,25762.5980482374,25762.5980482374,275.8652459825048,2.7152459825048254,275.8652459825048,275.8652459825048,82020.58441526296,82023.56736876939,-2.982953506434569,0.0,8575.796259387458,8575.796259387458,0.9065903100997958,3617.3191557566156,275.8652459825048,2.7152459825048254,1.0,0.002,0.1328446895821056,0.004834537676639061,0.00020505538076751346,0.0017949446193156935,0.10252769038375673,0.10252769038375673,0.0,8.320687888696554e-14,1.0,1.0000328476519016,0.01626106784141257,0.09232665125441314,0.0,3.0291529058923207e-06,3.894193154555904,0.0,1599727.3356178023,266.3007225439965,1.9011863457762956e-05,1.0,1285571.6682313737,2593.829012392557,,,,,,,,,,,,,,,,,,,3.0,14597.689589147354,1568.2730567129236,0.37005454951777617,6.1796691888313084,2.80803809928386
1656.0,-30.064368468160467,4.960126233814418,35.045096302845806,27.725782279763393,5.051366745958891,-26.552794946746133,-40.0512260972522,1.5397932245283574,-6.8493926618581895,-6.849411733171446,40.09021543527117,37701.28085216651,20594.081291880808,20594.081291880808,58295.362144047314,82030.65564650409,82023.52013886266,20594.081291880808,102617.60143074347,102617.60143074347,102617.60143074347,130320.39481561042,125864.63309400305,4455.761721607374,0.0,94734.69549306182,50405.47368987801,49254.69089242646,27702.793384866953,76957.4842772934,20991.393576895676,1568.2797713870502,0.0,0.8768134801910248,2.693406984909618,0.0014957518510113484,1.0,1.0,-6.833097969875155,329804.2814701015,1558426.7361537297,4.725307777106615,1558426.7361537297,4.725307777106615,0.7577356292294526,0.09232657104477933,3.599320498428781,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599320498428781,1.2845383665162506,1.2848362513860558,2.802034250008714,5937.174340875239,14597.67504487366,6455.031964842653,0.0004244879526066205,26320.161134418722,2683.909503695831,19294.522513653777,1967.4937428840408,0.7330700756395614,0.7330700756395614,32526.910604345496,32395.05729023726,1.0050902954085077,0.8,4305.350593935211,4287.898129693729,1.0050902954085077,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.3131466741456,3099.015535412006,7.584422193479043,4.960126233814418,-2.3374958364150684,7.297622070229487,2.807986352101734,3.5,0.8022818148862098,0.6,0.00023188825665697887,1.0000645036173967,0.00023187329999035177,198.97538365486434,0.0,2.9836918987621306e-06,8.455782841091878,0.025395126600536395,7.839977517269674e-05,0.00015348848148428215,0.0005524542376790832,0.09232657103611216,0.09232657103611216,0.09232657103611216,0.09232961814150037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488306.1491100317,595.4656398446722,0.0,0.09232657103611216,0.09232657104477933,0.09232657104477933,0.37005394237657396,0.37005394237657396,0.5,9.8980774027784,0.01641981542928761,0.01641981542928761,-3.097966327914037e-11,1.907131326106537e-05,0.016313763296295747,-3.097966327914037e-11,27702.793384866953,20991.393576895676,0.7577356292294526,0.7575008810578749,0.48989752206973336,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877277573787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.48977416154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6451867697424,260.6451867697424,-12.504813230257582,244.84412604847415,276.4462474910095,114293.58937380159,114350.95972879943,-57.370354997847926,0.0,nan,276.4462474910095,3.296247491009524,270.12582320250425,-3.024176797495727,263.8053989139928,-9.344601086007174,257.4849746254913,-15.665025374508673,251.16455033698233,-21.985449663017647,244.84412604847415,-28.305873951525825,1.0,1.0,25762.5980482374,25762.5980482374,275.8651252098647,2.715125209864709,275.8651252098647,275.8651252098647,82020.5762448906,82023.52013886266,-2.943893972056685,0.0,8575.796259387458,8575.796259387458,0.9065904358966508,3617.317100920925,275.8651252098647,2.715125209864709,1.0,0.002,0.1328416506171546,0.004834529614391918,0.00020505064141430123,0.0017949493574310037,0.1025253207071506,0.1025253207071506,0.0,-1.154695263017036e-12,1.0,1.0000329540627053,0.01631376332727541,0.09232657104477933,0.0,3.0389637286045534e-06,3.906806863721482,0.0,1599727.2000890728,266.3006073381418,1.907134424072865e-05,1.0,1285572.060945732,2593.8274270592915,,,,,,,,,,,,,,,,,,,3.0,14597.67504487366,1568.2797713870502,0.37005394237657396,6.1796691888313084,2.807986352101734
1657.0,-30.064986049216646,4.960175590546687,35.045097170813584,27.725634234398626,5.051244634840593,-26.553362980805247,-40.051772667188175,1.5396215664297743,-6.849506469193386,-6.8495255931229035,40.09021763263653,37700.93408255707,20594.077192550394,20594.077192550394,58295.01127510746,82030.59037924487,82023.47319619573,20594.077192550394,102617.55038874612,102617.55038874612,102617.55038874612,130320.42582341538,125864.62716667417,4455.798656741215,0.0,94734.81388743584,50405.31012334677,49255.004182321194,27702.875434669255,76957.87961699045,20991.445424834423,1568.2863474227236,0.0,0.8768128472195287,2.693395524298671,0.0014957518510113484,1.0,1.0,-6.833165309004642,329802.7948314718,1558426.831078127,4.72532936500577,1558426.831078127,4.72532936500577,0.7577352565562312,0.0923264903911794,3.599321848160981,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599321848160981,1.284539200124933,1.2848370659746275,2.802033482365439,5937.172714331254,14597.660511229455,6455.026373454478,0.0004244873697730706,26320.184157979413,2683.911851445643,19294.505800620347,1967.492038628925,0.7330687993978525,0.7330687993978525,32526.920362324425,32395.05729023726,1.005090672313742,0.8,4305.3518855279135,4287.898129693729,1.005090672313742,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.2831738248688,3099.015535412006,7.584504404945971,4.960175590546687,-2.3375792864104046,7.297754876957091,2.807934692595397,3.5,0.8022670550272563,0.6,0.00023187329999035177,1.0000643143660048,0.00023185838816511403,198.97589394001747,0.0,2.9760084803261384e-06,8.434008033244277,0.02539810260901672,7.839492397447954e-05,0.00015347837601587222,0.0005524180720141952,0.0923264903901972,0.0923264903901972,0.0923264903901972,0.09232954577110285,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.71776046045,595.4657802673923,0.0,0.0923264903901972,0.0923264903911794,0.0923264903911794,0.3700533373284974,0.3700533373284974,0.5,9.898169064563719,0.016449208377935065,0.016449208377935065,9.066525308298878e-11,1.9123929519082594e-05,0.016360284118263735,9.066525308298878e-11,27702.875434669255,20991.445424834423,0.7577352565562312,0.7574924304728027,0.4898904994548941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518809902627468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.4679993537,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6448126830275,260.6448126830275,-12.505187316972467,244.84352594602052,276.4460994200346,114295.31736878237,114352.5435652923,-57.22619650994381,0.0,nan,276.4460994200346,3.2960994200346363,270.1255847252315,-3.0244152747685007,263.80507003042726,-9.344929969572718,257.4845553356277,-15.665444664372274,251.16404064082377,-21.985959359176206,244.84352594602052,-28.306474053979457,1.0,1.0,25762.5980482374,25762.5980482374,275.86500587605804,2.7150058760580578,275.86500587605804,275.86500587605804,82020.5053317971,82023.47319619573,-2.9678643986262614,0.0,8575.796259387458,8575.796259387458,0.9065903528530183,3617.318457401786,275.86500587605804,2.7150058760580578,1.0,0.002,0.13283860299322947,0.004834521847317509,0.000205045889288873,0.0017949541108771578,0.10252294464443651,0.10252294464443651,0.0,1.660308175666092e-13,1.0,1.0000330480010597,0.016360284027598482,0.0923264903911794,0.0,3.047624285101096e-06,3.917941815436801,0.0,1599727.0661964894,266.3004935308066,1.912383885382951e-05,1.0,1285572.4488712146,2593.8258610594276,,,,,,,,,,,,,,,,,,,3.0,14597.660511229455,1568.2863474227236,0.3700533373284974,6.1796691888313084,2.807934692595397
1658.0,-30.065602057173777,4.960224983264026,35.04509804639242,27.725518773682438,5.051124230753961,-26.553929428382066,-40.05232272958381,1.5394516019283613,-6.8496198402476125,-6.8496390004630685,40.090219588012545,37700.57466004556,20594.072874143156,20594.072874143156,58294.64753418871,82030.56746193136,82023.42320597498,20594.072874143156,102617.49608011813,102617.49608011813,102617.49608011813,130320.45225678585,125864.61659225204,4455.83566453381,0.0,94734.96395604026,50405.12328903162,49255.37851889849,27702.95617666773,76958.33469556621,20991.49636019474,1568.292850674623,0.0,0.8768122176558618,2.6933841094671296,0.0014957518510113484,1.0,1.0,-6.833246437009336,329801.3141045545,1558426.9155481511,4.725350836698287,1558426.9155481511,4.725350836698287,0.7577348867148848,0.0923264096580879,3.5993201592210036,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993201592210036,1.284540025722251,1.284837872607556,2.802030366626555,5937.166112454437,14597.645993406692,6455.0232195607105,0.00042448795697634005,26320.238202023025,2683.9173624043915,19294.496373420818,1967.4910773221047,0.7330669359951995,0.7330669359951995,32526.90815202014,32395.05729023726,1.0050902006866163,0.8,4305.350269338739,4287.898129693729,1.0050902006866163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.2532544300716,3099.015535412006,7.58458638822839,4.960224983264026,-2.3376623872328013,7.297887370496827,2.8078831255993215,3.5,0.8022523215998062,0.6,0.00023185838816511403,1.0000641508637487,0.0002318435152033592,198.9764029276767,0.0,2.9670937569569225e-06,8.408743707215919,0.025401069702773678,7.83900420583765e-05,0.00015346834610673754,0.0005523817119442866,0.0923264096474978,0.0923264096474978,0.0923264096474978,0.09232947104062061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488305.28438573616,595.4659213369484,0.0,0.0923264096474978,0.0923264096580879,0.0923264096580879,0.3700527341572059,0.3700527341572059,0.5,9.898260903642122,0.016479014428682603,0.016479014428682603,-2.8819613362429664e-11,1.9160215458668972e-05,0.016392563453734965,-2.8819613362429664e-11,27702.95617666773,20991.49636019474,0.7577348867148848,0.7574832247188326,0.48988293222797086,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518846920584532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.44273502767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64443966552807,260.64443966552807,-12.505560334471909,244.84292745714714,276.4459518739087,114296.95898633043,114354.0216185273,-57.062632196868954,0.0,nan,276.4459518739087,3.2959518739087343,270.1253469905556,-3.024653009444364,263.80474210720405,-9.345257892795928,257.48413722385357,-15.665862776146412,251.16353234049916,-21.986467659500818,244.84292745714714,-28.307072542852836,1.0,1.0,25762.5980482374,25762.5980482374,275.8648866394958,2.7148866394958304,275.8648866394958,275.8648866394958,82020.48862844803,82023.42320597498,-2.9345775269466685,0.0,8575.796259387458,8575.796259387458,0.906590456766749,3617.3167600171087,275.8648866394958,2.7148866394958304,1.0,0.002,0.13283554935987602,0.004834514178862112,0.00020504112808000127,0.0017949588706103632,0.10252056404000064,0.10252056404000064,0.0,-1.3096355597208564e-12,1.0,1.0000331131731437,0.01639256348255458,0.0923264096580879,0.0,3.0536319380460107e-06,3.9256662684196644,0.0,1599726.932794444,266.30038015975236,1.9160244278282335e-05,1.0,1285572.8352552075,2593.8243012837,,,,,,,,,,,,,,,,,,,3.0,14597.645993406692,1568.292850674623,0.3700527341572059,6.1796691888313084,2.8078831255993215
1659.0,-30.066216333520476,4.960274390035919,35.045098923492894,27.72538085645067,5.050998261959348,-26.554494873971166,-40.052868880424626,1.5392768024007253,-6.8497344326718235,-6.849753610096951,40.090221383046796,37700.22598445019,20594.07118765483,20594.07118765483,58294.29717210502,82030.52410435416,82023.36729508165,20594.07118765483,102617.43848273648,102617.43848273648,102617.43848273648,130320.47566433286,125864.60291777132,4455.8727465615375,0.0,94735.09723446151,50404.950812927484,49255.71824614892,27703.037181596377,76958.7554277453,20991.547404757734,1568.2993954513252,0.0,0.8768115821112801,2.6933725739333725,0.0014957518510113484,1.0,1.0,-6.83334580972263,329799.81768717314,1558426.9930914287,4.725372512393721,1558426.9930914287,4.725372512393721,0.7577345136259209,0.09232632965908613,3.5993202520563163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993202520563163,1.2845408738505886,1.2848387018266274,2.8020285888349017,5937.162345527253,14597.63148651231,6455.01868553099,0.00042448787879131606,26320.27455193483,2683.921069063832,19294.482820902565,1967.489695349846,0.7330654086769095,0.7330654086769095,32526.908823179263,32395.05729023726,1.0050902266103627,0.8,4305.350358175191,4287.898129693729,1.0050902266103627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.2233888428027,3099.015535412006,7.584669192331828,4.960274390035919,-2.3377461695272856,7.298020559563205,2.8078316517199635,3.5,0.8022376147771324,0.6,0.0002318435152033592,1.0000639708510943,0.00023182868492507643,198.97691048685084,0.0,2.959368430857852e-06,8.386850133051153,0.025404029071204537,7.83851951361929e-05,0.00015345832006716627,0.0005523456392642918,0.09232632965897052,0.09232632965897052,0.09232632965897052,0.09232939398406996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.84979755507,595.4660627933114,0.0,0.09232632965897052,0.09232632965908613,0.09232632965908613,0.3700521325697447,0.3700521325697447,0.5,9.898352833570152,0.01650634292519726,0.01650634292519726,2.063416104647331e-11,1.9177425144789595e-05,0.01640780037433842,2.063416104647331e-11,27703.037181596377,20991.547404757734,0.7577345136259209,0.7574745309757005,0.4898757233651733,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518883844429276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.4208414535,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64406717438135,260.64406717438135,-12.505932825618629,244.8423305369842,276.445803811778,114298.59192130185,114355.57403467486,-56.982113372996224,0.0,nan,276.445803811778,3.2958038117780006,270.12510915681895,-3.0248908431810264,263.80441450185873,-9.345585498141247,257.48371984690465,-15.666280153095329,251.16302519194346,-21.986974808056516,244.8423305369842,-28.30766946301577,1.0,1.0,25762.5980482374,25762.5980482374,275.8647655102465,2.7147655102465365,275.8647655102465,275.8647655102465,82020.43517227688,82023.36729508165,-2.932122804777464,0.0,8575.796259387458,8575.796259387458,0.9065904510549634,3617.316853316598,275.8647655102465,2.7147655102465365,1.0,0.002,0.13283249289498264,0.004834506313994756,0.0002050363619969936,0.001794963638067916,0.1025181809984968,0.1025181809984968,0.0,6.490944934323117e-14,1.0,1.0000331439201329,0.01640780035370426,0.09232632965908613,0.0,3.0564648516358803e-06,3.9293093786620883,0.0,1599726.7979271621,266.30026556732815,1.917740451062855e-05,1.0,1285573.2257346406,2593.8227249766765,,,,,,,,,,,,,,,,,,,3.0,14597.63148651231,1568.2993954513252,0.3700521325697447,6.1796691888313084,2.8078316517199635
1660.0,-30.066828935534822,4.960323852406467,35.04509979361564,27.725251914840214,5.050882004909995,-26.555057841494385,-40.05341084031386,1.5391109108519523,-6.849845836097359,-6.8498650330900235,40.09022293603614,37699.8670706134,20594.06451560507,20594.06451560507,58293.931586218474,82030.47521842075,82023.31559760182,20594.06451560507,102617.38011320689,102617.38011320689,102617.38011320689,130320.49465872583,125864.58487401348,4455.9097847123485,0.0,94735.22745727167,50404.77058542304,49256.06319094292,27703.114545518933,76959.17773646186,20991.596044050824,1568.3056896466426,0.0,0.8768109649724913,2.693361359134144,0.0014957518510113484,1.0,1.0,-6.833439880753701,329798.36288137716,1558427.0601787965,4.725393560365659,1558427.0601787965,4.725393560365659,0.7577341533046609,0.09232624806849933,3.5993202213442292,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993202213442292,1.2845416802350786,1.28483948934698,2.802026805923131,5937.158567751154,14597.616993774258,6455.014163013282,0.00042448780407969115,26320.310956353624,2683.924781281439,19294.46930279449,1967.4883168864485,0.7330638811520909,0.7330638811520909,32526.908601144172,32395.05729023726,1.0050902180341827,0.8,4305.35032878602,4287.898129693729,1.0050902180341827,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.193573260512,3099.015535412006,7.584750022398918,4.960323852406467,-2.3378279093220815,7.2981517617285485,2.8077802644015915,3.5,0.802222932686169,0.6,0.00023182868492507643,1.0000637968009172,0.0002318138959401073,198.97741666484802,0.0,2.950882954364186e-06,8.362802292668103,0.0254069799541589,7.838038568131126e-05,0.00015344829924376517,0.0005523095663989644,0.09232624806122461,0.09232624806122461,0.09232624806122461,0.09232931510504334,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488304.41365573293,595.4662047431303,0.0,0.09232624806122461,0.09232624806849933,0.09232624806849933,0.37005153222120507,0.37005153222120507,0.5,9.898444842949015,0.016530520337028065,0.016530520337028065,4.0188297134591267e-11,1.9196992639081145e-05,0.016425152336296378,4.0188297134591267e-11,27703.114545518933,20991.596044050824,0.7577341533046609,0.757465623994055,0.4898683715113537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518920664659012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.39679361312,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6436961489832,260.6436961489832,-12.506303851016753,244.84173527780266,276.4456570201636,114300.31895102629,114357.07684048737,-56.75788946107003,0.0,nan,276.4456570201636,3.295657020163617,270.12487267168945,-3.025127328310532,263.80408832321746,-9.34591167678252,257.483303974751,-15.666696025248996,251.16251962627516,-21.98748037372482,244.84173527780266,-28.308264722197322,1.0,1.0,25762.5980482374,25762.5980482374,275.86464805895264,2.714648058952662,275.86464805895264,275.86464805895264,82020.39696174089,82023.31559760182,-2.9186358609294984,0.0,8575.796259387458,8575.796259387458,0.9065904529445553,3617.3168224509504,275.86464805895264,2.714648058952662,1.0,0.002,0.13282943320175614,0.004834499028175733,0.00020503159227353723,0.0017949684067855545,0.10251579613676862,0.10251579613676862,0.0,-9.409083755185232e-13,1.0,1.0000331789401762,0.01642515229610808,0.09232624806849933,0.0,3.059691777262146e-06,3.9334589893758207,0.0,1599726.666816999,266.3001541639026,1.919695245078401e-05,1.0,1285573.6053569205,2593.821192499683,,,,,,,,,,,,,,,,,,,3.0,14597.616993774258,1568.3056896466426,0.37005153222120507,6.1796691888313084,2.8077802644015915
1661.0,-30.06744178195558,4.960373337468517,35.04510069794565,27.725130482018017,5.050763187735806,-26.555621284988298,-40.05395664190871,1.5389426907550172,-6.849959112828685,-6.849978385843061,40.090225662615225,37699.511640036806,20594.0617926698,20594.0617926698,58293.5734327066,82030.44156536058,82023.27477897094,20594.0617926698,102617.33657164074,102617.33657164074,102617.33657164074,130320.5351115292,125864.58795913059,4455.947152398616,0.0,94735.36877605924,50404.59017813359,49256.42066436183,27703.19853988846,76959.6192042503,20991.64932087395,1568.3123464768705,0.0,0.8768103327380307,2.6933499493959885,0.0014957518510113484,1.0,1.0,-6.833485773373297,329796.8828833447,1558427.177963164,4.725415123206027,1558427.177963164,4.725415123206027,0.7577337790309344,0.09232616951619374,3.599319255720398,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599319255720398,1.284542497424404,1.2848402877276943,2.8020242716276655,5937.15319788317,14597.602514102788,6455.010424002287,0.00042448810430054833,26320.35728019856,2683.9295049990124,19294.45812664041,1967.4871772358972,0.7330621663390601,0.7330621663390601,32526.90162010174,32395.05729023726,1.005089948389081,0.8,4305.349404756206,4287.898129693729,1.005089948389081,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.163814969468,3099.015535412006,7.584832148664066,4.960373337468517,-2.337910773105982,7.298284110574499,2.8077289762001,3.5,0.8022082789143142,0.6,0.0002318138959401073,1.000063822574817,0.00023179910192458217,198.9779230470672,0.0,2.9426740242529867e-06,8.339538184732964,0.025409922628183153,7.83755424101278e-05,0.0001534383535299795,0.0005522736204264892,0.09232616952071149,0.09232616952071149,0.09232616952071149,0.09232924929970625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.9813316979,595.4663455086352,0.0,0.09232616952071149,0.09232616951619374,0.09232616951619374,0.37005093306674863,0.37005093306674863,0.5,9.89853723771018,0.016564054316233978,0.016564054316233978,-3.9619862945983186e-11,1.9273014402187982e-05,0.016492612469789947,-3.9619862945983186e-11,27703.19853988846,20991.64932087395,0.7577337790309344,0.7574566251165544,0.48986094304836103,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518957384705544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.37352950518,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64332606787593,260.64332606787593,-12.506673932124045,244.84114131211635,276.4455108236345,114301.9688596405,114358.58229546607,-56.61343582555703,0.0,nan,276.4455108236345,3.2955108236345154,270.1246369213314,-3.0253630786685903,263.80376301902413,-9.346236980975846,257.48288911672824,-15.667110883271732,251.16201521442093,-21.987984785579044,244.84114131211635,-28.308858687883628,1.0,1.0,25762.5980482374,25762.5980482374,275.86452994645134,2.714529946451364,275.86452994645134,275.86452994645134,82020.36944359368,82023.27477897094,-2.9053353772615083,0.0,8575.796259387458,8575.796259387458,0.9065905123555249,3617.315851999,275.86452994645134,2.714529946451364,1.0,0.002,0.13282636094977926,0.00483449145518909,0.00020502680235518912,0.0017949731983454254,0.10251340117759455,0.10251340117759455,0.0,7.006144796262159e-13,1.0,1.000033315174114,0.01649261250940981,0.09232616951619374,0.0,3.0722529415432303e-06,3.9496084771234354,0.0,1599726.5335818,266.3000408871713,1.927305402205093e-05,1.0,1285573.991554061,2593.819633482335,,,,,,,,,,,,,,,,,,,3.0,14597.602514102788,1568.3123464768705,0.37005093306674863,6.1796691888313084,2.8077289762001
