time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1662.0,-30.068051015748875,4.960422854095601,35.04510162317986,27.72500985246154,5.050643755887125,-26.55618153858418,-40.05449821762738,1.5387742786952623,-6.850071485086232,-6.850090815704822,40.09022807404054,37699.15348330895,20594.05800505851,20594.05800505851,58293.211488367466,82030.41091593952,82023.23114735361,20594.05800505851,102617.28915241212,102617.28915241212,102617.28915241212,130320.56946216157,125864.58483438521,4455.98462777636,0.0,94735.51124671851,50404.40424053105,49256.785562430516,27703.280309749447,76960.06587217996,20991.701062376596,1568.3188744982888,0.0,0.8768097067738687,2.6933386328368085,0.0014957518510113484,1.0,1.0,-6.8335471501266625,329795.41494177334,1558427.2821342915,4.725436472212441,1558427.2821342915,4.725436472212441,0.7577334101835267,0.0923260906856174,3.599318198797227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599318198797227,1.2845433155228043,1.2848410870112081,2.802021664277096,5937.147673220186,14597.588009114974,6455.006749482085,0.0004244884391972083,26320.404591729617,2683.93432943254,19294.447143253627,1967.4860572421396,0.7330604313474846,0.7330604313474846,32526.89397900418,32395.05729023726,1.005089653249145,0.8,4305.3483933596945,4287.898129693729,1.005089653249145,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.1341082648187,3099.015535412006,7.584913740492808,4.960422854095601,-2.337993000759565,7.298415854855166,2.807677777281162,3.5,0.8021936506517606,0.6,0.00023179910192458217,1.0000634466571092,0.0002317843959794872,198.9784264465028,0.0,2.9436824827157992e-06,8.342396156016575,0.025412866310665867,7.837073691151367e-05,0.00015342836501306849,0.0005522375064032411,0.0923260906907854,0.0923260906907854,0.0923260906907854,0.09232917976238748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.5461376025,595.4664871922279,0.0,0.0923260906907854,0.0923260906856174,0.0923260906856174,0.3700503363337715,0.3700503363337715,0.5,9.898629911604546,0.01660075752232615,0.01660075752232615,-3.467448550509289e-12,1.9330618613366823e-05,0.01654366557818321,-3.467448550509289e-12,27703.280309749447,20991.701062376596,0.7577334101835267,0.7574475259049861,0.48985344614857845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45189941195796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.37638747647,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6429570319097,260.6429570319097,-12.507042968090275,244.84054902315745,276.4453650406617,114303.60981892698,114360.06337315687,-56.45355422988629,0.0,nan,276.4453650406617,3.29536504066175,270.1244018371607,-3.0255981628392874,263.8034386336593,-9.346561366340666,257.48247543016095,-15.667524569839031,251.1615122266581,-21.988487773341888,244.84054902315745,-28.309450976842527,1.0,1.0,25762.5980482374,25762.5980482374,275.86441242882677,2.7144124288267903,275.86441242882677,275.86441242882677,82020.3410365398,82023.23114735361,-2.8901108138088603,0.0,8575.796259387458,8575.796259387458,0.9065905773837707,3617.314789791213,275.86441242882677,2.7144124288267903,1.0,0.002,0.13282327919315037,0.00483448408332354,0.00020502199815623873,0.0017949780026817093,0.10251099907811936,0.10251099907811936,0.0,8.379477667297408e-13,1.0,1.0000334182670132,0.016543665581650657,0.0923260906856174,0.0,3.0817577492094626e-06,3.9618287911278838,0.0,1599726.4013848044,266.29992851491374,1.9330622080815374e-05,1.0,1285574.3746062384,2593.818087162056,,,,,,,,,,,,,,,,,,,3.0,14597.588009114974,1568.3188744982888,0.3700503363337715,6.1796691888313084,2.807677777281162
1663.0,-30.06865867939197,4.960472405227319,35.04510256458815,27.72488653371113,5.050524957201137,-26.556740315730522,-40.055035742092855,1.5386065935129207,-6.850183337947044,-6.850202719097979,40.09023039086098,37698.78981195532,20594.053864399466,20594.053864399466,58292.84367635479,82030.37550171404,82023.18673998884,20594.053864399466,102617.24060438831,102617.24060438831,102617.24060438831,130320.60187532933,125864.57965672098,4456.0222186083565,0.0,94735.64974611213,50404.21408632879,49257.150733092596,27703.361270941026,76960.51200403362,20991.752256751002,1568.3253513923164,0.0,0.8768090840578997,2.6933273693901767,0.0014957518510113484,1.0,1.0,-6.833614218532944,329793.953878564,1558427.38221716,4.725457710455785,1558427.38221716,4.725457710455785,0.757733043707225,0.09232601199251488,3.5993174621705792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993174621705792,1.2845441300412357,1.284841882827035,2.802019314085407,5937.142693446012,14597.573556071915,6455.0028315894415,0.00042448864950102034,26320.448457742183,2683.9388025209614,19294.43543241033,1967.484863068462,0.7330587646858598,0.7330587646858598,32526.888653511727,32395.05729023726,1.0050894475502372,0.8,4305.34768846299,4287.898129693729,1.0050894475502372,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.104454722818,3099.015535412006,7.584995055559247,4.960472405227319,-2.3380748344422475,7.298547239669566,2.8076266703594466,3.5,0.8021790486741276,0.6,0.0002317843959794872,1.0000632834492924,0.0002317697287916077,198.9789285507903,0.0,2.926165814406488e-06,8.292753918027987,0.025415792476480275,7.836596762974799e-05,0.0001534184283497392,0.0005522016281779822,0.09232601198850945,0.09232601198850945,0.09232601198850945,0.0923291093746898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488303.10929659125,595.4666294068539,0.0,0.09232601198850945,0.09232601199251488,0.09232601199251488,0.37004974159993564,0.37004974159993564,0.5,9.898722832180557,0.016638896206472964,0.016638896206472964,-1.1766587704187259e-11,1.938115093480519e-05,0.016588500565035247,-1.1766587704187259e-11,27703.361270941026,20991.752256751002,0.757733043707225,0.7574383558323984,0.4898458810926241,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519030638083688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.32674523848,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6425890513627,260.6425890513627,-12.5074109486373,244.8399583830268,276.44521971969783,114305.25868706235,114361.55078787786,-56.29210081551689,0.0,nan,276.44521971969783,3.2952197196978545,270.1241674523644,-3.0258325476355594,263.80311518502833,-9.346884814971645,257.4820629176973,-15.667937082302672,251.16101065036108,-21.9889893496389,244.8399583830268,-28.310041616973166,1.0,1.0,25762.5980482374,25762.5980482374,275.86429534721304,2.714295347213067,275.86429534721304,275.86429534721304,82020.30789657714,82023.18673998884,-2.878843411701382,0.0,8575.796259387458,8575.796259387458,0.9065906227054512,3617.314049481432,275.86429534721304,2.714295347213067,1.0,0.002,0.13282018908816615,0.004834476836606454,0.0002050171812946808,0.0017949828181885738,0.1025085906473404,0.1025085906473404,0.0,-5.167455005561372e-13,1.0,1.0000335087998822,0.016588500576801835,0.09232601199251488,0.0,3.0901042384010872e-06,3.9725600018787404,0.0,1599726.2697890599,266.29981666205293,1.9381162701392896e-05,1.0,1285574.7558646314,2593.8165480843204,,,,,,,,,,,,,,,,,,,3.0,14597.573556071915,1568.3253513923164,0.37004974159993564,6.1796691888313084,2.8076266703594466
1664.0,-30.06926350972315,4.960522065074942,35.04510358192205,27.724740199651592,5.05040065373955,-26.557297093373975,-40.05557295223696,1.5384342373904287,-6.850289549502463,-6.850309114141657,40.09023446292842,37698.45531359089,20594.040818715504,20594.040818715504,58292.49613230639,82030.31899255219,82023.18026244234,20594.040818715504,102617.22108115786,102617.22108115786,102617.22108115786,130320.66611362422,125864.60587320903,4456.060240415181,0.0,94735.77065890151,50404.056301845885,49257.46039672848,27703.44503246636,76960.90542919484,20991.805837240943,1568.331827213144,0.0,0.8768084848129133,2.6933166586444695,0.0014957518510113484,1.0,1.0,-6.833557890317422,329792.56474011595,1558427.5581248077,4.725478148219879,1558427.5581248077,4.725478148219879,0.7577326867701877,0.09232593380033201,3.5993185737568663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993185737568663,1.2845449663236923,1.2848427004616958,2.802018355229672,5937.14066174577,14597.559114176407,6454.9974783831,0.00042448816784262976,26320.47392237887,2683.94139919125,19294.41943131834,1967.483231411169,0.7330574475299756,0.7330574475299756,32526.896689800313,32395.05729023726,1.0050897579545455,0.8,4305.348752168064,4287.898129693729,1.0050897579545455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.074854889689,3099.015535412006,7.585072942510905,4.960522065074942,-2.338153166586328,7.29867523166127,2.8075756563743406,3.5,0.8021644732498115,0.6,0.0002317697287916077,1.000062988685471,0.0002317551308405649,198.97942831617178,0.0,2.918461329114417e-06,8.270919406710258,0.02541871093780939,7.83612014049459e-05,0.0001534085273866618,0.0005521661619955007,0.09232593379856835,0.09232593379856835,0.09232593379856835,0.0923290603391857,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.6767226791,595.4667703195753,0.0,0.09232593379856835,0.09232593380033201,0.09232593380033201,0.3700491487377843,0.3700491487377843,0.5,9.898816628371085,0.01669995390523127,0.01669995390523127,1.4381384971784428e-11,1.9564639217151125e-05,0.016751223824257977,1.4381384971784428e-11,27703.44503246636,20991.805837240943,0.7577326867701877,0.7574299679456908,0.48983903065269957,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519067062645121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.304910727165,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6422216914794,260.6422216914794,-12.507778308520585,244.8393695312858,276.44507385167293,114306.90586560674,114363.1030199205,-56.19715431377061,0.0,nan,276.44507385167293,3.295073851672953,270.1239329875948,-3.0260670124051785,263.8027921235185,-9.347207876481491,257.48165125944155,-15.668348740558429,251.160510395363,-21.989489604636987,244.8393695312858,-28.31063046871418,1.0,1.0,25762.5980482374,25762.5980482374,275.8641881968405,2.714188196840496,275.8641881968405,275.8641881968405,82020.19853974614,82023.18026244234,-2.9817226962040877,0.0,8575.796259387458,8575.796259387458,0.906590554314008,3617.3151666256504,275.8641881968405,2.714188196840496,1.0,0.002,0.13281706867715487,0.004834470709679818,0.0002050123199727917,0.001794987679990648,0.10250615998639584,0.10250615998639584,0.0,-3.65601646179492e-14,1.0,1.0000338374574318,0.016751223809876592,0.09232593380033201,0.0,3.120411023104237e-06,4.011522770345241,0.0,1599726.1450225306,266.2997104504975,1.9564624835766153e-05,1.0,1285575.1183555657,2593.81508476898,,,,,,,,,,,,,,,,,,,3.0,14597.559114176407,1568.331827213144,0.3700491487377843,6.1796691888313084,2.8075756563743406
1665.0,-30.06986670722988,4.960571840052363,35.04510463642681,27.72462658993902,5.0502909341889355,-26.557850943083892,-40.0561097432859,1.5382751700571158,-6.850394904042901,-6.85041458787861,40.0902375693844,37698.103739575505,20594.02700319236,20594.02700319236,58292.13074276787,82030.2807356756,82023.16088638487,20594.02700319236,102617.18788957722,102617.18788957722,102617.18788957722,130320.71193493658,125864.61345790597,4456.098477030607,0.0,94735.90719654919,50403.87911062799,49257.80898435689,27703.524045359365,76961.33302971625,20991.856061613544,1568.338055219956,0.0,0.8768078943270609,2.693306041491409,0.0014957518510113484,1.0,1.0,-6.8335575281470256,329791.18763425434,1558427.692320261,4.725498287263489,1558427.692320261,4.725498287263489,0.757732338573363,0.0923258548696087,3.5993176132258977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993176132258977,1.2845457403208722,1.284843455885562,2.802015919127028,5937.135499936592,14597.544708786125,6454.993670343824,0.00042448842405269974,26320.51888070025,2683.9459836641718,19294.40804883411,1967.4820707207978,0.7330557629310988,0.7330557629310988,32526.889745576445,32395.05729023726,1.0050894897315974,0.8,4305.347833011654,4287.898129693729,1.0050894897315974,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.045321789755,3099.015535412006,7.585150361179533,4.960571840052363,-2.3382308154507028,7.298802655503065,2.807524757770419,3.5,0.8021499307915484,0.6,0.0002317551308405649,1.0000628189442342,0.00023174057314242388,198.97992673457372,0.0,2.9046919530830196e-06,8.231896995037278,0.025421615629762473,7.835643916611643e-05,0.00015339869167444847,0.0005521306127896512,0.09232585487086342,0.09232585487086342,0.09232585487086342,0.09232900084246112,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488302.2366634818,595.4669136197339,0.0,0.09232585487086342,0.0923258548696087,0.0923258548696087,0.370048560271388,0.370048560271388,0.5,9.898911008426218,0.01676963313940405,0.01676963313940405,-3.0752289603697136e-11,1.9683835716932663e-05,0.016857059731592017,-3.0752289603697136e-11,27703.524045359365,20991.856061613544,0.757732338573363,0.7574210119289405,0.48983174089538634,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910331754559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.26588831549,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64185631366144,260.64185631366144,-12.508143686338542,244.83878255738722,276.4449300699353,114308.63351585765,114364.52746239645,-55.893946538807036,0.0,nan,276.4449300699353,3.294930069935333,270.12370056742515,-3.026299432574831,263.80247106492,-9.347528935079993,257.48124156240607,-15.668758437593908,251.16001205989508,-21.989987940104896,244.83878255738722,-28.311217442612758,1.0,1.0,25762.5980482374,25762.5980482374,275.8640804637148,2.714080463714822,275.8640804637148,275.8640804637148,82020.16272625988,82023.16088638487,-2.9981601249892265,0.0,8575.796259387458,8575.796259387458,0.9065906134116242,3617.314201292027,275.8640804637148,2.714080463714822,1.0,0.002,0.13281392855705706,0.0048344648299640846,0.00020500742861818283,0.0017949925718020374,0.10250371430909141,0.10250371430909141,0.0,4.2022028218235974e-13,1.0,1.0000340512075514,0.016857059762344306,0.0923258548696087,0.0,3.1401207819699155e-06,4.036862274340566,0.0,1599726.0211734965,266.2996050959571,1.9683866469222266e-05,1.0,1285575.4777076095,2593.813634126009,,,,,,,,,,,,,,,,,,,3.0,14597.544708786125,1568.338055219956,0.370048560271388,6.1796691888313084,2.807524757770419
1666.0,-30.07047120875896,4.960621603345181,35.04510573096842,27.724519476201408,5.05018560311746,-26.55840552757096,-40.05664660418404,1.5381199219153574,-6.850508673147431,-6.850528429257737,40.0902408327789,37697.74416590017,20594.02840493397,20594.02840493397,58291.772570834146,82030.24301369196,82023.12128046855,20594.02840493397,102617.14968540252,102617.14968540252,102617.14968540252,130320.76022610918,125864.62308120925,4456.13714489992,0.0,94736.04521481709,50403.695590332114,49258.16624942775,27703.610540706664,76961.7767901344,20991.911107137734,1568.3448422010845,0.0,0.8768072573369841,2.6932945828199317,0.0014957518510113484,1.0,1.0,-6.83360719462712,329789.70128314436,1558427.8332949888,4.7255200123941545,1558427.8332949888,4.7255200123941545,0.7577319597491812,0.0923257811359022,3.5993163369328975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993163369328975,1.2845464963758453,1.28484419341475,2.802013276349145,5937.129900207382,14597.530315945749,6454.990081747859,0.00042448878397761616,26320.56655946639,2683.950845545257,19294.39732228062,1967.4809769167475,0.7330540274917161,0.7330540274917161,32526.880518528957,32395.05729023726,1.0050891333338525,0.8,4305.346611694485,4287.898129693729,1.0050891333338525,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2715.0158566522828,3099.015535412006,7.585233196511488,4.960621603345181,-2.338313568450893,7.2989351717960735,2.8074739766637324,3.5,0.8021354219039235,0.6,0.00023174057314242388,1.0000629550651081,0.0002317259848179624,198.98042623269293,0.0,2.896689709527293e-06,8.209218636800347,0.025424512319472,7.83516765752267e-05,0.00015338889656719718,0.0005520951613184233,0.0923257811395271,0.0923257811395271,0.0923257811395271,0.0923289405047597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.7954249076,595.4670573111929,0.0,0.0923257811395271,0.0923257811359022,0.0923257811359022,0.3700479750393078,0.3700479750393078,0.5,9.89900579050442,0.016841246825322287,0.016841246825322287,-1.3699263945454732e-11,1.9756110305024777e-05,0.016921234630615345,-1.3699263945454732e-11,27703.610540706664,20991.911107137734,0.7577319597491812,0.7574119907572933,0.48982424442587164,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519139474743112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.243209957254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6414928379383,260.6414928379383,-12.508507162061676,244.8381969345595,276.44478874131636,114310.36355019988,114365.96652248237,-55.60297228250464,0.0,nan,276.44478874131636,3.294788741316381,270.12347037996676,-3.026529620033216,263.8021520186148,-9.3478479813852,257.4808336572621,-15.669166342737867,251.15951529591035,-21.990484704089624,244.8381969345595,-28.311803065440472,1.0,1.0,25762.5980482374,25762.5980482374,275.8639620039988,2.7139620039988017,275.8639620039988,275.8639620039988,82020.17795498337,82023.12128046855,-2.943325485175592,0.0,8575.796259387458,8575.796259387458,0.9065906919368021,3617.312918617562,275.8639620039988,2.7139620039988017,1.0,0.002,0.132810776487871,0.004834457496815663,0.00020500251530215026,0.0017949974852588652,0.10250125765107512,0.10250125765107512,0.0,5.610156436630653e-13,1.0,1.0000341808036377,0.01692123464431461,0.0923257811359022,0.0,3.152069861095453e-06,4.052224940008556,0.0,1599725.8873523567,266.29949132685255,1.9756124004288722e-05,1.0,1285575.8655679885,2593.812068401051,,,,,,,,,,,,,,,,,,,3.0,14597.530315945749,1568.3448422010845,0.3700479750393078,6.1796691888313084,2.8074739766637324
1667.0,-30.071070863564564,4.960671418208704,35.04510694463198,27.724395179562293,5.050059735563826,-26.558957803647576,-40.05717934397978,1.5379466756390978,-6.850617625130042,-6.850637616801224,40.09024645664524,37697.38980927646,20594.02221683231,20594.02221683231,58291.41202610877,82030.2210474602,82023.12626345022,20594.02221683231,102617.14848028253,102617.14848028253,102617.14848028253,130320.85114225895,125864.67470082126,4456.176441437697,0.0,94736.19037861533,50403.50715874115,49258.53691097131,27703.70266197642,76962.23957294773,20991.970523763557,1568.3517813144738,0.0,0.8768066368064197,2.693283590445982,0.0014957518510113484,1.0,1.0,-6.833507185790097,329788.27569954464,1558428.0762386979,4.725541176177264,1558428.0762386979,4.725541176177264,0.7577315848316271,0.0923257094462914,3.599315223172922,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599315223172922,1.2845473366611555,1.2848450151544297,2.80201057637035,5937.124179276303,14597.515876874875,6454.986532042397,0.000424489169296831,26320.615034962695,2683.955788670208,19294.38671197345,1967.4798949665228,0.733052274285535,0.733052274285535,32526.872466524543,32395.05729023726,1.0050888223225538,0.8,4305.345545909222,4287.898129693729,1.0050888223225538,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.986437392442,3099.015535412006,7.585313109928995,4.960671418208704,-2.3383933781132766,7.29906479632198,2.8074232749904864,3.5,0.8021209357115675,0.6,0.0002317259848179624,1.0000624506014226,0.00023171151429453817,198.98092172816393,0.0,2.902791019364404e-06,8.22650974887872,0.025427415110491364,7.834695080793675e-05,0.00015337903401002565,0.0005520594920278427,0.09232570944200727,0.09232570944200727,0.09232570944200727,0.09232890683810893,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488301.3601098024,595.4671991916639,0.0,0.09232570944200727,0.0923257094462914,0.0923257094462914,0.3700473923180064,0.3700473923180064,0.5,9.899101711735721,0.016938689098481063,0.016938689098481063,4.2518877307884395e-11,1.999167119492995e-05,0.017130431011139535,4.2518877307884395e-11,27703.70266197642,20991.970523763557,0.7577315848316271,0.7574027516553485,0.4898166947642609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519175710279641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.26050106933,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6411294921318,260.6411294921318,-12.508870507868153,244.83761306762025,276.44464591664246,114311.88055947106,114367.46365759004,-55.583098118975336,0.0,nan,276.44464591664246,3.29464591664248,270.1232393468385,-3.026760653161489,263.8018327770365,-9.348167222963468,257.48042620722975,-15.669573792770223,251.15901963742343,-21.99098036257655,244.83761306762025,-28.312386932379724,1.0,1.0,25762.5980482374,25762.5980482374,275.86385339750706,2.71385339750708,275.86385339750706,275.86385339750706,82020.10731987696,82023.12626345022,-3.0189435732609127,0.0,8575.796259387458,8575.796259387458,0.9065907604619677,3617.311799288787,275.86385339750706,2.71385339750708,1.0,0.002,0.13280758545389176,0.004834451158287528,0.00020499754380094644,0.0017950024558563533,0.10249877190047321,0.10249877190047321,0.0,-3.4270026053051517e-13,1.0,1.0000346033293954,0.017130430968620658,0.0923257094462914,0.0,3.191033484549652e-06,4.102316821034444,0.0,1599725.7594333142,266.29938237486994,1.9991628676052642e-05,1.0,1285576.2375722614,2593.810566685726,,,,,,,,,,,,,,,,,,,3.0,14597.515876874875,1568.3517813144738,0.3700473923180064,6.1796691888313084,2.8074232749904864
1668.0,-30.071670429949453,4.960721251094409,35.04510810072009,27.724284154269867,5.049955122518896,-26.5595078747107,-40.05771173452956,1.537792567248655,-6.850728872594061,-6.850748784332966,40.09024722381641,37697.03771190947,20594.02005379084,20594.02005379084,58291.05776570031,82030.17739996525,82023.05625449374,20594.02005379084,102617.07630828458,102617.07630828458,102617.07630828458,130320.85221674471,125864.63694001091,4456.215276733805,0.0,94736.32262643347,50403.33092623605,49258.879666886016,27703.775908460128,76962.65557534614,20992.016229867364,1568.3578709980093,0.0,0.876806024064454,2.6932724029428177,0.0014957518510113484,1.0,1.0,-6.83368927629607,329786.8242681446,1558428.1093790478,4.725562074341435,1558428.1093790478,4.725562074341435,0.757731231267174,0.09232563272571795,3.599314422488246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599314422488246,1.284548087208032,1.2848457472861856,2.8020083158672273,5937.11938954144,14597.501514749978,6454.982561227787,0.0004244893409142358,26320.65763261138,2683.9601324215078,19294.374842942852,1967.4786846622296,0.7330506369657368,0.7330506369657368,32526.866677919254,32395.05729023726,1.0050885987357967,0.8,4305.344779713639,4287.898129693729,1.0050885987357967,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.9570750722414,3099.015535412006,7.585394348543376,4.960721251094409,-2.338474344958347,7.299195596052756,2.8073726718132246,3.5,0.8021064776609214,0.6,0.00023171151429453817,1.0000624416994226,0.00023169704673718872,198.98141715275094,0.0,2.879358088843459e-06,8.160100823782363,0.02543029446858021,7.834222840195516e-05,0.000153369285892583,0.0005520242826798971,0.09232563272449643,0.09232563272449643,0.09232563272449643,0.09232881729323344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.9031591658,595.4673478714415,0.0,0.09232563272449643,0.09232563272571795,0.09232563272571795,0.3700468150668529,0.3700468150668529,0.5,9.899197248615604,0.017003176633977546,0.017003176633977546,-1.4267698134062812e-11,1.9911738888822583e-05,0.017059508036879834,-1.4267698134062812e-11,27703.775908460128,20992.016229867364,0.757731231267174,0.757394054687128,0.4898094722706679,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519211655460513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.19409214424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64076819288596,260.64076819288596,-12.50923180711402,244.83703084581023,276.4445055399607,114313.62302142737,114368.89304511847,-55.27002369109293,0.0,nan,276.4445055399607,3.29450553996071,270.12301060113094,-3.026989398869034,263.80151566230177,-9.34848433769821,257.48002072347214,-15.66997927652784,251.15852578463992,-21.991474215360057,244.83703084581023,-28.312969154189744,1.0,1.0,25762.5980482374,25762.5980482374,275.8637340664236,2.7137340664236262,275.8637340664236,275.8637340664236,82020.12076916039,82023.05625449374,-2.9354853333497886,0.0,8575.796259387458,8575.796259387458,0.9065908097248664,3617.310994600687,275.8637340664236,2.7137340664236262,1.0,0.002,0.13280440763735518,0.004834444412437284,0.00020499259187123494,0.0017950074080553898,0.10249629593561747,0.10249629593561747,0.0,-7.337533358686699e-14,1.0,1.0000344600417348,0.01705950805114753,0.09232563272571795,0.0,3.177816609392026e-06,4.085326723995808,0.0,1599725.6283641846,266.2992711274059,1.9911753156520717e-05,1.0,1285576.616322553,2593.809037739228,,,,,,,,,,,,,,,,,,,3.0,14597.501514749978,1568.3578709980093,0.3700468150668529,6.1796691888313084,2.8073726718132246
1669.0,-30.07227001823555,4.960771048228879,35.04510930815426,27.724163140542828,5.04983448189248,-26.560059568227164,-40.05824436955152,1.5376240318502556,-6.850843414959854,-6.850863410541285,40.09025101650409,37696.68384783845,20594.024343993708,20594.024343993708,58290.708191832164,82030.15009067357,82023.01996322557,20594.024343993708,102617.04430721927,102617.04430721927,102617.04430721927,130320.90908257454,125864.65445137094,4456.254631203595,0.0,94736.46455735044,50403.146299221924,49259.24250903168,27703.86477535527,76963.10728438695,20992.072939375088,1568.3647876145496,0.0,0.8768053807277716,2.693260865243962,0.0014957518510113484,1.0,1.0,-6.8337293929216685,329785.3276856492,1558428.2732187475,4.725584015988239,1558428.2732187475,4.725584015988239,0.7577308476487065,0.09232556215769172,3.599313376887837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599313376887837,1.2845489052160686,1.2848465468985215,2.80200571754986,5937.113884018728,14597.48713440795,6454.978932083203,0.00042448967949277716,26320.704711537168,2683.9649331358996,19294.363995186828,1967.4775784989604,0.7330489136458994,0.7330489136458994,32526.859118678338,32395.05729023726,1.0050883067576792,0.8,4305.343779151896,4287.898129693729,1.0050883067576792,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.927763870352,3099.015535412006,7.585477823039843,4.960771048228879,-2.33855740954362,7.299328457772499,2.8073221570974267,3.5,0.8020920448849791,0.6,0.00023169704673718872,1.000062444287163,0.00023168257948366478,198.9819125976132,0.0,2.878775064132044e-06,8.158448531750214,0.02543317324364434,7.833750409079776e-05,0.00015335954264639098,0.0005519890533205558,0.09232556215245936,0.09232556215245936,0.09232556215245936,0.09232876119964394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.4587522682,595.467492619374,0.0,0.09232556215245936,0.09232556215769172,0.09232556215769172,0.37004623718816876,0.37004623718816876,0.5,9.89929321872115,0.017070923303094787,0.017070923303094787,3.865352482534945e-12,1.9995581453713385e-05,0.017134017619639508,3.865352482534945e-12,27703.86477535527,20992.072939375088,0.7577308476487065,0.7573850673211743,0.48980199965868265,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519247595511144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.1924398522,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6404071090565,260.6404071090565,-12.509592890943452,244.83644982053073,276.4443643975819,114315.16553395716,114370.4026041827,-55.23707022555346,0.0,nan,276.4443643975819,3.294364397581944,270.12278148217075,-3.027218517829226,263.8011985667606,-9.348801433239373,257.47961565135375,-15.670384348646223,251.15803273594125,-21.99196726405873,244.83644982053073,-28.313550179469246,1.0,1.0,25762.5980482374,25762.5980482374,275.86361520839034,2.7136152083903653,275.86361520839034,275.86361520839034,82020.09569303521,82023.01996322557,-2.924270190356765,0.0,8575.796259387458,8575.796259387458,0.906590874056436,3617.3099437722763,275.86361520839034,2.7136152083903653,1.0,0.002,0.13280121594573094,0.004834437101046203,0.0002049876170721221,0.0017950123822847476,0.10249380853606105,0.10249380853606105,0.0,-6.431305141219035e-13,1.0,1.0000346105117315,0.017134017615774155,0.09232556215769172,0.0,3.191690777377575e-06,4.1031642763913645,0.0,1599725.4936486748,266.2991565850401,1.9995577588360902e-05,1.0,1285577.006856126,2593.807461227127,,,,,,,,,,,,,,,,,,,3.0,14597.48713440795,1568.3647876145496,0.37004623718816876,6.1796691888313084,2.8073221570974267
1670.0,-30.072865974581216,4.960820842475788,35.045110477441554,27.724034373555355,5.0497096459153745,-26.56060841253285,-40.058772813621886,1.5374520838519405,-6.850955610255028,-6.850975551514111,40.090252331467475,37696.3334393456,20594.024690714563,20594.024690714563,58290.358130060165,82030.12056514063,82022.95462728181,20594.024690714563,102616.97931799637,102616.97931799637,102616.97931799637,130320.92020848702,125864.62658154008,4456.293626946935,0.0,94736.6031168329,50402.96307095858,49259.600050971465,27703.940890490652,76963.54094146212,20992.12064862515,1568.3710363188025,0.0,0.8768047605368561,2.693249579515972,0.0014957518510113484,1.0,1.0,-6.833889766073639,329783.86355592473,1558428.330023548,4.725605168244594,1558428.330023548,4.725605168244594,0.757730487933241,0.09232548725994906,3.5993128062416866,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993128062416866,1.2845497391831822,1.2848473624739987,2.8020034541678496,5937.109088183846,14597.472733641618,6454.974947256967,0.0004244898499489846,26320.74738059639,2683.9692841690476,19294.352084274546,1967.4763639239238,0.7330472727570916,0.7330472727570916,32526.854993152094,32395.05729023726,1.0050881474079052,0.8,4305.343233085991,4287.898129693729,1.0050881474079052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.898494392583,3099.015535412006,7.585559730225626,4.960820842475788,-2.338638896132517,7.299459738608305,2.807271714651483,3.5,0.8020776327575666,0.6,0.00023168257948366478,1.000062066330008,0.00023166820068866852,198.9824050435309,0.0,2.8787217762271284e-06,8.158297513827682,0.025436051965420568,7.833281721239577e-05,0.000153349762271269,0.0005519537631770967,0.09232548725816975,0.09232548725816975,0.09232548725816975,0.09232867685834384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488300.00372229965,595.4676407011746,0.0,0.09232548725816975,0.09232548725994906,0.09232548725994906,0.37004566195638827,0.37004566195638827,0.5,9.899388906757403,0.01711457285347251,0.01711457285347251,1.233502189279534e-11,1.9941259097322472e-05,0.01708578544048578,1.233502189279534e-11,27703.940890490652,20992.12064862515,0.757730487933241,0.7573762513655051,0.48979468691568057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519283537044578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.19228883428,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6400461502584,260.6400461502584,-12.509953849741578,244.83587036342448,276.44422193709215,114316.69073832175,114371.9086819314,-55.21794360964327,0.0,nan,276.44422193709215,3.294221937092175,270.1225516223567,-3.0274483776432817,263.80088130762596,-9.34911869237402,257.47921099289346,-15.67078900710652,251.15754067815755,-21.992459321842432,244.83587036342448,-28.3141296365755,1.0,1.0,25762.5980482374,25762.5980482374,275.86349544877294,2.71349544877296,275.86349544877294,275.86349544877294,82020.05632676289,82022.95462728181,-2.898300518922042,0.0,8575.796259387458,8575.796259387458,0.9065909091659856,3617.309370272895,275.86349544877294,2.71349544877296,1.0,0.002,0.1327980332453471,0.004834430201680063,0.00020498265719910632,0.001795017342809566,0.10249132859955315,0.10249132859955315,0.0,8.672316337277053e-15,1.0,1.0000345130569137,0.017085785428150757,0.09232548725994906,0.0,3.182700760942664e-06,4.091608133973508,0.0,1599725.3614997074,266.29904438974495,1.994124676230058e-05,1.0,1285577.3889222436,2593.8059188979214,,,,,,,,,,,,,,,,,,,3.0,14597.472733641618,1568.3710363188025,0.37004566195638827,6.1796691888313084,2.807271714651483
1671.0,-30.073460555140944,4.960870669527955,35.0451116053597,27.723911962844454,5.049595338134482,-26.561154965813284,-40.059300838597096,1.5372897488010664,-6.851065050054842,-6.8510849448,40.090253477189954,37695.98888308862,20594.020753894125,20594.020753894125,58290.009636982744,82030.0802853404,82022.89363215966,20594.020753894125,102616.91438605377,102616.91438605377,102616.91438605377,130320.92866078281,125864.59622999738,4456.332430785432,0.0,94736.73487598546,50402.79020575939,49259.938522473414,27704.014274729037,76963.95279720245,20992.16657234561,1568.3770894676993,0.0,0.8768041560655407,2.6932385702642483,0.0014957518510113484,1.0,1.0,-6.834040456140428,329782.4353054829,1558428.3795171503,4.725625784385856,1558428.3795171503,4.725625784385856,0.7577301384620705,0.0923254106791138,3.5993124171031425,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993124171031425,1.2845505280146188,1.284848133016953,2.8020014305441014,5937.1048003679525,14597.458385648884,6454.970737432081,0.0004244899045285702,26320.78683301213,2683.973307195845,19294.339500826238,1967.4750807692983,0.7330456959070402,0.7330456959070402,32526.85217984771,32395.05729023726,1.005088038743124,0.8,4305.342860709351,4287.898129693729,1.005088038743124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.8692723578934,3099.015535412006,7.585639928808798,4.960870669527955,-2.3387186227782033,7.299589292306158,2.807221354329682,3.5,0.8020632440941948,0.6,0.00023166820068866852,1.0000619233453385,0.0002316538559069502,198.98289635476456,0.0,2.8611272099853885e-06,8.10843451309859,0.025438913092630553,7.832813430997056e-05,0.00015334006637869797,0.0005519188049562677,0.09232541067699324,0.09232541067699324,0.09232541067699324,0.09232859213521481,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.5490538857,595.4677886570017,0.0,0.09232541067699324,0.0923254106791138,0.0923254106791138,0.3700450865076453,0.3700450865076453,0.5,9.899484350075797,0.0171402365676272,0.0171402365676272,3.0809133022557944e-11,1.9894745150850213e-05,0.01704448865956465,3.0809133022557944e-11,27704.014274729037,20992.16657234561,0.7577301384620705,0.7573676704284543,0.4897875890342631,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319261034545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.142425833554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6396863759371,260.6396863759371,-12.51031362406286,244.8352925227142,276.44408022916025,114318.33253976253,114373.36928696014,-55.03674719763475,0.0,nan,276.44408022916025,3.294080229160272,270.12232268786784,-3.027677312132141,263.80056514658395,-9.349434853416028,257.4788076052944,-15.6711923947056,251.15705006400228,-21.9929499359977,244.8352925227142,-28.314707477285765,1.0,1.0,25762.5980482374,25762.5980482374,275.86337894301374,2.7133789430137654,275.86337894301374,275.86337894301374,82020.03026044095,82022.89363215966,-2.863371718704002,0.0,8575.796259387458,8575.796259387458,0.9065909331081052,3617.308979188658,275.86337894301374,2.7133789430137654,1.0,0.002,0.13279485824248666,0.004834423761193364,0.00020497771036554112,0.0017950222894207444,0.10248885518277055,0.10248885518277055,0.0,-2.1371446279339068e-13,1.0,1.0000344296117378,0.017044488628755516,0.0923254106791138,0.0,3.1750026925643845e-06,4.081712854665603,0.0,1599725.2326053,266.29893494994514,1.989471434171719e-05,1.0,1285577.7616266797,2593.8044143613547,,,,,,,,,,,,,,,,,,,3.0,14597.458385648884,1568.3770894676993,0.3700450865076453,6.1796691888313084,2.807221354329682
1672.0,-30.07405357800597,4.9609205001268615,35.045112742677865,27.723779004905396,5.049477943987284,-26.56170042580511,-40.05982872387392,1.5371247917780566,-6.851176133875754,-6.851196055823288,40.09025600406254,37695.65818465504,20594.020328224862,20594.020328224862,58289.6785128799,82030.03139258112,82022.8473209751,20594.020328224862,102616.86764919996,102616.86764919996,102616.86764919996,130320.96273399469,125864.59128153615,4456.371452458537,0.0,94736.85919946319,50402.632330828106,49260.2520762612,27704.09508479472,76964.34716105592,20992.217717779637,1568.3835383427156,0.0,0.87680353686435,2.6932273872045056,0.0014957518510113484,1.0,1.0,-6.834127388739944,329780.98463313957,1558428.488674802,4.725646902923936,1558428.488674802,4.725646902923936,0.7577297743719169,0.09232533701101683,3.5993128371183394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993128371183394,1.284551329038198,1.2848489157985459,2.802000010239613,5937.101790913173,14597.444045352519,6454.965906466515,0.0004244896592322582,26320.818302448766,2683.9765161853197,19294.325060746873,1967.4736082909938,0.733044270852013,0.733044270852013,32526.85521637702,32395.05729023726,1.0050881560300393,0.8,4305.343262632651,4287.898129693729,1.0050881560300393,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.840104012422,3099.015535412006,7.585721272419598,4.9609205001268615,-2.338799353541045,7.299719853667907,2.807171086894545,3.5,0.80204888196987,0.6,0.0002316538559069502,1.0000617614127414,0.00023163954952112498,198.9833863809843,0.0,2.854366213887364e-06,8.08927385015679,0.02544176745884444,7.832345290520818e-05,0.00015333040300174203,0.0005518840878446984,0.0923253370165325,0.0923253370165325,0.0923253370165325,0.092328523195525,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488299.1003733616,595.4679347327967,0.0,0.0923253370165325,0.09232533701101683,0.09232533701101683,0.3700445109890148,0.3700445109890148,0.5,9.899579936904912,0.01716622640111609,0.01716622640111609,5.610445441561751e-11,1.9921947512102633e-05,0.017068667083321998,5.610445441561751e-11,27704.09508479472,20992.217717779637,0.7577297743719169,0.757359487385798,0.48978078259759605,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354902721782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.12326517061,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63932743176537,260.63932743176537,-12.510672568234611,244.83471624551146,276.44393861802,114319.95782600383,114374.86758069844,-54.909754694624546,0.0,nan,276.44393861802,3.293938618020036,270.122094143516,-3.027905856483983,263.800249669019,-9.349750330980953,257.47840519451387,-15.671594805486109,251.15656072001178,-21.993439279988195,244.83471624551146,-28.31528375448852,1.0,1.0,25762.5980482374,25762.5980482374,275.8632624317707,2.7132624317707155,275.8632624317707,275.8632624317707,82019.98355806567,82022.8473209751,-2.863762909430079,0.0,8575.796259387458,8575.796259387458,0.9065909072662701,3617.3094013039313,275.8632624317707,2.7132624317707155,1.0,0.002,0.13279167874229605,0.004834417034079291,0.0002049727558699329,0.0017950272448472454,0.10248637793496645,0.10248637793496645,0.0,7.171780530557115e-13,1.0,1.0000344784189341,0.017068667027217543,0.09232533701101683,0.0,3.1795012348303416e-06,4.087497284183417,0.0,1599725.1018800917,266.2988238661242,1.9921891407648218e-05,1.0,1285578.1401832122,2593.8028862022807,,,,,,,,,,,,,,,,,,,3.0,14597.444045352519,1568.3835383427156,0.3700445109890148,6.1796691888313084,2.807171086894545
1673.0,-30.07464670808069,4.960970334826097,35.045113866794935,27.723643113300227,5.049355055651696,-26.562246531704655,-40.06035667899994,1.5369548792646754,-6.851286949382654,-6.8513068602699905,40.09025789806693,37695.32598939617,20594.019836264884,20594.019836264884,58289.34582566106,82029.98868863471,82022.79242376798,20594.019836264884,102616.81226003286,102616.81226003286,102616.81226003286,130320.98517212979,125864.57476428374,4456.410407846057,0.0,94736.98729742484,50402.470955614095,49260.57371312305,27704.172912096932,76964.74662521998,20992.26673933124,1568.3898376754914,0.0,0.876802921772407,2.693216235529095,0.0014957518510113484,1.0,1.0,-6.834247941399383,329779.537967591,1558428.5704933864,4.725667881330286,1558428.5704933864,4.725667881330286,0.7577294152017453,0.09232526261454323,3.5993131250276815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993131250276815,1.2845521531574324,1.284849721730445,2.801998436716299,5937.0984568060885,14597.429716442617,6454.961239096897,0.0004244894909587006,26320.85178660199,2683.979930618712,19294.311109666745,1967.4721856767344,0.7330428082683882,0.7330428082683882,32526.857297837745,32395.05729023726,1.005088236427127,0.8,4305.34353814047,4287.898129693729,1.005088236427127,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.8109842674053,3099.015535412006,7.585802457559379,4.960970334826097,-2.338879842642717,7.299850177468814,2.807120903574429,3.5,0.8020345438784082,0.6,0.00023163954952112498,1.0000617728788417,0.00023162524136315356,198.983876497925,0.0,2.8467330983743324e-06,8.067641600792857,0.025444614191942813,7.83187711397287e-05,0.0001533207783813963,0.0005518494899676201,0.09232526261643151,0.09232526261643151,0.09232526261643151,0.09232844695801211,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.6489017878,595.4680816853661,0.0,0.09232526261643151,0.09232526261454323,0.09232526261454323,0.370043936954778,0.370043936954778,0.5,9.89967546780891,0.017184957480878893,0.017184957480878893,1.318767317570746e-11,1.991088731756463e-05,0.01705891887058897,1.318767317570746e-11,27704.172912096932,20992.26673933124,0.7577294152017453,0.7573512339292322,0.4897739243260769,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519390451200669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.10163292124,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63896865758676,260.63896865758676,-12.511031342413219,244.83414117907498,276.4437961360992,114321.51088415043,114376.39463387008,-54.883749719650915,0.0,nan,276.4437961360992,3.2937961360992176,270.1218651446934,-3.0281348553065754,263.7999341532935,-9.350065846706457,257.4780031618817,-15.671996838118275,251.15607217047764,-21.993927829522335,244.83414117907498,-28.315858820925,1.0,1.0,25762.5980482374,25762.5980482374,275.86314522591175,2.7131452259117737,275.86314522591175,275.86314522591175,82019.92723785093,82022.79242376798,-2.86518591704953,0.0,8575.796259387458,8575.796259387458,0.906590889552373,3617.30969065282,275.86314522591175,2.7131452259117737,1.0,0.002,0.13278850106268297,0.004834410350847569,0.0002049678043156742,0.0017950321960237157,0.10248390215783709,0.10248390215783709,0.0,3.393899744574824e-13,1.0,1.0000344586982521,0.017058918857401295,0.09232526261454323,0.0,3.1776800136229765e-06,4.085157161623196,0.0,1599724.9714163314,266.2987130506173,1.9910874129891454e-05,1.0,1285578.5176952337,2593.8013622610138,,,,,,,,,,,,,,,,,,,3.0,14597.429716442617,1568.3898376754914,0.370043936954778,6.1796691888313084,2.807120903574429
1674.0,-30.0752363146728,4.961020212579462,35.045114967934055,27.723532576952152,5.0492426623168685,-26.562788416969955,-40.06088023362679,1.53679476461267,-6.8513947768211665,-6.851414675346349,40.09025948374973,37694.97385475819,20594.014669710436,20594.014669710436,58288.98852446862,82029.96226235508,82022.74040293987,20594.014669710436,102616.75507265031,102616.75507265031,102616.75507265031,130321.002136297,125864.55289525229,4456.449241044707,0.0,94737.12837674726,50402.28544887529,49260.93658652441,27704.247063646693,76965.18365017111,20992.313315596988,1568.3958899322126,0.0,0.8768023242599656,2.6932053847637714,0.0014957518510113484,1.0,1.0,-6.8343666275223995,329778.1303355951,1558428.6389929082,4.72568826018569,1558428.6389929082,4.72568826018569,0.7577290683038611,0.09232518645690017,3.599311764883009,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599311764883009,1.284552931462355,1.28485048183512,2.8019956801511454,5937.092615975307,14597.41536561752,6454.957786699273,0.00042448991021354197,26320.900929188214,2683.984941767904,19294.300790219215,1967.4711333859386,0.7330410475738335,0.7330410475738335,32526.84746457639,32395.05729023726,1.0050878566142676,0.8,4305.342236583179,4287.898129693729,1.0050878566142676,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.78191322422,3099.015535412006,7.585881786449613,4.961020212579462,-2.338958417145781,7.299978629725243,2.807070804542243,3.5,0.8020202298692123,0.6,0.00023162524136315356,1.0000614062040287,0.00023161101900966494,198.98436370544414,0.0,2.847092738697925e-06,8.06866082146992,0.025447461284681512,7.831412865220413e-05,0.00015331111271094943,0.0005518144916678253,0.09232518644740666,0.09232518644740666,0.09232518644740666,0.09232836833949853,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488298.19630852016,595.4682289876197,0.0,0.09232518644740666,0.09232518645690017,0.09232518645690017,0.37004336360665885,0.37004336360665885,0.5,9.899770922106612,0.017196683852148453,0.017196683852148453,-6.866684998385608e-11,1.9898525181361038e-05,0.01704804782394831,-6.866684998385608e-11,27704.247063646693,20992.313315596988,0.7577290683038611,0.7573422911508773,0.48976656803799345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519426006272518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.10265214192,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.638611296903,260.638611296903,-12.511388703096998,244.83356780727487,276.4436547865315,114323.12939266524,114377.79691216697,-54.66751950173476,0.0,nan,276.4436547865315,3.2936547865315333,270.1216373906793,-3.028362609320652,263.79961999483,-9.350380005169995,257.4776025989768,-15.672397401023204,251.15558520312516,-21.99441479687482,244.83356780727487,-28.316432192725102,1.0,1.0,25762.5980482374,25762.5980482374,275.8630313448298,2.713031344829801,275.8630313448298,275.8630313448298,82019.91478308549,82022.74040293987,-2.8256198543822393,0.0,8575.796259387458,8575.796259387458,0.9065909732365681,3617.3083237074243,275.8630313448298,2.713031344829801,1.0,0.002,0.13278532541140586,0.004834404192642645,0.0002049628571515872,0.0017950371416387955,0.10248142857579359,0.10248142857579359,0.0,-1.2096174756281997e-12,1.0,1.000034436710506,0.01704804789261516,0.09232518645690017,0.0,3.175649663220021e-06,4.082548153263987,0.0,1599724.8444680595,266.2986052231788,1.989859384821102e-05,1.0,1285578.8850223473,2593.799879435446,,,,,,,,,,,,,,,,,,,3.0,14597.41536561752,1568.3958899322126,0.37004336360665885,6.1796691888313084,2.807070804542243
