time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1675.0,-30.075824475044836,4.961070104633267,35.045116096638914,27.72342961924153,5.049127430380563,-26.563329284497378,-40.06139984177423,1.5366322398368857,-6.851504192375728,-6.851524152539685,40.09026248086709,37694.6026932399,20594.012953784208,20594.012953784208,58288.61564702411,82029.95188670025,82022.70345656911,20594.012953784208,102616.71641035331,102616.71641035331,102616.71641035331,130321.04506709827,125864.55668965487,4456.488377443398,0.0,94737.28061079721,50402.07653195395,49261.3378653814,27704.328656744958,76965.66652212635,20992.365130125436,1568.4023370126677,0.0,0.8768017122067338,2.693194365793806,0.0014957518510113484,1.0,1.0,-6.83442131169636,329776.7010089515,1558428.7684648188,4.725709134989851,1558428.7684648188,4.725709134989851,0.7577287069547736,0.09232511340689781,3.59930945652734,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59930945652734,1.2845537208618163,1.2848512531471077,2.801992161225096,5937.085159793268,14597.401065608521,6454.9551457708485,0.0004244907123860983,26320.960104997743,2683.990976021143,19294.29289630742,1967.4703284309546,0.7330390996126269,0.7330390996126269,32526.83077615539,32395.05729023726,1.005087212018744,0.8,4305.340027658264,4287.898129693729,1.005087212018744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.752897706754,3099.015535412006,7.585962232946021,4.961070104633267,-2.339037955320049,7.300108059953316,2.8070208015558853,3.5,0.8020059433016815,0.6,0.00023161101900966494,1.0000612558744282,0.00023159683234318495,198.9848497200121,0.0,2.830025959327997e-06,8.020293568735543,0.02545029131064084,7.830952141063094e-05,0.000153301497599034,0.0005517795300080063,0.09232511340580019,0.09232511340580019,0.09232511340580019,0.09232830566295097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.74903012946,595.468374630255,0.0,0.09232511340580019,0.09232511340689781,0.09232511340689781,0.37004279086120306,0.37004279086120306,0.5,9.899866689867105,0.017217626585932067,0.017217626585932067,-6.8098415795248e-11,1.9960163967880362e-05,0.017102840843335798,-6.8098415795248e-11,27704.328656744958,20992.365130125436,0.7577287069547736,0.7573326949655805,0.48975867288050223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946135029472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.054284889186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63825496613316,260.63825496613316,-12.511745033866816,244.8329960459931,276.4435138862735,114324.67448615633,114379.18445370121,-54.509967544860416,0.0,nan,276.4435138862735,3.2935138862735016,270.121410318216,-3.0285896817839557,263.79930675016385,-9.350693249836127,257.47720318210486,-15.672796817895119,251.1550996140476,-21.994900385952377,244.8329960459931,-28.31700395400688,1.0,1.0,25762.5980482374,25762.5980482374,275.8629175594218,2.7129175594218395,275.8629175594218,275.8629175594218,82019.91053856636,82022.70345656911,-2.792918002756778,0.0,8575.796259387458,8575.796259387458,0.9065911152603201,3617.3060038099766,275.8629175594218,2.7129175594218395,1.0,0.002,0.13278213956048493,0.0048343977858828135,0.00020495789354700974,0.001795042106469689,0.10247894677350487,0.10247894677350487,0.0,1.6698448179752745e-14,1.0,1.0000345473560137,0.017102840911434214,0.09232511340689781,0.0,3.1858510172630553e-06,4.095663986909168,0.0,1599724.71575509,266.29849580762425,1.9960232066296157e-05,1.0,1285579.2580117972,2593.798373753419,,,,,,,,,,,,,,,,,,,3.0,14597.401065608521,1568.4023370126677,0.37004279086120306,6.1796691888313084,2.8070208015558853
1676.0,-30.07640988558113,4.961120086493452,35.045117288947246,27.723302808031463,5.0490070008486825,-26.563868196936816,-40.06192294238133,1.5364653121989096,-6.851607952822462,-6.851628067559977,40.09026657223954,37694.27554758765,20594.00217731926,20594.00217731926,58288.277724906904,82029.91861218572,82022.69531689274,20594.00217731926,102616.697494212,102616.697494212,102616.697494212,130321.10767207696,125864.57984178889,4456.527830288069,0.0,94737.413975867,50401.91533925698,49261.66515178892,27704.410177864964,76966.07532965389,20992.417269235084,1568.4086449419667,0.0,0.8768011264602252,2.6931839054474085,0.0014957518510113484,1.0,1.0,-6.834387893845644,329775.3443072402,1558428.9452068408,4.725729112589165,1558428.9452068408,4.725729112589165,0.7577283592923205,0.09232503992056326,3.5993091037983325,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993091037983325,1.2845545307782495,1.2848520450266407,2.8019901199660904,5937.080834610379,14597.38677491858,6454.950979346786,0.0004244907794796885,26320.999737391572,2683.995017400598,19294.28044258708,1967.4690585049004,0.7330375227038833,0.7330375227038833,32526.828226075828,32395.05729023726,1.0050871135211241,0.8,4305.339690122779,4287.898129693729,1.0050871135211241,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.723932724451,3099.015535412006,7.586039202391921,4.961120086493452,-2.339113969068653,7.300234055562105,2.806970886013082,3.5,0.8019916817180235,0.6,0.00023159683234318495,1.0000609697682699,0.0002315827127988503,198.9853334643898,0.0,2.8229316975492884e-06,8.000188430854683,0.025453114242338388,7.83048834553666e-05,0.00015329194888781834,0.0005517451071709132,0.09232503991172904,0.09232503991172904,0.09232503991172904,0.09232825671279275,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488297.3035028848,595.4685197569447,0.0,0.09232503991172904,0.09232503992056326,0.09232503992056326,0.37004222028167233,0.37004222028167233,0.5,9.899963192036669,0.01725982987181851,0.01725982987181851,1.4836132322670892e-11,2.0114737537824112e-05,0.017240173714355933,1.4836132322670892e-11,27704.410177864964,20992.417269235084,0.7577283592923205,0.7573242818378358,0.48975182099566666,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949660778689,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37577.0341797513,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63789925549463,260.63789925549463,-12.512100744505346,244.8324260301302,276.4433724808583,114326.22449310256,114380.63959513322,-54.415102030670894,0.0,nan,276.4433724808583,3.293372480858295,270.1211831907123,-3.0288168092876617,263.7989939005703,-9.351006099429696,257.47680461042256,-15.673195389577415,251.15461532027416,-21.995384679725817,244.8324260301302,-28.317573969869784,1.0,1.0,25762.5980482374,25762.5980482374,275.86281269525625,2.712812695256275,275.86281269525625,275.86281269525625,82019.83249056738,82022.69531689274,-2.8628263253631303,0.0,8575.796259387458,8575.796259387458,0.9065911369623009,3617.305649317324,275.86281269525625,2.712812695256275,1.0,0.002,0.13277892813154882,0.004834392478080331,0.00020495289280220237,0.0017950471062524217,0.10247644640110118,0.10247644640110118,0.0,-9.453761558309015e-13,1.0,1.0000348247234065,0.0172401736995198,0.09232503992056326,0.0,3.211427627509381e-06,4.128545883501432,0.0,1599724.593830803,266.2983920471775,2.011472270169179e-05,1.0,1285579.6120503955,2593.796944573279,,,,,,,,,,,,,,,,,,,3.0,14597.38677491858,1568.4086449419667,0.37004222028167233,6.1796691888313084,2.806970886013082
1677.0,-30.07699488978318,4.961170096141352,35.045118456456755,27.72319740559908,5.048905119452988,-26.56440488886759,-40.06244185203684,1.5363151185128447,-6.851715782444046,-6.851735874960357,40.090268241801226,37693.927538353244,20593.99884266733,20593.99884266733,58287.926381020574,82029.88021494428,82022.64181008088,20593.99884266733,102616.6406527482,102616.6406527482,102616.6406527482,130321.12541845681,125864.55823760109,4456.567180855719,0.0,94737.54638174562,50401.73802468766,49262.009285619955,27704.484765708603,76966.49405132855,20992.46415711456,1568.4147182053246,0.0,0.8768005286603007,2.6931730556932867,0.0014957518510113484,1.0,1.0,-6.834515398478516,329773.93679032516,1558429.0173293934,4.725749501302355,1558429.0173293934,4.725749501302355,0.7577280117152047,0.09232496562712808,3.599308070937442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599308070937442,1.284555262301688,1.2848527585812273,2.8019877202387855,5937.0757498761795,14597.372519711667,6454.947199570924,0.00042449102738654094,26321.04407697204,2683.999538779506,19294.269144584086,1967.4679064292177,0.73303585861415,0.73303585861415,32526.820758933944,32395.05729023726,1.0050868251004463,0.8,4305.338701751514,4287.898129693729,1.0050868251004463,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.6950315097565,3099.015535412006,7.5861187365912475,4.961170096141352,-2.3391923108275385,7.30036240696889,2.8069210807152936,3.5,0.801977451632941,0.6,0.0002315827127988503,1.000060927739944,0.00023156860384717593,198.98581687507425,0.0,2.8095822377935797e-06,7.962356061907005,0.02545592382457618,7.830028290915099e-05,0.00015328242988969933,0.0005517106870348974,0.09232496563345802,0.09232496563345802,0.09232496563345802,0.0923281793265704,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.8466927541,595.4686684348716,0.0,0.09232496563345802,0.09232496562712808,0.09232496562712808,0.37004165355884616,0.37004165355884616,0.5,9.900059605062289,0.017291065015456297,0.017291065015456297,-6.423306331271306e-12,2.0092516308523045e-05,0.017220476481838887,-6.423306331271306e-12,27704.484765708603,20992.46415711456,0.7577280117152047,0.7573155968641193,0.4897446350254094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519531700601562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.99634738236,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63754577537367,260.63754577537367,-12.51245422462631,244.83185768113674,276.44323386961065,114327.93512769343,114382.00901485972,-54.073887166271945,0.0,nan,276.44323386961065,3.293233869610674,270.12095863191394,-3.029041368086041,263.7986833942227,-9.3513166057773,257.4764081565278,-15.673591843472195,251.15413291883044,-21.995867081169536,244.83185768113674,-28.318142318863238,1.0,1.0,25762.5980482374,25762.5980482374,275.8626986485738,2.7126986485738485,275.8626986485738,275.8626986485738,82019.8430513791,82022.64181008088,-2.7987587017851183,0.0,8575.796259387458,8575.796259387458,0.9065912005100246,3617.3046112921293,275.8626986485738,2.7126986485738485,1.0,0.002,0.13277572037979518,0.004834386464164193,0.00020494789609881725,0.0017950521049751628,0.10247394804940863,0.10247394804940863,0.0,1.0739798807224421e-12,1.0,1.0000347849074676,0.017220476488262193,0.09232496562712808,0.0,3.207753181756599e-06,4.1238232691641095,0.0,1599724.466865386,266.29828421755593,2.0092522731829376e-05,1.0,1285579.9793504877,2593.795461860457,,,,,,,,,,,,,,,,,,,3.0,14597.372519711667,1568.4147182053246,0.37004165355884616,6.1796691888313084,2.8069210807152936
1678.0,-30.077578249486738,4.961220080448113,35.04511968928274,27.723074715491407,5.048789491405981,-26.56494147539516,-40.06295702476052,1.5361527172944545,-6.851826872997606,-6.851847075819316,40.09027246013097,37693.57867069041,20594.001883413515,20594.001883413515,58287.58055410393,82029.84399699049,82022.61527647982,20594.001883413515,102616.61715989333,102616.61715989333,102616.61715989333,130321.1899174516,125864.58283407423,4456.6070833773765,0.0,94737.67771410418,50401.55629358399,49262.35713391132,27704.572757558275,76966.9298914696,20992.52046176941,1568.4215107538198,0.0,0.8767999024531608,2.693161862714783,0.0014957518510113484,1.0,1.0,-6.8345284672656135,329772.4849738406,1558429.1995557467,4.7257708588979765,1558429.1995557467,4.7257708588979765,0.7577276374363975,0.0923248970520978,3.5993076938217627,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993076938217627,1.2845560508919696,1.2848535292294594,2.8019857065189773,5937.071483045545,14597.3582531313,6454.943015220704,0.0004244910823419313,26321.08332297405,2684.0035407579603,19294.25663728126,1967.4666310392706,0.7330342904404886,0.7330342904404886,32526.818032548977,32395.05729023726,1.0050867197929836,0.8,4305.338340879765,4287.898129693729,1.0050867197929836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.6661832942564,3099.015535412006,7.586200472878263,4.961220080448113,-2.3392727040674606,7.300492784515574,2.8068713671032324,3.5,0.8019632477437807,0.6,0.00023156860384717593,1.0000607567523265,0.00023155453534562186,198.98629892891364,0.0,2.807481274176116e-06,7.9564019310151135,0.025458731305850357,7.829571574099713e-05,0.0001532728881061788,0.0005516762854148516,0.09232489706371287,0.09232489706371287,0.09232489706371287,0.09232812952170691,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488296.39948863053,595.468814113167,0.0,0.09232489706371287,0.0923248970520978,0.0923248970520978,0.3700410873976635,0.3700410873976635,0.5,9.900156582379747,0.01733691058001341,0.01733691058001341,-3.171862772433087e-11,2.0202821701786888e-05,0.017318608553694048,-3.171862772433087e-11,27704.572757558275,20992.52046176941,0.7577276374363975,0.7573068152295375,0.48973732905602185,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519566769220136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.990393251464,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6371930200269,260.6371930200269,-12.51280697997305,244.83129085503256,276.4430951850213,114329.50131736892,114383.46433207722,-53.96301470831749,0.0,nan,276.4430951850213,3.2930951850213432,270.1207343190206,-3.0292656809793925,263.7983734530285,-9.351626546971488,257.4760125870296,-15.673987412970405,251.15365172102872,-21.996348278971254,244.83129085503256,-28.318709144967414,1.0,1.0,25762.5980482374,25762.5980482374,275.8625843537047,2.712584353704699,275.8625843537047,275.8625843537047,82019.80902544364,82022.61527647982,-2.806251036177855,0.0,8575.796259387458,8575.796259387458,0.9065912237124147,3617.3042322908714,275.8625843537047,2.712584353704699,1.0,0.002,0.1327724943542951,0.004834379913347487,0.00020494286976412593,0.0017950571319935373,0.10247143488206296,0.10247143488206296,0.0,1.7576630255422554e-12,1.0,1.0000349830914324,0.017318608585412676,0.0923248970520978,0.0,3.226027539967734e-06,4.1473176404331085,0.0,1599724.3362492851,266.29817312700237,2.0202853420414613e-05,1.0,1285580.3582118796,2593.793932478402,,,,,,,,,,,,,,,,,,,3.0,14597.3582531313,1568.4215107538198,0.3700410873976635,6.1796691888313084,2.8068713671032324
1679.0,-30.07816001855931,4.961270076265945,35.0451209161577,27.722949964832537,5.048674367155824,-26.565476579985607,-40.06347568994386,1.5359909285800253,-6.851935283098101,-6.851955491024573,40.0902747542017,37693.25176839809,20594.000502190018,20594.000502190018,58287.25227058811,82029.80419942077,82022.56804431653,20594.000502190018,102616.56854650655,102616.56854650655,102616.56854650655,130321.21863942045,125864.5718346554,4456.646804765039,0.0,94737.80597146277,50401.39704588052,49262.67658398028,27704.6500929139,76967.32667689418,20992.569293530414,1568.4277277411409,0.0,0.8767992989155294,2.6931509515139966,0.0014957518510113484,1.0,1.0,-6.83463237365271,329771.0695324693,1558429.2986573842,4.725791443339274,1558429.2986573842,4.725791443339274,0.757727284882755,0.09232482502078096,3.599307570760241,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599307570760241,1.2845568365353233,1.2848542969820222,2.8019838970054525,5937.067648903522,14597.343999995579,6454.938625389276,0.0004244910365070098,26321.119856798563,2684.007266171278,19294.243515781356,1967.4652930186514,0.7330327744698061,0.7330327744698061,32526.81714286683,32395.05729023726,1.0050866854287357,0.8,4305.33822311901,4287.898129693729,1.0050866854287357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.6373788054584,3099.015535412006,7.586280459768866,4.961270076265945,-2.3393513259056897,7.300621402171635,2.806821729196008,3.5,0.8019490654845737,0.6,0.00023155453534562186,1.0000605913727683,0.00023154050598851259,198.9867796704037,0.0,2.799439055719904e-06,7.933610283910208,0.025461530744906077,7.829111785988888e-05,0.000153263417485733,0.0005516421788769862,0.09232482502612037,0.09232482502612037,0.09232482502612037,0.09232805787933669,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.9429294564,595.4689627400263,0.0,0.09232482502612037,0.09232482502078096,0.09232482502078096,0.3700405244172417,0.3700405244172417,0.5,9.900253569793342,0.017373478478759807,0.017373478478759807,4.5361048250924796e-11,2.0207926468174264e-05,0.017323117371859098,4.5361048250924796e-11,27704.6500929139,20992.569293530414,0.757727284882755,0.7572986458952343,0.48973055705355184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519601739418864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.96760160436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63684104807794,260.63684104807794,-12.513158951922037,244.83072555425056,276.4429565419058,114331.07652448365,114384.91969841042,-53.843173926762894,0.0,nan,276.4429565419058,3.2929565419058235,270.1205103443707,-3.029489655629277,263.79806414684526,-9.351935853154714,257.4756179493146,-15.67438205068538,251.15317175178066,-21.996828248219316,244.83072555425056,-28.319274445749414,1.0,1.0,25762.5980482374,25762.5980482374,275.86247043088684,2.7124704308868672,275.86247043088684,275.86247043088684,82019.7713971575,82022.56804431653,-2.796647159033455,0.0,8575.796259387458,8575.796259387458,0.9065912312838882,3617.304108614042,275.86247043088684,2.7124704308868672,1.0,0.002,0.13276926749342532,0.004834373861848018,0.00020493784331358176,0.0017950621575611027,0.10246892165679088,0.10246892165679088,0.0,8.746844394613706e-13,1.0,1.0000349921682792,0.01732311732649805,0.09232482502078096,0.0,3.2268621069732535e-06,4.148391735289374,0.0,1599724.2086388657,266.2980647169019,2.0207881107126013e-05,1.0,1285580.7275819732,2593.7924414119457,,,,,,,,,,,,,,,,,,,3.0,14597.343999995579,1568.4277277411409,0.3700405244172417,6.1796691888313084,2.806821729196008
1680.0,-30.07874187952164,4.9613200905472175,35.04512214370298,27.722825144324474,5.0485592562367465,-26.566011765942278,-40.06399439005179,1.5358291426623085,-6.8520429095717645,-6.852063135887435,40.09027722727587,37692.92457863475,20593.99828650647,20593.99828650647,58286.92286514123,82029.7642104027,82022.52470793124,20593.99828650647,102616.5229944377,102616.5229944377,102616.5229944377,130321.2506883585,125864.56411491576,4456.6865734427365,0.0,94737.93410140387,50401.23798975804,49262.99567960647,27704.72769392079,76967.72337352726,20992.618364645998,1568.4339392971692,0.0,0.87679869891288,2.693140117687129,0.0014957518510113484,1.0,1.0,-6.834723571165284,329769.66415140446,1558429.4054909882,4.725811907233163,1558429.4054909882,4.725811907233163,0.7577269337049783,0.0923247531303453,3.5993074547850354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993074547850354,1.2845576220857065,1.2848550646918568,2.801982093213478,5937.063826884777,14597.329759280177,6454.934235085212,0.00042449098863351546,26321.15630340392,2684.0109826907174,19294.23039286871,1967.4639548539728,0.7330312608786693,0.7330312608786693,32526.816304415723,32395.05729023726,1.0050866530433027,0.8,4305.338112139335,4287.898129693729,1.0050866530433027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.608624471005,3099.015535412006,7.586360000797397,4.9613200905472175,-2.339429412282101,7.300749502829318,2.8067721780684676,3.5,0.8019349080195621,0.6,0.00023154050598851259,1.0000606012323143,0.00023152647519880215,198.9872604898778,0.0,2.7916565920210013e-06,7.911554781787518,0.0254643224014981,7.828651991883006e-05,0.0001532539860696825,0.0005516082145361303,0.09232475313080257,0.09232475313080257,0.09232475313080257,0.09232798893911293,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.48681558203,595.4691112307718,0.0,0.09232475313080257,0.0923247531303453,0.0923247531303453,0.37003996240089415,0.37003996240089415,0.5,9.900350644419555,0.01740574286827723,0.01740574286827723,-1.7280399333685637e-11,2.022631565523625e-05,0.017339564722135492,-1.7280399333685637e-11,27704.72769392079,20992.618364645998,0.7577269337049783,0.7572904629421425,0.4897237819509039,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519636614425562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.94554610224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6364897099484,260.6364897099484,-12.513510290051556,244.83016148570903,276.44281793418804,114332.64085833359,114386.38707321124,-53.74621487766115,0.0,nan,276.44281793418804,3.292817934188065,270.12028664448906,-3.0297133555109212,263.79775535480053,-9.352244645199448,257.4752240651014,-15.674775934898605,251.15269277540287,-21.997307224597108,244.83016148570903,-28.31983851429095,1.0,1.0,25762.5980482374,25762.5980482374,275.86235773268737,2.712357732687394,275.86235773268737,275.86235773268737,82019.72964581128,82022.52470793124,-2.7950621199561283,0.0,8575.796259387458,8575.796259387458,0.9065912384193694,3617.303992058961,275.86235773268737,2.712357732687394,1.0,0.002,0.1327660375734374,0.0048343679618855,0.0002049328124671734,0.0017950671877478615,0.1024664062335867,0.1024664062335867,0.0,2.1503502103947802e-13,1.0,1.0000350253599304,0.01733956473941589,0.0923247531303453,0.0,3.229920567300433e-06,4.152324817501841,0.0,1599724.0819698058,266.2979570904282,2.0226332935635583e-05,1.0,1285581.0943277634,2593.790960940458,,,,,,,,,,,,,,,,,,,3.0,14597.329759280177,1568.4339392971692,0.37003996240089415,6.1796691888313084,2.8067721780684676
1681.0,-30.079320406891217,4.961370120477826,35.045123368274076,27.722713874559872,5.048445692384236,-26.56654379696994,-40.064505057502515,1.5356690824177215,-6.85215044167586,-6.852170678780704,40.09027959659887,37692.568186357115,20593.996408515028,20593.996408515028,58286.56459487214,82029.74090907682,82022.4796136272,20593.996408515028,102616.47602214223,102616.47602214223,102616.47602214223,130321.28083813493,125864.55446780882,4456.726370326108,0.0,94738.07410830297,50401.04407528139,49263.366703357315,27704.804815992706,76968.17151935003,20992.667096889083,1568.4401258062364,0.0,0.8767980998658058,2.693129294262948,0.0014957518510113484,1.0,1.0,-6.834821476663819,329768.26010707696,1558429.5078425647,4.7258323385535554,1558429.5078425647,4.7258323385535554,0.7577265833965011,0.09232468135821478,3.5993061593153195,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993061593153195,1.2845583995699212,1.2848558243317931,2.8019793888081628,5937.058096574434,14597.315497331612,6454.930767706645,0.00042449138772782596,26321.204675271245,2684.0159152484534,19294.22002864214,1967.4628979969857,0.7330295199888418,0.7330295199888418,32526.806938723563,32395.05729023726,1.0050862912905663,0.8,4305.336872470779,4287.898129693729,1.0050862912905663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.5799215201578,3099.015535412006,7.586439524308585,4.961370120477826,-2.339507376011455,7.3008774964892815,2.8067227158370947,3.5,0.8019207759534556,0.6,0.00023152647519880215,1.0000602543122712,0.00023151252557079174,198.98773855667918,0.0,2.791948406989762e-06,7.912381785408986,0.02546711434990509,7.828199342596202e-05,0.00015324448177284013,0.0005515738071260677,0.09232468135303495,0.09232468135303495,0.09232468135303495,0.09232791897879494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488295.02994461905,595.4692599626436,0.0,0.09232468135303495,0.09232468135821478,0.09232468135821478,0.37003940165791727,0.37003940165791727,0.5,9.900447772012896,0.01743344498765964,0.01743344498765964,-2.2168933355715126e-11,2.0237104820353125e-05,0.017349202116861306,-2.2168933355715126e-11,27704.804815992706,20992.667096889083,0.7577265833965011,0.757281398847038,0.4897163001576709,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671495100803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.946373105864,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63613933409187,260.63613933409187,-12.513860665908112,244.8295990152308,276.4426796529541,114334.18702274711,114387.78603260782,-53.59900986071274,0.0,nan,276.4426796529541,3.2926796529541207,270.12006352540436,-3.0299364745956154,263.79744739786935,-9.352552602130629,257.4748312703194,-15.675168729680593,251.15221514277317,-21.997784857226804,244.8295990152308,-28.32040098476918,1.0,1.0,25762.5980482374,25762.5980482374,275.8622449314714,2.712244931471446,275.8622449314714,275.8622449314714,82019.7123583181,82022.4796136272,-2.767255309110624,0.0,8575.796259387458,8575.796259387458,0.90659131812433,3617.302690111896,275.8622449314714,2.712244931471446,1.0,0.002,0.13276280586239841,0.004834362087248671,0.00020492777890129856,0.0017950722205118646,0.10246388945064928,0.10246388945064928,0.0,-5.868370026029801e-13,1.0,1.0000350447961985,0.01734920213903024,0.09232468135821478,0.0,3.231710493920906e-06,4.154627097417497,0.0,1599723.9554007985,266.2978495583241,2.023712698928648e-05,1.0,1285581.4607257263,2593.7894818742934,,,,,,,,,,,,,,,,,,,3.0,14597.315497331612,1568.4401258062364,0.37003940165791727,6.1796691888313084,2.8067227158370947
1682.0,-30.079897403263306,4.961420166326951,35.04512459998827,27.722583920136117,5.048331725097708,-26.567074490425643,-40.06501928726209,1.5355088122543936,-6.8522576445278105,-6.852277909880647,40.09028225171275,37692.249786777415,20593.994498372987,20593.994498372987,58286.2442851504,82029.6925115722,82022.43885194151,20593.994498372987,102616.4333503145,102616.4333503145,102616.4333503145,130321.31621982837,125864.54996134032,4456.7662584880445,0.0,94738.19469292738,50400.89427250168,49263.66713380633,27704.88286951387,76968.5500033202,20992.71652029523,1568.4463489615546,0.0,0.8767975014293,2.693118502034083,0.0014957518510113484,1.0,1.0,-6.834903618938313,329766.86013925035,1558429.6225403743,4.725852749067319,1558429.6225403743,4.725852749067319,0.7577262325622525,0.09232461015170879,3.5993066685864026,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993066685864026,1.2845591778691543,1.2848565848911768,2.801978087577861,5937.0553394235685,14597.301282770659,6454.925868657898,0.00042449109134920775,26321.234453227353,2684.0189517549165,19294.205385057587,1967.4614047669272,0.733028134350737,0.733028134350737,32526.81062053583,32395.05729023726,1.005086433501693,0.8,4305.337359805491,4287.898129693729,1.005086433501693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.5512694792264,3099.015535412006,7.5865188953767095,4.961420166326951,-2.339585087817972,7.301005254144923,2.806673341683741,3.5,0.8019066690524974,0.6,0.00023151252557079174,1.0000600951367837,0.00023149861362994038,198.9882153603591,0.0,2.7758049314985724e-06,7.866631175866955,0.02546989015483659,7.827743560173209e-05,0.00015323508996905965,0.0005515400811870738,0.09232461015235885,0.09232461015235885,0.09232461015235885,0.09232785230652894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.5737923025,595.4694084747314,0.0,0.09232461015235885,0.09232461015170879,0.09232461015170879,0.3700388420518336,0.3700388420518336,0.5,9.900545037239455,0.017460511476713236,0.017460511476713236,6.070877134334296e-11,2.026535281629549e-05,0.01737429094231402,6.070877134334296e-11,27704.88286951387,20992.71652029523,0.7577262325622525,0.7572735134368012,0.48970975528513244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45197061760967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.900622496316,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6357898480623,260.6357898480623,-12.514210151937675,244.82903811303603,276.4425415830902,114335.77868939978,114389.24157802983,-53.46288863000566,0.0,nan,276.4425415830902,3.2925415830902125,270.11984088907263,-3.030159110927343,263.79714019507435,-9.352859804925629,257.47443950105674,-15.675560498943241,251.151738807044,-21.998261192955965,244.82903811303603,-28.320961886963943,1.0,1.0,25762.5980482374,25762.5980482374,275.8621329472635,2.7121329472635125,275.8621329472635,275.8621329472635,82019.66219685772,82022.43885194151,-2.776655083784135,0.0,8575.796259387458,8575.796259387458,0.9065912867909615,3617.3032019293346,275.8621329472635,2.7121329472635125,1.0,0.002,0.13275956948409737,0.004834356292468396,0.00020492273826457053,0.0017950772620240077,0.10246136913228526,0.10246136913228526,0.0,2.8857818912264577e-13,1.0,1.0000350954422184,0.017374290881605248,0.09232461015170879,0.0,3.236378625947169e-06,4.160629543769597,0.0,1599723.8292438786,266.29774235547217,2.0265292107524147e-05,1.0,1285581.8260608902,2593.788007099634,,,,,,,,,,,,,,,,,,,3.0,14597.301282770659,1568.4463489615546,0.3700388420518336,6.1796691888313084,2.806673341683741
1683.0,-30.080472765896328,4.961470218201253,35.045125826602614,27.722485188301675,5.0482134272670205,-26.567604146579004,-40.06552957054225,1.5353448079265846,-6.852365269766494,-6.85238553807257,40.09028456808202,37691.887790879075,20593.99377521613,20593.99377521613,58285.88156609521,82029.69606780673,82022.3917343842,20593.99377521613,102616.38550960034,102616.38550960034,102616.38550960034,130321.34535486184,125864.5392009412,4456.80615392064,0.0,94738.35317811152,50400.6867946103,49264.07375944579,27704.959845261503,76969.03360470729,20992.765140904205,1568.4525306534485,0.0,0.8767969021118495,2.693107670183696,0.0014957518510113484,1.0,1.0,-6.8350084783128295,329765.45498922473,1558429.7226045313,4.725873189644603,1558429.7226045313,4.725873189644603,0.7577258822302422,0.09232453900486799,3.599303808554818,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599303808554818,1.2845599735542248,1.2848573628888151,2.80197412550227,5937.046944260826,14597.287079596443,6454.923728962442,0.0004244921204854373,26321.299400438937,2684.0255745273807,19294.19898936468,1967.4607525877523,0.7330260826349222,0.7330260826349222,32526.78994372851,32395.05729023726,1.0050856348537283,0.8,4305.334622966885,4287.898129693729,1.0050856348537283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.5226684115423,3099.015535412006,7.586598562931553,4.961470218201253,-2.339662989508347,7.3011332077096,2.8066240557156896,3.5,0.8018925873473399,0.6,0.00023149861362994038,1.0000599252579643,0.0002314847418470704,198.988690816,0.0,2.7683122822096755e-06,7.84539700778222,0.0254726584671188,7.827291299925028e-05,0.0001532257006306901,0.0005515058478485233,0.0923245390069676,0.0923245390069676,0.0923245390069676,0.09232778173945685,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488294.11591772165,595.4695575303656,0.0,0.0923245390069676,0.09232453900486799,0.09232453900486799,0.37003828392261834,0.37003828392261834,0.5,9.900642319898,0.01748286247419628,0.01748286247419628,-5.638867150992155e-11,2.0268306059278984e-05,0.017377059759724034,-5.638867150992155e-11,27704.959845261503,20992.765140904205,0.7577258822302422,0.7572640429063481,0.48970197527040155,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451974076547149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.879388328234,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63544084490223,260.63544084490223,-12.514559155097743,244.82847873680495,276.44240295300125,114337.21275675323,114390.60177753176,-53.38902077855506,0.0,nan,276.44240295300125,3.2924029530012717,270.1196181097554,-3.0303818902445983,263.79683326652787,-9.353166733472108,257.4740484232823,-15.675951576717694,251.15126358004167,-21.998736419958306,244.82847873680495,-28.321521263195024,1.0,1.0,25762.5980482374,25762.5980482374,275.8620198248229,2.712019824822903,275.8620198248229,275.8620198248229,82019.66013597272,82022.3917343842,-2.7315984114829917,0.0,8575.796259387458,8575.796259387458,0.9065914627569953,3617.300327597592,275.8620198248229,2.712019824822903,1.0,0.002,0.13275633259552294,0.0048343504262317,0.00020491769667541117,0.0017950823036717884,0.10245884833770558,0.10245884833770558,0.0,3.4719969954633e-13,1.0,1.0000351010049748,0.017377059816112705,0.09232453900486799,0.0,3.2368891415354665e-06,4.161287040261906,0.0,1599723.7025539426,266.2976347302335,2.0268362447950494e-05,1.0,1285582.1927494057,2593.78652686303,,,,,,,,,,,,,,,,,,,3.0,14597.287079596443,1568.4525306534485,0.37003828392261834,6.1796691888313084,2.8066240557156896
1684.0,-30.08104664029924,4.961520308000205,35.04512704127905,27.722357643675082,5.048104730289131,-26.568131503239698,-40.06603950457645,1.5351895932301822,-6.8524703916068574,-6.852490664247045,40.09028667710813,37691.56751761251,20593.989224430177,20593.989224430177,58285.55674204268,82029.64163063913,82022.34763686261,20593.989224430177,102616.33686129279,102616.33686129279,102616.33686129279,130321.37076438896,125864.52477573724,4456.845988651718,0.0,94738.46917247197,50400.53657816754,49264.36954922714,27705.03390309618,76969.40345232333,20992.811830262912,1568.4585128351691,0.0,0.8767963173147033,2.69309709017563,0.0014957518510113484,1.0,1.0,-6.83510977906775,329764.0825115438,1558429.8137119398,4.7258931350032185,1558429.8137119398,4.7258931350032185,0.757725541996787,0.0923244665725142,3.5993045076932964,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993045076932964,1.2845607280527693,1.284858099741959,2.801973023999717,5937.0446103090935,14597.272889918253,6454.918634088209,0.0004244917262911508,26321.32651460142,2684.028339402489,19294.18376044465,1967.459199670086,0.7330247489518222,0.7330247489518222,32526.794998201527,32395.05729023726,1.0050858300842724,0.8,4305.335291990718,4287.898129693729,1.0050858300842724,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.4941166016324,3099.015535412006,7.586676684424901,4.961520308000205,-2.339739279027575,7.30125958702778,2.8065748549749823,3.5,0.801878529992852,0.6,0.0002314847418470704,1.0000597705323988,0.00023147090670774166,198.98916504382802,0.0,2.7603279125801728e-06,7.822769304252209,0.02547541879503138,7.826839373343655e-05,0.00015321634811363386,0.0005514722924177077,0.09232446657129414,0.09232446657129414,0.09232446657129414,0.09232770958819216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.65700310504,595.46970691408,0.0,0.09232446657129414,0.0923244665725142,0.0923244665725142,0.3700377267896325,0.3700377267896325,0.5,9.900739610300025,0.01750060093212369,0.01750060093212369,1.8985701899509877e-11,2.0272640199436864e-05,0.017380885179306915,1.8985701899509877e-11,27705.03390309618,20992.811830262912,0.757725541996787,0.7572561839867465,0.4896954611446295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451977525706479,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.8567606247,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63509324491906,260.63509324491906,-12.514906755080915,244.8279209534286,276.4422655364113,114338.85671517318,114392.03108402129,-53.17436884810697,0.0,nan,276.4422655364113,3.292265536411321,270.11939661981,-3.030603380189973,263.7965277032208,-9.35347229677916,257.47365878662015,-15.676341213379828,251.15078987002357,-21.999210129976404,244.8279209534286,-28.32207904657139,1.0,1.0,25762.5980482374,25762.5980482374,275.86190955655775,2.711909556557771,275.86190955655775,275.86190955655775,82019.61551975523,82022.34763686261,-2.7321171073854202,0.0,8575.796259387458,8575.796259387458,0.906591419741872,3617.301030231763,275.86190955655775,2.711909556557771,1.0,0.002,0.13275309499886528,0.004834345010798822,0.00020491265504745575,0.001795087344876258,0.10245632752372787,0.10245632752372787,0.0,-7.628619957955607e-14,1.0,1.0000351087022283,0.017380885160321213,0.0923244665725142,0.0,3.2375964558180687e-06,4.162197510496516,0.0,1599723.5788124865,266.2975296083931,2.0272621213734965e-05,1.0,1285582.550912702,2593.7850810419345,,,,,,,,,,,,,,,,,,,3.0,14597.272889918253,1568.4585128351691,0.3700377267896325,6.1796691888313084,2.8065748549749823
1685.0,-30.081618825467867,4.961570394100676,35.04512827773537,27.722253498528175,5.047987877022761,-26.56865815521912,-40.066549298912264,1.5350272067778585,-6.852578043259143,-6.852598359974633,40.0902897344473,37691.22304012431,20593.989668086146,20593.989668086146,58285.212708210456,82029.63544500929,82022.30972435809,20593.989668086146,102616.29939244423,102616.29939244423,102616.29939244423,130321.41359516155,125864.5275167141,4456.88607844745,0.0,94738.61964000756,50400.34832944994,49264.74590061957,27705.114202717312,76969.86010333689,20992.86283357703,1568.4648548961177,0.0,0.8767957147761263,2.6930862510696385,0.0014957518510113484,1.0,1.0,-6.835178208117725,329762.6764903582,1558429.94578524,4.725913685476793,1558429.94578524,4.725913685476793,0.7577251867641843,0.09232439709323387,3.5993023131427013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993023131427013,1.2845615160151496,1.2848588701137371,2.8019695968380955,5937.037348564866,14597.258710875518,6454.915951273125,0.00042449249068386957,26321.384367763014,2684.0342387831743,19294.17574133083,1967.4583819480486,0.7330228331364393,0.7330228331364393,32526.779132536027,32395.05729023726,1.0050852172681848,0.8,4305.333191967964,4287.898129693729,1.0050852172681848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.4656196407714,3099.015535412006,7.586756494197751,4.961570394100676,-2.339817100618051,7.3013874947187265,2.8065257490946682,3.5,0.8018644997413338,0.6,0.00023147090670774166,1.000059594868781,0.00023145711305146092,198.9896378777246,0.0,2.7530428232922884e-06,7.802123361210345,0.025478171837854672,7.826387594682761e-05,0.00015320703076091404,0.0005514384202074829,0.09232439708987636,0.09232439708987636,0.09232439708987636,0.09232764786755626,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488293.20155545813,595.4698552165407,0.0,0.09232439708987636,0.09232439709323387,0.09232439709323387,0.37003717061419583,0.37003717061419583,0.5,9.900837132881565,0.017523577168219617,0.017523577168219617,-3.183231456205249e-12,2.0316715506396577e-05,0.017420151856924804,-3.183231456205249e-12,27705.114202717312,20992.86283357703,0.7577251867641843,0.7572472215742485,0.4896880803670614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451980965959824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.83611468166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6347462050754,260.6347462050754,-12.515253794924604,244.8273646909239,276.44212771922827,114340.3121930789,114393.40087421983,-53.08868114091237,0.0,nan,276.44212771922827,3.29212771922829,270.1191751135619,-3.030824886438097,263.79622250790777,-9.353777492092206,257.47326990224667,-15.676730097753307,251.150317296584,-21.99968270341597,244.8273646909239,-28.322635309076077,1.0,1.0,25762.5980482374,25762.5980482374,275.86179743995734,2.7117974399573654,275.86179743995734,275.86179743995734,82019.60386828313,82022.30972435809,-2.70585607495741,0.0,8575.796259387458,8575.796259387458,0.9065915547635597,3617.298824708415,275.86179743995734,2.7117974399573654,1.0,0.002,0.13274985009266502,0.0048343391647799935,0.00020490760105870286,0.0017950923985907117,0.10245380052935142,0.10245380052935142,0.0,-3.5058544609056774e-13,1.0,1.0000351879854708,0.017420151860108035,0.09232439709323387,0.0,3.244905576145842e-06,4.171595178666184,0.0,1599723.4521493788,266.29742195674083,2.0316718689628033e-05,1.0,1285582.917830547,2593.7835998820105,,,,,,,,,,,,,,,,,,,3.0,14597.258710875518,1568.4648548961177,0.37003717061419583,6.1796691888313084,2.8065257490946682
1686.0,-30.08219122668795,4.961620494437922,35.045129491782035,27.722136850375705,5.047881732266978,-26.56918393078951,-40.06705895354969,1.5348744363472295,-6.8526842541054975,-6.852704547747465,40.090291561208915,37690.898438927885,20593.987959780658,20593.987959780658,58284.88639870854,82029.5916634578,82022.2578932002,20593.987959780658,102616.24585298086,102616.24585298086,102616.24585298086,130321.43373667159,125864.50773935165,4456.925997319944,0.0,94738.74362698777,50400.191542219436,49265.05787196481,27705.18788369073,76970.24575565555,20992.909181332197,1568.4708447381347,0.0,0.8767951252340215,2.6930755646397526,0.0014957518510113484,1.0,1.0,-6.835304893881528,329761.29016127635,1558430.0246987345,4.725933792703665,1558430.0246987345,4.725933792703665,0.7577248445115269,0.09232432545337652,3.5993021469836686,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993021469836686,1.2845622589235426,1.284859595474368,2.8019678470079508,5937.0336408847625,14597.24454654463,6454.911538636196,0.00042449242093289043,26321.420030375022,2684.0378753575405,19294.162551663758,1967.4570369763128,0.7330213388714674,0.7330213388714674,32526.77793127696,32395.05729023726,1.0050851708691961,0.8,4305.333032966038,4287.898129693729,1.0050851708691961,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.4371702800768,3099.015535412006,7.586835379820474,4.961620494437922,-2.339893935186497,7.301514429624419,2.8064767255816436,3.5,0.8018504930233268,0.6,0.00023145711305146092,1.0000596176514662,0.00023144331494457635,198.99011089214372,0.0,2.7447946683139613e-06,7.778748090001766,0.025480916632522985,7.82593596392127e-05,0.00015319775341224822,0.0005514050027697797,0.09232432546504804,0.09232432546504804,0.09232432546504804,0.09232757201343898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.74074751884,595.4700052021669,0.0,0.09232432546504804,0.09232432545337652,0.09232432545337652,0.3700366162962637,0.3700366162962637,0.5,9.90093453286253,0.017537311650471565,0.017537311650471565,5.7411853049416095e-12,2.029364196687311e-05,0.01739965386593667,5.7411853049416095e-12,27705.18788369073,20992.909181332197,0.7577248445115269,0.7572391880329412,0.4896814096005205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519843961020782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.81273941045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6344005773865,260.6344005773865,-12.51559942261349,244.82680973280287,276.4419914219717,114341.93285621081,114394.80551175986,-52.87265554905708,0.0,nan,276.4419914219717,3.2919914219717157,270.1189550841311,-3.031044915868904,263.79591874630444,-9.35408125369554,257.4728824084723,-15.67711759152769,251.14984607063667,-22.000153929363307,244.82680973280287,-28.323190267197106,1.0,1.0,25762.5980482374,25762.5980482374,275.86168520829585,2.711685208295876,275.86168520829585,275.86168520829585,82019.58652330062,82022.2578932002,-2.6713698995881714,0.0,8575.796259387458,8575.796259387458,0.9065915649866415,3617.298657718587,275.86168520829585,2.711685208295876,1.0,0.002,0.13274660901259178,0.004834333579858356,0.00020490255361198858,0.0017950974481147797,0.10245127680599429,0.10245127680599429,0.0,1.7267680341159775e-12,1.0,1.0000351465525343,0.017399653860195485,0.09232432545337652,0.0,3.2410820983824526e-06,4.166680953525366,0.0,1599723.3270868266,266.2973157458945,2.0293636225687806e-05,1.0,1285583.2796104911,2593.7821394637626,,,,,,,,,,,,,,,,,,,3.0,14597.24454654463,1568.4708447381347,0.3700366162962637,6.1796691888313084,2.8064767255816436
1687.0,-30.08276029071202,4.961670603623487,35.04513075249169,27.722007349971705,5.04776667021045,-26.569707594621487,-40.06756452200932,1.5347139741001419,-6.852790435610586,-6.852810820918159,40.090295334769195,37690.57796567175,20593.986897867686,20593.986897867686,58284.56486353943,82029.54743647488,82022.23273082773,20593.986897867686,102616.21962869541,102616.21962869541,102616.21962869541,130321.48964518991,125864.52335501151,4456.966290178398,0.0,94738.86488622768,50400.03572466244,49265.36573507248,27705.2700164945,76970.63575156698,20992.961598936585,1568.4772393328517,0.0,0.8767945277433004,2.6930648681480283,0.0014957518510113484,1.0,1.0,-6.835329570807062,329759.9027217894,1558430.187712292,4.725954171047602,1558430.187712292,4.725954171047602,0.7577244901940424,0.0923242569763888,3.5993025900782443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5993025900782443,1.2845630378127306,1.284860356818384,2.8019664929849606,5937.030771872525,14597.230358812672,6454.906705989783,0.00042449215254746674,26321.45047970756,2684.040980325347,19294.148106560227,1967.455563985686,0.7330199420976056,0.7330199420976056,32526.781134662084,32395.05729023726,1.0050852946009,0.8,4305.3334569748295,4287.898129693729,1.0050852946009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.4087716568097,3099.015535412006,7.586914363416832,4.961670603623487,-2.3399707661608184,7.3016413697843054,2.806427789840214,3.5,0.8018365113829182,0.6,0.00023144331494457635,1.0000592703373656,0.00023142959803422445,198.99058115077707,0.0,2.745686819063826e-06,7.781276445226883,0.02548366231934205,7.825487977934246e-05,0.00015318843516523388,0.0005513715314602595,0.09232425697577804,0.09232425697577804,0.09232425697577804,0.09232751880012605,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488292.28716245847,595.4701529338174,0.0,0.09232425697577804,0.0923242569763888,0.0923242569763888,0.3700360624155482,0.3700360624155482,0.5,9.901032387583843,0.01756464954706871,0.01756464954706871,7.389644451905042e-12,2.0385307550441212e-05,0.017481250111075042,7.389644451905042e-12,27705.2700164945,20992.961598936585,0.7577244901940424,0.7572311738681834,0.48967476489765693,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519878275550104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.815267765676,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6340555978156,260.6340555978156,-12.515944402184402,244.826256337262,276.4418548583704,114343.47454358968,114396.24805281287,-52.77350922320059,0.0,nan,276.4418548583704,3.2918548583704137,270.1187351541445,-3.031264845855503,263.7956154499272,-9.35438455007278,257.47249574570543,-15.677504254294547,251.14937604148372,-22.000623958516258,244.826256337262,-28.323743662737968,1.0,1.0,25762.5980482374,25762.5980482374,275.8615760010102,2.711576001010201,275.8615760010102,275.8615760010102,82019.52760448572,82022.23273082773,-2.7051263420144096,0.0,8575.796259387458,8575.796259387458,0.9065915377248545,3617.2991030286353,275.8615760010102,2.711576001010201,1.0,0.002,0.13274335273647195,0.004834328032458631,0.00020489748267556052,0.0017951025173185437,0.10244874133778026,0.10244874133778026,0.0,-5.895891413976173e-15,1.0,1.0000353113357576,0.017481250103685397,0.0923242569763888,0.0,3.2562760912595028e-06,4.186215275720787,0.0,1599723.2022215629,266.2972095643894,2.038530016079676e-05,1.0,1285583.6416811915,2593.780677873009,,,,,,,,,,,,,,,,,,,3.0,14597.230358812672,1568.4772393328517,0.3700360624155482,6.1796691888313084,2.806427789840214
