time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1688.0,-30.08332789839351,4.961720748733758,35.045132015404114,27.72190208723771,5.047656089160266,-26.570229499632962,-40.06806603921575,1.5345576903862412,-6.852894509852092,-6.852914922723592,40.090297919700475,37690.226911556754,20593.982586863876,20593.982586863876,58284.209498420634,82029.52867891868,82022.19555399756,20593.982586863876,102616.17814086143,102616.17814086143,102616.17814086143,130321.52337243117,125864.51684995249,4457.0065224786795,0.0,94739.0055868334,50399.8437619672,49265.73536096245,27705.345231569736,76971.08059253218,20993.009188891756,1568.483251666193,0.0,0.8767939467275724,2.6930543910581983,0.0014957518510113484,1.0,1.0,-6.835409151779743,329758.54363548005,1558430.2993782503,4.725973987503299,1558430.2993782503,4.725973987503299,0.7577241508245349,0.09232418633788068,3.59930101559157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59930101559157,1.284563796994256,1.2848610985544624,2.801963611315806,5937.024665961378,14597.216218855834,6454.903475669385,0.000424492647907906,26321.501084916177,2684.0461406205154,19294.138450916384,1967.4545793840286,0.7330181659728023,0.7330181659728023,32526.76975179345,32395.05729023726,1.0050848549342246,0.8,4305.3319503072935,4287.898129693729,1.0050848549342246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.3804228424624,3099.015535412006,7.586992012452749,4.961720748733758,-2.3400461894447444,7.301766938178503,2.8063789402685893,3.5,0.8018225543624541,0.6,0.00023142959803422445,1.000059118924193,0.0002314159169741718,198.99105020788454,0.0,2.7295359625175127e-06,7.735504917774631,0.025486391855304567,7.825043605201204e-05,0.0001531791619822124,0.0005513379132900427,0.0923241863337862,0.0923241863337862,0.0923241863337862,0.09232745233902759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.8272284896,595.4703026722767,0.0,0.0923241863337862,0.09232418633788068,0.09232418633788068,0.3700355112857438,0.3700355112857438,0.5,9.90113036681073,0.01759063648398751,0.01759063648398751,6.02540239924565e-11,2.0412871492681006e-05,0.01750577094384198,6.02540239924565e-11,27705.345231569736,20993.009188891756,0.7577241508245349,0.757222180716993,0.4896673740502677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519912390173502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.76949623822,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63371168828314,260.63371168828314,-12.516288311716835,244.82570451248475,276.44171886408276,114344.99423942024,114397.60405892647,-52.60981950624065,0.0,nan,276.44171886408276,3.2917188640827817,270.1185159937574,-3.0314840062425787,263.7953131234422,-9.354686876557764,257.47211025312674,-15.677889746873234,251.14890738280496,-22.001092617195013,244.82570451248475,-28.32429548751523,1.0,1.0,25762.5980482374,25762.5980482374,275.8614675641169,2.7114675641169015,275.8614675641169,275.8614675641169,82019.51089905998,82022.19555399756,-2.684654937576852,0.0,8575.796259387458,8575.796259387458,0.9065916345965389,3617.297520669528,275.8614675641169,2.7114675641169015,1.0,0.002,0.1327400918977908,0.0048343228972797326,0.00020489240561154224,0.0017951075939432238,0.10244620280577112,0.10244620280577112,0.0,-4.452341273442073e-13,1.0,1.0000353608349364,0.017505770883587957,0.09232418633788068,0.0,3.2608384436769746e-06,4.192081717886039,0.0,1599723.0797457055,266.2971054901479,2.0412811238657014e-05,1.0,1285583.9963537042,2593.7792461480794,,,,,,,,,,,,,,,,,,,3.0,14597.216218855834,1568.483251666193,0.3700355112857438,6.1796691888313084,2.8063789402685893
1689.0,-30.083893893053705,4.961770918748184,35.04513330187594,27.721794554404937,5.047546072430875,-26.570749896501948,-40.06857108380643,1.5344020758630625,-6.852998988744218,-6.85301946068508,40.09030112485732,37689.89812347611,20593.979598582013,20593.979598582013,58283.877722058125,82029.50600879955,82022.16530164306,20593.979598582013,102616.14490022507,102616.14490022507,102616.14490022507,130321.56837138152,125864.52140570618,4457.046965675338,0.0,94739.1429682787,50399.674620121375,49266.07594239702,27705.423471156457,76971.49941355348,20993.058923782006,1568.4894186662211,0.0,0.8767933609338565,2.693043869682647,0.0014957518510113484,1.0,1.0,-6.8354610306304835,329757.1788580772,1558430.4378373132,4.725993966936621,1558430.4378373132,4.725993966936621,0.7577238061579331,0.09232411722390196,3.5992997163995435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992997163995435,1.2845645529731513,1.284861837133203,2.801960950945509,5937.019028955953,14597.20208910559,6454.900020750972,0.0004244930337528181,26321.548754780637,2684.0510015938817,19294.128123934042,1967.4535263248963,0.7330164460945618,0.7330164460945618,32526.76035918721,32395.05729023726,1.0050844921420536,0.8,4305.330707076317,4287.898129693729,1.0050844921420536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.352128586834,3099.015535412006,7.58706999791652,4.961770918748184,-2.3401218156867456,7.301892734434929,2.8063301850495606,3.5,0.8018086242998744,0.6,0.0002314159169741718,1.0000589511895401,0.00023140227553476676,198.99151793397488,0.0,2.722408507830876e-06,7.715305711192702,0.0254891142638124,7.824596130581153e-05,0.0001531699556683603,0.0005513045779980599,0.09232411723168887,0.09232411723168887,0.09232411723168887,0.09232739295806151,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488291.36887165834,595.4704519281161,0.0,0.09232411723168887,0.09232411722390196,0.09232411722390196,0.37003496158709714,0.37003496158709714,0.5,9.90122864107258,0.017622116111795094,0.017622116111795094,1.028865881380625e-11,2.0471940842980985e-05,0.01755843005457791,1.028865881380625e-11,27705.423471156457,20993.058923782006,0.7577238061579331,0.757213750103915,0.4896604380924858,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451994641764366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.749297031645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6333688521734,260.6333688521734,-12.516631147826558,244.82515425661884,276.44158344772836,114346.51952688528,114398.96513831215,-52.4456114268562,0.0,nan,276.44158344772836,3.291583447728385,270.11829760950144,-3.0317023904985376,263.7950117712853,-9.35498822871466,257.4717259330663,-15.678274066933682,251.14844009484037,-22.00155990515961,244.82515425661884,-28.324845743381132,1.0,1.0,25762.5980482374,25762.5980482374,275.8613594985116,2.7113594985116265,275.8613594985116,275.8613594985116,82019.49027237738,82022.16530164306,-2.6750292656797683,0.0,8575.796259387458,8575.796259387458,0.906591714530465,3617.296214981541,275.8613594985116,2.7113594985116265,1.0,0.002,0.1327368212572338,0.004834317730224658,0.0002048873132365389,0.0017951126880151552,0.10244365661826944,0.10244365661826944,0.0,1.2516940608997551e-12,1.0,1.0000354671693796,0.017558430044289253,0.09232411722390196,0.0,3.2706422139394186e-06,4.204686452906816,0.0,1599722.9568382183,266.29700101125576,2.047193055432217e-05,1.0,1285584.3525123345,2593.7778084252127,,,,,,,,,,,,,,,,,,,3.0,14597.20208910559,1568.4894186662211,0.37003496158709714,6.1796691888313084,2.8063301850495606
1690.0,-30.084457443664427,4.961821194618682,35.045134675656975,27.72169568287211,5.047439300174915,-26.57126776927743,-40.069071972370125,1.5342496257811107,-6.853097359392848,-6.853118032143571,40.090306215253925,37689.55727140217,20593.966895743673,20593.966895743673,58283.52416714584,82029.48972870091,82022.17590524367,20593.966895743673,102616.14280098735,102616.14280098735,102616.14280098735,130321.64752584149,125864.55964166405,4457.087884177436,0.0,94739.28498225006,50399.49145201315,49266.43725581878,27705.504724854134,76971.94198067291,20993.111228663733,1568.495583790919,0.0,0.8767928006285199,2.6930339469515783,0.0014957518510113484,1.0,1.0,-6.835380727324662,329755.8919799294,1558430.657735961,4.72601307706373,1558430.657735961,4.72601307706373,0.7577234718207885,0.09232404869220652,3.599297837279451,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599297837279451,1.2845652940725418,1.2848625608798727,2.8019578715756523,5937.012504140742,14597.187972749285,6454.8970054387355,0.0004244936290873802,26321.601952746223,2684.056426276682,19294.119110963984,1967.4526072577266,0.7330146221951723,0.7330146221951723,32526.746773946325,32395.05729023726,1.0050839674081853,0.8,4305.328908896784,4287.898129693729,1.0050839674081853,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.323886996453,3099.015535412006,7.587144258798099,4.961821194618682,-2.3401936589345738,7.302014853553255,2.8062815209184686,3.5,0.8017947202624196,0.6,0.00023140227553476676,1.0000586968936727,0.0002313886937372134,198.99198364228312,0.0,2.714530734015519e-06,7.69298010019998,0.025491828794546416,7.824152361608987e-05,0.0001531607519186769,0.0005512711631369883,0.09232404868475017,0.09232404868475017,0.09232404868475017,0.09232735667161394,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.914986733,595.4705998218183,0.0,0.09232404868475017,0.09232404869220652,0.09232404869220652,0.3700344140045357,0.3700344140045357,0.5,9.901327878857911,0.017680910530657457,0.017680910530657457,3.183231456205249e-12,2.0672750736139278e-05,0.01773730481892244,3.183231456205249e-12,27705.504724854134,20993.111228663733,0.7577234718207885,0.7572048030408328,0.4896531944181133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519980348566637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.72697142065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.633027411461,260.633027411461,-12.516972588538977,244.82460573605698,276.44144908686536,114348.05361763969,114400.28576741366,-52.232149773975195,0.0,nan,276.44144908686536,3.2914490868653843,270.11808041669923,-3.0319195833007484,263.7947117465412,-9.355288253458752,257.4713430763844,-15.678656923615563,251.14797440621885,-22.002025593781127,244.82460573605698,-28.325394263942997,1.0,1.0,25762.5980482374,25762.5980482374,275.86126216350976,2.7112621635097867,275.86126216350976,275.86126216350976,82019.45287243494,82022.17590524367,-2.7230328087316593,0.0,8575.796259387458,8575.796259387458,0.9065918301449539,3617.2943264658484,275.86126216350976,2.7112621635097867,1.0,0.002,0.13273351729966168,0.0048343137624072266,0.00020488217194487965,0.0017951178271595418,0.10244108597243982,0.10244108597243982,0.0,-8.955787500486423e-13,1.0,1.000035828442298,0.017737304815739208,0.09232404869220652,0.0,3.3039565159377417e-06,4.247515907840277,0.0,1599722.8413223187,266.29690264060713,2.0672747552907822e-05,1.0,1285584.6883428884,2593.776452762765,,,,,,,,,,,,,,,,,,,3.0,14597.187972749285,1568.495583790919,0.3700344140045357,6.1796691888313084,2.8062815209184686
1691.0,-30.085019355720636,4.961871533687622,35.04513612138471,27.721563598047965,5.047330598281656,-26.571784360319434,-40.069568844605215,1.5340956028749522,-6.853198281559742,-6.85321911135294,40.090311037329755,37689.240529338414,20593.959312042676,20593.959312042676,58283.199841381094,82029.43104236427,82022.17460730829,20593.959312042676,102616.13391935096,102616.13391935096,102616.13391935096,130321.72084402925,125864.59158975024,4457.129254279003,0.0,94739.39428359453,50399.34228627125,49266.72444147032,27705.586924678275,76972.31136614858,20993.164044861696,1568.5018549673862,0.0,0.8767922275942162,2.6930237724460184,0.0014957518510113484,1.0,1.0,-6.835341812865295,329754.57236650254,1558430.8660430838,4.72603262134901,1558430.8660430838,4.72603262134901,0.757723130065236,0.09232398226505072,3.5992990684736603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992990684736603,1.2845660424049639,1.2848632919378453,2.801957197728078,5937.011076338591,14597.173886488948,6454.891513270822,0.00042449302873726004,26321.623316444853,2684.0586047676684,19294.102694506553,1967.4509332449466,0.7330134035636113,0.7330134035636113,32526.755674958178,32395.05729023726,1.0050843112123429,0.8,4305.330087058987,4287.898129693729,1.0050843112123429,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.295712268764,3099.015535412006,7.587220220316035,4.961871533687622,-2.3402669576722506,7.302138491359872,2.806232972337316,3.5,0.8017808492392332,0.6,0.0002313886937372134,1.0000585264941062,0.00023137515216073415,198.99244799843513,0.0,2.7026688365735332e-06,7.659363482849393,0.02549453146338299,7.823712173946554e-05,0.00015315157199774786,0.0005512383104267706,0.09232398225740732,0.09232398225740732,0.09232398225740732,0.09232731665284512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488290.45598414016,595.4707493670115,0.0,0.09232398225740732,0.09232398226505072,0.09232398226505072,0.37003387122118997,0.37003387122118997,0.5,9.901427908892261,0.017756854576362002,0.017756854576362002,-2.1600499167107046e-12,2.082979318629441e-05,0.017877298487633198,-2.1600499167107046e-12,27705.586924678275,20993.164044861696,0.757723130065236,0.7571969557226169,0.48964672958896815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520014133121333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.6933548033,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63268708597474,260.63268708597474,-12.51731291402524,244.82405890077126,276.4413152711793,114349.65349782788,114401.71504525251,-52.06154742463332,0.0,nan,276.4413152711793,3.2913152711793145,270.1178639970926,-3.0321360029073503,263.794412723013,-9.355587276986967,257.4709614489382,-15.679038551061751,251.1475101748542,-22.002489825145773,244.82405890077126,-28.325941099228714,1.0,1.0,25762.5980482374,25762.5980482374,275.86116093295175,2.7111609329517705,275.86116093295175,275.86116093295175,82019.37289149065,82022.17460730829,-2.8017158176371595,0.0,8575.796259387458,8575.796259387458,0.9065917543946679,3617.295563816029,275.86116093295175,2.7111609329517705,1.0,0.002,0.1327301872704297,0.004834309458418944,0.00020487698935807205,0.0017951230097215253,0.10243849467903603,0.10243849467903603,0.0,-9.204026429898704e-13,1.0,1.0000361111796559,0.017877298489793247,0.09232398226505072,0.0,3.330028291764217e-06,4.28103453041652,0.0,1599722.7227405137,266.29680171844024,2.0829795346344326e-05,1.0,1285585.032717085,2593.7750626128372,,,,,,,,,,,,,,,,,,,3.0,14597.173886488948,1568.5018549673862,0.37003387122118997,6.1796691888313084,2.806232972337316
1692.0,-30.08558074514075,4.961921867353909,35.04513757079988,27.72147876620295,5.047231696576498,-26.572299500971074,-40.07006554221732,1.5339504523835186,-6.85330374979219,-6.8533245936028075,40.09031403510333,37688.88445608383,20593.959960270222,20593.959960270222,58282.844416354055,82029.4198014334,82022.1353946016,20593.959960270222,102616.09535487182,102616.09535487182,102616.09535487182,130321.76012302289,125864.58945336878,4457.170669654102,0.0,94739.54072607435,50399.14375997599,49267.10774010929,27705.66476815107,76972.77250826036,20993.213437427974,1568.508024802385,0.0,0.8767916374097658,2.6930131567289775,0.0014957518510113484,1.0,1.0,-6.8354347647573945,329753.195274889,1558430.9955432047,4.726052750585373,1558430.9955432047,4.726052750585373,0.7577227838821119,0.09232391628548005,3.599296430882312,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599296430882312,1.2845667491631014,1.2848639814635627,2.801953602821545,5937.003459163024,14597.1598142693,6454.889051000717,0.000424493883656161,26321.683291545516,2684.0647205259206,19294.095334616435,1967.4501827450185,0.7330114537474762,0.7330114537474762,32526.73660629086,32395.05729023726,1.005083574679581,0.8,4305.327563078177,4287.898129693729,1.005083574679581,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.2675970394153,3099.015535412006,7.5872990499289985,4.961921867353909,-2.34034291733382,7.302264784687729,2.8061845266141443,3.5,0.8017670076040412,0.6,0.00023137515216073415,1.0000584723259633,0.00023136162390844557,198.992911924599,0.0,2.694671453360864e-06,7.636698898824688,0.025497226134836348,7.82327216386907e-05,0.00015314243052204346,0.0005512050035946334,0.0923239162837372,0.0923239162837372,0.0923239162837372,0.09232725373356075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.98770929885,595.470901838726,0.0,0.0923239162837372,0.09232391628548005,0.09232391628548005,0.37003333255950727,0.37003333255950727,0.5,9.901528032114737,0.017821713214459578,0.017821713214459578,2.3305801732931286e-12,2.084381060285523e-05,0.017889828845397915,2.3305801732931286e-12,27705.66476815107,20993.213437427974,0.7577227838821119,0.7571878018308281,0.48963917016292013,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520047819595105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.670690219275,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6323486113823,260.6323486113823,-12.51765138861765,244.82351362371247,276.4411835990531,114351.21691177927,114402.99531707064,-51.77840529141483,0.0,nan,276.4411835990531,3.291183599053113,270.1176496039814,-3.0323503960185576,263.7941156089156,-9.355884391084373,257.4705816138504,-15.679418386149564,251.14704761878102,-22.00295238121896,244.82351362371247,-28.326486376287505,1.0,1.0,25762.5980482374,25762.5980482374,275.8610508782161,2.711050878216099,275.8610508782161,275.8610508782161,82019.41018475758,82022.1353946016,-2.7252098440221744,0.0,8575.796259387458,8575.796259387458,0.9065919166747396,3617.2929130367233,275.8610508782161,2.711050878216099,1.0,0.002,0.13272685491332656,0.0048343043757325945,0.00020487180132955818,0.0017951281985202935,0.10243590066477909,0.10243590066477909,0.0,-1.5014812310143455e-13,1.0,1.0000361364586825,0.017889828843067335,0.09232391628548005,0.0,3.3323571606117116e-06,4.284029686915869,0.0,1599722.5986038914,266.2966962502078,2.0843808272275055e-05,1.0,1285585.3920920836,2593.773611909718,,,,,,,,,,,,,,,,,,,3.0,14597.1598142693,1568.508024802385,0.37003333255950727,6.1796691888313084,2.8061845266141443
1693.0,-30.086140577977073,4.9619721635441385,35.04513906783462,27.72135370122271,5.047120351574872,-26.57281448502467,-40.07056594183666,1.5337942585911857,-6.85341114199457,-6.853432062435348,40.09031830698139,37688.57965811507,20593.96445727236,20593.96445727236,58282.54411538743,82029.37632454366,82022.10874626391,20593.96445727236,102616.07320353627,102616.07320353627,102616.07320353627,130321.82260148009,125864.61017200688,4457.212429473203,0.0,94739.66043842564,50399.00176012683,49267.39853144312,27705.749397943822,76973.14792938693,20993.267582812987,1568.5145646667513,0.0,0.8767910314305063,2.693002340301086,0.0014957518510113484,1.0,1.0,-6.835473871255886,329751.7922526613,1558431.1800839293,4.726073418548196,1558431.1800839293,4.726073418548196,0.7577224236486814,0.09232385358000629,3.5992967866664274,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992967866664274,1.2845675075388234,1.2848647226359051,2.801952225587993,5937.000540970392,14597.145733789393,6454.884289468989,0.00042449363386598733,26321.713949621524,2684.067846779637,19294.081102079457,1967.4487314301477,0.733010059261619,0.733010059261619,32526.739178459353,32395.05729023726,1.0050836740303228,0.8,4305.327903537414,4287.898129693729,1.0050836740303228,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.2395293606005,3099.015535412006,7.587379166246144,4.9619721635441385,-2.3404200694778963,7.302392233022035,2.8061361631596204,3.5,0.8017531894741773,0.6,0.00023136162390844557,1.0000583104608745,0.00023134813389213588,198.99337456632102,0.0,2.6920263161550383e-06,7.629202579983379,0.025499918161152504,7.822828897425118e-05,0.00015313333493419438,0.0005511723203601596,0.09232385357987653,0.09232385357987653,0.09232385357987653,0.0923272040479839,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.5237113284,595.4710529817357,0.0,0.09232385357987653,0.09232385358000629,0.09232385358000629,0.37003279522413157,0.37003279522413157,0.5,9.901628546326304,0.017887993339400055,0.017887993339400055,4.661160346586257e-12,2.0920440761074133e-05,0.01795819117944575,4.661160346586257e-12,27705.749397943822,20993.267582812987,0.7577224236486814,0.7571802074257667,0.489632822249774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452008147488609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.66319390044,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63201066145626,260.63201066145626,-12.517989338543714,244.82296977731073,276.4410515456024,114352.72842933759,114404.42657311082,-51.698143773228274,0.0,nan,276.4410515456024,3.2910515456024427,270.1174351919401,-3.032564808059874,263.79381883828626,-9.356181161713721,257.4702024846293,-15.679797515370694,251.14658613096884,-22.003413869031135,244.82296977731073,-28.327030222689245,1.0,1.0,25762.5980482374,25762.5980482374,275.8609403019942,2.710940301994242,275.8609403019942,275.8609403019942,82019.36879728852,82022.10874626391,-2.7399489753879607,0.0,8575.796259387458,8575.796259387458,0.906591894784819,3617.2932705997596,275.8609403019942,2.710940301994242,1.0,0.002,0.1327235098278823,0.0048342989878382165,0.00020486659282138644,0.0017951334072727537,0.10243329641069322,0.10243329641069322,0.0,9.413997359430937e-14,1.0,1.0000362745090616,0.017958191174784588,0.09232385358000629,0.0,3.345085952956994e-06,4.300394861193801,0.0,1599722.472291117,266.2965888580054,2.0920436099913786e-05,1.0,1285585.7582351007,2593.7721338870747,,,,,,,,,,,,,,,,,,,3.0,14597.145733789393,1568.5145646667513,0.37003279522413157,6.1796691888313084,2.8061361631596204
1694.0,-30.086698853832054,4.962022461704654,35.04514055270464,27.721247600298398,5.047008867089244,-26.573328081743732,-40.071062360052,1.5336380949702615,-6.853515673513527,-6.853536585765596,40.09032095032191,37688.246717054855,20593.964221137117,20593.964221137117,58282.21093819197,82029.35973750643,82022.06608834161,20593.964221137117,102616.03030947872,102616.03030947872,102616.03030947872,130321.85487193488,125864.60088168367,4457.253990251208,0.0,94739.79990454375,50398.824481025404,49267.750470575935,27705.82456245615,76973.57503303209,20993.31512139569,1568.5205820559252,0.0,0.8767904478628038,2.692991821441321,0.0014957518510113484,1.0,1.0,-6.83558564078055,329750.4276886276,1558431.2942731795,4.72609332214348,1558431.2942731795,4.72609332214348,0.757722083819281,0.09232378760065921,3.5992952952235315,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992952952235315,1.284568265695368,1.2848654636381183,2.8019494108202534,5936.994576815314,14597.131665780069,6454.881021476566,0.00042449410061910986,26321.763604744745,2684.0729101930574,19294.071333831413,1967.4477353460575,0.7330083053535773,0.7330083053535773,32526.728395958446,32395.05729023726,1.0050832575531623,0.8,4305.3264763361885,4287.898129693729,1.0050832575531623,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.2115036128653,3099.015535412006,7.587457423168627,4.962022461704654,-2.34049535680587,7.302517818510524,2.806087872289263,3.5,0.8017393920826466,0.6,0.00023134813389213588,1.0000581485521793,0.000231334682115302,198.99383592325682,0.0,2.684423868419715e-06,7.607657243101472,0.025502602585020923,7.822389180751152e-05,0.00015312424208462435,0.0005511393641198575,0.09232378760238605,0.09232378760238605,0.09232378760238605,0.09232713616692956,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488289.05210879847,595.4712065183961,0.0,0.09232378760238605,0.09232378760065921,0.09232378760065921,0.3700322604099905,0.3700322604099905,0.5,9.90172900421896,0.01793849981766016,0.01793849981766016,-1.546140993013978e-11,2.09122520686833e-05,0.01795094498504568,-1.546140993013978e-11,27705.82456245615,20993.31512139569,0.757722083819281,0.7571716775943044,0.48962578002751583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520115037008317,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.64164856356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63167326966635,260.63167326966635,-12.518326730333627,244.8224273691102,276.44091917022297,114354.1782822504,114405.79104448983,-51.61276223942339,0.0,nan,276.44091917022297,3.290919170222992,270.1172208099985,-3.032779190001463,263.7935224497786,-9.35647755022137,257.4698240895554,-15.680175910444575,251.14612572933248,-22.003874270667495,244.8224273691102,-28.32757263088979,1.0,1.0,25762.5980482374,25762.5980482374,275.86083080444104,2.710830804441059,275.86083080444104,275.86083080444104,82019.35425153229,82022.06608834161,-2.7118368093215395,0.0,8575.796259387458,8575.796259387458,0.9065919865471072,3617.2917716996494,275.86083080444104,2.710830804441059,1.0,0.002,0.13272016609771198,0.004834294123342691,0.0002048613876454388,0.0017951386128041212,0.1024306938227194,0.1024306938227194,0.0,4.4956009401242447e-13,1.0,1.0000362598426846,0.01795094500050709,0.09232378760065921,0.0,3.3437310335813946e-06,4.298654186869165,0.0,1599722.3492253826,266.29648432648645,2.091226753009323e-05,1.0,1285586.1143427477,2593.770696375743,,,,,,,,,,,,,,,,,,,3.0,14597.131665780069,1568.5205820559252,0.3700322604099905,6.1796691888313084,2.806087872289263
1695.0,-30.087257237399136,4.962072767372124,35.045142026427285,27.72113849585878,5.0468983950744795,-26.57384167414897,-40.07155497148631,1.5334828318041578,-6.8536195470244365,-6.853640454016879,40.09032359861103,37687.90316746655,20593.963319992312,20593.963319992312,58281.866487458865,82029.33698189272,82022.02464586424,20593.963319992312,102615.98796585655,102615.98796585655,102615.98796585655,130321.88737066339,125864.59183886733,4457.2955317960605,0.0,94739.93491466164,50398.638716344496,49268.10688701905,27705.899404806838,76974.00629182589,20993.362467603376,1568.5265690914089,0.0,0.8767898678671,2.692981368494505,0.0014957518510113484,1.0,1.0,-6.835694092632195,329749.07168038696,1558431.408676152,4.726113103926125,1558431.408676152,4.726113103926125,0.7577217458589751,0.09232372149187468,3.599294173766806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599294173766806,1.2845690195628099,1.2848662003993396,2.8019468934349585,5936.989242777952,14597.117610301175,6454.877451148374,0.0004244944201289528,26321.809316161703,2684.0775714603565,19294.06066188152,1967.4466471100245,0.7330066269431899,0.7330066269431899,32526.72028830037,32395.05729023726,1.0050829443925888,0.8,4305.325403184454,4287.898129693729,1.0050829443925888,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.1835266668936,3099.015535412006,7.587535300268504,4.962072767372124,-2.3405701854319725,7.302642952804097,2.8060396658402587,3.5,0.8017256188115025,0.6,0.000231334682115302,1.0000581600376095,0.00023132122846395464,198.994297371095,0.0,2.676820672160196e-06,7.586109784901995,0.025505279405693082,7.821952858630995e-05,0.00015311515352899204,0.000551106480012311,0.09232372148963781,0.09232372148963781,0.09232372148963781,0.09232706913234645,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.5806706676,595.4713600017668,0.0,0.09232372148963781,0.09232372149187468,0.09232372149187468,0.37003172632731557,0.37003172632731557,0.5,9.901829433000337,0.017977750723048302,0.017977750723048302,-9.265477274311706e-11,2.090699246082295e-05,0.01794636138470196,-9.265477274311706e-11,27705.899404806838,20993.362467603376,0.7577217458589751,0.7571629605259094,0.48961857363358713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452014850593671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.620101105356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63133641678826,260.63133641678826,-12.518663583211719,244.8218861282221,276.440786705355,114355.6420676956,114407.17239003928,-51.53032234368981,0.0,nan,276.440786705355,3.2907867053550035,270.1170065899281,-3.0329934100718674,263.79322647450255,-9.356773525497431,257.4694463590737,-15.680553640926291,251.14566624364838,-22.0043337563516,244.8218861282221,-28.328113871777873,1.0,1.0,25762.5980482374,25762.5980482374,275.8607221036965,2.7107221036965257,275.8607221036965,275.8607221036965,82019.33361462459,82022.02464586424,-2.6910312396503286,0.0,8575.796259387458,8575.796259387458,0.9065920555456735,3617.2906446356396,275.8607221036965,2.7107221036965257,1.0,0.002,0.1327168232253367,0.004834289370003064,0.00020485618407109035,0.001795143815688642,0.10242809203554518,0.10242809203554518,0.0,-2.4026787504016767e-13,1.0,1.0000362505546556,0.01794636147735673,0.09232372149187468,0.0,3.342872103634721e-06,4.297551141418061,0.0,1599722.2269383376,266.29638045297554,2.090708511559569e-05,1.0,1285586.4682185454,2593.769267874941,,,,,,,,,,,,,,,,,,,3.0,14597.117610301175,1568.5265690914089,0.37003172632731557,6.1796691888313084,2.8060396658402587
1696.0,-30.08781232724703,4.962123080162253,35.045143494769285,27.721026038657897,5.046788724340448,-26.574352222088198,-40.07205093568189,1.5333286191707431,-6.8537231593501815,-6.85374407046176,40.09032639092799,37687.58904417836,20593.96246546526,20593.96246546526,58281.55150964363,82029.30878886438,82021.98544133597,20593.96246546526,102615.94790680123,102615.94790680123,102615.94790680123,130321.92261239603,125864.58551460852,4457.337097787504,0.0,94740.065045092,50398.482097467306,49268.42549736076,27705.9747055948,76974.40020295556,20993.410158972547,1568.5325720763904,0.0,0.8767892886979995,2.6929709408145013,0.0014957518510113484,1.0,1.0,-6.835794058659417,329747.71896574926,1558431.5293004266,4.726132857532519,1558431.5293004266,4.726132857532519,0.7577214078208643,0.09232365568828975,3.5992934656255917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992934656255917,1.284569768522109,1.2848669322488544,2.8019447085124547,5936.98461318935,14597.103534055252,6454.873527539131,0.00042449457271634503,26321.850649270484,2684.081786264472,19294.048933950926,1967.4454511939273,0.7330050303467421,0.7330050303467421,32526.715168738472,32395.05729023726,1.0050827466480805,0.8,4305.32472554528,4287.898129693729,1.0050827466480805,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.1555994949335,3099.015535412006,7.587613057002889,4.962123080162253,-2.34064480369872,7.302767883860973,2.80599154548612,3.5,0.8017118701388914,0.6,0.00023132122846395464,1.0000578172247296,0.000231307854885727,198.9947560988788,0.0,2.677199896941781e-06,7.5871845079330065,0.025507956605590024,7.821513589590686e-05,0.00015310609256804778,0.0005510737585276413,0.0923236556815224,0.0923236556815224,0.0923236556815224,0.09232700398715606,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.1098383989,595.4715132950747,0.0,0.0923236556815224,0.09232365568828975,0.09232365568828975,0.3700311930846601,0.3700311930846601,0.5,9.90192988061431,0.01800979034072725,0.01800979034072725,-2.5295321393059567e-11,2.0911111562327278e-05,0.017950011802327026,-2.5295321393059567e-11,27705.9747055948,20993.410158972547,0.7577214078208643,0.7571549938157986,0.4896119871646793,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520181981469933,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.62117582838,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6310003771083,260.6310003771083,-12.51899962289167,244.82134641860574,276.4406543356115,114357.1318526093,114408.53777544535,-51.40592283605662,0.0,nan,276.4406543356115,3.2906543356115208,270.1167927522111,-3.03320724778888,263.792931168812,-9.357068831187974,257.4690695854042,-15.680930414595764,251.14520800200538,-22.0047919979946,244.82134641860574,-28.328653581394235,1.0,1.0,25762.5980482374,25762.5980482374,275.8606139157195,2.7106139157195344,275.8606139157195,275.8606139157195,82019.30741893638,82021.98544133597,-2.6780223995883716,0.0,8575.796259387458,8575.796259387458,0.9065920991146518,3617.2899329537195,275.8606139157195,2.7106139157195344,1.0,0.002,0.1327134796776892,0.004834284665048431,0.00020485097956254083,0.0017951490196572255,0.10242548978127042,0.10242548978127042,0.0,-7.802335166839924e-13,1.0,1.0000362578978246,0.017950011827622347,0.09232365568828975,0.0,3.343546916855568e-06,4.2984198524929464,0.0,1599722.1049717166,266.2962768406498,2.091113685764867e-05,1.0,1285586.8212357513,2593.7678428411846,,,,,,,,,,,,,,,,,,,3.0,14597.103534055252,1568.5325720763904,0.3700311930846601,6.1796691888313084,2.80599154548612
1697.0,-30.088366037729347,4.962173398451608,35.045144961276506,27.72091148598122,5.0466795178930095,-26.574861482169744,-40.07254288354886,1.5331749623171351,-6.85382660139345,-6.853847521901302,40.09032927470005,37687.26803206581,20593.961805475385,20593.961805475385,58281.22983754119,82029.2769372191,82021.94751001382,20593.961805475385,102615.9093154892,102615.9093154892,102615.9093154892,130321.95956781092,125864.58086831725,4457.37869949367,0.0,94740.19206639292,50398.319611078405,49268.74717257168,27706.05025232172,76974.7974248934,20993.458038224715,1568.538582741327,0.0,0.8767887100802945,2.692960529700994,0.0014957518510113484,1.0,1.0,-6.835889139216363,329746.36840939074,1558431.653875735,4.726152592349075,1558431.653875735,4.726152592349075,0.7577210698398087,0.09232359018958955,3.599293006294424,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599293006294424,1.284570514717794,1.2848676614369607,2.801942723311806,5936.980406787393,14597.089505180718,6454.869417996447,0.00042449462899803555,26321.88929901283,2684.085727441362,19294.03665025283,1967.444198605317,0.7330034873665557,0.7330034873665557,32526.71184796802,32395.05729023726,1.0050826183823984,0.8,4305.324285999047,4287.898129693729,1.0050826183823984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.127722037989,3099.015535412006,7.587690748028525,4.962173398451608,-2.340719265930943,7.302892664382551,2.805943511123429,3.5,0.8016981460352655,0.6,0.000231307854885727,1.0000576738102034,0.0002312945152497534,198.99521368861164,0.0,2.6612719375783977e-06,7.542044671097179,0.025510617877527602,7.821077900290634e-05,0.00015309707588282066,0.0005510412345091631,0.092323590192726,0.092323590192726,0.092323590192726,0.09232693991732785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.63922998036,595.4716665200032,0.0,0.092323590192726,0.09232359018958955,0.09232359018958955,0.37003066087397896,0.37003066087397896,0.5,9.902030373554549,0.018037036433042886,0.018037036433042886,2.546585164964199e-11,2.092050783630839e-05,0.01795838268492389,2.546585164964199e-11,27706.05025232172,20993.458038224715,0.7577210698398087,0.7571469076538709,0.48960529020993393,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520215259688263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.57603599155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63066517037663,260.63066517037663,-12.519334829623347,244.82080820432287,276.4405221364307,114358.6280756364,114409.90657759862,-51.27850196221746,0.0,nan,276.4405221364307,3.2905221364306954,270.11657935001085,-3.033420649989125,263.79263656358876,-9.35736343641122,257.4686937771628,-15.68130622283718,251.14475099074392,-22.00524900925606,244.82080820432287,-28.329191795677104,1.0,1.0,25762.5980482374,25762.5980482374,275.8605060412129,2.710506041212909,275.8605060412129,275.8605060412129,82019.277608189,82021.94751001382,-2.6699018248182256,0.0,8575.796259387458,8575.796259387458,0.906592127375383,3617.289471325896,275.8605060412129,2.710506041212909,1.0,0.002,0.13271013457763564,0.0048342800012477665,0.00020484577272932816,0.0017951542278586356,0.10242288636466408,0.10242288636466408,0.0,5.87963705500627e-13,1.0,1.00003627477564,0.01795838265945804,0.09232359018958955,0.0,3.3451010257118174e-06,4.300418973354519,0.0,1599721.9832129162,266.2961733986065,2.092048237045674e-05,1.0,1285587.1736906408,2593.766420078466,,,,,,,,,,,,,,,,,,,3.0,14597.089505180718,1568.538582741327,0.37003066087397896,6.1796691888313084,2.805943511123429
1698.0,-30.088918273013128,4.962223721027526,35.04514642653685,27.7208145353012,5.046570642566241,-26.575369381451743,-40.07303085001183,1.5330217509898618,-6.853929853091756,-6.853950782953142,40.09033217176,37686.9203218583,20593.961291035543,20593.961291035543,58280.88161289384,82029.26921976796,82021.90974175147,20593.961291035543,102615.87103278702,102615.87103278702,102615.87103278702,130321.99680233016,125864.5764692509,4457.420333079262,0.0,94740.33687193767,50398.124053045045,49269.125354325144,27706.12576954315,76975.2511238683,20993.505907211642,1568.5445877096279,0.0,0.8767881324530359,2.692950137768776,0.0014957518510113484,1.0,1.0,-6.835983980209903,329745.02034162334,1558431.779025553,4.7261722934010715,1558431.779025553,4.7261722934010715,0.7577207322970225,0.09232352492630704,3.599290865884126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599290865884126,1.2845712587607063,1.28486838851538,2.8019394341397237,5936.973437426441,14597.07548543648,6454.866662271741,0.0004244953351077141,26321.94518368433,2684.0914260919203,19294.028413207274,1967.4433586604268,0.733001618177014,0.733001618177014,32526.69637370393,32395.05729023726,1.0050820206846887,0.8,4305.322237783251,4287.898129693729,1.0050820206846887,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.099894019742,3099.015535412006,7.587768356062487,4.962223721027526,-2.3407935571940692,7.303017278221596,2.8058955622743214,3.5,0.8016844463640919,0.6,0.0002312945152497534,1.0000575204115472,0.00023128121185926414,198.99567006108234,0.0,2.654523711095378e-06,7.522920197244301,0.0255132724012387,7.820645759252e-05,0.00015308805765723338,0.0005510084476016225,0.09232352491984322,0.09232352491984322,0.09232352491984322,0.09232687627137491,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488287.1684643492,595.4718197966688,0.0,0.09232352491984322,0.09232352492630704,0.09232352492630704,0.37003012980167854,0.37003012980167854,0.5,9.902130912448197,0.018060448294704656,0.018060448294704656,-2.0406787371030077e-11,2.0929861364038516e-05,0.01796680274321716,-2.0406787371030077e-11,27706.12576954315,20993.505907211642,0.7577207322970225,0.7571379211106237,0.4895978872639551,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520248455357347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.5569115177,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.63033080935764,260.63033080935764,-12.519669190642333,244.82027147131214,276.4403901474033,114360.06812534487,114411.21725354684,-51.1491282019787,0.0,nan,276.4403901474033,3.2903901474033432,270.11636641218666,-3.0336335878133127,263.7923426769677,-9.3576573230323,257.4683189417461,-15.6816810582539,251.14429520653,-22.005704793469988,244.82027147131214,-28.329728528687838,1.0,1.0,25762.5980482374,25762.5980482374,275.8603983761079,2.710398376107946,275.8603983761079,275.8603983761079,82019.27588431013,82021.90974175147,-2.6338574413384777,0.0,8575.796259387458,8575.796259387458,0.9065922590658848,3617.2873202135465,275.8603983761079,2.710398376107946,1.0,0.002,0.13270678791231227,0.0048342753706433605,0.00020484056356222683,0.0017951594356404126,0.10242028178111341,0.10242028178111341,0.0,-7.973604415623115e-13,1.0,1.0000362917530021,0.017966802763623946,0.09232352492630704,0.0,3.3466643213207224e-06,4.302429903515841,0.0,1599721.8616781149,266.2960701469082,2.0929881770825887e-05,1.0,1285587.525497011,2593.7649999347805,,,,,,,,,,,,,,,,,,,3.0,14597.07548543648,1568.5445877096279,0.37003012980167854,6.1796691888313084,2.8058955622743214
1699.0,-30.08946890137296,4.962274053666404,35.04514789637227,27.720698026847117,5.0464617110591625,-26.575875840119245,-40.07352237878365,1.5328686498243427,-6.854032416167115,-6.854053367779836,40.09033523419883,37686.61206052098,20593.960083520324,20593.960083520324,58280.5721440413,82029.23469023689,82021.87556496654,20593.960083520324,102615.83564848686,102615.83564848686,102615.83564848686,130322.03705275613,125864.5750286318,4457.462024124327,0.0,94740.46102814429,50397.97407441592,49269.42994858707,27706.20140426928,76975.63135285635,20993.553906549245,1568.5505817282385,0.0,0.8767875578985092,2.6929398137694136,0.0014957518510113484,1.0,1.0,-6.8360671732512515,329743.68110747,1558431.9113194386,4.7261918896681285,1558431.9113194386,4.7261918896681285,0.7577203962472576,0.09232345986298852,3.5992906407198655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992906407198655,1.2845720022144373,1.284869115051024,2.8019376372170264,5936.9696299628695,14597.06147678837,6454.862366708585,0.0004244952989647167,26321.981324963523,2684.0951114767554,19294.01557348154,1967.4420493727769,0.7330001239376033,0.7330001239376033,32526.694745861143,32395.05729023726,1.005081957808817,0.8,4305.322022317539,4287.898129693729,1.005081957808817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.0721152342126,3099.015535412006,7.5878455726822684,4.962274053666404,-2.3408673752222002,7.303141428888604,2.805847698582143,3.5,0.8016707710234694,0.6,0.00023128121185926414,1.0000573532899268,0.00023126794788159852,198.99612510741628,0.0,2.6473171044945138e-06,7.502496674137452,0.025515919718343192,7.820210485764955e-05,0.00015307910700161458,0.0005509761971206661,0.09232345986112649,0.09232345986112649,0.09232345986112649,0.09232681463081009,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.6979974938,595.4719729842133,0.0,0.09232345986112649,0.09232345986298852,0.09232345986298852,0.37002959987070505,0.37002959987070505,0.5,9.902231555276328,0.018082810958560458,0.018082810958560458,2.9046987037872896e-11,2.095161272563928e-05,0.017986194528589294,2.9046987037872896e-11,27706.20140426928,20993.553906549245,0.7577203962472576,0.75713016080223,0.489591464183847,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452028156273077,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.53648799459,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6299972812656,260.6299972812656,-12.52000271873436,244.81973622730163,276.4402583352301,114361.5626481026,114412.58435911158,-51.02171100898222,0.0,nan,276.4402583352301,3.290258335230135,270.1161539136454,-3.033846086354572,263.792049492059,-9.357950507940984,257.4679450704708,-15.682054929529158,251.143840648887,-22.006159351112984,244.81973622730163,-28.330263772698345,1.0,1.0,25762.5980482374,25762.5980482374,275.86029180602037,2.7102918060203933,275.86029180602037,275.86029180602037,82019.23941474456,82021.87556496654,-2.6361502219806425,0.0,8575.796259387458,8575.796259387458,0.9065922729192992,3617.287093923465,275.86029180602037,2.7102918060203933,1.0,0.002,0.13270343764087308,0.004834270881900624,0.00020483534911531757,0.0017951646507489401,0.10241767455765878,0.10241767455765878,0.0,-1.3574254567605415e-13,1.0,1.000036330891419,0.017986194499542307,0.09232345986298852,0.0,3.350271312797906e-06,4.30706817768992,0.0,1599721.7409712789,266.29596758383286,2.095158367865224e-05,1.0,1285587.874998985,2593.763589094424,,,,,,,,,,,,,,,,,,,3.0,14597.06147678837,1568.5505817282385,0.37002959987070505,6.1796691888313084,2.805847698582143
1700.0,-30.090018082208708,4.962324393121697,35.04514936626196,27.72059611687439,5.046354123146119,-26.576380861674334,-40.07400985630227,1.5327169026100615,-6.854134931043973,-6.854155895115875,40.09033817542829,37686.28081477338,20593.95926547053,20593.95926547053,58280.24008024391,82029.21819104793,82021.83926954506,20593.95926547053,102615.7985350156,102615.7985350156,102615.7985350156,130322.07504403462,125864.57129599965,4457.503748034965,0.0,94740.59854644207,50397.79648221568,49269.78007136265,27706.276509019026,76976.05658038167,20993.601527651055,1568.5565492926353,0.0,0.8767869841221725,2.6929294956998433,0.0014957518510113484,1.0,1.0,-6.836158527842883,329742.34262714244,1558432.0383770207,4.726211459409762,1558432.0383770207,4.726211459409762,0.7577200610416618,0.09232339493773714,3.5992891040727306,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992891040727306,1.2845727392557784,1.2848698352234067,2.801934833334538,5936.9636888723335,14597.047481924463,6454.859119555955,0.00042449576508097177,26322.030769698253,2684.1001534365205,19294.00586752503,1967.441059640655,0.7329983782913954,0.7329983782913954,32526.683636548914,32395.05729023726,1.0050815287086234,0.8,4305.3205518586765,4287.898129693729,1.0050815287086234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.044386697891,3099.015535412006,7.587922793896042,4.962324393121697,-2.340941102575578,7.303265495697275,2.805799921796583,3.5,0.8016571205133094,0.6,0.00023126794788159852,1.0000572027697006,0.00023125471947113845,198.99657895932825,0.0,2.6394801589687047e-06,7.480286770517309,0.025518559198502162,7.819778821987688e-05,0.00015307015966172164,0.0005509437578291079,0.09232339494183797,0.09232339494183797,0.09232339494183797,0.09232675171566762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488286.2266471889,595.4721264531252,0.0,0.09232339494183797,0.09232339493773714,0.09232339493773714,0.3700290713139726,0.3700290713139726,0.5,9.90233225976933,0.01810291482905768,0.01810291482905768,3.126388037344441e-12,2.0964071893558867e-05,0.017997367272982956,3.126388037344441e-12,27706.276509019026,20993.601527651055,0.7577200610416618,0.7571216644410097,0.48958445637468795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520314573910178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.51427809097,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62966468839375,260.62966468839375,-12.520335311606232,244.8192024638021,276.44012691298576,114363.02297681409,114413.90162158378,-50.878644769678914,0.0,nan,276.44012691298576,3.2901269129857837,270.1159420231496,-3.034057976850363,263.79175713331244,-9.358242866687533,257.46757224347385,-15.682427756526124,251.14338735363862,-22.00661264636136,244.8192024638021,-28.330797536197878,1.0,1.0,25762.5980482374,25762.5980482374,275.86018504637514,2.710185046375159,275.86018504637514,275.86018504637514,82019.2288555841,82021.83926954506,-2.61041396096698,0.0,8575.796259387458,8575.796259387458,0.9065923674627565,3617.2855495930944,275.86018504637514,2.710185046375159,1.0,0.002,0.13270008529440838,0.004834266412332632,0.00020483013149182551,0.001795169869145247,0.10241506574591276,0.10241506574591276,0.0,6.370724260629235e-13,1.0,1.000036353428844,0.017997367269856568,0.09232339493773714,0.0,3.352347363278407e-06,4.30973829401112,0.0,1599721.6203079477,266.295865068956,2.096406876717083e-05,1.0,1285588.2243051443,2593.7621790456237,,,,,,,,,,,,,,,,,,,3.0,14597.047481924463,1568.5565492926353,0.3700290713139726,6.1796691888313084,2.805799921796583
