time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1701.0,-30.09056572765945,4.962374740268222,35.045150844723466,27.720475871488475,5.046246079338527,-26.576884546963885,-40.0744971941225,1.5325648986279314,-6.854237092401149,-6.854258083568602,40.090341362377345,37685.97322891163,20593.958342646736,20593.958342646736,58279.931571558365,82029.17729467303,82021.80677377048,20593.958342646736,102615.76511641723,102615.76511641723,102615.76511641723,130322.11752693985,125864.5719678008,4457.545559139052,0.0,94740.71718730034,50397.64804815079,49270.076821277275,27706.352410522624,76976.4292317999,20993.64974357305,1568.5625466923682,0.0,0.8767864112591416,2.692919211581689,0.0014957518510113484,1.0,1.0,-6.836236549876219,329741.0085760548,1558432.1760497114,4.72623099801752,1558432.1760497114,4.72623099801752,0.7577197255168042,0.09232333054666636,3.5992893341311407,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992893341311407,1.284573477425295,1.2848705565698972,2.8019334023191047,5936.960656722347,14597.033497705008,6454.854455942953,0.0004244955483507276,26322.06204955471,2684.1033430941975,19293.991927673676,1967.439638171412,0.7329969776437053,0.7329969776437053,32526.68529977448,32395.05729023726,1.0050815929511592,0.8,4305.320772007748,4287.898129693729,1.0050815929511592,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2714.0167078531254,3099.015535412006,7.587999839152508,4.962374740268222,-2.3410145655934134,7.303389305861636,2.80575223095504,3.5,0.8016434945585829,0.6,0.00023125471947113845,1.0000570430955258,0.00023124152873852508,198.99703154419373,0.0,2.63240842662487e-06,7.460245481054882,0.025521191606928787,7.819347303933275e-05,0.0001530612464318057,0.0005509117117508163,0.09232333054267756,0.09232333054267756,0.09232333054267756,0.09232669181416145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.75584540353,595.4722797556213,0.0,0.09232333054267756,0.09232333054666636,0.09232333054666636,0.37002854396299006,0.37002854396299006,0.5,9.902433096986183,0.018123708385815007,0.018123708385815007,4.75210981676355e-11,2.0991167446027248e-05,0.01802153369237658,4.75210981676355e-11,27706.352410522624,20993.64974357305,0.7577197255168042,0.7571139912980298,0.4895780903973536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520347498450685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.4942368015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6293329588379,260.6293329588379,-12.520667041162085,244.81867017268974,276.4399957449867,114364.52746984802,114415.27404804438,-50.74657819636642,0.0,nan,276.4399957449867,3.2899957449866974,270.1157306305278,-3.034269369472156,263.7914655160675,-9.358534483932488,257.46720040160625,-15.682799598393729,251.14293528714933,-22.00706471285065,244.81867017268974,-28.331329827310242,1.0,1.0,25762.5980482374,25762.5980482374,275.86007906867957,2.7100790686795904,275.86007906867957,275.86007906867957,82019.18602799467,82021.80677377048,-2.6207457758137025,0.0,8575.796259387458,8575.796259387458,0.9065923533082277,3617.2857808017966,275.86007906867957,2.7100790686795904,1.0,0.002,0.13269672844997168,0.004834262017177324,0.00020482490707010253,0.0017951750924543471,0.10241245353505127,0.10241245353505127,0.0,-4.75550588491247e-13,1.0,1.0000364022112205,0.01802153364485548,0.09232333054666636,0.0,3.3568437349314027e-06,4.3155199451493464,0.0,1599721.500081314,266.2957629075988,2.099111992492908e-05,1.0,1285588.572456303,2593.7607736603313,,,,,,,,,,,,,,,,,,,3.0,14597.033497705008,1568.5625466923682,0.37002854396299006,6.1796691888313084,2.80575223095504
1702.0,-30.09111188658814,4.96242509866968,35.0451523299422,27.72037190096455,5.046138813557777,-26.577386816572332,-40.07498048068953,1.5324137435382703,-6.854338726603828,-6.854359743253656,40.090344514127864,37685.640678992546,20593.956991922845,20593.956991922845,58279.59767091539,82029.15781970097,82021.77457706683,20593.956991922845,102615.73156898966,102615.73156898966,102615.73156898966,130322.15926565672,125864.57183778535,4457.587427871378,0.0,94740.851638902,50397.46905149939,49270.425097114,27706.42769666705,76976.85279378106,20993.697552940223,1568.5685018465842,0.0,0.8767858414294246,2.692908980717791,0.0014957518510113484,1.0,1.0,-6.836315399005912,329739.6814309571,1558432.3122010925,4.7262504331842345,1558432.3122010925,4.7262504331842345,0.7577193921490522,0.09232326621677686,3.5992880478805076,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992880478805076,1.284574211547925,1.2848712739169483,2.8019307997342784,5936.955142157402,14597.019525938404,6454.851010553969,0.00042449591575085014,26322.108811127662,2684.108111447606,19293.98162917544,1967.43858801685,0.7329952842159407,0.7329952842159407,32526.67600072299,32395.05729023726,1.0050812337728006,0.8,4305.319541159933,4287.898129693729,1.0050812337728006,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.9890788606886,3099.015535412006,7.58807658893308,4.96242509866968,-2.3410876453764367,7.303512744046117,2.805704626332778,3.5,0.8016298932379365,0.6,0.00023124152873852508,1.000056888509006,0.00023122837450105982,198.99748290237895,0.0,2.6249166339530558e-06,7.43901374062296,0.02552381652356274,7.818919394841925e-05,0.00015305233479010583,0.0005508794393102339,0.09232326621796441,0.09232326621796441,0.09232326621796441,0.09232663156860761,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488285.2842767948,595.4724333057717,0.0,0.09232326621796441,0.09232326621677686,0.09232326621677686,0.37002801810325736,0.37002801810325736,0.5,9.902534057950984,0.018144713565732218,0.018144713565732218,7.389644451905042e-13,2.101664983911178e-05,0.01804434424775536,7.389644451905042e-13,27706.42769666705,20993.697552940223,0.7577193921490522,0.7571054876333394,0.48957107638514885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520380331083693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.473005061074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.629002141501,260.629002141501,-12.520997858498959,244.81813935009527,276.4398649329075,114365.98520607414,114416.59223699877,-50.60703092463294,0.0,nan,276.4398649329075,3.2898649329075056,270.1155198163475,-3.0344801836524766,263.7911746997833,-9.358825300216665,257.46682958321554,-15.683170416784435,251.14248446665718,-22.007515533342797,244.81813935009527,-28.331860649904712,1.0,1.0,25762.5980482374,25762.5980482374,275.8599736546255,2.7099736546255144,275.8599736546255,275.8599736546255,82019.16861089578,82021.77457706683,-2.6059661710460205,0.0,8575.796259387458,8575.796259387458,0.9065924324458281,3617.2844881199103,275.8599736546255,2.7099736546255144,1.0,0.002,0.13269336736259252,0.004834257739414321,0.00020481967632351793,0.0017951803239087184,0.10240983816175897,0.10240983816175897,0.0,2.3223610534639505e-13,1.0,1.000036448255235,0.018044344247016397,0.09232326621677686,0.0,3.3610875719870884e-06,4.320976937683462,0.0,1599721.3804729406,266.29566127339615,2.1016649100147333e-05,1.0,1285588.9188060886,2593.759375547771,,,,,,,,,,,,,,,,,,,3.0,14597.019525938404,1568.5685018465842,0.37002801810325736,6.1796691888313084,2.805704626332778
1703.0,-30.09165652470995,4.962475467352875,35.045153824760476,27.720265730191045,5.046032090230576,-26.577887663210795,-40.075463557708986,1.532263228732281,-6.854440137986387,-6.854461184269296,40.090347761360555,37685.315953443234,20593.955758172702,20593.955758172702,58279.27171161593,82029.1345710605,82021.74368127069,20593.955758172702,102615.69943944339,102615.69943944339,102615.69943944339,130322.20268332897,125864.57330000139,4457.629383327583,0.0,94740.98289715553,50397.29845113565,49270.76049557764,27706.503243885592,76977.26373946323,20993.745563728437,1568.5744642850336,0.0,0.8767852724300179,2.6928987718315245,0.0014957518510113484,1.0,1.0,-6.836390288766609,329738.35714420996,1558432.4524774998,4.726269840047528,1558432.4524774998,4.726269840047528,0.7577190589130528,0.09232320231407468,3.5992870259465564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992870259465564,1.2845749426016735,1.284871988241272,2.8019284096082813,5936.950077767221,14597.005565696943,6454.847350295218,0.0004244961781218127,26322.15275252746,2684.1125922233855,19293.97068841709,1967.4374723699825,0.7329936449276352,0.7329936449276352,32526.668612569545,32395.05729023726,1.00508094840341,0.8,4305.318563243794,4287.898129693729,1.00508094840341,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.961500352983,3099.015535412006,7.5881532422233,4.962475467352875,-2.341160533274846,7.303636000627721,2.8056571090176647,3.5,0.8016163168621899,0.6,0.00023122837450105982,1.0000567303491625,0.0002312152575787657,198.99793300553526,0.0,2.617660145087416e-06,7.418448851177737,0.025526434183707827,7.81849169292246e-05,0.00015304345757183522,0.0005508473312443087,0.09232320231056948,0.09232320231056948,0.09232320231056948,0.09232657259008209,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.812463412,595.4725869401783,0.0,0.09232320231056948,0.09232320231407468,0.09232320231407468,0.37002749370004945,0.37002749370004945,0.5,9.902635165471287,0.018166748697012736,0.018166748697012736,-8.549250196665525e-11,2.1046282881798106e-05,0.018070895502660278,-8.549250196665525e-11,27706.503243885592,20993.745563728437,0.7577190589130528,0.7570972113125194,0.4895642443331413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452041307473747,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.452440171626,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62867225809345,260.62867225809345,-12.521327741906532,244.8176099966312,276.43973451955617,114367.4498173737,114417.9139797179,-50.46416234423066,0.0,nan,276.43973451955617,3.289734519556191,270.115309614975,-3.0346903850249873,263.79088471038665,-9.359115289613328,257.46645980579586,-15.683540194204113,251.14203490121577,-22.00796509878421,244.8176099966312,-28.332390003368772,1.0,1.0,25762.5980482374,25762.5980482374,275.85986861093613,2.709868610936155,275.85986861093613,275.85986861093613,82019.14731561173,82021.74368127069,-2.5963656589592574,0.0,8575.796259387458,8575.796259387458,0.9065924953211255,3617.2834610762893,275.85986861093613,2.709868610936155,1.0,0.002,0.13269000133429087,0.004834253517671907,0.00020481443804440651,0.0017951855615182927,0.10240721902220326,0.10240721902220326,0.0,-4.373008032076964e-13,1.0,1.0000365018548822,0.01807089558815278,0.09232320231407468,0.0,3.36602819736404e-06,4.3273297142352884,0.0,1599721.2611326764,266.2955598620136,2.1046368374300073e-05,1.0,1285589.2644108122,2593.7579804438847,,,,,,,,,,,,,,,,,,,3.0,14597.005565696943,1568.5744642850336,0.37002749370004945,6.1796691888313084,2.8056571090176647
1704.0,-30.092199679700457,4.962525844750081,35.04515533027011,27.720157883036904,5.045925746444569,-26.578387137091827,-40.07594642518086,1.5321132038268352,-6.854541372663107,-6.854562449995315,40.090351059298065,37684.99830022898,20593.954712766405,20593.954712766405,58278.953012995386,82029.10852576853,82021.71336381552,20593.954712766405,102615.66807658193,102615.66807658193,102615.66807658193,130322.24691661376,125864.57549043212,4457.671426181644,0.0,94741.11168049126,50397.13525413557,49271.08491817299,27706.578840031823,76977.66375820481,20993.793621770867,1568.5804247053302,0.0,0.8767847041960869,2.692888580617161,0.0014957518510113484,1.0,1.0,-6.836463891385961,329737.0351522548,1558432.5949448,4.726289220818644,1558432.5949448,4.726289220818644,0.757718726046321,0.09232313880344703,3.5992862079314136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992862079314136,1.2845756712881176,1.2848727002456612,2.8019261833926867,5936.945360683515,14596.991617717018,6454.843525745314,0.00042449635968412077,26322.194515045525,2684.1168508150618,19293.959256581486,1967.4363066471717,0.7329920476635501,0.7329920476635501,32526.66269866318,32395.05729023726,1.0050807199772163,0.8,4305.3177804630195,4287.898129693729,1.0050807199772163,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.9339721715287,3099.015535412006,7.588229825756721,4.962525844750081,-2.341233256862867,7.303759101612948,2.8056096787348777,3.5,0.8016027653528222,0.6,0.0002312152575787657,1.000056576111705,0.00023120217705856997,198.99838188478392,0.0,2.6102404239255404e-06,7.397421361404982,0.02552904442413175,7.818064198145689e-05,0.0001530346155973088,0.0005508153812554792,0.09232313879816814,0.09232313879816814,0.09232313879816814,0.09232651417659833,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488284.3401583227,595.4727407369653,0.0,0.09232313879816814,0.09232313880344703,0.09232313880344703,0.3700269708459923,0.3700269708459923,0.5,9.902736425845918,0.018189845989581954,0.018189845989581954,2.0463630789890885e-12,2.107733223510877e-05,0.018098558609381143,2.0463630789890885e-12,27706.578840031823,20993.793621770867,0.757718726046321,0.7570891368703511,0.48955757372166614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520445727355389,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.43141268186,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.628343308144,260.628343308144,-12.52165669185598,244.81708210480815,276.4396045114801,114368.91728003618,114419.23864593214,-50.321365895977806,0.0,nan,276.4396045114801,3.2896045114801495,270.11510003015115,-3.034899969848823,263.79059554881286,-9.359404451187118,257.4660910674699,-15.683908932530073,251.14158658614156,-22.00841341385842,244.81708210480815,-28.332917895191827,1.0,1.0,25762.5980482374,25762.5980482374,275.85976380997505,2.7097638099750725,275.85976380997505,275.85976380997505,82019.12323856258,82021.71336381552,-2.590125252943835,0.0,8575.796259387458,8575.796259387458,0.9065925456501516,3617.282638971071,275.85976380997505,2.7097638099750725,1.0,0.002,0.13268663015767287,0.004834249350380673,0.0002048091918945042,0.0017951908075962953,0.1024045959472521,0.1024045959472521,0.0,-5.092007544782451e-13,1.0,1.0000365576998824,0.01809855860733478,0.09232313880344703,0.0,3.3711758965947906e-06,4.333948704181147,0.0,1599721.1420020508,266.29545862733687,2.107733018874569e-05,1.0,1285589.6094175472,2593.756587754987,,,,,,,,,,,,,,,,,,,3.0,14596.991617717018,1568.5804247053302,0.3700269708459923,6.1796691888313084,2.8056096787348777
1705.0,-30.092741312941357,4.962576228999626,35.04515684629427,27.7200486738235,5.045819672816838,-26.578885214366608,-40.076429083105154,1.5319635742228357,-6.854642456174986,-6.854663563578569,40.090354373472515,37684.68745269709,20593.953890285477,20593.953890285477,58278.64134298257,82029.08033607657,82021.68309553221,20593.953890285477,102615.63698581769,102615.63698581769,102615.63698581769,130322.2913254899,125864.57777355943,4457.7135519304775,0.0,94741.23845135,50396.978985291775,49271.39940673136,27706.654339672205,76978.05374640357,20993.841621325562,1568.5863766753218,0.0,0.8767841367316771,2.692878404746506,0.0014957518510113484,1.0,1.0,-6.836538130090958,329735.71514945664,1558432.738113189,4.726308575359545,1558432.738113189,4.726308575359545,0.757718393709673,0.09232307563991908,3.599285555234334,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599285555234334,1.2845763980515361,1.284873410373325,2.801924090068743,5936.940925181271,14596.977681294551,6454.839568703832,0.00042449647583471295,26322.234509448863,2684.120929109213,19293.94742871969,1967.435100540928,0.7329904845955902,0.7329904845955902,32526.657979936877,32395.05729023726,1.0050805377151752,0.8,4305.3171558795375,4287.898129693729,1.0050805377151752,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.9064940528033,3099.015535412006,7.5883063530061285,4.962576228999626,-2.341305831434152,7.303882060433778,2.8055623350286227,3.5,0.8015892385796065,0.6,0.00023120217705856997,1.000056417849512,0.00023118913386480677,198.99882950819477,0.0,2.6030023531602072e-06,7.376908668856028,0.02553164742648491,7.817636910482635e-05,0.00015302580795374362,0.0005507835801459727,0.09232307564644916,0.09232307564644916,0.09232307564644916,0.0923264558701722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.8672164509,595.472894741631,0.0,0.09232307564644916,0.09232307563991908,0.09232307563991908,0.37002644956773695,0.37002644956773695,0.5,9.902837834590496,0.018213643647243316,0.018213643647243316,-1.2505552149377763e-12,2.1107403597397933e-05,0.01812543348762574,-1.2505552149377763e-12,27706.654339672205,20993.841621325562,0.757718393709673,0.7570812524693813,0.4895510553806088,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520478291195056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.41089998931,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6280152848342,260.6280152848342,-12.521984715165786,244.81655567417795,276.4394748954901,114370.38540012788,114420.56501273043,-50.17961260253493,0.0,nan,276.4394748954901,3.289474895490116,270.1148910512338,-3.035108948766151,263.79030720696534,-9.35969279303464,257.4657233626981,-15.684276637301878,251.14113951844013,-22.00886048155985,244.81655567417795,-28.33344432582203,1.0,1.0,25762.5980482374,25762.5980482374,275.8596591668906,2.709659166890617,275.8596591668906,275.8596591668906,82019.09702404244,82021.68309553221,-2.5860714897717116,0.0,8575.796259387458,8575.796259387458,0.9065925858078505,3617.281983010506,275.8596591668906,2.709659166890617,1.0,0.002,0.13268325398221562,0.004834245235328575,0.0002048039380946993,0.00179519606289191,0.10240196904734965,0.10240196904734965,0.0,9.866092318122632e-13,1.0,1.0000366119529298,0.018125433488876297,0.09232307563991908,0.0,3.3761767928976204e-06,4.340378967559933,0.0,1599721.023047973,266.295357543825,2.110740484795315e-05,1.0,1285589.9539060516,2593.755197159122,,,,,,,,,,,,,,,,,,,3.0,14596.977681294551,1568.5863766753218,0.37002644956773695,6.1796691888313084,2.8055623350286227
1706.0,-30.093281527826328,4.962626618391449,35.04515837147067,27.719957450777315,5.045713796511558,-26.57938199539007,-40.076907724700845,1.5318142640763674,-6.8547433840167855,-6.854764518316184,40.09035766940229,37684.349202778794,20593.953273044262,20593.953273044262,58278.30247582306,82029.07706702675,82021.65237668215,20593.953273044262,102615.6056497264,102615.6056497264,102615.6056497264,130322.3352997738,125864.57954809515,4457.755751678642,0.0,94741.38359046217,50396.78878724401,49271.77200357572,27706.729650047393,76978.50165362311,20993.88949479168,1568.5923158797275,0.0,0.8767835702063831,2.692868244931806,0.0014957518510113484,1.0,1.0,-6.836615032077873,329734.3972243456,1558432.8804939752,4.726327897885778,1558432.8804939752,4.726327897885778,0.7577180619999939,0.09232301278832421,3.5992831722072887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992831722072887,1.2845771232447065,1.28487411897831,2.8019206531686307,5936.933642802349,14596.963757252635,6454.837007913152,0.00042449726175807905,26322.29226142306,2684.126818171655,19293.93977434498,1967.4343200119288,0.7329885855959983,0.7329885855959983,32526.640751648738,32395.05729023726,1.0050798722680836,0.8,4305.314875496335,4287.898129693729,1.0050798722680836,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.8790656802935,3099.015535412006,7.588382818333852,4.962626618391449,-2.34137825383195,7.304004872223399,2.805515077351819,3.5,0.801575736386234,0.6,0.00023118913386480677,1.0000562703553433,0.0002311761255020779,198.99927596120128,0.0,2.595580291924793e-06,7.355874547314864,0.025534243006776834,7.817213199718404e-05,0.00015301700186762273,0.0005507515198837458,0.09232301279423505,0.09232301279423505,0.09232301279423505,0.09232639745909876,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488283.39354536176,595.47304898255,0.0,0.09232301279423505,0.09232301278832421,0.09232301278832421,0.370025929848759,0.370025929848759,0.5,9.902939376289613,0.01823743477439166,0.01823743477439166,-1.4381384971784428e-11,2.1134299402092438e-05,0.018149486238314694,-1.4381384971784428e-11,27706.729650047393,20993.88949479168,0.7577180619999939,0.7570724452140607,0.48954381279523285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452051076394002,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.389865867764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.627688166564,260.627688166564,-12.522311833435992,244.81603068585315,276.43934564727516,114371.79289696332,114421.83406055706,-50.04116359374267,0.0,nan,276.43934564727516,3.2893456472751836,270.11468265499497,-3.035317345005012,263.7900196627082,-9.359980337291802,257.4653566704162,-15.684643329583764,251.1406936781364,-22.00930632186359,244.81603068585315,-28.333969314146827,1.0,1.0,25762.5980482374,25762.5980482374,275.8595546301124,2.70955463011245,275.8595546301124,275.8595546301124,82019.0996460381,82021.65237668215,-2.5527306440490065,0.0,8575.796259387458,8575.796259387458,0.9065927324254327,3617.279588068325,275.8595546301124,2.70955463011245,1.0,0.002,0.13267987333146025,0.004834241163008384,0.00020479867745595647,0.0017952013234196714,0.10239933872797824,0.10239933872797824,0.0,8.75627695351433e-13,1.0,1.0000366605057536,0.01814948625269608,0.09232301278832421,0.0,3.3806520223425176e-06,4.346133440341393,0.0,1599720.9042725137,266.2952566159832,2.113431378347741e-05,1.0,1285590.2978532156,2593.753808749557,,,,,,,,,,,,,,,,,,,3.0,14596.963757252635,1568.5923158797275,0.370025929848759,6.1796691888313084,2.805515077351819
1707.0,-30.093820176893686,4.9626770186747065,35.045159909898935,27.71984691442924,5.045607788484269,-26.5798773803567,-40.07738615674896,1.5316649919297494,-6.854843625998342,-6.854864796528832,40.09036110186461,37684.03594380389,20593.951966136967,20593.951966136967,58277.98790994086,82029.04745098793,82021.62472543246,20593.951966136967,102615.57669156943,102615.57669156943,102615.57669156943,130322.38166909452,125864.58362478839,4457.798044306141,0.0,94741.50842938836,50396.62959060792,49272.08759864493,27706.804977525102,76978.89257617004,20993.937425930395,1568.5982394489633,0.0,0.8767830068663942,2.692858153114373,0.0014957518510113484,1.0,1.0,-6.836682985120888,329733.0881360302,1558433.0287720738,4.726347111786209,1558433.0287720738,4.726347111786209,0.7577177319059352,0.09232295021011536,3.5992826748858673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992826748858673,1.2845778481890417,1.2848748273791286,2.8019186847726085,5936.929472007379,14596.949843570674,6454.832931533053,0.00042449731719263855,26322.3305828272,2684.1307258673655,19293.927589772073,1967.4330775312746,0.7329870555747641,0.7329870555747641,32526.63715622272,32395.05729023726,1.0050797333938337,0.8,4305.314399595942,4287.898129693729,1.0050797333938337,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.8516867622197,3099.015535412006,7.5884588927948124,4.9626770186747065,-2.3414502022024344,7.304127220877141,2.805467905200018,3.5,0.8015622586285767,0.6,0.0002311761255020779,1.0000561074986785,0.0002311631555156353,198.99972112192117,0.0,2.5886547644863796e-06,7.3362476025543994,0.02553683166154132,7.816789695670708e-05,0.00015300822854537083,0.0005507198661183305,0.09232295021063779,0.09232295021063779,0.09232295021063779,0.09232634079185904,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.91968526796,595.4732032915983,0.0,0.09232295021063779,0.09232295021011536,0.09232295021011536,0.370025411628663,0.370025411628663,0.5,9.903041094152389,0.018262687401374933,0.018262687401374933,4.303046807763167e-11,2.1170530487779615e-05,0.01818181140794195,4.303046807763167e-11,27706.804977525102,20993.937425930395,0.7577177319059352,0.757064514175431,0.48953725732694603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520543151787952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.37023892301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62736191915064,260.62736191915064,-12.522638080849333,244.8155071468585,276.4392166914439,114373.25218569911,114423.16012896442,-49.907943265299195,0.0,nan,276.4392166914439,3.289216691443926,270.1144747825279,-3.0355252174720704,263.78973287361043,-9.360267126389545,257.46499096468835,-15.685009035311623,251.14024905577483,-22.009750944225146,244.8155071468585,-28.334492853141484,1.0,1.0,25762.5980482374,25762.5980482374,275.85945112756366,2.709451127563682,275.85945112756366,275.85945112756366,82019.06801482769,82021.62472543246,-2.5567106047674315,0.0,8575.796259387458,8575.796259387458,0.9065927630235133,3617.2790882602967,275.85945112756366,2.709451127563682,1.0,0.002,0.13267648666382262,0.004834237235678713,0.0002047934078162929,0.0017952065924182873,0.10239670390814645,0.10239670390814645,0.0,2.345801504433087e-13,1.0,1.0000367257673468,0.018181811364911482,0.09232295021011536,0.0,3.3866681307444767e-06,4.353868847961343,0.0,1599720.7863174684,266.29515637400164,2.1170487457311538e-05,1.0,1285590.6394950636,2593.7524296469232,,,,,,,,,,,,,,,,,,,3.0,14596.949843570674,1568.5982394489633,0.370025411628663,6.1796691888313084,2.805467905200018
1708.0,-30.094357248483,4.962727433904604,35.04516146189817,27.719752059225016,5.045502758584131,-26.580371247773044,-40.077864344324894,1.5315167578719904,-6.854943296172621,-6.854964504967816,40.090364570019524,37683.71283646051,20593.950172479734,20593.950172479734,58277.663008940246,82029.03802862165,82021.59838560324,20593.950172479734,102615.54855808297,102615.54855808297,102615.54855808297,130322.42854765791,125864.58811679881,4457.840430859094,0.0,94741.64816211995,50396.455242994765,49272.43657680576,27706.87998957494,76979.3165663807,20993.98516824464,1568.6041341919793,0.0,0.8767824465123311,2.6928481186259194,0.0014957518510113484,1.0,1.0,-6.83674845187744,329731.7864884944,1558433.1785925108,4.72636622386083,1558433.1785925108,4.72636622386083,0.7577174036247997,0.09232288784413827,3.599280738205991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599280738205991,1.284578568200195,1.2848755308949058,2.801915606648251,5936.922949831231,14596.935943250097,6454.830009764717,0.0004244979260342792,26322.383568596695,2684.136128912187,19293.918856410994,1967.432186976286,0.7329852483203365,0.7329852483203365,32526.62315483574,32395.05729023726,1.0050791925867149,0.8,4305.312546334177,4287.898129693729,1.0050791925867149,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.8243583111744,3099.015535412006,7.588534648312851,4.962727433904604,-2.341521739888168,7.304249173792772,2.8054208203161197,3.5,0.8015488058046056,0.6,0.0002311631555156353,1.000055943425248,0.00023115022418034782,199.00016498070244,0.0,2.5810236850311524e-06,7.314621123378286,0.025539412685226352,7.816366429223288e-05,0.0001529994912234024,0.0005506881217157088,0.09232288784130933,0.09232288784130933,0.09232288784130933,0.09232628470531173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488282.4450945324,595.4733578400137,0.0,0.09232288784130933,0.09232288784413827,0.09232288784413827,0.3700248950819632,0.3700248950819632,0.5,9.903142999365791,0.018289531177344998,0.018289531177344998,-8.526512829121202e-12,2.1208795203619957e-05,0.01821605309038432,-8.526512829121202e-12,27706.87998957494,20993.98516824464,0.7577174036247997,0.7570561237535323,0.48953036370445224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452057544589685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.34861244383,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.627036616589,260.627036616589,-12.522963383410968,244.8149850750435,276.4390881581365,114374.66943352169,114424.43283792351,-49.76340440180463,0.0,nan,276.4390881581365,3.289088158136508,270.1142675415177,-3.0357324584823004,263.789446924899,-9.360553075100995,257.46462630827597,-15.68537369172401,251.13980569166165,-22.010194308338328,244.8149850750435,-28.335014924956482,1.0,1.0,25762.5980482374,25762.5980482374,275.85934834770967,2.7093483477096925,275.85934834770967,275.85934834770967,82019.06065055064,82021.59838560324,-2.5377350525959628,0.0,8575.796259387458,8575.796259387458,0.9065928821792081,3617.2771418970206,275.85934834770967,2.7093483477096925,1.0,0.002,0.13267309362205557,0.0048342334372361035,0.00020478812857933565,0.0017952118710815622,0.10239406428966782,0.10239406428966782,0.0,-3.3910201036047027e-13,1.0,1.0000367949002202,0.018216053098910834,0.09232288784413827,0.0,3.393041247072464e-06,4.36206321927599,0.0,1599720.6690384627,266.29505670382736,2.1208803730132786e-05,1.0,1285590.979195907,2593.7510583805874,,,,,,,,,,,,,,,,,,,3.0,14596.935943250097,1568.6041341919793,0.3700248950819632,6.1796691888313084,2.8054208203161197
1709.0,-30.09489286799783,4.962777842994024,35.04516301641293,27.71964861257004,5.045393958613297,-26.580864185336893,-40.07833862034602,1.5313652759271015,-6.855044172474095,-6.855065392221051,40.09036774655839,37683.38662638091,20593.950909449904,20593.950909449904,58277.33753583081,82029.02403975815,82021.56431897166,20593.950909449904,102615.51522842157,102615.51522842157,102615.51522842157,130322.46995980109,125864.58709069648,4457.882869104605,0.0,94741.78341549018,50396.27791060579,49272.78389431598,27706.95473137952,76979.73862569549,20994.03263684164,1568.6100447201036,0.0,0.8767818808091944,2.6928379659049178,0.0014957518510113484,1.0,1.0,-6.836839542288885,329730.4694571468,1558433.3158150958,4.726385518392732,1558433.3158150958,4.726385518392732,0.7577170728569763,0.09232282604949438,3.5992793608401428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992793608401428,1.284579303321446,1.2848762495739083,2.801912930975721,5936.917280402212,14596.922056576695,6454.826677385702,0.0004244983353902103,26322.431219502665,2684.140987952325,19293.908895707114,1967.4311712671622,0.7329835430023646,0.7329835430023646,32526.61319705475,32395.05729023726,1.0050788079649375,0.8,4305.311228295129,4287.898129693729,1.0050788079649375,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.7970810487427,3099.015535412006,7.588611194721828,4.962777842994024,-2.3415939549319384,7.304371797925962,2.8053738239415966,3.5,0.8015353782690277,0.6,0.00023115022418034782,1.00005579241262,0.00023113732847114586,199.0006076411691,0.0,2.5733378556295917e-06,7.292839482854263,0.025541986023081983,7.815946646007938e-05,0.00015299075772026846,0.000550656476661857,0.09232282604739739,0.09232282604739739,0.09232282604739739,0.0923262249282977,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.9688009452,595.4735129279665,0.0,0.09232282604739739,0.09232282604949438,0.09232282604949438,0.3700243802551917,0.3700243802551917,0.5,9.903244965259951,0.018313393308744708,0.018313393308744708,1.2221335055073723e-11,2.1219746940914774e-05,0.018225849932150595,1.2221335055073723e-11,27706.95473137952,20994.03263684164,0.7577170728569763,0.7570477449812761,0.489523442130815,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520607645566426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.32683080331,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62671187635505,260.62671187635505,-12.523288123644932,244.81446442018654,276.4389593325252,114376.05819844411,114425.73557978074,-49.677381336637026,0.0,nan,276.4389593325252,3.2889593325252235,270.1140603500564,-3.0359396499436,263.78916136759034,-9.360838632409639,257.46426238511833,-15.685737614881646,251.13936340265337,-22.010636597346604,244.81446442018654,-28.33553557981344,1.0,1.0,25762.5980482374,25762.5980482374,275.8592434880403,2.709243488040329,275.8592434880403,275.8592434880403,82019.04156418947,82021.56431897166,-2.522754782199627,0.0,8575.796259387458,8575.796259387458,0.9065929669226696,3617.2757576443437,275.8592434880403,2.709243488040329,1.0,0.002,0.1326696987604936,0.004834229436385906,0.00020478284604037627,0.0017952171536790454,0.10239142302018814,0.10239142302018814,0.0,-2.805785118131787e-13,1.0,1.0000368146583947,0.01822584991992926,0.09232282604949438,0.0,3.394861071101853e-06,4.364403935501838,0.0,1599720.5503005637,266.2949558275259,2.121973471957972e-05,1.0,1285591.3229124588,2593.749670905154,,,,,,,,,,,,,,,,,,,3.0,14596.922056576695,1568.6100447201036,0.3700243802551917,6.1796691888313084,2.8053738239415966
1710.0,-30.09542703004597,4.962828276448689,35.04516456946888,27.71954125436025,5.045292783482044,-26.581355048690142,-40.0788163539022,1.5312208021143536,-6.855142658691193,-6.855163895100854,40.09037081351731,37683.08907197933,20593.94798552061,20593.94798552061,58277.03705749994,82028.99049678745,82021.5343504627,20593.94798552061,102615.48233598331,102615.48233598331,102615.48233598331,130322.50935169152,125864.5840633788,4457.925288312718,0.0,94741.90478153492,50396.134899572404,49273.07764662502,27707.027015708212,76980.10466233324,20994.07849876427,1568.6157802676287,0.0,0.8767813286060203,2.692828053081514,0.0014957518510113484,1.0,1.0,-6.8369231239029205,329729.18355617695,1558433.4483043184,4.7264043524943355,1558433.4483043184,4.7264043524943355,0.7577167513086804,0.09232276323771774,3.5992789559904135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992789559904135,1.2845800055955738,1.2848769354439427,2.8019110840213246,5936.913366927473,14596.9081810908,6454.822492061259,0.0004244983328579016,26322.46789981434,2684.144728303176,19293.896385492273,1967.429895580272,0.7329820463235652,0.7329820463235652,32526.61027015981,32395.05729023726,1.005078694912895,0.8,4305.310840883332,4287.898129693729,1.005078694912895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.76985129821,3099.015535412006,7.588686260800229,4.962828276448689,-2.341664637268421,7.30449291371711,2.8053269097400793,3.5,0.8015219742114512,0.6,0.00023113732847114586,1.0000556408363552,0.00023112446851241566,199.0010490988507,0.0,2.5662539671534526e-06,7.272763742912884,0.025544552277049135,7.815523823588813e-05,0.00015298209023525774,0.0005506252180271897,0.09232276323023056,0.09232276323023056,0.09232276323023056,0.09232616449626878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.4916394103,595.4736682928137,0.0,0.09232276323023056,0.09232276323771774,0.09232276323771774,0.370023866642247,0.370023866642247,0.5,9.903347001268896,0.018334602361335328,0.018334602361335328,3.0127011996228248e-12,2.123640967965912e-05,0.0182407711979522,3.0127011996228248e-12,27707.027015708212,20994.07849876427,0.7577167513086804,0.7570402419316948,0.48951724912914885,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520639758313985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.306755063364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6263884218758,260.6263884218758,-12.52361157812419,244.81394524572346,276.43883159802874,114377.55328468794,114427.03397695717,-49.480692269208106,0.0,nan,276.43883159802874,3.2888315980287643,270.11385432756884,-3.0361456724311324,263.7888770571078,-9.361122942892166,257.46389978664223,-15.686100213357747,251.1389225161836,-22.011077483816365,244.81394524572346,-28.336054754276518,1.0,1.0,25762.5980482374,25762.5980482374,275.8591414906151,2.7091414906151385,275.8591414906151,275.8591414906151,82019.01701196228,82021.5343504627,-2.517338500416372,0.0,8575.796259387458,8575.796259387458,0.906592991831349,3617.2753507703655,275.8591414906151,2.7091414906151385,1.0,0.002,0.1326663011238111,0.004834225873065463,0.00020477756022177588,0.0017952224388138975,0.10238878011088794,0.10238878011088794,0.0,-9.643267087633411e-13,1.0,1.000036844767684,0.018240771194939498,0.09232276323771774,0.0,3.3976354282822073e-06,4.3679717652424115,0.0,1599720.4343843248,266.2948573413088,2.123640666695792e-05,1.0,1285591.6585055129,2593.7483162227654,,,,,,,,,,,,,,,,,,,3.0,14596.9081810908,1568.6157802676287,0.370023866642247,6.1796691888313084,2.8053269097400793
1711.0,-30.095959629604437,4.962878700776733,35.04516614709521,27.71943543283271,5.045184410913782,-26.581845225553316,-40.07928640404714,1.5310700068547065,-6.855243141520475,-6.855264424794452,40.09037462809168,37682.76194453767,20593.949080744544,20593.949080744544,58276.71102528222,82028.97290741617,82021.50910559927,20593.949080744544,102615.4581863438,102615.4581863438,102615.4581863438,130322.56238336366,125864.5944418505,4457.9679415131695,0.0,94742.03651633004,50395.95670478476,49273.422012828094,27707.104197019853,76980.52620984794,20994.127744828624,1568.6217983253746,0.0,0.8767807624090255,2.6928179359295332,0.0014957518510113484,1.0,1.0,-6.836981761088623,329727.87120035413,1558433.613089222,4.726423663901507,1558433.613089222,4.726423663901507,0.757716417982314,0.09232270287553562,3.5992778669713723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992778669713723,1.2845807373596734,1.2848776508566737,2.8019086401445863,5936.908188645923,14596.894316948834,6454.818929626068,0.00042449862827420164,26322.512464438078,2684.149272630111,19293.88573713509,1967.4288097500257,0.7329804008337457,0.7329804008337457,32526.602397005343,32395.05729023726,1.0050783908103649,0.8,4305.309798771135,4287.898129693729,1.0050783908103649,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.7426743959554,3099.015535412006,7.58876266163611,4.962878700776733,-2.341736520460321,7.3046152212370545,2.805280086903893,3.5,0.8015085962582552,0.6,0.00023112446851241566,1.0000554783180429,0.0002311116468269696,199.00148926693646,0.0,2.559145278678088e-06,7.252617719773701,0.025547111422327812,7.815107822082088e-05,0.00015297339029159477,0.0005505937379121105,0.09232270287380581,0.09232270287380581,0.09232270287380581,0.09232611221058767,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488281.01691841363,595.473822900442,0.0,0.09232270287380581,0.09232270287553562,0.09232270287553562,0.370023354281533,0.370023354281533,0.5,9.903449281025443,0.01836068344260866,0.01836068344260866,-5.002220859751105e-12,2.1283273952121817e-05,0.018282663705804225,-5.002220859751105e-12,27707.104197019853,20994.127744828624,0.757716417982314,0.7570318611023863,0.489510319035946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452067178381514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.286609040224,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62606550710865,260.62606550710865,-12.523934492891328,244.81342748694126,276.4387035272767,114378.94104270985,114428.33917213853,-49.398129428691234,0.0,nan,276.4387035272767,3.2887035272767093,270.1136483192104,-3.0363516807895508,263.7885931111432,-9.361406888856777,257.46353790307273,-15.686462096927244,251.1384826950077,-22.01151730499228,244.81342748694126,-28.336572513058712,1.0,1.0,25762.5980482374,25762.5980482374,275.8590380171875,2.709038017187538,275.8590380171875,275.8590380171875,82018.99055715554,82021.50910559927,-2.518548443724285,0.0,8575.796259387458,8575.796259387458,0.9065930588340467,3617.2742563062293,275.8590380171875,2.709038017187538,1.0,0.002,0.13266289568986653,0.004834221982213977,0.00020477226151835735,0.001795227738313368,0.10238613075917867,0.10238613075917867,0.0,-1.682746823827852e-13,1.0,1.000036929353181,0.018282663710806446,0.09232270287553562,0.0,3.4054336305108704e-06,4.377998235333411,0.0,1599720.3161603683,266.2947568584795,2.1283278954342677e-05,1.0,1285592.0010035962,2593.7469336680347,,,,,,,,,,,,,,,,,,,3.0,14596.894316948834,1568.6217983253746,0.370023354281533,6.1796691888313084,2.805280086903893
1712.0,-30.09649080651145,4.962929131880559,35.0451677094855,27.71933589773255,5.045080195409941,-26.582333706323382,-40.07975998157633,1.5309230952043968,-6.8553423267397875,-6.855363596188772,40.09037734403323,37682.45033012475,20593.948267703345,20593.948267703345,58276.3985978281,82028.95651543765,82021.47133679045,20593.948267703345,102615.4196044938,102615.4196044938,102615.4196044938,130322.59512634369,125864.58466476684,4458.0104615768505,0.0,94742.1694172202,50395.79402616111,49273.7504345101,27707.175521849887,76980.92595635998,20994.172871810988,1568.627504402847,0.0,0.8767802078821548,2.6928079562922638,0.0014957518510113484,1.0,1.0,-6.837093258673235,329726.5765806992,1558433.7304145754,4.726442577288444,1558433.7304145754,4.726442577288444,0.7577160961518786,0.09232264067917628,3.599276488786333,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599276488786333,1.2845814508833462,1.284878348073911,2.8019060109511,5936.902617700419,14596.880466303344,6454.815564948725,0.000424499016844323,26322.55946782433,2684.1540656416137,19293.875679889345,1967.4277841963715,0.7329787098961036,0.7329787098961036,32526.59243330036,32395.05729023726,1.005078005959833,0.8,4305.308479947971,4287.898129693729,1.005078005959833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.7155445023473,3099.015535412006,7.5888382293509515,4.962929131880559,-2.3418075123826156,7.3047366442631745,2.805233345370268,3.5,0.8014952415343622,0.6,0.0002311116468269696,1.000055330364402,0.00023109886004283055,199.00192826098146,0.0,2.551534498677332e-06,7.231048769251559,0.02554966295682649,7.814688719489126e-05,0.00015296475963207833,0.0005505624629565923,0.09232264067470088,0.09232264067470088,0.09232264067470088,0.09232604750347763,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.5372503711,595.4739790632718,0.0,0.09232264067470088,0.09232264067917628,0.09232264067917628,0.3700228438699023,0.3700228438699023,0.5,9.903551484827867,0.01837859040932699,0.01837859040932699,1.3926637620897964e-11,2.126944900737726e-05,0.01827033751555973,1.3926637620897964e-11,27707.175521849887,20994.172871810988,0.7577160961518786,0.757023871482978,0.48950372916385426,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520703715772132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.265040089704,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62574354117015,260.62574354117015,-12.524256458829825,244.81291116996593,276.4385759123745,114380.35980314057,114429.61278465159,-49.252981511014575,0.0,nan,276.4385759123745,3.28857591237454,270.1134429638939,-3.036557036106103,263.78831001541045,-9.361689984589532,257.46317706692844,-15.68682293307154,251.13804411844774,-22.01195588155224,244.81291116996593,-28.337088830034048,1.0,1.0,25762.5980482374,25762.5980482374,275.8589344416763,2.7089344416763197,275.8589344416763,275.8589344416763,82018.98007294635,82021.47133679045,-2.4912638441019226,0.0,8575.796259387458,8575.796259387458,0.9065931436278846,3617.2728712302646,275.8589344416763,2.7089344416763197,1.0,0.002,0.13265949255684004,0.004834218322482103,0.0002047669669393543,0.0017952330325324223,0.10238348346967714,0.10238348346967714,0.0,-5.282232984349378e-13,1.0,1.0000369044273612,0.018270337501633094,0.09232264067917628,0.0,3.4031327037080922e-06,4.375041332057865,0.0,1599720.1993776488,266.2946576732602,2.126943508073964e-05,1.0,1285592.338873759,2593.745569795769,,,,,,,,,,,,,,,,,,,3.0,14596.880466303344,1568.627504402847,0.3700228438699023,6.1796691888313084,2.805233345370268
1713.0,-30.097020625383376,4.9629795751162495,35.04516928878414,27.719223929476016,5.044980021642984,-26.582820560674104,-40.08022954277692,1.5307799569358007,-6.855440802998544,-6.85546211487475,40.0903809563709,37682.14504203761,20593.94681210946,20593.94681210946,58276.091854147075,82028.91544226727,82021.4473825639,20593.94681210946,102615.39419467337,102615.39419467337,102615.39419467337,130322.64437608735,125864.591234463,4458.053141624342,0.0,94742.28401369347,50395.644066762434,49274.04438547893,27707.250181413976,76981.2945668929,20994.22043919741,1568.6333536038956,0.0,0.8767796534905414,2.6927980416270247,0.0014957518510113484,1.0,1.0,-6.8371538291401635,329725.29048513767,1558433.8864636407,4.7264614860772625,1558433.8864636407,4.7264614860772625,0.7577157712056295,0.09232257970345041,3.599276640878702,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599276640878702,1.2845821466889893,1.2848790276138415,2.801904611671459,5936.899652794769,14596.866626404988,6454.810931827482,0.0004244987937379874,26322.590194279637,2684.157198868078,19293.8618311799,1967.4263720210165,0.7329773281723923,0.7329773281723923,32526.593532865005,32395.05729023726,1.005078048430784,0.8,4305.308625489346,4287.898129693729,1.005078048430784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.688464393946,3099.015535412006,7.588913422568847,4.9629795751162495,-2.3418780441313833,7.304857619247633,2.8051866899212166,3.5,0.8014819114060618,0.6,0.00023109886004283055,1.0000551891398735,0.0002310861065993706,199.00236613437497,0.0,2.5445946999297835e-06,7.211381379601007,0.02555220755152642,7.814273191747572e-05,0.00015295612812535483,0.0005505314190408394,0.09232257969634375,0.09232257969634375,0.09232257969634375,0.0923259934596873,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.06091697374,595.4741341853497,0.0,0.09232257969634375,0.09232257970345041,0.09232257970345041,0.37002233412782465,0.37002233412782465,0.5,9.903653896176898,0.018400268900563788,0.018400268900563788,-9.72022462519817e-12,2.1311876196250523e-05,0.018308285734576657,-9.72022462519817e-12,27707.250181413976,20994.22043919741,0.7577157712056295,0.7570162619635873,0.4894974195230467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520735562567815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.245372700054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62542284243665,260.62542284243665,-12.524577157563328,244.81239630396544,276.43844938090814,114381.86029243939,114430.919422599,-49.059130159606504,0.0,nan,276.43844938090814,3.288449380908162,270.11323876551916,-3.036761234480821,263.7880281501304,-9.361971849869576,257.46281753474244,-15.687182465257536,251.1376069193544,-22.01239308064558,244.81239630396544,-28.337603696034535,1.0,1.0,25762.5980482374,25762.5980482374,275.8588331297539,2.708833129753941,275.8588331297539,275.8588331297539,82018.94774586688,82021.4473825639,-2.499636697015376,0.0,8575.796259387458,8575.796259387458,0.9065931342702914,3617.273024083095,275.8588331297539,2.708833129753941,1.0,0.002,0.13265608235992427,0.004834214809493045,0.00020476166173320914,0.0017952383374789701,0.10238083086660457,0.10238083086660457,0.0,-7.87820763487046e-13,1.0,1.0000369810465777,0.01830828574429688,0.09232257970345041,0.0,3.4101962263016e-06,4.384123287209601,0.0,1599720.0835093148,266.29455919700143,2.131188591647515e-05,1.0,1285592.6745201512,2593.7442149011836,,,,,,,,,,,,,,,,,,,3.0,14596.866626404988,1568.6333536038956,0.37002233412782465,6.1796691888313084,2.8051866899212166
