time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1714.0,-30.097545604373334,4.9630302680448,35.04517109259128,27.719097362738125,5.044858308631865,-26.58330521309232,-40.08069875473154,1.5306179186894744,-6.855521928880819,-6.855543732552409,40.09039058648534,37681.855406385184,20593.91682435145,20593.91682435145,58275.772230736635,82028.89552174063,82021.55009412144,20593.91682435145,102615.4669184729,102615.4669184729,102615.4669184729,130322.80332611746,125864.70632783903,4458.096998278429,0.0,94742.40960475132,50395.49874930461,49274.345394940785,27707.336407644554,76981.68180258534,20994.27746222825,1568.6393422135823,0.0,0.876779168707742,2.6927898218906576,0.0014957518510113484,1.0,1.0,-6.836795757352775,329724.22502429696,1558434.302473411,4.726478020711314,1558434.302473411,4.726478020711314,0.7577154712149037,0.09232252019144857,3.599276620066727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599276620066727,1.2845829308149466,1.2848797955373101,2.801902885151468,5936.895994506084,14596.852796006704,6454.806641620226,0.0004244987341826153,26322.62523990026,2684.1607725268323,19293.849007463316,1967.4250643658452,0.7329758651206791,0.7329758651206791,32526.593382403073,32395.05729023726,1.0050780426191552,0.8,4305.308605573795,4287.898129693729,1.0050780426191552,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.661435016136,3099.015535412006,7.5889779611467985,4.9630302680448,-2.3419379810155645,7.304968249060365,2.8051401221837846,3.5,0.8014686063382241,0.6,0.0002310861065993706,1.000054685211048,0.00023107347029787978,199.0028000094846,0.0,2.5379654248886193e-06,7.192594014134348,0.02555474551695131,7.81385799346762e-05,0.0001529475266646944,0.0005505004568212669,0.0923225202208042,0.0923225202208042,0.0923225202208042,0.0923260130614489,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.6023422802,595.4742838262154,0.0,0.0923225202208042,0.09232252019144857,0.09232252019144857,0.3700218261912796,0.3700218261912796,0.5,9.903758660496809,0.018499418476039864,0.018499418476039864,-9.663381206337363e-13,2.1803671586440032e-05,0.018747975199630673,-9.663381206337363e-13,27707.336407644554,20994.27746222825,0.7577154712149037,0.7570083020553016,0.48949119484058456,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452076732807524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.22658533459,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6251016623722,260.6251016623722,-12.524898337627803,244.81188326528655,276.4383200594584,114383.13566665816,114432.26842697305,-49.13276031490008,0.0,nan,276.4383200594584,3.2883200594584423,270.11303270061575,-3.03696729938423,263.7877453417986,-9.36225465820138,257.4624579829575,-15.68754201704246,251.13717062411635,-22.012829375883626,244.81188326528655,-28.338116734713424,1.0,1.0,25762.5980482374,25762.5980482374,275.8587634889883,2.7087634889883248,275.8587634889883,275.8587634889883,82018.7607047133,82021.55009412144,-2.789389408135321,0.0,8575.796259387458,8575.796259387458,0.9065931355507633,3617.273003167061,275.8587634889883,2.7087634889883248,1.0,0.002,0.13265259027816337,0.004834214651650746,0.0002047562372353475,0.0017952437545380423,0.10237811861767375,0.10237811861767375,0.0,-8.22661036514738e-12,1.0,1.00003786910974,0.01874797520059701,0.09232252019144857,0.0,3.4920905465251285e-06,4.489406996403954,0.0,1599719.9887040565,266.29447807111916,2.1803672552778153e-05,1.0,1285592.9525857295,2593.7430924422642,,,,,,,,,,,,,,,,,,,3.0,14596.852796006704,1568.6393422135823,0.3700218261912796,6.1796691888313084,2.8051401221837846
1715.0,-30.098072417341253,4.96308099880375,35.04517279751257,27.71906879441815,5.044800651767109,-26.583785110431705,-40.081163426488615,1.5305133448553416,-6.855617764197802,-6.855639423166473,40.090391344748205,37681.4925693585,20593.91230901671,20593.91230901671,58275.40487837521,82028.89083618998,82021.48875576633,20593.91230901671,102615.40106478304,102615.40106478304,102615.40106478304,130322.79781765639,125864.65752168294,4458.1402959734605,0.0,94742.55762826561,50395.289061325064,49274.74285215616,27707.396752873352,76982.13960502952,20994.314921839145,1568.6444422061668,0.0,0.8767786407915945,2.692780194318419,0.0014957518510113484,1.0,1.0,-6.837020858368817,329722.9758544876,1558434.3352288222,4.726496026520717,1558434.3352288222,4.726496026520717,0.7577151729226226,0.09232245681705795,3.599271884954118,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599271884954118,1.2845834459592178,1.2848802945674016,2.8018980754235763,5936.885803269834,14596.83904490676,6454.805577879078,0.0004245002150288738,26322.700995252366,2684.168497422909,19293.845827869834,1967.424740137543,0.7329736348617767,0.7329736348617767,32526.559149501525,32395.05729023726,1.0050767203652096,0.8,4305.304074413587,4287.898129693729,1.0050767203652096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.634497978249,3099.015535412006,7.589051629598564,4.96308099880375,-2.3420065042366467,7.305087503040396,2.8050937138424246,3.5,0.8014553468121213,0.6,0.00023107347029787978,1.0000548764918162,0.00023106079049230126,199.00323540198664,0.0,2.5146593784383803e-06,7.12654467849437,0.025557260176329748,7.813446832837632e-05,0.00015293900196950347,0.0005504690499017763,0.09232245681569191,0.09232245681569191,0.09232245681569191,0.09232592754776599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488279.1039587577,595.474445980626,0.0,0.09232245681569191,0.09232245681705795,0.09232245681705795,0.3700213286643735,0.3700213286643735,0.5,9.903862782216825,0.018557961419389812,0.018557961419389812,-7.560174708487466e-12,2.1658968648807786e-05,0.018618564797634463,-7.560174708487466e-12,27707.396752873352,20994.314921839145,0.7577151729226226,0.7569990283118588,0.4894835706397622,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520798803536512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.16053599895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.624785745071,260.624785745071,-12.525214254928983,244.8113719872551,276.4381995028873,114384.9150487914,114433.24273563134,-48.3276868399458,0.0,nan,276.4381995028873,3.2881995028873234,270.1128339997541,-3.037166000245861,263.7874684966416,-9.362531503358355,257.4621029935099,-15.687897006490061,251.1367374903778,-22.013262509622166,244.8113719872551,-28.33862801274489,1.0,1.0,25762.5980482374,25762.5980482374,275.8586606458775,2.708660645877501,275.8586606458775,275.8586606458775,82018.92273560303,82021.48875576633,-2.5660201632999815,0.0,8575.796259387458,8575.796259387458,0.9065934268819256,3617.2682443788885,275.8586606458775,2.708660645877501,1.0,0.002,0.13264912229723871,0.004834211908958476,0.00020475084402869602,0.0017952491558489625,0.102375422014348,0.102375422014348,0.0,-1.2234137314326432e-13,1.0,1.0000376076973938,0.018618564805194637,0.09232245681705795,0.0,3.4679809069156507e-06,4.458412944232417,0.0,1599719.8756787744,266.2943822358022,2.1658976208982494e-05,1.0,1285593.2785966909,2593.7417764445677,,,,,,,,,,,,,,,,,,,3.0,14596.83904490676,1568.6444422061668,0.3700213286643735,6.1796691888313084,2.8050937138424246
1716.0,-30.098599300198973,4.963131570651566,35.0451747078261,27.718952355813258,5.044695116437489,-26.58426985853592,-40.081628831662215,1.5303656747608858,-6.855726552124793,-6.855748504504741,40.09040067685923,37681.18385582651,20593.931378413097,20593.931378413097,58275.11523423961,82028.85410669642,82021.51457777005,20593.931378413097,102615.44595618315,102615.44595618315,102615.44595618315,130322.94985432106,125864.7645661134,4458.185288207664,0.0,94742.67374682412,50395.13320646537,49275.04504484306,27707.50389813792,76982.54894298097,20994.38515275289,1568.6520916319694,0.0,0.8767780064704962,2.692769213527539,0.0014957518510113484,1.0,1.0,-6.8368673330206775,329721.55188335944,1558434.7383660425,4.726517661536866,1558434.7383660425,4.726517661536866,0.7577147775539541,0.09232241266787856,3.599272087392298,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599272087392298,1.284584162739834,1.28488099522453,2.801896669592723,5936.882824482951,14596.825239566822,6454.80096670902,0.00042449999744151545,26322.73177643149,2684.1716362296493,19293.832044773953,1967.4233346529095,0.7329722541202588,0.7329722541202588,32526.56061304585,32395.05729023726,1.0050767768949491,0.8,4305.304268132305,4287.898129693729,1.0050767768949491,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.607616426617,3099.015535412006,7.589133835617686,4.963131570651566,-2.3420833066918094,7.305214877343375,2.805047401401449,3.5,0.8014421146861282,0.6,0.00023106079049230126,1.0000548840091745,0.0002310481096457317,199.00367085393307,0.0,2.5233223343952234e-06,7.1510954956760635,0.025559783498664144,7.813035043299946e-05,0.00015293044005930178,0.0005504382642180658,0.09232241267184957,0.09232241267184957,0.09232241267184957,0.09232593448181996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.6396454635,595.4745974734338,0.0,0.09232241267184957,0.09232241266787856,0.09232241266787856,0.37002082955870325,0.37002082955870325,0.5,9.903968437816678,0.018662174950918597,0.018662174950918597,-8.469669410260394e-12,2.1952379938738886e-05,0.018881171484053993,-8.469669410260394e-12,27707.50389813792,20994.38515275289,0.7577147775539541,0.7569912406693953,0.48947695774189043,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520830389086186,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.18508681613,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6244697747166,260.6244697747166,-12.525530225283376,244.81086170241457,276.4380778470189,114386.28914012144,114434.6249428103,-48.33580268888292,0.0,nan,276.4380778470189,3.28807784701894,270.11263461809165,-3.03736538190833,263.7871913891842,-9.362808610815762,257.4617481602583,-15.688251839741667,251.13630493133184,-22.01369506866814,244.81086170241457,-28.339138297585407,1.0,1.0,25762.5980482374,25762.5980482374,275.858554575572,2.708554575572009,275.858554575572,275.858554575572,82018.89222016721,82021.51457777005,-2.622357602842385,0.0,8575.796259387458,8575.796259387458,0.9065934144267759,3617.2684478292595,275.858554575572,2.708554575572009,1.0,0.002,0.1326456054077647,0.00483420694571913,0.00020474536970650976,0.0017952546309303455,0.10237268485325487,0.10237268485325487,0.0,6.368551519475574e-13,1.0,1.0000381380777028,0.018881171492523663,0.09232241266787856,0.0,3.5168905234409338e-06,4.521292125484937,0.0,1599719.748027142,266.2942734478752,2.1952388408408297e-05,1.0,1285593.6502286384,2593.7402762913307,,,,,,,,,,,,,,,,,,,3.0,14596.825239566822,1568.6520916319694,0.37002082955870325,6.1796691888313084,2.805047401401449
1717.0,-30.099122129534816,4.963182201272336,35.04517664947801,27.718867977987998,5.04459126504504,-26.584750790076303,-40.082093712966866,1.5302199255917208,-6.855820378397937,-6.855842422599401,40.09040540110083,37680.85770191056,20593.924325739797,20593.924325739797,58274.782027650355,82028.85966713948,82021.51322803824,20593.924325739797,102615.43755377803,102615.43755377803,102615.43755377803,130323.01567952396,125864.78588192066,4458.229797603306,0.0,94742.82082526789,50394.947566126044,49275.414732379824,27707.57812574593,76982.99285812576,20994.43274890518,1568.6578024668818,0.0,0.8767774730403277,2.692759761291891,0.0014957518510113484,1.0,1.0,-6.836878987110538,329720.325860374,1558434.9424481944,4.726535855445386,1558434.9424481944,4.726535855445386,0.7577144654659338,0.09232235598272025,3.599269325057663,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599269325057663,1.2845848705398648,1.2848816868976425,2.8018929753898,5936.874996910249,14596.81141526633,6454.798716038778,0.0004245009179742843,26322.79284178047,2684.17786316229,19293.825317369985,1967.4226486486198,0.7329702981495999,0.7329702981495999,32526.54064250744,32395.05729023726,1.005076005528316,0.8,4305.301624777378,4287.898129693729,1.005076005528316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.580755949324,3099.015535412006,7.589206357905195,4.963182201272336,-2.3421506928796845,7.305332894152021,2.805001125573546,3.5,0.8014288930210132,0.6,0.0002310481096457317,1.0000544619871523,0.00023103552699182896,199.00410295743603,0.0,2.5235350168763153e-06,7.151698237827477,0.02556230703368102,7.812623737310878e-05,0.00015292187227262293,0.0005504070040012376,0.09232235598491302,0.09232235598491302,0.09232235598491302,0.09232589034636245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488278.15123367944,595.4747565788124,0.0,0.09232235598491302,0.09232235598272025,0.09232235598272025,0.37002033759479613,0.37002033759479613,0.5,9.904074469485666,0.018756497913159365,0.018756497913159365,-6.423306331271306e-12,2.2044201443804923e-05,0.018963435488842606,-6.423306331271306e-12,27707.57812574593,20994.43274890518,0.7577144654659338,0.7569825472367213,0.4894698985184134,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520861978957467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.18568955828,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6241542825428,260.6241542825428,-12.525845717457173,244.81035294564796,276.437955619438,114387.6019075321,114435.86456028814,-48.26265275602308,0.0,nan,276.437955619438,3.287955619438037,270.1124350846753,-3.0375649153246513,263.78691454992645,-9.363085450073527,257.4613940151653,-15.68860598483468,251.13587348040366,-22.014126519596317,244.81035294564796,-28.339647054352014,1.0,1.0,25762.5980482374,25762.5980482374,275.8584605000888,2.7084605000888473,275.8584605000888,275.8584605000888,82018.87645115946,82021.51322803824,-2.636776878774981,0.0,8575.796259387458,8575.796259387458,0.9065935843813118,3617.2656716829515,275.8584605000888,2.7084605000888473,1.0,0.002,0.13264207319984903,0.004834204765591518,0.00020473987811114476,0.001795260122280818,0.10236993905557237,0.10236993905557237,0.0,3.9196250412043554e-13,1.0,1.000038304205719,0.018963435495265912,0.09232235598272025,0.0,3.532208573655529e-06,4.54098604378155,0.0,1599719.6377024571,266.29417962160204,2.2044207867111254e-05,1.0,1285593.9702003566,2593.7389846740825,,,,,,,,,,,,,,,,,,,3.0,14596.81141526633,1568.6578024668818,0.37002033759479613,6.1796691888313084,2.805001125573546
1718.0,-30.099644547075513,4.963232801140053,35.0451785577536,27.718770189117663,5.044491786626591,-26.585230913701842,-40.08255838472394,1.5300781532399512,-6.855920226782985,-6.855942213809839,40.09040832203261,37680.5497326249,20593.92801606401,20593.92801606401,58274.47774868891,82028.83823355392,82021.4700458689,20593.92801606401,102615.39806193291,102615.39806193291,102615.39806193291,130323.04828198816,125864.77406873208,4458.27421325608,0.0,94742.94813825564,50394.78823549097,49275.73322529408,27707.650220055242,76983.38344534932,20994.47840027853,1568.6635575811938,0.0,0.8767769143120572,2.6927497200167276,0.0014957518510113484,1.0,1.0,-6.837029942180607,329719.0231725541,1558435.0686289622,4.726554912221051,1558435.0686289622,4.726554912221051,0.7577141415291286,0.09232230005603133,3.599268202769444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599268202769444,1.284585559539686,1.284882359892327,2.801890598909732,5936.869961434155,14596.797654608628,6454.79512927217,0.00042450118662304393,26322.836421402557,2684.18230704701,19293.814596284567,1967.4215554021575,0.7329686773647677,0.7329686773647677,32526.53252882631,32395.05729023726,1.0050756921355526,0.8,4305.300550828416,4287.898129693729,1.0050756921355526,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.5539545099764,3099.015535412006,7.589282675524665,4.963232801140053,-2.3422216589676914,7.305454460107744,2.8049549517618977,3.5,0.8014157005033994,0.6,0.00023103552699182896,1.000054419323266,0.0002310229548789655,199.0045347222574,0.0,2.5039997527396538e-06,7.096335299264179,0.02556481103343376,7.812212636724625e-05,0.0001529134006245827,0.0005503763406454058,0.09232230006086305,0.09232230006086305,0.09232230006086305,0.09232582595443754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.6553218874,595.4749180352242,0.0,0.09232230006086305,0.09232230005603133,0.09232230005603133,0.370019848144991,0.370019848144991,0.5,9.904180247861992,0.018823854251252214,0.018823854251252214,-1.057287590811029e-11,2.198702685518583e-05,0.018912271629233146,-1.057287590811029e-11,27707.650220055242,20994.47840027853,0.7577141415291286,0.756974754039722,0.4894634146519997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520893325924948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.130326619714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6238396165849,260.6238396165849,-12.52616038341506,244.80984555000498,276.43783368316525,114389.00632284427,114437.14258437174,-48.13626152747356,0.0,nan,276.43783368316525,3.2878336831652746,270.1122360565289,-3.0377639434710773,263.7866384299049,-9.363361570095094,257.46104080327007,-15.688959196729911,251.13544317663508,-22.0145568233649,244.80984555000498,-28.340154449994998,1.0,1.0,25762.5980482374,25762.5980482374,275.85835567352444,2.7083556735244656,275.85835567352444,275.85835567352444,82018.8802030503,82021.4700458689,-2.589842818604666,0.0,8575.796259387458,8575.796259387458,0.9065936534308516,3617.264543783291,275.85835567352444,2.7083556735244656,1.0,0.002,0.13263855052731024,0.004834201493051337,0.00020473439876937636,0.0017952656019965308,0.10236719938468818,0.10236719938468818,0.0,7.65907302857638e-13,1.0,1.0000382008347266,0.018912271639806022,0.09232230005603133,0.0,3.522673651140262e-06,4.528729202531045,0.0,1599719.520076717,266.294079773217,2.198703742806174e-05,1.0,1285594.3101811688,2593.7376122879264,,,,,,,,,,,,,,,,,,,3.0,14596.797654608628,1568.6635575811938,0.370019848144991,6.1796691888313084,2.8049549517618977
1719.0,-30.100165496801598,4.963283356604976,35.04518045472388,27.718651061318837,5.044386427210925,-26.585710304400877,-40.08302298663182,1.5299312347935197,-6.856020790559114,-6.8560427528338055,40.09041181260769,37680.264255008144,20593.933344381632,20593.933344381632,58274.19759938978,82028.79849830498,82021.43312884965,20593.933344381632,102615.36647323128,102615.36647323128,102615.36647323128,130323.09163453834,125864.77299472758,4458.318639810768,0.0,94743.06030425016,50394.6542913911,49276.00668095451,27707.72516130707,76983.73184226158,20994.526052872294,1568.6694655081508,0.0,0.8767763492909206,2.69273960310557,0.0014957518510113484,1.0,1.0,-6.83715268749927,329717.71072799485,1558435.2194177068,4.726574183645717,1558435.2194177068,4.726574183645717,0.7577138119657135,0.09232224534406328,3.599268726130035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599268726130035,1.2845862725850212,1.2848830569516052,2.801889451058115,5936.867529274317,14596.783884772913,6454.790266635187,0.00042450084290532303,26322.86375741628,2684.185094544649,19293.80006153722,1967.4200732704053,0.7329673640126382,0.7329673640126382,32526.536312507676,32395.05729023726,1.0050758382810963,0.8,4305.301051646801,4287.898129693729,1.0050758382810963,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.527196490311,3099.015535412006,7.589359476852829,4.963283356604976,-2.3422930589075737,7.30557641551255,2.804908853057446,3.5,0.8014025294449846,0.6,0.0002310229548789655,1.0000542666514267,0.00023101041871709705,199.00496527561495,0.0,2.5019074708681507e-06,7.090405772440339,0.025567312940904627,7.811801617929613e-05,0.00015290493869966936,0.00055034596393255,0.09232224534436637,0.09232224534436637,0.09232224534436637,0.0923257672979768,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488277.1627418035,595.4750784357915,0.0,0.09232224534436637,0.09232224534406328,0.09232224534406328,0.3700193586894283,0.3700193586894283,0.5,9.90428590665285,0.01887356949930563,0.01887356949930563,7.838707460905425e-11,2.1962274672659987e-05,0.018890065334517203,7.838707460905425e-11,27707.72516130707,20994.526052872294,0.7577138119657135,0.7569676892098797,0.4894574912556122,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520924648331826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.12439709289,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6235252254259,260.6235252254259,-12.52647477457407,244.809339468078,276.4377109827746,114390.39694831074,114438.49117250767,-48.094224196943,0.0,nan,276.4377109827746,3.2877109827746267,270.11203667983165,-3.0379633201683305,263.7863623768986,-9.363637623101397,257.4606880739573,-15.689311926042706,251.13501377101565,-22.014986228984327,244.809339468078,-28.34066053192197,1.0,1.0,25762.5980482374,25762.5980482374,275.8582508297085,2.708250829708504,275.8582508297085,275.8582508297085,82018.84237334633,82021.43312884965,-2.5907555033190874,0.0,8575.796259387458,8575.796259387458,0.9065936212307392,3617.2650697606855,275.8582508297085,2.708250829708504,1.0,0.002,0.13263503199506085,0.004834198066218436,0.00020472892550655808,0.0017952710745989349,0.10236446275327904,0.10236446275327904,0.0,1.0549287138283958e-13,1.0,1.000038155951779,0.01889006525613013,0.09232224534406328,0.0,3.5185325050305643e-06,4.523406573850827,0.0,1599719.4016545485,266.29397920944086,2.1962196285585378e-05,1.0,1285594.6527092077,2593.7362296205542,,,,,,,,,,,,,,,,,,,3.0,14596.783884772913,1568.6694655081508,0.3700193586894283,6.1796691888313084,2.804908853057446
1720.0,-30.100686564232827,4.963333891358334,35.0451823166195,27.718551142048113,5.044281035724057,-26.586189804240856,-40.08348378175867,1.5297842757103737,-6.856119551024392,-6.856141457634261,40.09041459520638,37679.94468032007,20593.93582974877,20593.93582974877,58273.88051006884,82028.78547630736,82021.39075640494,20593.93582974877,102615.32658615371,102615.32658615371,102615.32658615371,130323.1221876916,125864.75934667746,4458.362841014139,0.0,94743.19258817229,50394.480045121934,49276.34727005594,27707.795601537895,76984.14287159384,20994.570591205815,1568.6751147820155,0.0,0.8767757970497254,2.6927296711871036,0.0014957518510113484,1.0,1.0,-6.837301126004093,329716.4222294207,1558435.339623362,4.726593019194488,1558435.339623362,4.726593019194488,0.7577134930950815,0.0923221887543758,3.5992673734266383,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992673734266383,1.2845869857469379,1.2848837541736584,2.8018868425121113,5936.862002078352,14596.770126928497,6454.786921319672,0.00042450122726236906,26322.910403283877,2684.1898510993947,19293.790062165273,1967.4190536182361,0.7329656852746156,0.7329656852746156,32526.526533019416,32395.05729023726,1.0050754605461718,0.8,4305.299757207064,4287.898129693729,1.0050754605461718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.500479471303,3099.015535412006,7.589435117314327,4.963333891358334,-2.342363290261617,7.305697181619951,2.8048628252912646,3.5,0.801389378654647,0.6,0.00023101041871709705,1.000054279144714,0.00023099788034972092,199.00539592789912,0.0,2.494758457321527e-06,7.0701454680492075,0.025569807699361947,7.811393986622249e-05,0.00015289647885087456,0.0005503153078397688,0.09232218875957413,0.09232218875957413,0.09232218875957413,0.09232570110425202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.66812121694,595.4752394652791,0.0,0.09232218875957413,0.0923221887543758,0.0923221887543758,0.370018869761798,0.370018869761798,0.5,9.904391278534291,0.018902729565013487,0.018902729565013487,4.149569576838985e-12,2.190660984524584e-05,0.018840331630144647,4.149569576838985e-12,27707.795601537895,20994.570591205815,0.7577134930950815,0.7569595287599306,0.4894507267966672,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520955882861997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.1041367885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6232110454845,260.6232110454845,-12.526788954515496,244.80883444038452,276.4375876505848,114391.72335243925,114439.7852653547,-48.061912915424195,0.0,nan,276.4375876505848,3.2875876505848396,270.11183700854247,-3.0381629914575115,263.7860863665082,-9.36391363349179,257.4603357244642,-15.68966427553579,251.13458508242272,-22.01541491757726,244.80883444038452,-28.34116555961546,1.0,1.0,25762.5980482374,25762.5980482374,275.85814718397387,2.7081471839738924,275.85814718397387,275.85814718397387,82018.83129833959,82021.39075640494,-2.5594580653560115,0.0,8575.796259387458,8575.796259387458,0.906593704456722,3617.2637102937715,275.85814718397387,2.7081471839738924,1.0,0.002,0.13263152273213807,0.0048341949336300856,0.0002047234673240013,0.0017952765334472189,0.10236173366200065,0.10236173366200065,0.0,7.712198935028169e-13,1.0,1.0000380554701211,0.018840331625995077,0.0923221887543758,0.0,3.5092640319890343e-06,4.511492254562922,0.0,1599719.2853115045,266.2938804489756,2.1906605695676262e-05,1.0,1285594.9889885685,2593.734872177994,,,,,,,,,,,,,,,,,,,3.0,14596.770126928497,1568.6751147820155,0.370018869761798,6.1796691888313084,2.8048628252912646
1721.0,-30.101206117115932,4.963384390577847,35.045184130677264,27.718442736100428,5.044178377843544,-26.586667667618364,-40.083948139194376,1.5296399283459514,-6.8562191507053285,-6.856240972788581,40.090416939644264,37679.65503074823,20593.940093841975,20593.940093841975,58273.59512459021,82028.75589464494,82021.33995570496,20593.940093841975,102615.28004954693,102615.28004954693,102615.28004954693,130323.14513579944,125864.73829935334,4458.4068364461,0.0,94743.31244436472,50394.33945430897,49276.636655617505,27707.865086252506,76984.50174187002,20994.61438228991,1568.6807393527017,0.0,0.8767752420435986,2.6927196581349566,0.0014957518510113484,1.0,1.0,-6.837476237998089,329715.12315707427,1558435.4409010708,4.726611949063197,1558435.4409010708,4.726611949063197,0.7577131733872404,0.092322131830321,3.5992670656238284,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992670656238284,1.28458768670001,1.2848844391811955,2.8018850740115853,5936.858254837952,14596.756349361065,6454.78269774524,0.0004245011920292006,26322.94595453803,2684.19347631842,19293.777437618653,1967.417766272749,0.7329642157432018,0.7329642157432018,32526.52430773181,32395.05729023726,1.0050753745939434,0.8,4305.2994626619275,4287.898129693729,1.0050753745939434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.473807559267,3099.015535412006,7.589511288618608,4.963384390577847,-2.3424339889277235,7.3058183795055704,2.8048168755362024,3.5,0.8013762501532007,0.6,0.00023099788034972092,1.000054121602037,0.00023098537905095955,199.0058253300772,0.0,2.495202763974918e-06,7.071404633104917,0.02557230290212592,7.810983223897909e-05,0.00015288804811074185,0.0005502849162925045,0.09232213182593604,0.09232213182593604,0.09232213182593604,0.09232563038117224,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488276.17338867125,595.4754005096106,0.0,0.09232213182593604,0.092322131830321,0.092322131830321,0.3700183806900717,0.3700183806900717,0.5,9.904496234171225,0.01891123231604297,0.01891123231604297,-2.2282620193436742e-11,2.1822083226652467e-05,0.01876473479046581,-2.2282620193436742e-11,27707.865086252506,20994.61438228991,0.7577131733872404,0.7569522930729914,0.489444682737424,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4520987124577822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.10539595356,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6228974245536,260.6228974245536,-12.52710257544635,244.80833056170144,276.4374642874067,114393.11354249895,114441.08994030276,-47.97639780380934,0.0,nan,276.4374642874067,3.287464287406749,270.1116375422641,-3.0383624577359,263.7858107971239,-9.364189202876105,257.4599840519836,-15.690015948016367,251.13415730684216,-22.015842693157822,244.80833056170144,-28.34166943829854,1.0,1.0,25762.5980482374,25762.5980482374,275.85804174508974,2.7080417450897585,275.85804174508974,275.85804174508974,82018.81626736997,82021.33995570496,-2.5236883349862183,0.0,8575.796259387458,8575.796259387458,0.9065937233944945,3617.2634009519475,275.85804174508974,2.7080417450897585,1.0,0.002,0.132628027553553,0.0048341915917287995,0.0002047180305432283,0.0017952819689480508,0.10235901527161415,0.10235901527161415,0.0,-5.087211034371375e-13,1.0,1.0000379027501034,0.01876473481274843,0.092322131830321,0.0,3.4951781922522478e-06,4.493384754586179,0.0,1599719.1679393267,266.29378084929465,2.182210550927266e-05,1.0,1285595.328028383,2593.733503593472,,,,,,,,,,,,,,,,,,,3.0,14596.756349361065,1568.6807393527017,0.3700183806900717,6.1796691888313084,2.8048168755362024
1722.0,-30.101722670279027,4.96343487698838,35.045185934480436,27.718347252253466,5.044070997714432,-26.587143303475642,-40.08440456874666,1.5294916309197992,-6.856316893795849,-6.856338704047246,40.09042027208585,37679.331038156226,20593.94163097643,20593.94163097643,58273.27266913265,82028.75366912293,82021.30766239445,20593.94163097643,102615.24929337089,102615.24929337089,102615.24929337089,130323.1865933227,125864.73576230307,4458.45083101962,0.0,94743.45124628727,50394.15574451126,49276.99500197334,27707.937299951813,76984.93230192515,20994.66025561657,1568.6864504547798,0.0,0.8767746930277993,2.69270982367618,0.0014957518510113484,1.0,1.0,-6.837584517379753,329713.8473759452,1558435.5848579954,4.726630674631755,1558435.5848579954,4.726630674631755,0.7577128542027227,0.0923220753240394,3.5992651675655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992651675655,1.2845884060504642,1.2848851426379675,2.8018820274360356,5936.851799509941,14596.742584766167,6454.779802885966,0.00042450179401183055,26322.998399801312,2684.198824246946,19293.76878469056,1967.4168839196425,0.7329624266829797,0.7329624266829797,32526.510585550604,32395.05729023726,1.0050748445716777,0.8,4305.297646356601,4287.898129693729,1.0050748445716777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.4471781395714,3099.015535412006,7.5895863375886,4.96343487698838,-2.3425035454855623,7.305938422473942,2.8047709992863528,3.5,0.8013631426532436,0.6,0.00023098537905095955,1.0000538093425317,0.00023097295054834793,199.00625225465689,0.0,2.4878312777045823e-06,7.050513841014786,0.025574790733403626,7.810579493506196e-05,0.0001528795841158976,0.0005502541619402502,0.09232207532937212,0.09232207532937212,0.09232207532937212,0.0923255715027423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.6837657877,595.475559940297,0.0,0.09232207532937212,0.0923220753240394,0.0923220753240394,0.3700178909529449,0.3700178909529449,0.5,9.904601121112824,0.018915277810492626,0.018915277810492626,-2.580691216280684e-11,2.1810251382703427e-05,0.01875418666747919,-2.580691216280684e-11,27707.937299951813,20994.66025561657,0.7577128542027227,0.7569438710498863,0.48943773685976194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521018275613538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.08450516147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62258410440216,260.62258410440216,-12.527415895597812,244.80782809832206,276.4373401104833,114394.40828834132,114442.33867425476,-47.93038591342356,0.0,nan,276.4373401104833,3.287340110483342,270.11143770805023,-3.038562291949745,263.78553530562016,-9.36446469437982,257.45963290318423,-15.690367096815748,251.13373050075285,-22.01626949924713,244.80782809832206,-28.342171901677915,1.0,1.0,25762.5980482374,25762.5980482374,275.857940248197,2.707940248197019,275.857940248197,275.857940248197,82018.80329912076,82021.30766239445,-2.5043632736924337,0.0,8575.796259387458,8575.796259387458,0.9065938401737818,3617.2614934033277,275.857940248197,2.707940248197019,1.0,0.002,0.13262453434599739,0.004834188568919919,0.00020471259755628577,0.0017952874032861924,0.10235629877814288,0.10235629877814288,0.0,8.424779970872542e-13,1.0,1.0000378814155702,0.0187541866932861,0.0923220753240394,0.0,3.4932086136192273e-06,4.490853836603003,0.0,1599719.0528558223,266.2936831062041,2.181027718961559e-05,1.0,1285595.6609903525,2593.732159544104,,,,,,,,,,,,,,,,,,,3.0,14596.742584766167,1568.6864504547798,0.3700178909529449,6.1796691888313084,2.8047709992863528
1723.0,-30.102237832096485,4.963485371450289,35.045187709054986,27.71825533071535,5.043968625506581,-26.587617186337734,-40.084864490758605,1.5293479797375604,-6.856412963101832,-6.856434736989681,40.090423036912654,37679.02574264095,20593.940664771508,20593.940664771508,58272.96640741246,82028.74723490395,82021.27126615822,20593.940664771508,102615.21193092973,102615.21193092973,102615.21193092973,130323.21782291231,125864.72316076915,4458.494662143153,0.0,94743.58727079084,50393.99255888803,49277.32745766979,27708.005891982586,76985.33334965237,20994.703634085196,1568.6919488046628,0.0,0.8767741555085784,2.692700160472944,0.0014957518510113484,1.0,1.0,-6.837713105549824,329712.5937691839,1558435.704295507,4.726649008094891,1558435.704295507,4.726649008094891,0.7577125440181927,0.0923220173027864,3.5992633038408943,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992633038408943,1.284589103522371,1.2848858243046384,2.801879055311645,5936.845501935002,14596.72886294723,6454.776849748608,0.0004245023617559675,26323.04982235859,2684.2040678884828,19293.759957565373,1967.4159838033756,0.7329606594892893,0.7329606594892893,32526.497111586683,32395.05729023726,1.0050743241369136,0.8,4305.29586290599,4287.898129693729,1.0050743241369136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.4205951579743,3099.015535412006,7.5896603355634715,4.963485371450289,-2.3425720006382518,7.3060573720885404,2.804725203337827,3.5,0.8013500580965219,0.6,0.00023097295054834793,1.0000536646290241,0.0002309605561357837,199.00667803091852,0.0,2.4733497258758744e-06,7.009473123132228,0.025577264083129502,7.810172693407385e-05,0.00015287122361427408,0.0005502237853681123,0.09232201730301097,0.09232201730301097,0.09232201730301097,0.09232550718281061,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488275.1923152452,595.4757199375637,0.0,0.09232201730301097,0.0923220173027864,0.0923220173027864,0.37001740193996,0.37001740193996,0.5,9.904705817788376,0.01891138713227747,0.01891138713227747,3.2798652682686225e-11,2.1773887851850304e-05,0.01872163143985972,3.2798652682686225e-11,27708.005891982586,20994.703634085196,0.7577125440181927,0.7569359496405376,0.4894312215485275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521049246920448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.04346444358,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62227161209347,260.62227161209347,-12.527728387906507,244.80732707876956,276.4372161454189,114395.75621217267,114443.55995809565,-47.803745923000534,0.0,nan,276.4372161454189,3.287216145418938,270.11123833208643,-3.0387616679135476,263.78526051875957,-9.364739481240406,257.45928270542794,-15.690717294572039,251.13330489209852,-22.016695107901455,244.80732707876956,-28.342672921230417,1.0,1.0,25762.5980482374,25762.5980482374,275.8578399711896,2.707839971189628,275.8578399711896,275.8578399711896,82018.79860383066,82021.27126615822,-2.4726623275637394,0.0,8575.796259387458,8575.796259387458,0.906593954840642,3617.259620360099,275.8578399711896,2.707839971189628,1.0,0.002,0.13262104720639956,0.004834185820175283,0.0002047071746509987,0.0017952928254783324,0.10235358732549935,0.10235358732549935,0.0,1.2933100770884387e-13,1.0,1.000037815631742,0.018721631407061068,0.0923220173027864,0.0,3.4871399180086522e-06,4.483053088765141,0.0,1599718.9397077109,266.29358703689815,2.177385505319762e-05,1.0,1285595.988165915,2593.730838853402,,,,,,,,,,,,,,,,,,,3.0,14596.72886294723,1568.6919488046628,0.37001740193996,6.1796691888313084,2.804725203337827
1724.0,-30.102751538178936,4.963535864422645,35.04518948168953,27.71814112728464,5.043867162506565,-26.58808966810932,-40.08532046629114,1.529205292428595,-6.856509375735584,-6.856531154825393,40.090426530112964,37678.7349129989,20593.940843379834,20593.940843379834,58272.67575637874,82028.70822937411,82021.24379199353,20593.940843379834,102615.18463537337,102615.18463537337,102615.18463537337,130323.26264356266,125864.72406599495,4458.538577567708,0.0,94743.69851107862,50393.85161059461,49277.60766720445,27708.07800818928,76985.68567539373,20994.74951834722,1568.6976247220168,0.0,0.8767736130771856,2.6926904580153397,0.0014957518510113484,1.0,1.0,-6.837804829124252,329711.3351409988,1558435.855197748,4.7266675091145816,1558435.855197748,4.7266675091145816,0.7577122278976587,0.09232196062373489,3.599263700228321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599263700228321,1.2845897964168864,1.284886501436637,2.8018778525781287,5936.842953487006,14596.715151783144,6454.772069673693,0.0004245020491956108,26323.077829798494,2684.2069238525382,19293.745669601572,1967.4145268365419,0.7329593368356222,0.7329593368356222,32526.4999773052,32395.05729023726,1.005074434825905,0.8,4305.296242220308,4287.898129693729,1.005074434825905,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.394062255826,3099.015535412006,7.589734616821087,4.963535864422645,-2.3426406417921255,7.30617650621477,2.80467949396215,3.5,0.8013369982749,0.6,0.0002309605561357837,1.0000535132060333,0.0002309481973573155,199.0071026056315,0.0,2.4665708705540225e-06,6.9902618471501,0.025579730654000057,7.80976940329849e-05,0.0001528628621027988,0.0005501937506796112,0.0923219606234209,0.0923219606234209,0.0923219606234209,0.09232545144808144,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.7042524829,595.475878868542,0.0,0.0923219606234209,0.09232196062373489,0.09232196062373489,0.3700169131630221,0.3700169131630221,0.5,9.904810542460128,0.01890935310285613,0.01890935310285613,2.921751729445532e-11,2.1779089820483932e-05,0.01872632570115229,2.921751729445532e-11,27708.07800818928,20994.74951834722,0.7577122278976587,0.7569287101251854,0.4894252039511526,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521080134931268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.024253167605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6219600121049,260.6219600121049,-12.528039987895056,244.80682750023905,276.43709252397196,114397.17913639174,114444.84637874241,-47.66724235067761,0.0,nan,276.43709252397196,3.287092523971978,270.11103951922183,-3.038960480778144,263.7849865144792,-9.365013485520763,257.4589335097326,-15.69106649026736,251.13288050498494,-22.017119495015038,244.80682750023905,-28.343172499760925,1.0,1.0,25762.5980482374,25762.5980482374,275.85774034966715,2.7077403496671764,275.85774034966715,275.85774034966715,82018.7576105069,82021.24379199353,-2.4861814866308123,0.0,8575.796259387458,8575.796259387458,0.9065939304526514,3617.260018729463,275.85774034966715,2.7077403496671764,1.0,0.002,0.1326175591970479,0.004834183007364876,0.00020470175024368768,0.0017952982497261624,0.10235087512184383,0.10235087512184383,0.0,-3.01499276933459e-14,1.0,1.0000378250840827,0.018726325671934774,0.09232196062373489,0.0,3.4880094682483263e-06,4.484172124830182,0.0,1599718.826214387,266.2934906242644,2.1779060602966638e-05,1.0,1285596.316652812,2593.729512870282,,,,,,,,,,,,,,,,,,,3.0,14596.715151783144,1568.6976247220168,0.3700169131630221,6.1796691888313084,2.80467949396215
1725.0,-30.10326383083922,4.963586354949723,35.04519125705948,27.718043757509463,5.043766287966957,-26.588560818962986,-40.085776162426896,1.5290632760724878,-6.856605584839997,-6.8566273765903745,40.090430154263835,37678.43214675619,20593.941136912345,20593.941136912345,58272.37328366854,82028.69181966272,82021.21822196453,20593.941136912345,102615.15935887687,102615.15935887687,102615.15935887687,130323.30987395075,125864.72733334708,4458.58254060367,0.0,94743.82643811687,50393.69282699923,49277.926234575156,27708.150515073874,76986.07674964903,20994.79569664457,1568.7033144603508,0.0,0.876773071216507,2.6926807752200155,0.0014957518510113484,1.0,1.0,-6.8378896978750845,329710.07907628885,1558436.0117568972,4.726685990683056,1558436.0117568972,4.726685990683056,0.7577119117070956,0.09232190433370213,3.5992625081733234,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992625081733234,1.284590486100707,1.2848871754029598,2.801875420312863,5936.837799808772,14596.701452610223,6454.768567632769,0.00042450234961766755,26323.12209041977,2684.2114371798493,19293.735201766893,1967.4134594144682,0.7329577067451584,0.7329577067451584,32526.491359236305,32395.05729023726,1.0050741019511553,0.8,4305.295101509207,4287.898129693729,1.0050741019511553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.3675777711824,3099.015535412006,7.5898088064532105,4.963586354949723,-2.3427091119809322,7.3062954669306555,2.804633868294561,3.5,0.8013239623698746,0.6,0.0002309481973573155,1.000053366189052,0.00023093587318984797,199.00752601375376,0.0,2.459484694700726e-06,6.970179624781857,0.025582190138694758,7.809366379538538e-05,0.0001528545335619301,0.0005501635918537761,0.09232190432871391,0.09232190432871391,0.09232190432871391,0.09232539725863954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488274.2165240101,595.476037697152,0.0,0.09232190432871391,0.09232190433370213,0.09232190433370213,0.37001642549544683,0.37001642549544683,0.5,9.904915329170175,0.01890992541882497,0.01890992541882497,4.263256414560601e-11,2.1791750384636543e-05,0.01873767871529708,4.263256414560601e-11,27708.150515073874,20994.79569664457,0.7577119117070956,0.7569209361475118,0.4894187850263192,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521110935784312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37576.004170945234,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62164932418756,260.62164932418756,-12.528350675812419,244.8063293502143,276.43696929816144,114398.55038840687,114446.07810607909,-47.52771767221353,0.0,nan,276.43696929816144,3.286969298161466,270.1108413085684,-3.0391586914315667,263.7847133189842,-9.365286681015789,257.45858532939405,-15.691414670605923,251.13245733980273,-22.01754266019725,244.8063293502143,-28.34367064978568,1.0,1.0,25762.5980482374,25762.5980482374,275.85764114625147,2.7076411462514898,275.85764114625147,275.85764114625147,82018.74309476874,82021.21822196453,-2.4751271957939025,0.0,8575.796259387458,8575.796259387458,0.9065940037945965,3617.25882071419,275.85764114625147,2.7076411462514898,1.0,0.002,0.1326140690772016,0.00483418023745504,0.00020469632266322985,0.0017953036767709859,0.10234816133161492,0.10234816133161492,0.0,-5.657843984985256e-13,1.0,1.000037847985692,0.018737678672664515,0.09232190433370213,0.0,3.4901193063206983e-06,4.486885669011002,0.0,1599718.712971099,266.29339441516,2.1791707752072398e-05,1.0,1285596.6444714752,2593.7281895855513,,,,,,,,,,,,,,,,,,,3.0,14596.701452610223,1568.7033144603508,0.37001642549544683,6.1796691888313084,2.804633868294561
1726.0,-30.103771465990437,4.963637085706705,35.04519322465029,27.71793968221175,5.0436476896450575,-26.589029550423312,-40.08622777238486,1.5289057754135753,-6.8566841382435655,-6.85670636325553,40.09043924514273,37678.12512757859,20593.91228044661,20593.91228044661,58272.0374080252,82028.70036293135,82021.3127221519,20593.91228044661,102615.22500259851,102615.22500259851,102615.22500259851,130323.4568662642,125864.82938044975,4458.627485814442,0.0,94743.96889654089,50393.51857561109,49278.27813436644,27708.23186366568,76986.50999803212,20994.849396122307,1568.709005320537,0.0,0.876772602917373,2.6926728212748787,0.0014957518510113484,1.0,1.0,-6.837580557884223,329709.04799766146,1558436.4044735748,4.726701963255278,1558436.4044735748,4.726701963255278,0.7577116251742229,0.0923218482659337,3.5992606592507217,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992606592507217,1.2845912481292392,1.2848879217751485,2.801872318912615,5936.831228313803,14596.687764629323,6454.765763171806,0.00042450298394282695,26323.175192391947,2684.2168520740465,19293.726819045398,1967.4126046147665,0.732955909689108,0.732955909689108,32526.47799228283,32395.05729023726,1.0050735856497688,0.8,4305.293332222791,4287.898129693729,1.0050735856497688,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.3411415361884,3099.015535412006,7.589872119355817,4.963637085706705,-2.3427667865228035,7.306403872229509,2.8045883260442674,3.5,0.8013109502983621,0.6,0.00023093587318984797,1.000052881218484,0.00023092366166524233,199.0079455740304,0.0,2.4526020778916536e-06,6.950674288744946,0.02558464274077265,7.808966988619266e-05,0.00015284620330365532,0.0005501333264666843,0.09232184836936311,0.09232184836936311,0.09232184836936311,0.09232541015714434,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.7452877525,595.4761914294824,0.0,0.09232184836936311,0.0923218482659337,0.0923218482659337,0.3700159390739934,0.3700159390739934,0.5,9.905022178789041,0.01898175608278052,0.01898175608278052,-3.660716174636036e-11,2.222501194637516e-05,0.019125805371288607,-3.660716174636036e-11,27708.23186366568,20994.849396122307,0.7577116251742229,0.7569123137224263,0.48941204281817285,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521141652015526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.9846656092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62133819465413,260.62133819465413,-12.528661805345848,244.80583301231357,276.4368433769891,114399.72435471536,114447.31962658769,-47.59527187234182,0.0,nan,276.4368433769891,3.286843376989111,270.11064130405094,-3.0393586959490335,263.7844392311173,-9.365560768882688,257.45823715820256,-15.691762841797413,251.1320350852513,-22.01796491474869,244.80583301231357,-28.344166987686407,1.0,1.0,25762.5980482374,25762.5980482374,275.8575731789931,2.7075731789931297,275.8575731789931,275.8575731789931,82018.5928414498,82021.3127221519,-2.7198807020904496,0.0,8575.796259387458,8575.796259387458,0.9065941175507227,3617.2569625469755,275.8575731789931,2.7075731789931297,1.0,0.002,0.13261050668565863,0.0048341808635822,0.00020469079076765008,0.0017953092087107303,0.10234539538382505,0.10234539538382505,0.0,-5.21619639842763e-13,1.0,1.000038631893608,0.01912580540789577,0.0923218482659337,0.0,3.5624082044846245e-06,4.579820992568729,0.0,1599718.6211099445,266.2933158617564,2.2225048553536908e-05,1.0,1285596.913571923,2593.727103325648,,,,,,,,,,,,,,,,,,,3.0,14596.687764629323,1568.709005320537,0.3700159390739934,6.1796691888313084,2.8045883260442674
