time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1727.0,-30.104280973628857,4.963687838956007,35.045195081469025,27.717899868171685,5.043591628461947,-26.589493713418683,-40.08667484214527,1.5288043682426593,-6.85677780569813,-6.856799858676581,40.09043998867282,37677.778109438594,20593.90961024708,20593.90961024708,58271.68771968567,82028.68005239108,82021.24947959723,20593.90961024708,102615.15908984431,102615.15908984431,102615.15908984431,130323.44938505218,125864.7775263613,4458.671858690886,0.0,94744.10037733708,50393.32379845832,49278.64064319862,27708.290295207877,76986.9309384065,20994.885625763458,1568.7139608742489,0.0,0.8767720870777413,2.6926634153006868,0.0014957518510113484,1.0,1.0,-6.837828265848145,329707.82753012364,1558436.4365925938,4.726719557333554,1558436.4365925938,4.726719557333554,0.7577113348417064,0.09232178918584782,3.5992572711827724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992572711827724,1.2845917475933237,1.2848884056669427,2.801868592045654,5936.823331529925,14596.674152877433,6454.763639664016,0.00042450393475231457,26323.23650101363,2684.223103813599,19293.72047173851,1967.4119573695923,0.7329539614551411,0.7329539614551411,32526.453497935043,32395.05729023726,1.0050726395505767,0.8,4305.290090084118,4287.898129693729,1.0050726395505767,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.3147960448296,3099.015535412006,7.589944830679657,4.963687838956007,-2.3428333246950475,7.3065211636510545,2.8045429404142066,3.5,0.8012979829754876,0.6,0.00023092366166524233,1.0000530765050533,0.0002309114056948511,199.00836668348822,0.0,2.43019042409462e-06,6.887159661884153,0.025587072931196744,7.808571631521027e-05,0.00015283794535003205,0.000550103086113738,0.09232178918241443,0.09232178918241443,0.09232178918241443,0.0923253249848731,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488273.23742397927,595.476356666225,0.0,0.09232178918241443,0.09232178918584782,0.09232178918584782,0.37001546192179063,0.37001546192179063,0.5,9.905128252135341,0.019013641768367506,0.019013641768367506,7.344169716816396e-11,2.2052978465580964e-05,0.018971592828449957,7.344169716816396e-11,27708.290295207877,20994.885625763458,0.7577113348417064,0.7569036329855261,0.48940485937259603,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521172089112566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.921150982336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6210322187929,260.6210322187929,-12.528967781207086,244.80533840216077,276.4367260354205,114401.48704508563,114448.29393260748,-46.80688752184934,0.0,nan,276.4367260354205,3.2867260354205428,270.11044850876596,-3.039551491234022,263.7841709821152,-9.365829017884778,257.4578934554802,-15.692106544519788,251.1316159288149,-22.018384071185068,244.80533840216077,-28.344661597839206,1.0,1.0,25762.5980482374,25762.5980482374,275.8574723090318,2.7074723090318003,275.8574723090318,275.8574723090318,82018.73471959501,82021.24947959723,-2.514760002217372,0.0,8575.796259387458,8575.796259387458,0.9065943260036785,3617.2535575386864,275.8574723090318,2.7074723090318003,1.0,0.002,0.1326069730058466,0.0048341787659290135,0.00020468529709931108,0.001795314702534911,0.10234264854965554,0.10234264854965554,0.0,-3.657781542931726e-13,1.0,1.0000383203891272,0.01897159275500826,0.09232178918584782,0.0,3.533679379379168e-06,4.542888429264153,0.0,1599718.510596224,266.29322219430185,2.2052905023883795e-05,1.0,1285597.232101542,2593.7258175391516,,,,,,,,,,,,,,,,,,,3.0,14596.674152877433,1568.7139608742489,0.37001546192179063,6.1796691888313084,2.8045429404142066
1728.0,-30.104789003680338,4.963738424205778,35.045197127981616,27.717788773030065,5.043488374104218,-26.589961265902204,-40.08713004933668,1.5286606363067876,-6.856884022091208,-6.856906337273148,40.09044917194339,37677.50216031397,20593.929770332867,20593.929770332867,58271.43193064684,82028.64979088465,82021.27284218249,20593.929770332867,102615.20261251535,102615.20261251535,102615.20261251535,130323.59709049985,125864.87926519103,4458.717825308824,0.0,94744.21624807359,50393.19361188178,49278.914040213116,27708.394477984508,76987.30851819762,20994.95390255158,1568.7214054554715,0.0,0.8767714675787781,2.692652697191609,0.0014957518510113484,1.0,1.0,-6.837699641692609,329706.43758483825,1558436.8332998871,4.726740687005478,1558436.8332998871,4.726740687005478,0.7577109499878443,0.09232174870523019,3.599257266990894,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599257266990894,1.2845924450901665,1.2848890875801158,2.8018670674481974,5936.8201010908615,14596.66048669221,6454.75921251612,0.000424503785390322,26323.268724628593,2684.226389707861,19293.707238697185,1967.4106079749135,0.732952561497258,0.732952561497258,32526.453467629468,32395.05729023726,1.0050726383800177,0.8,4305.29008607279,4287.898129693729,1.0050726383800177,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.288503402507,3099.015535412006,7.590025809827356,4.963738424205778,-2.342907896798229,7.306646321004007,2.8044976461205904,3.5,0.8012850417487402,0.6,0.0002309114056948511,1.000052922798241,0.00023089918586382359,199.00878657328363,0.0,2.4390406496800716e-06,6.912241201193323,0.025589511971846425,7.808169097264138e-05,0.00015282971472220972,0.0005500734613260585,0.09232174870679331,0.09232174870679331,0.09232174870679331,0.0923253303937996,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.7637334312,595.4765112013184,0.0,0.09232174870679331,0.09232174870523019,0.09232174870523019,0.37001498267472,0.37001498267472,0.5,9.905235703471284,0.01909088090451405,0.01909088090451405,-8.29913915367797e-12,2.2315181922749616e-05,0.019206695580521682,-8.29913915367797e-12,27708.394477984508,20994.95390255158,0.7577109499878443,0.7568965983123455,0.4893988747691845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521202638603907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.946232521645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.62072630359586,260.62072630359586,-12.529273696404118,244.80484503180512,276.43660757538265,114402.80931064255,114449.60691789027,-46.79760724771748,0.0,nan,276.43660757538265,3.286607575382675,270.11025506666647,-3.039744933333509,263.7839025579487,-9.366097442051284,257.4575500492489,-15.692449950751097,251.13119754052312,-22.01880245947686,244.80484503180512,-28.345154968194862,1.0,1.0,25762.5980482374,25762.5980482374,275.857368554682,2.7073685546820343,275.857368554682,275.857368554682,82018.71057414716,82021.27284218249,-2.5622680353262695,0.0,8575.796259387458,8575.796259387458,0.9065943262615863,3617.2535533258483,275.857368554682,2.7073685546820343,1.0,0.002,0.13260339554074455,0.0048341745209248424,0.00020467973039649357,0.0017953202699887306,0.10233986519824678,0.10233986519824678,0.0,3.8522397077800363e-13,1.0,1.0000387952121599,0.01920669558882082,0.09232174870523019,0.0,3.5774654135102012e-06,4.599180931318058,0.0,1599718.3859259293,266.29311597790877,2.231519022188877e-05,1.0,1285597.5948640553,2593.724353201905,,,,,,,,,,,,,,,,,,,3.0,14596.66048669221,1568.7214054554715,0.37001498267472,6.1796691888313084,2.8044976461205904
1729.0,-30.105295515245132,4.96378896495673,35.04519912283653,27.71769311456012,5.043379696161441,-26.590427994102132,-40.08757750326765,1.5285121750093165,-6.856982025533227,-6.857004249217843,40.090451775456245,37677.18360940254,20593.935110027596,20593.935110027596,58271.11871943014,82028.65148680564,82021.22473650619,20593.935110027596,102615.15984653379,102615.15984653379,102615.15984653379,130323.62279467125,125864.85989532541,4458.762899345839,0.0,94744.3548339984,50393.01157127874,49279.27029191073,27708.46294813745,76987.73324004818,20994.99708824278,1568.7269393642969,0.0,0.8767709203566528,2.692642845785128,0.0014957518510113484,1.0,1.0,-6.837879537423078,329705.15947147046,1558436.9457688823,4.7267593514979085,1558436.9457688823,4.7267593514979085,0.757710636188647,0.0923216957004137,3.5992553573810375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992553573810375,1.2845931646310007,1.2848897915887803,2.8018640114864097,5936.813625874539,14596.64683312439,6454.7563761242045,0.0004245043993434424,26323.32119467572,2684.231740163636,19293.698760531937,1967.4097434426576,0.7329507784311948,0.7329507784311948,32526.43966192794,32395.05729023726,1.0050721051320517,0.8,4305.288258712484,4287.898129693729,1.0050721051320517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.262230274109,3099.015535412006,7.590101273752326,4.96378896495673,-2.3429771707941205,7.30676613575085,2.8044523857358645,3.5,0.801272110210247,0.6,0.00023089918586382359,1.0000527648287434,0.00023088700315064328,199.0092052095989,0.0,2.4318537449158424e-06,6.891873513091498,0.02559194382559134,7.807773437819576e-05,0.00015282145148562783,0.0005500434279823923,0.09232169569831082,0.09232169569831082,0.09232169569831082,0.09232526067752274,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488272.2606433837,595.4766749764544,0.0,0.09232169569831082,0.0923216957004137,0.0923216957004137,0.370014509962954,0.370014509962954,0.5,9.905342652431477,0.019133167785525984,0.019133167785525984,-1.5290879673557356e-11,2.2223684595701343e-05,0.019124711794745508,-1.5290879673557356e-11,27708.46294813745,20994.99708824278,0.757710636188647,0.7568883543790083,0.48939203719539154,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521233099623108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.925864833545,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6204200830248,260.6204200830248,-12.529579916975194,244.80435288880895,276.4364872772375,114404.02040153973,114450.86472359784,-46.844322058121605,0.0,nan,276.4364872772375,3.2864872772375406,270.11006039955095,-3.0399396004490313,263.7836335218625,-9.36636647813748,257.45720664419133,-15.692793355808647,251.1307797664975,-22.019220233502466,244.80435288880895,-28.345647111191028,1.0,1.0,25762.5980482374,25762.5980482374,275.8572650332668,2.7072650332668218,275.8572650332668,275.8572650332668,82018.70347335297,82021.22473650619,-2.521263153219479,0.0,8575.796259387458,8575.796259387458,0.9065944437514704,3617.2516341679425,275.8572650332668,2.7072650332668218,1.0,0.002,0.13259983335018333,0.004834171746709848,0.00020467419087029308,0.0017953258089195411,0.10233709543514653,0.10233709543514653,0.0,-2.1016565224241113e-13,1.0,1.0000386295930106,0.019124711810036388,0.0923216957004137,0.0,3.5621901838863764e-06,4.5795443211149465,0.0,1599718.2704219157,266.29301797446675,2.2223699886581016e-05,1.0,1285597.9284403701,2593.7230066795446,,,,,,,,,,,,,,,,,,,3.0,14596.64683312439,1568.7269393642969,0.370014509962954,6.1796691888313084,2.8044523857358645
1730.0,-30.105802200899507,4.963839482609413,35.045201041467635,27.717602834478043,5.0432821462248745,-26.590893766190096,-40.08802858935667,1.5283737114924607,-6.857078390212735,-6.8571004869573375,40.09045356733651,37676.88114683165,20593.937881840986,20593.937881840986,58270.81902867263,82028.63966507542,82021.16920355373,20593.937881840986,102615.10708539472,102615.10708539472,102615.10708539472,130323.63423913659,125864.82667431251,4458.80756482408,0.0,94744.48511061183,50392.85124372095,49279.59318543431,27708.527153741878,76988.12033917618,20995.037306669674,1568.7322321790662,0.0,0.876770385436515,2.6926331633442633,0.0014957518510113484,1.0,1.0,-6.838089518469076,329703.90321693616,1558437.023175401,4.72677759641199,1558437.023175401,4.72677759641199,0.7577103319197684,0.092321640320316,3.5992537644563276,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992537644563276,1.2845938373391552,1.2848904488016175,2.8018613042015255,5936.807889462734,14596.633193042586,6454.7531847142745,0.0004245048405696783,26323.36904006076,2684.23661903512,19293.689221194087,1967.408770700911,0.7329490838285779,0.7329490838285779,32526.428145729933,32395.05729023726,1.0050716603166574,0.8,4305.286734397109,4287.898129693729,1.0050716603166574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.2359981243867,3099.015535412006,7.590175678074897,4.963839482609413,-2.343045375961167,7.30688485857058,2.8044071962360775,3.5,0.8012591989245935,0.6,0.00023088700315064328,1.000052783183803,0.00023087481684275037,199.0096239913572,0.0,2.4244720673090622e-06,6.870953838753882,0.02559436829765865,7.807374585415006e-05,0.0001528132572964932,0.0005500136915832366,0.09232164032178908,0.09232164032178908,0.09232164032178908,0.09232518385860153,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.7567246609,595.4768389812269,0.0,0.09232164032178908,0.092321640320316,0.092321640320316,0.3700140362602465,0.3700140362602465,0.5,9.905448959188353,0.01914364134512425,0.01914364134512425,1.34718902700115e-11,2.2096744601185492e-05,0.019010968488260005,1.34718902700115e-11,27708.527153741878,20995.037306669674,0.7577103319197684,0.7568806560279266,0.48938564782259514,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521263469716776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.90494515921,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6201146084133,260.6201146084133,-12.529885391586674,244.8038618211083,276.4363673957164,114405.35876771291,114452.08897611419,-46.730208401276066,0.0,nan,276.4363673957164,3.286367395716411,270.109866280793,-3.040133719206949,263.7833651658705,-9.366634834129457,257.4568640509598,-15.693135949040197,251.13036293603184,-22.019637063968133,244.8038618211083,-28.346138178891664,1.0,1.0,25762.5980482374,25762.5980482374,275.85716231998254,2.707162319982558,275.85716231998254,275.85716231998254,82018.71681393546,82021.16920355373,-2.4523896182654426,0.0,8575.796259387458,8575.796259387458,0.9065945417570943,3617.2500332786094,275.85716231998254,2.707162319982558,1.0,0.002,0.13259629235103246,0.004834169187953846,0.00020466868475927915,0.0017953313155590913,0.10233434237963956,0.10233434237963956,0.0,3.1837033009907145e-13,1.0,1.0000383998273887,0.019010968474788115,0.092321640320316,0.0,3.540999389164908e-06,4.55230264031415,0.0,1599718.1567966305,266.29292160978724,2.2096731129295222e-05,1.0,1285598.256312533,2593.721683183686,,,,,,,,,,,,,,,,,,,3.0,14596.633193042586,1568.7322321790662,0.3700140362602465,6.1796691888313084,2.8044071962360775
1731.0,-30.10630592949212,4.963889970939135,35.04520295767415,27.71749411420899,5.043177605463838,-26.59135757599474,-40.08847562419248,1.5282292519686518,-6.85717484811687,-6.8571969389092375,40.090457334694264,37676.588610825085,20593.941400654283,20593.941400654283,58270.530011479364,82028.6159131861,82021.14099723185,20593.941400654283,102615.08239788613,102615.08239788613,102615.08239788613,130323.68252734473,125864.83016050058,4458.852366844144,0.0,94744.60443773228,50392.701053325065,49279.89264934135,27708.600129458602,76988.49277879996,20995.083812955236,1568.73794843632,0.0,0.8767698417498724,2.6926234577893404,0.0014957518510113484,1.0,1.0,-6.838191256102391,329702.6441694037,1558437.1859218492,4.726796140346125,1558437.1859218492,4.726796140346125,0.7577100147558216,0.09232158763180628,3.5992534678491066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992534678491066,1.2845945380970858,1.284891134066073,2.8018595448652652,5936.804161640313,14596.619532589468,6454.749003062156,0.00042450480842996216,26323.404362613874,2684.2402209331294,19293.676721956068,1967.4074961333451,0.7329476254734795,0.7329476254734795,32526.426001380198,32395.05729023726,1.0050715774907353,0.8,4305.2864505651305,4287.898129693729,1.0050715774907353,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.2098106586773,3099.015535412006,7.59025023415154,4.963889970939135,-2.3431136779981436,7.307003648937279,2.804362084002898,3.5,0.8012463097151138,0.6,0.00023087481684275037,1.000052475345697,0.00023086270224264164,199.01004033061156,0.0,2.425192551611602e-06,6.87299569126728,0.02559679349021026,7.806979333731286e-05,0.0001528050235054375,0.0005499840107567102,0.09232158763087531,0.09232158763087531,0.09232158763087531,0.09232513024271455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488271.2624967163,595.4769999306876,0.0,0.09232158763087531,0.09232158763180628,0.09232158763180628,0.370013561001171,0.370013561001171,0.5,9.905555237616626,0.01915104081450636,0.01915104081450636,2.4442670110147446e-12,2.209079235626632e-05,0.01900568280683501,2.4442670110147446e-12,27708.600129458602,20995.083812955236,0.7577100147558216,0.7568732405101078,0.48937948063324016,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521293850370167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.90698701172,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61980937742635,260.61980937742635,-12.530190622573627,244.8033720804073,276.43624667444374,114406.66753806199,114453.36047782625,-46.692939764277575,0.0,nan,276.43624667444374,3.2862466744437597,270.10967175563553,-3.0403282443644457,263.7830968368246,-9.36690316317538,257.4565219180295,-15.693478081970454,251.12994699921737,-22.02005300078261,244.8033720804073,-28.346627919592663,1.0,1.0,25762.5980482374,25762.5980482374,275.8570625789691,2.7070625789691007,275.8570625789691,275.8570625789691,82018.68225951999,82021.14099723185,-2.458737711858703,0.0,8575.796259387458,8575.796259387458,0.9065945600060251,3617.249735188352,275.8570625789691,2.7070625789691007,1.0,0.002,0.13259275234127574,0.004834166584364762,0.00020466318008766836,0.0017953368199445667,0.10233159004383417,0.10233159004383417,0.0,3.2235065311470024e-14,1.0,1.0000383891219906,0.019005682804390744,0.09232158763180628,0.0,3.540010140116157e-06,4.551032026716149,0.0,1599718.0432332773,266.2928251518831,2.209078991199931e-05,1.0,1285598.5849144538,2593.72035674306,,,,,,,,,,,,,,,,,,,3.0,14596.619532589468,1568.73794843632,0.370013561001171,6.1796691888313084,2.804362084002898
1732.0,-30.106807284438084,4.963940521837846,35.0452048921192,27.71738665122541,5.043072278193413,-26.591819328177852,-40.08892230978233,1.5280843219056877,-6.8572646036790275,-6.857286760826732,40.09046169299436,37676.302264814134,20593.933892376575,20593.933892376575,58270.23615719071,82028.59578616603,82021.1375892522,20593.933892376575,102615.07148162878,102615.07148162878,102615.07148162878,130323.74160998366,125864.84440599542,4458.897203988235,0.0,94744.72565271234,50392.55545932728,49280.18910376117,27708.670128354872,76988.85923211604,20995.12862462703,1568.7433618293148,0.0,0.8767693321691084,2.692614418472799,0.0014957518510113484,1.0,1.0,-6.838221586140946,329701.47167135164,1558437.3741957801,4.726813521018309,1558437.3741957801,4.726813521018309,0.7577097178381819,0.09232153283293248,3.5992530026637857,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992530026637857,1.2845952409082855,1.2848918214763747,2.8018576498219776,5936.800146270985,14596.605914486632,6454.744980493106,0.00042450484666307426,26323.44144259721,2684.244002039148,19293.66469822799,1967.4062700542988,0.7329461362527823,0.7329461362527823,32526.42263827921,32395.05729023726,1.0050714475903133,0.8,4305.286005415913,4287.898129693729,1.0050714475903133,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.1836667654393,3099.015535412006,7.590320605507671,4.963940521837846,-2.3431778123289693,7.307118334166815,2.8043170471200467,3.5,0.801233442034299,0.6,0.00023086270224264164,1.0000522282824476,0.00023085064530993518,199.01045470953912,0.0,2.4109270562267664e-06,6.832567277346656,0.02559920441726649,7.806584409315741e-05,0.00015279685814948422,0.0005499545504921236,0.09232153283764717,0.09232153283764717,0.09232153283764717,0.09232508523552309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.76970399404,595.4771604422502,0.0,0.09232153283764717,0.09232153283293248,0.09232153283293248,0.3700130866409566,0.3700130866409566,0.5,9.905661811140552,0.01916645356374147,0.01916645356374147,0.0,2.215714772546562e-05,0.019065174685806596,0.0,27708.670128354872,20995.12862462703,0.7577097178381819,0.7568658210860095,0.4893734319562095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521324053839793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.8665585978,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.619504490051,260.619504490051,-12.530495509948992,244.80288382827723,276.43612515182366,114407.96830867465,114454.60868368608,-46.64037501143442,0.0,nan,276.43612515182366,3.2861251518236827,270.10947688711184,-3.0405231128881383,263.7828286224009,-9.36717137759905,257.4561803577029,-15.693819642297058,251.12953209298922,-22.020467907010755,244.80288382827723,-28.347116171722746,1.0,1.0,25762.5980482374,25762.5980482374,275.8569723596564,2.7069723596564472,275.8569723596564,275.8569723596564,82018.61769978794,82021.1375892522,-2.5198894642671803,0.0,8575.796259387458,8575.796259387458,0.9065945886268201,3617.2492676771044,275.8569723596564,2.7069723596564472,1.0,0.002,0.1325892012559212,0.004834165219794661,0.0002046576611062829,0.0017953423396693707,0.10232883055314144,0.10232883055314144,0.0,7.756534130265447e-13,1.0,1.0000385092545614,0.019065174685806596,0.09232153283293248,0.0,3.5510864901654866e-06,4.5652728533473725,0.0,1599717.9376627642,266.29273539632095,2.215714772546562e-05,1.0,1285598.8909283432,2593.7191214826034,,,,,,,,,,,,,,,,,,,3.0,14596.605914486632,1568.7433618293148,0.3700130866409566,6.1796691888313084,2.8043170471200467
1733.0,-30.107308293019848,4.963991069866,35.045206785256305,27.717322634439938,5.042984534521673,-26.59227901027066,-40.08936871597541,1.5279552517427524,-6.857358671962288,-6.857380766337777,40.09046437080149,37675.98568508543,20593.93423667096,20593.93423667096,58269.91992175639,82028.60302661058,82021.09882462664,20593.93423667096,102615.0330612976,102615.0330612976,102615.0330612976,130323.76986432732,125864.82796638069,4458.941897946621,0.0,94744.87022214197,50392.37611733544,49280.54900534058,27708.736803029722,76989.2858083703,20995.170755847186,1568.7487203558742,0.0,0.8767688060870013,2.692604959883695,0.0014957518510113484,1.0,1.0,-6.838371746304233,329700.2445651567,1558437.4898732244,4.726831464528197,1558437.4898732244,4.726831464528197,0.7577094150878627,0.09232147808148496,3.599249636251015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599249636251015,1.2845958694286168,1.284892434652723,2.8018536583431075,5936.791688806225,14596.592327144897,6454.74314159937,0.0004245059307826306,26323.506229711922,2684.2506084862744,19293.659201651553,1967.405709559488,0.7329441235253978,0.7329441235253978,32526.39830047918,32395.05729023726,1.0050705075382096,0.8,4305.282783998327,4287.898129693729,1.0050705075382096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.157582509174,3099.015535412006,7.59039370563406,4.963991069866,-2.3432444710501024,7.3072355409161025,2.8042721132593895,3.5,0.801220603788397,0.6,0.00023085064530993518,1.0000521924136336,0.000230838597286383,199.01086880371295,0.0,2.3994556603148554e-06,6.8000573413323,0.025601603872926804,7.806189750373334e-05,0.00015278874780620184,0.00054992484496472,0.09232147807950968,0.09232147807950968,0.09232147807950968,0.09232502088336067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488270.2701818539,595.4773230602017,0.0,0.09232147807950968,0.09232147808148496,0.09232147808148496,0.3700126144761108,0.3700126144761108,0.5,9.905768094748355,0.01916907060365247,0.01916907060365247,-6.070877134334296e-11,2.209437548117421e-05,0.019009020033536217,-6.070877134334296e-11,27708.736803029722,20995.170755847186,0.7577094150878627,0.756857519977426,0.489366608476699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521354115105214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.83404866178,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61920151381236,260.61920151381236,-12.53079848618762,244.8023970137458,276.4360060138785,114409.35285153755,114455.7008690873,-46.34801754974967,0.0,nan,276.4360060138785,3.2860060138785343,270.1092842138495,-3.0407157861504857,263.7825624138234,-9.36743758617655,257.45584061380316,-15.694159386196816,251.12911881377386,-22.02088118622612,244.8023970137458,-28.347602986254174,1.0,1.0,25762.5980482374,25762.5980482374,275.8568738339091,2.7068738339091283,275.8568738339091,275.8568738339091,82018.67289287175,82021.09882462664,-2.4259317548858235,0.0,8575.796259387458,8575.796259387458,0.9065947957472645,3617.24588443227,275.8568738339091,2.7068738339091283,1.0,0.002,0.13258566063312377,0.004834163055846575,0.00020465215651985672,0.0017953478432355422,0.10232607825992836,0.10232607825992836,0.0,-2.4460121428315773e-13,1.0,1.0000383958062744,0.01900902009424499,0.09232147808148496,0.0,3.5406223685931952e-06,4.551821324203938,0.0,1599717.82683175,266.2926413280377,2.2094436189945554e-05,1.0,1285599.2111953257,2593.71782868878,,,,,,,,,,,,,,,,,,,3.0,14596.592327144897,1568.7487203558742,0.3700126144761108,6.1796691888313084,2.8042721132593895
1734.0,-30.107807781521988,4.964041551726667,35.04520871394797,27.717211504373722,5.042880207110802,-26.592738982661363,-40.08981135031206,1.5278114082426695,-6.8574567979703716,-6.857478934698145,40.0904691822722,37675.69618592631,20593.94217699044,20593.94217699044,58269.638362916754,82028.57618690589,82021.07953579255,20593.94217699044,102615.021712783,102615.021712783,102615.021712783,130323.83745666397,125864.85048748947,4458.9869691744925,0.0,94744.98599930957,50392.228855329515,49280.84127108895,27708.815743880976,76989.65701496993,20995.221433341376,1568.7547627277872,0.0,0.876768248965659,2.6925950810696104,0.0014957518510113484,1.0,1.0,-6.838431972190165,329698.96312425594,1558437.6977253908,4.72685046673335,1558437.6977253908,4.72685046673335,0.7577090853468834,0.09232142856259593,3.599249620298947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599249620298947,1.2845965670221906,1.2848931169296898,2.8018521243928967,5936.788438549796,14596.578730030162,6454.738754451603,0.0004245057905915572,26323.538513408315,2684.253900507137,19293.64608817329,1967.4043723568486,0.7329427264630765,0.7329427264630765,32526.398185152186,32395.05729023726,1.005070503083683,0.8,4305.282768733332,4287.898129693729,1.005070503083683,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.131546491779,3099.015535412006,7.590469471935293,4.964041551726667,-2.3433136777059875,7.3073552294326545,2.804227262784279,3.5,0.8012077893669368,0.6,0.000230838597286383,1.0000520342690156,0.00023082658639369066,199.0112816430241,0.0,2.3976876344859718e-06,6.795046756133244,0.02560400156056129,7.805798444267803e-05,0.00015278061284370497,0.0005498955627667455,0.09232142856468527,0.09232142856468527,0.09232142856468527,0.09232497909758866,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.7798540913,595.4774827920849,0.0,0.09232142856468527,0.09232142856259593,0.09232142856259593,0.37001214216382533,0.37001214216382533,0.5,9.905874611640291,0.01918026306310594,0.01918026306310594,-1.3301360013429075e-11,2.2136727750421414e-05,0.019046962507957232,-1.3301360013429075e-11,27708.815743880976,20995.221433341376,0.7577090853468834,0.7568502136798293,0.48936048875501054,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521384155721406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.82903807658,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6188987318094,260.6188987318094,-12.531101268190582,244.80191148722943,276.4358859763896,114410.65365614365,114456.97196082323,-46.318304679557734,0.0,nan,276.4358859763896,3.285885976389636,270.1090910785545,-3.040908921445464,263.78229618072396,-9.367703819276016,257.4555012828961,-15.694498717103897,251.1287063850628,-22.02129361493718,244.80191148722943,-28.348088512770545,1.0,1.0,25762.5980482374,25762.5980482374,275.8567734163309,2.7067734163309183,275.8567734163309,275.8567734163309,82018.63748787297,82021.07953579255,-2.442047919583274,0.0,8575.796259387458,8575.796259387458,0.9065947967287245,3617.2458684004414,275.8567734163309,2.7067734163309183,1.0,0.002,0.13258211294865013,0.004834160178419992,0.0002046466392878384,0.0017953533611422805,0.1023233196439192,0.1023233196439192,0.0,4.301190480171524e-13,1.0,1.0000384724111733,0.019046962521258592,0.09232142856259593,0.0,3.547684857206223e-06,4.56090204051294,0.0,1599717.711372724,266.2925432020296,2.2136741051781428e-05,1.0,1285599.5456441469,2593.7164786493777,,,,,,,,,,,,,,,,,,,3.0,14596.578730030162,1568.7547627277872,0.37001214216382533,6.1796691888313084,2.804227262784279
1735.0,-30.108305893936873,4.964092023883694,35.04521060375365,27.717127720266603,5.042779382074018,-26.593197366336288,-40.09025370525194,1.5276708544559277,-6.857550943912088,-6.85757302088599,40.0904719184092,37675.386027401844,20593.943341314076,20593.943341314076,58269.32936871592,82028.58111248139,82021.0411322738,20593.943341314076,102614.98447358787,102614.98447358787,102614.98447358787,130323.86682921942,125864.83517726795,4459.031651951475,0.0,94745.12585197316,50392.05327944462,49281.191747253935,27708.88235563155,76990.07410288548,20995.26352207442,1568.7601185662659,0.0,0.8767677222130372,2.692585614384027,0.0014957518510113484,1.0,1.0,-6.8385795632641475,329697.73497314786,1558437.8159227,4.726868433141122,1558437.8159227,4.726868433141122,0.7577087827870237,0.0923213743683935,3.5992472098604034,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992472098604034,1.284597249154684,1.284893783789691,2.8018487601688786,5936.781310162798,14596.5651466674,6454.736267981591,0.0004245065626310469,26323.59499853522,2684.259660387107,19293.638655948027,1967.403614480789,0.7329408713749632,0.7329408713749632,32526.380758655574,32395.05729023726,1.0050698299820826,0.8,4305.280462114715,4287.898129693729,1.0050698299820826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.10554762676,3099.015535412006,7.590542638242826,4.964092023883694,-2.343380326002265,7.307472349885959,2.8041824765953565,3.5,0.801194993312959,0.6,0.00023082658639369066,1.000051891123375,0.0002308146091643298,199.01169334647244,0.0,2.3903031483806644e-06,6.774119122510803,0.02560639186370967,7.805407403277495e-05,0.0001527725123609157,0.0005498660388583898,0.09232137437182734,0.09232137437182734,0.09232137437182734,0.09232491423438852,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488269.28103165753,595.4776451851762,0.0,0.09232137437182734,0.0923213743683935,0.0923213743683935,0.370011671799123,0.370011671799123,0.5,9.90598080868427,0.0191770351342484,0.0191770351342484,-8.185452315956354e-12,2.2076973891671514e-05,0.01899345762183202,-8.185452315956354e-12,27708.88235563155,20995.26352207442,0.7577087827870237,0.7568421000718593,0.4893538091294008,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521414105311403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.808110442966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6185965522203,260.6185965522203,-12.531403447779667,244.80142728407307,276.4357658203682,114411.91647316895,114458.14262310522,-46.2261499362779,0.0,nan,276.4357658203682,3.2857658203682263,270.10889811310534,-3.041101886894637,263.7820304058484,-9.367969594151589,257.4551626985936,-15.69483730140638,251.12829499133338,-22.0217050086666,244.80142728407307,-28.348572715926906,1.0,1.0,25762.5980482374,25762.5980482374,275.8566748520144,2.70667485201443,275.8566748520144,275.8566748520144,82018.64444620517,82021.0411322738,-2.3966860686196014,0.0,8575.796259387458,8575.796259387458,0.906594945032271,3617.2434459097053,275.8566748520144,2.70667485201443,1.0,0.002,0.1325785752353418,0.004834157990908611,0.00020464113916282076,0.0017953588614083428,0.10232056958141038,0.10232056958141038,0.0,5.711633423166607e-13,1.0,1.000038364314833,0.018993457630017474,0.0923213743683935,0.0,3.5377143192672846e-06,4.548085055452263,0.0,1599717.6004542224,266.2924490560879,2.207698207712383e-05,1.0,1285599.8661854193,2593.715184750278,,,,,,,,,,,,,,,,,,,3.0,14596.5651466674,1568.7601185662659,0.370011671799123,6.1796691888313084,2.8041824765953565
1736.0,-30.108802612352775,4.964142496497412,35.045212485505985,27.717026823107176,5.042684177109495,-26.59365393340617,-40.09069581571964,1.5275354981650175,-6.857644077977341,-6.857666150078061,40.09047546580904,37675.10226961054,20593.943286490474,20593.943286490474,58269.04555610102,82028.55187252609,82021.01622558283,20593.943286490474,102614.95951207331,102614.95951207331,102614.95951207331,130323.91141516545,125864.83505246986,4459.076362695591,0.0,94745.24050932199,50391.913070331684,49281.474932211444,27708.951903092133,76990.42683530357,20995.307779877152,1568.7655920941443,0.0,0.8767671975929039,2.6925762433063682,0.0014957518510113484,1.0,1.0,-6.838677037087336,329696.51931784675,1558437.969166261,4.726886326827841,1558437.969166261,4.726886326827841,0.7577084782313335,0.09232132086168589,3.599246905437915,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599246905437915,1.284597906910988,1.2848944263111057,2.801847088551509,5936.777768206181,14596.551574222638,6454.7320341722425,0.0004245064926016861,26323.629080899213,2684.263135821021,19293.62600080856,1967.4023240156996,0.7329394416519978,0.7329394416519978,32526.378557803837,32395.05729023726,1.0050697449737904,0.8,4305.280170803977,4287.898129693729,1.0050697449737904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.0795957388973,3099.015535412006,7.590615225161424,4.964142496497412,-2.3434463333475213,7.307588829844933,2.804137771615604,3.5,0.8011822204616011,0.6,0.0002308146091643298,1.0000517461099834,0.00023080266602418925,199.01210389924105,0.0,2.3836086967048696e-06,6.755147046461601,0.025608775472406375,7.805016596496265e-05,0.00015276444319936713,0.0005498369494462683,0.0923213208596662,0.0923213208596662,0.0923213208596662,0.09232485979805233,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.7862744193,595.4778062957014,0.0,0.0923213208596662,0.09232132086168589,0.09232132086168589,0.3700112011664292,0.3700112011664292,0.5,9.90608697637142,0.019173236738197375,0.019173236738197375,7.844391802791506e-12,2.2072100705372577e-05,0.0189891129907096,7.844391802791506e-12,27708.951903092133,20995.307779877152,0.7577084782313335,0.7568349462557082,0.4893478815256394,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452144397250803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.78913836691,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61829550315844,260.61829550315844,-12.531704496841542,244.80094445553547,276.435646550782,114413.30040052372,114459.35360723785,-46.0532067141459,0.0,nan,276.435646550782,3.285646550782019,270.10870613172926,-3.0412938682707136,263.7817657126821,-9.368234287317875,257.4548252936361,-15.6951747063639,251.12788487458582,-22.02211512541416,244.80094445553547,-28.349055544464505,1.0,1.0,25762.5980482374,25762.5980482374,275.85657881852165,2.7065788185216775,275.85657881852165,275.85657881852165,82018.62325378651,82021.01622558283,-2.3929717963183066,0.0,8575.796259387458,8575.796259387458,0.9065949637620281,3617.2431399651045,275.85657881852165,2.7065788185216775,1.0,0.002,0.13257503833469456,0.004834155969205835,0.0002046356406960901,0.0017953643590649681,0.10231782034804504,0.10231782034804504,0.0,-2.389416789427834e-13,1.0,1.0000383555111663,0.01898911298286521,0.09232132086168589,0.0,3.536900417667797e-06,4.547039825855063,0.0,1599717.4908047246,266.29235592202264,2.2072092860980774e-05,1.0,1285600.183466105,2593.7139040138077,,,,,,,,,,,,,,,,,,,3.0,14596.551574222638,1568.7655920941443,0.3700112011664292,6.1796691888313084,2.804137771615604
1737.0,-30.109298092773383,4.96419294643107,35.04521437981294,27.716931234486424,5.042587028973818,-26.59410958059702,-40.09113401463253,1.5273985167865292,-6.857738536743227,-6.857760629249604,40.09047959131635,37674.8019188369,20593.946008135073,20593.946008135073,58268.74792697198,82028.53382715238,82020.99557546078,20593.946008135073,102614.94158359585,102614.94158359585,102614.94158359585,130323.9666221989,125864.84540967735,4459.121212521547,0.0,94745.36290985829,50391.75285511627,49281.78894971336,27709.02503860306,76990.81398831643,20995.354526596806,1568.7712692682542,0.0,0.8767666633424838,2.692566736080429,0.0014957518510113484,1.0,1.0,-6.838753196730636,329695.28604402964,1558438.1473844757,4.726904548997258,1558438.1473844757,4.726904548997258,0.7577081653846338,0.09232126911508788,3.599245949638453,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599245949638453,1.2845985721976922,1.2848950764084364,2.801844893444697,5936.773117038251,14596.538013100575,6454.728347232075,0.00042450668396832404,26323.670078555075,2684.2673164184584,19293.61498029767,1967.4012002363365,0.7329378814854342,0.7329378814854342,32526.371647759206,32395.05729023726,1.0050694780720895,0.8,4305.279256171625,4287.898129693729,1.0050694780720895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.053692599012,3099.015535412006,7.590688700453541,4.96419294643107,-2.343513132725504,7.307706079156574,2.804093150893882,3.5,0.8011694716839662,0.6,0.00023080266602418925,1.0000516173471907,0.000230790753217752,199.01251343025973,0.0,2.3768294465324624e-06,6.7359346514729985,0.02561115230185291,7.804629265213324e-05,0.00015275637337205602,0.0005498077581408318,0.09232126911536599,0.09232126911536599,0.09232126911536599,0.09232481166195391,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488268.2937877887,595.4779666959641,0.0,0.09232126911536599,0.09232126911508788,0.09232126911508788,0.37001073142742896,0.37001073142742896,0.5,9.90619325302647,0.019174351730896433,0.019174351730896433,5.172751116333529e-12,2.209250635587523e-05,0.0190074325189471,5.172751116333529e-12,27709.02503860306,20995.354526596806,0.7577081653846338,0.7568272746903861,0.4893415196851167,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521473756236316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.76992597192,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.617995314966,260.617995314966,-12.532004685033996,244.800462947859,276.4355276820737,114414.63263535338,114460.5541498545,-45.92151450111726,0.0,nan,276.4355276820737,3.2855276820737345,270.1085147352281,-3.041485264771893,263.7815017883875,-9.368498211612462,257.45448884154536,-15.695511158454622,251.12747589470226,-22.02252410529772,244.800462947859,-28.349537052140988,1.0,1.0,25762.5980482374,25762.5980482374,275.8564819313962,2.7064819313962403,275.8564819313962,275.8564819313962,82018.61105169756,82020.99557546078,-2.3845237632194767,0.0,8575.796259387458,8575.796259387458,0.9065950225680994,3617.242179386645,275.8564819313962,2.7064819313962403,1.0,0.002,0.132571498027075,0.004834153722374434,0.00020463013640591342,0.001795369863710183,0.1023150682029567,0.1023150682029567,0.0,1.1609636862974781e-13,1.0,1.0000383924834197,0.019007432513774347,0.09232126911508788,0.0,3.5403079578903423e-06,4.551421699743998,0.0,1599717.3796315046,266.29226146325675,2.2092501183124114e-05,1.0,1285600.5053459178,2593.7126047134198,,,,,,,,,,,,,,,,,,,3.0,14596.538013100575,1568.7712692682542,0.37001073142742896,6.1796691888313084,2.804093150893882
1738.0,-30.109792065338144,4.964243388099508,35.04521628282079,27.71685771821069,5.042488677527805,-26.594563991056415,-40.09157574092967,1.5272606032172384,-6.857831766898073,-6.857853879558362,40.0904836308077,37674.49726718271,20593.946999924807,20593.946999924807,58268.44426710752,82028.54914133002,82020.97640602311,20593.946999924807,102614.92340594792,102614.92340594792,102614.92340594792,130324.02012727407,125864.85404146777,4459.166085806295,0.0,94745.50978111816,50391.57938378134,49282.1448859298,27709.096721326154,76991.24160725596,20995.400312700178,1568.7768471270433,0.0,0.876766136163523,2.692557352543101,0.0014957518510113484,1.0,1.0,-6.838828391841673,329694.0688151845,1558438.3218858095,4.726922529987696,1558438.3218858095,4.726922529987696,0.7577078575983022,0.09232121700911901,3.599242755481947,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599242755481947,1.2845992417820626,1.2848957308433777,2.801840946510984,5936.764753959333,14596.524460222403,6454.7264773449715,0.0004245077481440424,26323.734245714004,2684.273859647689,19293.609391079983,1967.4006302947473,0.732935882538069,0.732935882538069,32526.34855529322,32395.05729023726,1.0050685861215927,0.8,4305.27619958985,4287.898129693729,1.0050685861215927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.0278341566614,3099.015535412006,7.59076141447933,4.964243388099508,-2.3435791288535643,7.307822516953072,2.804048607451364,3.5,0.801156744986104,0.6,0.000230790753217752,1.0000514604688588,0.00023077887722852713,199.01292171646747,0.0,2.3707975510843246e-06,6.718840259772976,0.025613523099403995,7.804238834003004e-05,0.00015274836487772197,0.0005497784456978538,0.0923212170113287,0.0923212170113287,0.0923212170113287,0.09232476266441608,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.8004333991,595.4781273742077,0.0,0.0923212170113287,0.09232121700911901,0.09232121700911901,0.3700102631364589,0.3700102631364589,0.5,9.906299623395268,0.019178409026210375,0.019178409026210375,4.7066350816749036e-11,2.2112660303719167e-05,0.019025487716703537,4.7066350816749036e-11,27709.096721326154,20995.400312700178,0.7577078575983022,0.7568191270942703,0.4893348448563287,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521503465849461,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.75283158023,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6176958588067,260.6176958588067,-12.532304141193265,244.79998277039556,276.43540894721883,114415.87501978547,114461.68455080639,-45.809531020943865,0.0,nan,276.43540894721883,3.285408947218855,270.1083237118505,-3.0416762881494606,263.7812384764891,-9.368761523510898,257.45415324112577,-15.695846758874211,251.1270680057608,-22.022931994239173,244.79998277039556,-28.35001722960442,1.0,1.0,25762.5980482374,25762.5980482374,275.85638644579205,2.706386445792077,275.85638644579205,275.85638644579205,82018.62808885892,82020.97640602311,-2.3483171641855733,0.0,8575.796259387458,8575.796259387458,0.9065952190902391,3617.238969259357,275.85638644579205,2.706386445792077,1.0,0.002,0.13256795436124344,0.0048341517098040325,0.0002046246274502241,0.0017953753729254437,0.10231231372511206,0.10231231372511206,0.0,3.756678128297164e-13,1.0,1.0000384289220157,0.019025487669637187,0.09232121700911901,0.0,3.5436662678007585e-06,4.555740270459532,0.0,1599717.2699041292,266.2921682331019,2.211261323736835e-05,1.0,1285600.8230388125,2593.7113223148735,,,,,,,,,,,,,,,,,,,3.0,14596.524460222403,1568.7768471270433,0.3700102631364589,6.1796691888313084,2.804048607451364
1739.0,-30.11028470308763,4.9642938237224845,35.045218185835054,27.716759649943583,5.042392013634157,-26.59501703141952,-40.092013555672,1.5271243419502354,-6.857924606349286,-6.857946725026233,40.09048743701009,37674.20955358345,20593.947725373742,20593.947725373742,58268.157278957195,82028.52720505497,82020.95442550162,20593.947725373742,102614.90215087536,102614.90215087536,102614.90215087536,130324.06928541763,125864.85832580921,4459.210959608416,0.0,94745.62850449614,50391.43199587354,49282.44056513622,27709.167134542266,76991.60769967848,20995.44521162955,1568.7823549975421,0.0,0.8767656120995219,2.6925480099421377,0.0014957518510113484,1.0,1.0,-6.838915761359885,329692.8568731116,1558438.486309922,4.726940404746821,1558438.486309922,4.726940404746821,0.7577075525109023,0.0923211647029342,3.5992421013055833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992421013055833,1.2845999035636633,1.2848963775210307,2.801838993853863,5936.760616513206,14596.510921035597,6454.722549058122,0.00042450782022434094,26323.7720158164,2684.2777111262667,19293.59764916771,1967.3994329529157,0.7329343848433015,0.7329343848433015,32526.343825860895,32395.05729023726,1.0050684034464699,0.8,4305.27557358929,4287.898129693729,1.0050684034464699,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2713.0020229151633,3099.015535412006,7.590833899653795,4.9642938237224845,-2.3436448275694373,7.307938651291922,2.804004145598728,3.5,0.8011440415996366,0.6,0.00023077887722852713,1.0000513216160138,0.0002307670338914251,199.01332890087576,0.0,2.3634753139167235e-06,6.698089039639994,0.025615886574717913,7.803851877939722e-05,0.00015274035844912992,0.0005497495286986144,0.0923211647071984,0.0923211647071984,0.0923211647071984,0.09232471127736405,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.3058152239,595.4782884520245,0.0,0.0923211647071984,0.0923211647029342,0.0923211647029342,0.370009796233395,0.370009796233395,0.5,9.906406021892542,0.019182603195702086,0.019182603195702086,-8.29913915367797e-12,2.2118676952231908e-05,0.019030963666352818,-8.29913915367797e-12,27709.167134542266,20995.44521162955,0.7577075525109023,0.7568118009204855,0.4893287811385809,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452153308516534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.73208036009,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6173972763468,260.6173972763468,-12.532602723653156,244.79950392718735,276.43529062550755,114417.21014597338,114462.88602247585,-45.67587650250037,0.0,nan,276.43529062550755,3.285290625507571,270.1081332858409,-3.0418667141590845,263.7809759461795,-9.369024053820453,257.4538186065143,-15.696181393485688,251.12666126685156,-22.02333873314842,244.79950392718735,-28.350496072812632,1.0,1.0,25762.5980482374,25762.5980482374,275.8562910372361,2.706291037236099,275.8562910372361,275.8562910372361,82018.60810071256,82020.95442550162,-2.3463247890613275,0.0,8575.796259387458,8575.796259387458,0.9065952593387719,3617.238311812111,275.8562910372361,2.706291037236099,1.0,0.002,0.13256440968070804,0.00483414977423834,0.00020461911710031974,0.0017953808836044594,0.10230955855015987,0.10230955855015987,0.0,7.047791170111672e-13,1.0,1.0000384399537892,0.019030963674651957,0.0923211647029342,0.0,3.54468159700686e-06,4.557046699754313,0.0,1599717.1606166593,266.2920753936507,2.2118685251371062e-05,1.0,1285601.1393526283,2593.7100454840383,,,,,,,,,,,,,,,,,,,3.0,14596.510921035597,1568.7823549975421,0.370009796233395,6.1796691888313084,2.804004145598728
