time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1740.0,-30.110776020081364,4.96434424717197,35.045220094542735,27.71666091810914,5.042295385939831,-26.595468879483,-40.092447319161124,1.5269882453240398,-6.8580176129822235,-6.858039744664112,40.09049140719565,37673.91298730924,20593.9491861329,20593.9491861329,58267.86217344214,82028.50459090366,82020.93383099735,20593.9491861329,102614.88301713025,102614.88301713025,102614.88301713025,130324.12143958299,125864.86554504714,4459.255894535848,0.0,94745.74633856567,50391.27554731235,49282.74532361481,27709.238422452734,76991.98374606753,20995.49072691035,1568.7879088892705,0.0,0.8767650864483504,2.692538649756826,0.0014957518510113484,1.0,1.0,-6.8389970983559465,329691.6426618669,1558438.6578168145,4.726958333654686,1558438.6578168145,4.726958333654686,0.7577072457501304,0.09232111302323669,3.5992415185969087,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992415185969087,1.2846005645085181,1.2848970234036758,2.801837098657948,5936.7566008204785,14596.497392123836,6454.718565798337,0.00042450786436352186,26323.809016156378,2684.2814841109225,19293.585742937652,1967.3982188553332,0.7329329023431264,0.7329329023431264,32526.339613111093,32395.05729023726,1.0050682407283027,0.8,4305.275015978237,4287.898129693729,1.0050682407283027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.976259256157,3099.015535412006,7.59090652410624,4.96434424717197,-2.343710588717272,7.308054835889242,2.803959765991825,3.5,0.80113136171195,0.6,0.0002307670338914251,1.0000511842262454,0.00023075522286389072,199.01373499509344,0.0,2.3569819419722224e-06,6.679686823549278,0.025618243556659884,7.803468520009242e-05,0.00015273234869133269,0.0005497206106426649,0.09232111302375326,0.09232111302375326,0.09232111302375326,0.09232466182636878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.81167250575,595.4784493831742,0.0,0.09232111302375326,0.09232111302323669,0.09232111302323669,0.370009330456164,0.370009330456164,0.5,9.906512486284024,0.019188358331064137,0.019188358331064137,-1.5916157281026244e-12,2.2131681873815978e-05,0.01904264630815078,-1.5916157281026244e-12,27709.238422452734,20995.49072691035,0.7577072457501304,0.7568042715410388,0.4893225392342678,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521562624558717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.713678144,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6170995320885,260.6170995320885,-12.532900467911475,244.7990264041019,276.4351726600753,114418.54064730679,114464.08829904605,-45.54765173925367,0.0,nan,276.4351726600753,3.285172660075318,270.10794340888003,-3.0420565911199446,263.78071415768545,-9.369285842314525,257.4534849064911,-15.696515093508879,251.12625565529714,-22.023744344702834,244.7990264041019,-28.35097359589807,1.0,1.0,25762.5980482374,25762.5980482374,275.85619561612975,2.7061956161297758,275.85619561612975,275.85619561612975,82018.58720842897,82020.93383099735,-2.3466225683805533,0.0,8575.796259387458,8575.796259387458,0.9065952951902168,3617.2377261898932,275.85619561612975,2.7061956161297758,1.0,0.002,0.13256086282811946,0.0048341478140359615,0.0002046136033267795,0.0017953863968366173,0.10230680166338973,0.10230680166338973,0.0,1.6339663996833842e-13,1.0,1.0000384635213977,0.019042646309742395,0.09232111302323669,0.0,3.546852979744775e-06,4.559839355898025,0.0,1599717.0511420835,266.29198238701775,2.2131683465431706e-05,1.0,1285601.4562594423,2593.7087662604195,,,,,,,,,,,,,,,,,,,3.0,14596.497392123836,1568.7879088892705,0.370009330456164,6.1796691888313084,2.803959765991825
1741.0,-30.111265870948966,4.96439466409416,35.04522201235647,27.71658149957659,5.042198513528663,-26.595919432497475,-40.09288471480829,1.5268520750781716,-6.858109974845377,-6.858132127735056,40.09049548717398,37673.61556681447,20593.949969403966,20593.949969403966,58267.56553621843,82028.50958486766,82020.9159421818,20593.949969403966,102614.86591158577,102614.86591158577,102614.86591158577,130324.17552920716,125864.87464463776,4459.300884569405,0.0,94745.88448304796,50391.11091114012,49283.081746564276,27709.309617621388,76992.39136418566,20995.53621891152,1568.7934427561509,0.0,0.8767645638660551,2.692529353541648,0.0014957518510113484,1.0,1.0,-6.83907043190203,329690.4367631541,1558438.8340679964,4.726976157902818,1558438.8340679964,4.726976157902818,0.7577069406868105,0.09232106152035108,3.5992390454911147,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992390454911147,1.284601225731622,1.2848976696061258,2.8018337312742574,5936.749465738513,14596.48387324996,6454.716110906794,0.0004245086421953516,26323.865485327864,2684.2872423638923,19293.578405102548,1967.3974706043907,0.7329310513251259,0.7329310513251259,32526.321733547513,32395.05729023726,1.0050675501272202,0.8,4305.272649390441,4287.898129693729,1.0050675501272202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.950542101507,3099.015535412006,7.590978770092679,4.96439466409416,-2.343775910128146,7.308170574222306,2.803915466771957,3.5,0.8011187047919878,0.6,0.00023075522286389072,1.0000510316900222,0.00023074344763579635,199.0141398789534,0.0,2.3505567037442143e-06,6.661477698411104,0.025620594113363628,7.80308196962617e-05,0.00015272440316762903,0.0005496916350802573,0.09232106152430063,0.09232106152430063,0.09232106152430063,0.09232461371125777,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488266.3175673926,595.4786103074238,0.0,0.09232106152430063,0.09232106152035108,0.09232106152035108,0.3700088659564565,0.3700088659564565,0.5,9.9066190530238,0.019196541456324212,0.019196541456324212,-1.2676082405960187e-11,2.2152889698645595e-05,0.019061695833045178,-1.2676082405960187e-11,27709.309617621388,20995.53621891152,0.7577069406868105,0.7567964120065324,0.4893160856455616,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521592084871695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.695469018865,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61680258467146,260.61680258467146,-12.533197415328516,244.79855021213376,276.43505495720916,114419.8023070787,114465.22806170104,-45.42575462235757,0.0,nan,276.43505495720916,3.2850549572091836,270.1077540081939,-3.0422459918060554,263.7804530591789,-9.369546940821067,257.4531521101639,-15.696847889836079,251.12585116114928,-22.024148838850692,244.79855021213376,-28.351449787866216,1.0,1.0,25762.5980482374,25762.5980482374,275.8561011470932,2.70610114709325,275.8561011470932,275.8561011470932,82018.59397372596,82020.9159421818,-2.3219684558425797,0.0,8575.796259387458,8575.796259387458,0.9065954473492726,3617.2352407185704,275.8561011470932,2.70610114709325,1.0,0.002,0.13255731243245578,0.004834145985290192,0.00020460808435366224,0.0017953919162025627,0.10230404217683112,0.10230404217683112,0.0,5.562247711032864e-13,1.0,1.000038501968528,0.01906169584572126,0.09232106152035108,0.0,3.5503965270516886e-06,4.564396062920836,0.0,1599716.9424381177,266.2918900251546,2.2152902374728e-05,1.0,1285601.770997447,2593.7074957923096,,,,,,,,,,,,,,,,,,,3.0,14596.48387324996,1568.7934427561509,0.3700088659564565,6.1796691888313084,2.803915466771957
1742.0,-30.111754309896636,4.964445078876361,35.04522393905855,27.716479694377654,5.04210257130931,-26.5963686217718,-40.09331809412686,1.5267168831797864,-6.858201775803025,-6.858223951158466,40.090499579095045,37673.33253142647,20593.95022629938,20593.95022629938,58267.28275772586,82028.48185134049,82020.89908216624,20593.95022629938,102614.84930846562,102614.84930846562,102614.84930846562,130324.22974547531,125864.8838164387,4459.345929036612,0.0,94745.99773743752,50390.96851084054,49283.365807329974,27709.380437009684,76992.74624433965,20995.581477344054,1568.7989453071548,0.0,0.8767640443069378,2.6925201136521033,0.0014957518510113484,1.0,1.0,-6.839142101234927,329689.23817344767,1558439.010834431,4.7269938790496555,1558439.010834431,4.7269938790496555,0.7577066374714597,0.09232101013769094,3.5992388396039114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992388396039114,1.2846018823059542,1.2848983112047063,2.801832138952665,5936.7460918001325,14596.470367370242,6454.71182423161,0.0004245085370325924,26323.898457337193,2684.290604573141,19293.56559194356,1967.3961640257949,0.7329296465419967,0.7329296465419967,32526.320245065446,32395.05729023726,1.00506749263436,0.8,4305.272452370895,4287.898129693729,1.00506749263436,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.924872429129,3099.015535412006,7.591050690563258,4.964445078876361,-2.3438408366230448,7.308285915499406,2.8038712496221043,3.5,0.8011060713206012,0.6,0.00023074344763579635,1.000050884799246,0.0002307317068992111,199.0145435972467,0.0,2.3434368910806333e-06,6.641300149322515,0.025622937550254708,7.802698986151409e-05,0.00015271645777428225,0.0005496630062679274,0.09232101013667784,0.09232101013667784,0.09232101013667784,0.09232456600064584,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.8229940131,595.4787713845167,0.0,0.09232101013667784,0.09232101013769094,0.09232101013769094,0.37000840288106346,0.37000840288106346,0.5,9.906725728879755,0.019206915811139424,0.019206915811139424,3.410605131648481e-12,2.21753554683346e-05,0.019081849923566097,3.410605131648481e-12,27709.380437009684,20995.581477344054,0.7577066374714597,0.7567892509355653,0.4893101541263199,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521621457386618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.67529146977,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6165065021318,260.6165065021318,-12.533493497868164,244.7980753615948,276.4349376426697,114421.13969101924,114466.43314010388,-45.293449084609264,0.0,nan,276.4349376426697,3.2849376426697177,270.1075651864523,-3.042434813547686,263.7801927302406,-9.369807269759349,257.4528202740238,-15.697179725976184,251.12544781780966,-22.02455218219032,244.7980753615948,-28.351924638405166,1.0,1.0,25762.5980482374,25762.5980482374,275.8560073576698,2.7060073576698187,275.8560073576698,275.8560073576698,82018.56414132948,82020.89908216624,-2.334940836764872,0.0,8575.796259387458,8575.796259387458,0.9065954600165828,3617.235033801931,275.8560073576698,2.7060073576698187,1.0,0.002,0.13255375828666716,0.004834144269895017,0.00020460255982909098,0.0017953974401357599,0.10230127991454549,0.10230127991454549,0.0,-3.5148967070242065e-14,1.0,1.0000385426466694,0.01908184992015549,0.09232101013769094,0.0,3.5541458146820343e-06,4.569217265585721,0.0,1599716.8343961122,266.29179822419695,2.217535205772947e-05,1.0,1285602.0838285438,2593.7062330224953,,,,,,,,,,,,,,,,,,,3.0,14596.470367370242,1568.7989453071548,0.37000840288106346,6.1796691888313084,2.8038712496221043
1743.0,-30.112242551040524,4.964495546372006,35.045225921703015,27.716388750728242,5.04200289736687,-26.596818006202845,-40.09375150837002,1.5265783525312593,-6.858289379381176,-6.858311679086303,40.09050504554086,37673.03625608718,20593.94390074091,20593.94390074091,58266.98015682809,82028.47630186057,82020.91135141435,20593.94390074091,102614.85525215526,102614.85525215526,102614.85525215526,130324.30893714941,125864.91765999759,4459.391277151818,0.0,94746.12700720578,50390.8070004664,49283.68889637709,27709.453684994158,76993.14258137124,20995.62875838212,1568.8044637453384,0.0,0.8767635419376256,2.6925112845563723,0.0014957518510113484,1.0,1.0,-6.839118331846805,329688.09304616466,1558439.246980395,4.7270110138984425,1558439.246980395,4.7270110138984425,0.7577063408417952,0.0923209592518071,3.5992372900333613,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992372900333613,1.2846025544243265,1.2848989683952081,2.8018294667382944,5936.740429698538,14596.456873447627,6454.70866067685,0.0004245089703580741,26323.945706377024,2684.2954226343377,19293.556135866675,1967.3951997743038,0.7329279717817065,0.7329279717817065,32526.30904229012,32395.05729023726,1.0050670599253744,0.8,4305.270969541001,4287.898129693729,1.0050670599253744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.8992510019557,3099.015535412006,7.591120051043158,4.964495546372006,-2.3439031607112675,7.308398707083273,2.803827115854892,3.5,0.8010934616728262,0.6,0.0002307317068992111,1.0000508643954038,0.00023071997146735483,199.0149471534916,0.0,2.336577333009615e-06,6.621860161749249,0.025625274127587718,7.802315989193839e-05,0.0001527085470072727,0.0005496342968953883,0.09232095924390751,0.09232095924390751,0.09232095924390751,0.09232453511874382,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488265.33218347776,595.4789313050571,0.0,0.09232095924390751,0.0923209592518071,0.0923209592518071,0.37000794125809566,0.37000794125809566,0.5,9.906833003048444,0.01923602901030108,0.01923602901030108,1.0402345651527867e-11,2.2299705108252965e-05,0.019193347239479408,1.0402345651527867e-11,27709.453684994158,20995.62875838212,0.7577063408417952,0.7567814249853205,0.48930378723367374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521650745352814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.6558514822,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61621080595575,260.61621080595575,-12.533789194044232,244.7976016088282,276.4348200030839,114422.38495638182,114467.61930131444,-45.23434493261325,0.0,nan,276.4348200030839,3.2848200030839507,270.1073763242276,-3.042623675772404,263.7799326453839,-9.370067354616083,257.4524889665319,-15.69751103346806,251.12504528767855,-22.02495471232143,244.7976016088282,-28.35239839117179,1.0,1.0,25762.5980482374,25762.5980482374,275.85592106042526,2.7059210604252826,275.85592106042526,275.85592106042526,82018.52221794178,82020.91135141435,-2.3891334725776687,0.0,8575.796259387458,8575.796259387458,0.9065955553546546,3617.233476483528,275.85592106042526,2.7059210604252826,1.0,0.002,0.13255018337692753,0.004834143374877948,0.00020459700497558832,0.001795402993984643,0.10229850248779415,0.10229850248779415,0.0,-1.0397685316909655e-12,1.0,1.0000387678169587,0.019193347229077062,0.0923209592518071,0.0,3.574908607956159e-06,4.595911024347025,0.0,1599716.73144006,266.2917106206188,2.2299694705907314e-05,1.0,1285602.3827066706,2593.7050265758935,,,,,,,,,,,,,,,,,,,3.0,14596.456873447627,1568.8044637453384,0.37000794125809566,6.1796691888313084,2.803827115854892
1744.0,-30.11272726912973,4.9645460681178575,35.0452279316085,27.71632148595529,5.041914266404557,-26.5972631155775,-40.09418048718942,1.526450112847141,-6.858376553927997,-6.858398929761933,40.09050979687807,37672.72214498108,20593.937390771993,20593.937390771993,58266.659535753075,82028.48368692225,82020.9135251773,20593.937390771993,102614.8509159493,102614.8509159493,102614.8509159493,130324.37448388361,125864.93771794948,4459.436765934131,0.0,94746.26683089013,50390.62445611939,49284.04708307861,27709.52356793431,76993.57065101291,20995.673649898432,1568.8098107648334,0.0,0.8767630449324663,2.6925025041344366,0.0014957518510113484,1.0,1.0,-6.839137269765843,329686.954151419,1558439.4522326991,4.727027965798541,1558439.4522326991,4.727027965798541,0.75770604999484,0.09232090794604433,3.5992342967914777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992342967914777,1.2846031784037772,1.2848995774424803,2.8018257756950407,5936.7326088207965,14596.44336720638,6454.706546362682,0.00042450991015437184,26324.006446413146,2684.3016163942984,19293.54981604014,1967.3945553313456,0.732926040544601,0.732926040544601,32526.287402345693,32395.05729023726,1.0050662240791721,0.8,4305.268105218941,4287.898129693729,1.0050662240791721,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.873687425379,3099.015535412006,7.591189182979039,4.9645460681178575,-2.3439651081807957,7.308511176298653,2.8037830820142053,3.5,0.8010808805754872,0.6,0.00023071997146735483,1.000050497559723,0.00023070832126012336,199.01534779918182,0.0,2.335526350698211e-06,6.61888167787873,0.025627609653938416,7.801936928820136e-05,0.00015270060217915346,0.0005496052445039206,0.09232090793865506,0.09232090793865506,0.09232090793865506,0.09232449638054523,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.83609512664,595.4790929072033,0.0,0.09232090793865506,0.09232090794604433,0.09232090794604433,0.37000748305003756,0.37000748305003756,0.5,9.906940654555234,0.019272809035214777,0.019272809035214777,7.958078640513122e-13,2.2375833964360936e-05,0.019261659996118397,7.958078640513122e-13,27709.52356793431,20995.673649898432,0.75770604999484,0.7567730531664404,0.48929698709181074,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521680021571022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.65287299833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61591675007867,260.61591675007867,-12.53408324992131,244.7971294631579,276.4347040369998,114423.70470789113,114468.68812665304,-44.98341876193512,0.0,nan,276.4347040369998,3.2847040369998126,270.1071891222278,-3.042810877772183,263.779674207464,-9.370325792535994,257.4521592926964,-15.697840707303556,251.1246443779259,-22.025355622074073,244.7971294631579,-28.35287053684209,1.0,1.0,25762.5980482374,25762.5980482374,275.8558340632261,2.7058340632261206,275.8558340632261,275.8558340632261,82018.5353792907,82020.9135251773,-2.3781458865996683,0.0,8575.796259387458,8575.796259387458,0.9065957395152553,3617.230468275435,275.8558340632261,2.7058340632261206,1.0,0.002,0.13254659574789268,0.004834142621483537,0.00020459143069162059,0.001795408568432455,0.10229571534581029,0.10229571534581029,0.0,-8.759243330658251e-13,1.0,1.000038905764883,0.01926165999532259,0.09232090794604433,0.0,3.5876279033468154e-06,4.612264047237526,0.0,1599716.6289205523,266.291623446072,2.2375833168553072e-05,1.0,1285602.6799587691,2593.7038266936997,,,,,,,,,,,,,,,,,,,3.0,14596.44336720638,1568.8098107648334,0.37000748305003756,6.1796691888313084,2.8037830820142053
1745.0,-30.113211667281487,4.964596548623789,35.04522997136725,27.71624521063643,5.041828550471769,-26.597707645506762,-40.09460936123503,1.5263245286800824,-6.858470063359675,-6.858492481171562,40.090514677460355,37672.42036191961,20593.942339379915,20593.942339379915,58266.36270129953,82028.47292429919,82020.90064421405,20593.942339379915,102614.84298359396,102614.84298359396,102614.84298359396,130324.44209278852,125864.9595383042,4459.482554484325,0.0,94746.393338508,50390.459859003815,49284.37053278243,27709.59910919456,76993.96964197699,20995.722188462343,1568.8155798077642,0.0,0.8767625128560859,2.6924930901850725,0.0014957518510113484,1.0,1.0,-6.839193121396136,329685.7330157794,1558439.6630686633,4.727046113924722,1558439.6630686633,4.727046113924722,0.757705736042048,0.09232086057801236,3.5992324047289563,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992324047289563,1.28460378978855,1.2849001740016397,2.8018229693385863,5936.726662488223,14596.429915268958,6454.703540106442,0.00042451041304172687,26324.055433048085,2684.306611640885,19293.54083013906,1967.3936390244437,0.7329243352799399,0.7329243352799399,32526.2737234868,32395.05729023726,1.005065695731202,0.8,4305.266294647873,4287.898129693729,1.005065695731202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.8481820206307,3099.015535412006,7.5912623772557675,4.964596548623789,-2.3440309050612793,7.308627453685069,2.803739148651491,3.5,0.8010683281861403,0.6,0.00023070832126012336,1.0000504644284425,0.0002306966792840597,199.01574818185,0.0,2.3185700441023867e-06,6.5708275049861635,0.02562992822398252,7.8015579780478e-05,0.00015269274147964538,0.0005495766631004408,0.0923208605792562,0.0923208605792562,0.0923208605792562,0.0923244570598291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488264.3394581745,595.4792546940832,0.0,0.0923208605792562,0.09232086057801236,0.09232086057801236,0.3700070273765843,0.3700070273765843,0.5,9.907048549497064,0.019312058939931376,0.019312058939931376,-1.0231815394945443e-11,2.2417811862851522e-05,0.019299359775402536,-1.0231815394945443e-11,27709.59910919456,20995.722188462343,0.757705736042048,0.7567652761929137,0.48929053193512273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521709086649202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.604818825435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6156243303539,260.6156243303539,-12.534375669646067,244.79665871414852,276.434589946559,114425.06760327947,114469.80073050917,-44.73312722969509,0.0,nan,276.434589946559,3.284589946559038,270.1070037000753,-3.0429962999246527,263.7794174535951,-9.370582546404876,257.45183120711465,-15.698168792885326,251.12424496063056,-22.025755039369415,244.79665871414852,-28.353341285851457,1.0,1.0,25762.5980482374,25762.5980482374,275.85573900980285,2.705739009802869,275.85573900980285,275.85573900980285,82018.56437510162,82020.90064421405,-2.3362691124348203,0.0,8575.796259387458,8575.796259387458,0.9065958559252536,3617.228566752601,275.85573900980285,2.705739009802869,1.0,0.002,0.13254300110302986,0.0048341407686451525,0.00020458584293589805,0.0017954141573277033,0.10229292146794902,0.10229292146794902,0.0,2.636012068346627e-13,1.0,1.0000389818800375,0.01929935978563435,0.09232086057801236,0.0,3.5946452520848576e-06,4.621286715258594,0.0,1599716.5188946053,266.2915299366403,2.2417822094666917e-05,1.0,1285602.998676516,2593.702540164571,,,,,,,,,,,,,,,,,,,3.0,14596.429915268958,1568.8155798077642,0.3700070273765843,6.1796691888313084,2.803739148651491
1746.0,-30.11369368198444,4.964647036895432,35.045232098539664,27.716136804688745,5.0417275518247004,-26.598151558602094,-40.09503816543145,1.5261854284690093,-6.85855984367015,-6.8585824223143375,40.09052127746737,37672.14830798161,20593.94140762737,20593.94140762737,58266.08971560898,82028.4466795542,82020.9207606905,20593.94140762737,102614.86216831786,102614.86216831786,102614.86216831786,130324.54074968351,125865.0119723208,4459.528777362705,0.0,94746.5050160514,50390.32513608497,49284.644311073804,27709.678581365653,76994.32289243946,20995.77380561401,1568.8214464038908,0.0,0.8767619939826431,2.6924840379864614,0.0014957518510113484,1.0,1.0,-6.839138735154734,329684.5590092159,1558439.9481809074,4.7270638117369135,1558439.9481809074,4.7270638117369135,0.7577054257039761,0.09232081463398661,3.599232505913125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599232505913125,1.2846044643686643,1.2849008337812802,2.801821576793301,5936.723711851865,14596.41645358368,6454.699066030029,0.0004245102112940502,26324.08572116244,2684.309700169012,19293.527456825257,1967.392275325953,0.7329229839619774,0.7329229839619774,32526.274455008104,32395.05729023726,1.0050657239863203,0.8,4305.266391474028,4287.898129693729,1.0050657239863203,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.822718117777,3099.015535412006,7.591333289156452,4.964647036895432,-2.344094423822497,7.308741460717929,2.8036952870509766,3.5,0.801055796300279,0.6,0.0002306966792840597,1.0000502163142206,0.00023068509512883672,199.01614659587443,0.0,2.3169365766235284e-06,6.566198258151079,0.025632245160559144,7.801179106006536e-05,0.00015268488822399435,0.0005495484128575126,0.09232081463099868,0.09232081463099868,0.09232081463099868,0.09232443727229014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.84735816525,595.4794150895449,0.0,0.09232081463099868,0.09232081463398661,0.09232081463398661,0.37000657370444207,0.37000657370444207,0.5,9.907157228151114,0.01937101465091473,0.01937101465091473,2.205524651799351e-11,2.257864417742894e-05,0.019443687159593992,2.205524651799351e-11,27709.678581365653,20995.77380561401,0.7577054257039761,0.7567582586187075,0.4892847536383863,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521738132654072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.6001895786,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6153320766397,260.6153320766397,-12.534667923360303,244.79618938061458,276.43447477266596,114426.32391834048,114471.03165026338,-44.70773192291409,0.0,nan,276.43447477266596,3.2844747726659875,270.10681769425116,-3.0431823057488145,263.7791606158471,-9.370839384152873,257.4515035374351,-15.69849646256489,251.12384645902398,-22.026153540975997,244.79618938061458,-28.3538106193854,1.0,1.0,25762.5980482374,25762.5980482374,275.855651414387,2.7056514143870345,275.855651414387,275.855651414387,82018.4978723421,82020.9207606905,-2.422888348402921,0.0,8575.796259387458,8575.796259387458,0.9065958496998526,3617.2286684426904,275.855651414387,2.7056514143870345,1.0,0.002,0.13253937957973316,0.004834139671026242,0.00020458021520958477,0.0017954197844931,0.10229010760479239,0.10229010760479239,0.0,-2.9731512390940296e-13,1.0,1.0000392733570174,0.019443687137538745,0.09232081463398661,0.0,3.621522872074824e-06,4.655841773813777,0.0,1599716.4134273725,266.2914401563298,2.2578622122182423e-05,1.0,1285603.3050942398,2593.7013032863238,,,,,,,,,,,,,,,,,,,3.0,14596.41645358368,1568.8214464038908,0.37000657370444207,6.1796691888313084,2.8036952870509766
1747.0,-30.11417535720528,4.964697513075034,35.04523418534589,27.716058573592477,5.041642151311936,-26.59859360634955,-40.0954666203819,1.526060400455685,-6.8586509542124645,-6.8586734695941995,40.09052436788956,37671.858073937736,20593.942858575272,20593.942858575272,58265.80093251301,82028.43306928588,82020.88745124858,20593.942858575272,102614.83030982385,102614.83030982385,102614.83030982385,130324.57447022616,125864.99982284626,4459.574647379887,0.0,94746.62863802102,50390.17204520151,49284.95176979946,27709.744160402297,76994.69593020176,20995.815354667633,1568.8266792473023,0.0,0.8767614825197492,2.692474877431955,0.0014957518510113484,1.0,1.0,-6.839286496101863,329683.3705666752,1558440.0816850313,4.727081256801978,1558440.0816850313,4.727081256801978,0.7577051319250726,0.0923207649486598,3.5992308491831655,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992308491831655,1.284605073017219,1.284901427688416,2.8018189596040317,5936.718166341857,14596.403023500221,6454.695873547457,0.0004245106214191756,26324.132184942646,2684.3144381560114,19293.51791428121,1967.3913022572651,0.7329213278041912,0.7329213278041912,32526.262477508844,32395.05729023726,1.0050652613536637,0.8,4305.264806099561,4287.898129693729,1.0050652613536637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.797304260274,3099.015535412006,7.591404940661732,4.964697513075034,-2.344158578433949,7.308856091508983,2.803651511927295,3.5,0.8010432891220843,0.6,0.00023068509512883672,1.0000501811442273,0.00023067351966767684,199.01654473070414,0.0,2.3054339340466224e-06,6.533599769088128,0.02563455059449319,7.800800559533171e-05,0.000152677089533505,0.0005495200906124914,0.09232076494683446,0.09232076494683446,0.09232076494683446,0.09232437725131593,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488263.33977872395,595.4795803477971,0.0,0.09232076494683446,0.0923207649486598,0.0923207649486598,0.37000612420218354,0.37000612420218354,0.5,9.907265596971078,0.019407237844177416,0.019407237844177416,-1.0686562745831907e-11,2.2515381715493277e-05,0.019386973492316883,-1.0686562745831907e-11,27709.744160402297,20995.815354667633,0.7577051319250726,0.7567508414518954,0.48927861353058033,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521767035850204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.56759108954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61504140762446,260.61504140762446,-12.534958592375517,244.79572140563363,276.43436140961677,114427.68252183763,114472.14783314242,-44.465311304796344,0.0,nan,276.43436140961677,3.2843614096167926,270.1066334088161,-3.043366591183883,263.7789054080243,-9.371094591975691,257.4511774072262,-15.698822592773752,251.12344940642984,-22.026550593570136,244.79572140563363,-28.35427859436635,1.0,1.0,25762.5980482374,25762.5980482374,275.8555564829848,2.705556482984832,275.8555564829848,275.8555564829848,82018.52410708397,82020.88745124858,-2.3633441646088613,0.0,8575.796259387458,8575.796259387458,0.9065959516308916,3617.2270034290814,275.8555564829848,2.705556482984832,1.0,0.002,0.13253576862457128,0.0048341383327134765,0.00020457460333345927,0.0017954253965091593,0.10228730166672963,0.10228730166672963,0.0,-1.5738148631538884e-13,1.0,1.000039158781335,0.019386973503003446,0.0923207649486598,0.0,3.6109550027873403e-06,4.64225680619859,0.0,1599716.3060759578,266.2913490457875,2.2515392402056023e-05,1.0,1285603.6152804939,2593.7000511969864,,,,,,,,,,,,,,,,,,,3.0,14596.403023500221,1568.8266792473023,0.37000612420218354,6.1796691888313084,2.803651511927295
1748.0,-30.11465565231098,4.964747930455489,35.04523630586683,27.71597346235069,5.041545981508404,-26.599035488930387,-40.09589507533235,1.5259258181055635,-6.858744980806421,-6.858767539045534,40.09052951364856,37671.57164955027,20593.94991467155,20593.94991467155,58265.521564221825,82028.43046616542,82020.87527325773,20593.94991467155,102614.82518792928,102614.82518792928,102614.82518792928,130324.64610093697,125865.02524124659,4459.620859690382,0.0,94746.7583909392,50390.01763201791,49285.26750991254,27709.820913007687,76995.08842292023,20995.864736722353,1568.8325170381945,0.0,0.8767609465761521,2.692465411423592,0.0014957518510113484,1.0,1.0,-6.8393420748111,329682.14267977746,1558440.3039768497,4.727099536872925,1558440.3039768497,4.727099536872925,0.7577048152940739,0.09232071981393765,3.599229056340287,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599229056340287,1.2846057263321453,1.2849020662833825,2.8018161390397514,5936.712189904605,14596.389584150564,6454.692887515123,0.0004245111321827921,26324.181347679536,2684.319451359999,19293.508988830738,1967.3903921146098,0.7329196199497938,0.7329196199497938,32526.249515966025,32395.05729023726,1.005064760712229,0.8,4305.2630904744055,4287.898129693729,1.005064760712229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.7719369787724,3099.015535412006,7.591478529377271,4.964747930455489,-2.344224574879455,7.3089725053349435,2.8036078173029675,3.5,0.801030804943705,0.6,0.00023067351966767684,1.000050037556857,0.00023066197790584263,199.01694172618306,0.0,2.303708283704094e-06,6.528709276017403,0.025636854302776894,7.800422030042022e-05,0.00015266929936725662,0.0005494917782937438,0.09232071981321781,0.09232071981321781,0.09232071981321781,0.09232433977702052,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.8410290614,595.4797428347404,0.0,0.09232071981321781,0.09232071981393765,0.09232071981393765,0.37000567449267263,0.37000567449267263,0.5,9.907374196122795,0.01944501106908092,0.01944501106908092,2.8421709430404007e-13,2.2558239095360477e-05,0.019425464234416268,2.8421709430404007e-13,27709.820913007687,20995.864736722353,0.7577048152940739,0.756743355422618,0.48927239933315064,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521795918799671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.56270059647,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61475118161957,260.61475118161957,-12.53524881838041,244.79525468267764,276.43424768056263,114428.90991817186,114473.30745950814,-44.397541336240025,0.0,nan,276.43424768056263,3.2842476805626575,270.106449080983,-3.0435509190169796,263.77865048141024,-9.371349518589739,257.45085188183015,-15.69914811816983,251.1230532822538,-22.02694671774617,244.79525468267764,-28.35474531732234,1.0,1.0,25762.5980482374,25762.5980482374,275.8554609934915,2.7054609934914993,275.8554609934915,275.8554609934915,82018.52726537776,82020.87527325773,-2.348007879962097,0.0,8575.796259387458,8575.796259387458,0.9065960619363181,3617.225201621988,275.8554609934915,2.7054609934914993,1.0,0.002,0.1325321505051444,0.004834136481868137,0.0002045689791327632,0.0017954310209681264,0.1022844895663816,0.1022844895663816,0.0,1.0088978263933512e-13,1.0,1.0000392364934245,0.01942546423413205,0.09232071981393765,0.0,3.6181196865147607e-06,4.651468909043426,0.0,1599716.1954420237,266.29125501919356,2.2558238811143383e-05,1.0,1285603.9357625737,2593.6987575487283,,,,,,,,,,,,,,,,,,,3.0,14596.389584150564,1568.8325170381945,0.37000567449267263,6.1796691888313084,2.8036078173029675
1749.0,-30.1151359439333,4.964798310162561,35.045238398992936,27.715885557141178,5.041450724592818,-26.59947727708457,-40.096319758426375,1.5257920577232242,-6.858837473930521,-6.858859981174564,40.09053296477114,37671.274665490004,20593.954435264204,20593.954435264204,58265.22910075421,82028.42226374464,82020.84303174415,20593.954435264204,102614.79746700835,102614.79746700835,102614.79746700835,130324.68647300925,125865.01967458878,4459.666798420466,0.0,94746.8840679734,50389.854521076086,49285.58838544146,27709.8890060009,76995.47739144236,20995.908003289376,1568.8379026863884,0.0,0.8767604260705015,2.692456110417017,0.0014957518510113484,1.0,1.0,-6.839480297092621,329680.9360383761,1558440.4530612247,4.727117290396847,1558440.4530612247,4.727117290396847,0.7577045147579793,0.09232067178781596,3.5992276013475366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992276013475366,1.284606375733947,1.284902701007599,2.8018135900120797,5936.706788820844,14596.376156393371,6454.689625485652,0.00042451150849973665,26324.226907045428,2684.3240971224045,19293.49923840635,1967.3893978480269,0.7329179810877041,0.7329179810877041,32526.238996944667,32395.05729023726,1.0050643544135696,0.8,4305.261698148051,4287.898129693729,1.0050643544135696,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.746608082311,3099.015535412006,7.591551077386636,4.964798310162561,-2.344289539659318,7.3090878498218785,2.803564189067863,3.5,0.8010183397336751,0.6,0.00023066197790584263,1.0000500373908963,0.00023065043675977808,199.01733872018184,0.0,2.2970061423777456e-06,6.509715407498531,0.02563915130891927,7.800046849651942e-05,0.00015266150940932322,0.0005494635183294128,0.09232067178723567,0.09232067178723567,0.09232067178723567,0.09232428297576688,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488262.3353548914,595.4799074908256,0.0,0.09232067178723567,0.09232067178781596,0.09232067178781596,0.3700052267387664,0.3700052267387664,0.5,9.907482531637795,0.019465483324268007,0.019465483324268007,5.587708074017428e-11,2.2507244068492582e-05,0.019379684081968662,5.587708074017428e-11,27709.8890060009,20995.908003289376,0.7577045147579793,0.7567357340293611,0.4892660704468464,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521824719101857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.54370672795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6144614013861,260.6144614013861,-12.535538598613869,244.79478899300778,276.4341338097652,114430.15122817723,114474.48057752852,-44.32934935129227,0.0,nan,276.4341338097652,3.284133809765251,270.1062648464097,-3.043735153590262,263.7783958830639,-9.371604116936055,257.4505269197116,-15.699473080288385,251.12265795635835,-22.027342043641625,244.79478899300778,-28.355211006992192,1.0,1.0,25762.5980482374,25762.5980482374,275.85536479176824,2.705364791768261,275.85536479176824,275.85536479176824,82018.52941521612,82020.84303174415,-2.313616528030252,0.0,8575.796259387458,8575.796259387458,0.9065961514553558,3617.223739354274,275.85536479176824,2.705364791768261,1.0,0.002,0.13252854091705424,0.0048341348865253465,0.00020456336878568406,0.0017954366311510761,0.10228168439284203,0.10228168439284203,0.0,-6.32397779976035e-14,1.0,1.0000391440002159,0.01937968402609158,0.09232067178781596,0.0,3.6095882923408224e-06,4.640502051911276,0.0,1599716.0864799828,266.29116252606946,2.2507188191411842e-05,1.0,1285604.250700266,2593.6974862816915,,,,,,,,,,,,,,,,,,,3.0,14596.376156393371,1568.8379026863884,0.3700052267387664,6.1796691888313084,2.803564189067863
1750.0,-30.115613434252722,4.9648486721385146,35.045240485487575,27.715805440116696,5.041352568258903,-26.59991683400199,-40.09674405734984,1.5256559679989439,-6.8589283389910065,-6.8589508376695685,40.09053695980689,37670.97735163364,20593.95656294901,20593.95656294901,58264.93391458265,82028.43087704352,82020.8222653548,20593.95656294901,102614.77882830381,102614.77882830381,102614.77882830381,130324.73704838671,125865.02432762571,4459.712720760997,0.0,94747.02114051321,50389.68497249926,49285.92907557106,27709.95822008291,76995.88729565397,20995.952179902142,1568.8433036818967,0.0,0.8767599121735336,2.69244696841868,0.0014957518510113484,1.0,1.0,-6.839578767136516,329679.7500962942,1558440.6256422931,4.727134818523423,1558440.6256422931,4.727134818523423,0.7577042164100138,0.0923206237852918,3.5992251961424104,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992251961424104,1.2846070360290107,1.2849033466283664,2.801810277536988,5936.699770083612,14596.362712696127,6454.687146742099,0.0004245122638884207,26324.282582279513,2684.3297744162905,19293.491829275994,1967.3886423269919,0.7329161495274187,0.7329161495274187,32526.221608262273,32395.05729023726,1.0050636827733719,0.8,4305.259396534628,4287.898129693729,1.0050636827733719,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.721321214632,3099.015535412006,7.591622627026053,4.9648486721385146,-2.3443534870234988,7.309202159162013,2.803520633496922,3.5,0.8010058952848348,0.6,0.00023065043675977808,1.0000497457355981,0.00023063896345488342,199.01773340009822,0.0,2.296888175547058e-06,6.509381089500362,0.025641448197094817,7.799672025312567e-05,0.0001526537165066524,0.0005494351027355239,0.09232062379000369,0.09232062379000369,0.09232062379000369,0.09232423322380454,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.83255793137,595.480071237652,0.0,0.09232062379000369,0.0923206237852918,0.0923206237852918,0.3700047789620801,0.3700047789620801,0.5,9.907590816017018,0.019479763175354492,0.019479763175354492,1.4949819160392508e-11,2.2498678561078123e-05,0.01937207053305201,1.4949819160392508e-11,27709.95822008291,20995.952179902142,0.7577042164100138,0.7567278715920638,0.4892596043082418,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452185351930431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.54337240995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6141719769535,260.6141719769535,-12.535828023046463,244.79432460625665,276.43401934765103,114431.33688071043,114475.61180108653,-44.27492037610692,0.0,nan,276.43401934765103,3.2840193476510535,270.10608039936875,-3.0439196006312272,263.7781414510946,-9.37185854890538,257.4502025028151,-15.699797497184875,251.12226355453478,-22.027736445465194,244.79432460625665,-28.355675393743326,1.0,1.0,25762.5980482374,25762.5980482374,275.85527151376175,2.7052715137617724,275.85527151376175,275.85527151376175,82018.53115309209,82020.8222653548,-2.2911122627119767,0.0,8575.796259387458,8575.796259387458,0.9065962994365778,3617.2213221231223,275.85527151376175,2.7052715137617724,1.0,0.002,0.1325249327522203,0.004834133572285651,0.00020455776130298467,0.001795442239372705,0.10227888065149233,0.10227888065149233,0.0,6.756895390425122e-13,1.0,1.0000391285945274,0.01937207051810219,0.0923206237852918,0.0,3.608165745507046e-06,4.638674336511488,0.0,1599715.9794948674,266.29107166100897,2.2498663611258962e-05,1.0,1285604.560236084,2593.6962368205536,,,,,,,,,,,,,,,,,,,3.0,14596.362712696127,1568.8433036818967,0.3700047789620801,6.1796691888313084,2.803520633496922
1751.0,-30.116088712211354,4.964899089312443,35.04524259908262,27.71570695275443,5.041253826407352,-26.60035445835678,-40.09716807687653,1.5255195725330981,-6.8590137897863315,-6.859036365746313,40.09054191421695,37670.705887297125,20593.94993932476,20593.94993932476,58264.655826621885,82028.41533428822,82020.82802411562,20593.94993932476,102614.77796344037,102614.77796344037,102614.77796344037,130324.80521112811,125865.04644281027,4459.758768317835,0.0,94747.13927392731,50389.54663518353,49286.21404304865,27710.027247687736,76996.24129073639,20995.996577769074,1568.848566888153,0.0,0.8767594238275159,2.6924383614780822,0.0014957518510113484,1.0,1.0,-6.839594903390264,329678.63370917505,1558440.8396683205,4.727151475163823,1558440.8396683205,4.727151475163823,0.7577039311472018,0.09232057488682825,3.5992245532780482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992245532780482,1.2846076976145555,1.284903993627051,2.801808334140926,5936.695652260557,14596.349309108597,6454.683268393443,0.00042451234022705594,26324.32010601698,2684.333600772637,19293.48023663232,1967.3874602063213,0.732914664421756,0.732914664421756,32526.21696060664,32395.05729023726,1.0050635032570627,0.8,4305.258781358254,4287.898129693729,1.0050635032570627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.6960798327327,3099.015535412006,7.591690824648002,4.964899089312443,-2.3444140717073427,7.3093131610197855,2.8034771565432717,3.5,0.8009934732980776,0.6,0.00023063896345488342,1.0000495154357776,0.0002306275438315483,199.01812625271333,0.0,2.283391134744218e-06,6.471130475865113,0.025643731588229562,7.799297464427345e-05,0.00015264598881060997,0.0005494071908865537,0.09232057487302513,0.09232057487302513,0.09232057487302513,0.09232419639878872,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488261.33267628413,595.4802340832272,0.0,0.09232057487302513,0.09232057488682825,0.09232057488682825,0.3700043320121305,0.3700043320121305,0.5,9.907699458075529,0.019503132365684905,0.019503132365684905,1.5518253349000588e-11,2.2575959974346915e-05,0.01944146235604194,1.5518253349000588e-11,27710.027247687736,20995.996577769074,0.7577039311472018,0.7567207807796178,0.4892538292233413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521882151637646,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.50512179632,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6138829915213,260.6138829915213,-12.536117008478698,244.79386166233922,276.4339043207044,114432.57582937092,114476.78359247194,-44.2077631010294,0.0,nan,276.4339043207044,3.283904320704437,270.1058957890265,-3.044104210973501,263.7778872573615,-9.372112742638478,257.4498787256856,-15.70012127431437,251.12187019401063,-22.02812980598935,244.79386166233922,-28.356138337660752,1.0,1.0,25762.5980482374,25762.5980482374,275.85518665719826,2.7051866571982828,275.85518665719826,275.85518665719826,82018.47538158411,82020.82802411562,-2.352642531506717,0.0,8575.796259387458,8575.796259387458,0.9065963389890626,3617.2206760444383,275.85518665719826,2.7051866571982828,1.0,0.002,0.1325213116637949,0.004834133259533685,0.0002045521361103603,0.0017954478620452144,0.10227606805518015,0.10227606805518015,0.0,-1.8444252201932354e-12,1.0,1.0000392687213306,0.019441462340523685,0.09232057488682825,0.0,3.621086012979103e-06,4.655285746413556,0.0,1599715.8790055204,266.29098621021365,2.2575944456093566e-05,1.0,1285604.8516184255,2593.6950606378937,,,,,,,,,,,,,,,,,,,3.0,14596.349309108597,1568.848566888153,0.3700043320121305,6.1796691888313084,2.8034771565432717
1752.0,-30.116563675675547,4.964949495623929,35.04524468239624,27.71563755758109,5.041171040338348,-26.60079020407897,-40.09758801022542,1.5253975687338137,-6.859103607741588,-6.859126136525505,40.09054526826428,37670.40346647048,20593.95124267362,20593.95124267362,58264.3547091441,82028.41032688972,82020.79949129051,20593.95124267362,102614.75073396413,102614.75073396413,102614.75073396413,130324.84387326794,125865.03915685898,4459.804716408958,0.0,94747.2678406885,50389.377705873776,49286.54459423858,27710.093139303797,76996.63773354237,20996.03843106005,1568.8537847310704,0.0,0.8767589183471018,2.692429329282868,0.0014957518510113484,1.0,1.0,-6.839726986304754,329677.46194586746,1558440.984560337,4.727168716241302,1558440.984560337,4.727168716241302,0.7577036398076706,0.09232052621736572,3.599222279962654,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599222279962654,1.284608291782637,1.2849045732616713,2.80180526856794,5936.689156679258,14596.335933925684,6454.680564162507,0.0004245129772093274,26324.372453504486,2684.338938730809,19293.47215350509,1967.3866359567323,0.7329128999212517,0.7329128999212517,32526.200525432163,32395.05729023726,1.0050628684463416,0.8,4305.256605953738,4287.898129693729,1.0050628684463416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.670896693104,3099.015535412006,7.591761782742898,4.964949495623929,-2.34447722195888,7.309426717582809,2.8034337801776377,3.5,0.8009810800507536,0.6,0.0002306275438315483,1.000049482862968,0.0002306161322850762,199.018518846744,0.0,2.272712038666047e-06,6.440865917579577,0.025646004300268227,7.798926529488647e-05,0.00015263827853666183,0.0005493790928842987,0.09232052621734126,0.09232052621734126,0.09232052621734126,0.09232414051584983,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.82608272444,595.4803990334171,0.0,0.09232052621734126,0.09232052621736572,0.09232052621736572,0.37000388752758434,0.37000388752758434,0.5,9.907807886966872,0.019514904591233062,0.019514904591233062,2.0975221559638157e-11,2.2528783915731765e-05,0.01939915022074956,2.0975221559638157e-11,27710.093139303797,20996.03843106005,0.7577036398076706,0.7567129737635563,0.4892473824225179,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521910651415626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.474857238034,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6135958443955,260.6135958443955,-12.536404155604487,244.7934000983005,276.4337915904919,114433.92087833618,114477.84742579825,-43.92654746206285,0.0,nan,276.4337915904919,3.283791590491944,270.10571329204856,-3.0442867079514144,263.77763499361816,-9.372365006381813,257.4495566951762,-15.70044330482375,251.12147839673747,-22.028521603262504,244.7934000983005,-28.356599901699468,1.0,1.0,25762.5980482374,25762.5980482374,275.85509355928485,2.705093559284876,275.85509355928485,275.85509355928485,82018.51396096761,82020.79949129051,-2.2855303229007404,0.0,8575.796259387458,8575.796259387458,0.9065964788556723,3617.218391362467,275.85509355928485,2.705093559284876,1.0,0.002,0.13251769846322722,0.004834132163909822,0.00020454652131456793,0.0017954534786529049,0.10227326065728397,0.10227326065728397,0.0,-3.2527366217172116e-14,1.0,1.00003918323373,0.01939915019977434,0.09232052621736572,0.0,3.6132006452683393e-06,4.645149384476338,0.0,1599715.7731980328,266.2908963922584,2.2528762940510205e-05,1.0,1285605.1574548967,2593.6938261110868,,,,,,,,,,,,,,,,,,,3.0,14596.335933925684,1568.8537847310704,0.37000388752758434,6.1796691888313084,2.8034337801776377
