time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1753.0,-30.117037246073544,4.964999845431335,35.04524681338837,27.715545461419993,5.04107638793095,-26.60122588267042,-40.098007943574316,1.525265024537068,-6.859196257743747,-6.859218852971254,40.09055080965221,37670.120310754006,20593.958023197,20593.958023197,58264.07833395101,82028.39625695157,82020.79416844336,20593.958023197,102614.75219164036,102614.75219164036,102614.75219164036,130324.92276043756,125865.0716860264,4459.851074411164,0.0,94747.38725037787,50389.227682167475,49286.84396467821,27710.1705687972,76997.01453347542,20996.088387468644,1568.8596224083853,0.0,0.8767583882978901,2.6924199992299167,0.0014957518510113484,1.0,1.0,-6.839760016486423,329676.251736439,1558441.223943108,4.727186795332198,1558441.223943108,4.727186795332198,0.7577033254032406,0.09232048238661525,3.599221337292406,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599221337292406,1.2846089352301935,1.2849052021974947,2.8018031313533167,5936.68462817793,14596.322549200544,6454.6768947270875,0.0004245131512866142,26324.412524641702,2684.3430248496384,19293.46118531706,1967.3855175128165,0.7329113676233754,0.7329113676233754,32526.19371029713,32395.05729023726,1.0050626052109009,0.8,4305.255703883879,4287.898129693729,1.0050626052109009,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.6457602803443,3099.015535412006,7.591834630507993,4.964999845431335,-2.3445421657246746,7.30954201115601,2.8033904845637903,3.5,0.8009687098753686,0.6,0.0002306161322850762,1.0000493379180908,0.00023060475472657616,199.01891029066005,0.0,2.271109076627354e-06,6.436323123161921,0.025648275409344855,7.798555610860019e-05,0.000152630576176476,0.0005493512264976064,0.09232048238425117,0.09232048238425117,0.09232048238425117,0.09232410830602644,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488260.3283897433,595.4805611957588,0.0,0.09232048238425117,0.09232048238661525,0.09232048238661525,0.3700034432230256,0.3700034432230256,0.5,9.907916663907109,0.01953732836244626,0.01953732836244626,7.787548383930698e-12,2.2595227505917137e-05,0.019458836484830044,7.787548383930698e-12,27710.1705687972,20996.088387468644,0.7577033254032406,0.7567056812133927,0.48924131070531895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521939132441892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.47031444361,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6133092492202,260.6133092492202,-12.53669075077977,244.7929397959958,276.4336787024467,114435.16668459194,114479.00879717038,-43.84211257841949,0.0,nan,276.4336787024467,3.283678702446707,270.10553092115026,-3.0444690788497155,263.77738313986976,-9.372616860130222,257.4492353585744,-15.700764641425565,251.12108757728438,-22.028912422715592,244.7929397959958,-28.35706020400417,1.0,1.0,25762.5980482374,25762.5980482374,275.85500022215655,2.7050002221565705,275.85500022215655,275.85500022215655,82018.50179612928,82020.79416844336,-2.292372314084787,0.0,8575.796259387458,8575.796259387458,0.9065965368538147,3617.2174439788682,275.85500022215655,2.7050002221565705,1.0,0.002,0.13251407414965305,0.00483413057980384,0.0002045408881313961,0.0017954591115076038,0.10227044406569805,0.10227044406569805,0.0,-3.610002921594635e-13,1.0,1.0000393037553779,0.019458836477042496,0.09232048238661525,0.0,3.6243131566558335e-06,4.659436831246881,0.0,1599715.6642176425,266.29080374225623,2.2595219718368753e-05,1.0,1285605.4733267473,2593.6925510767774,,,,,,,,,,,,,,,,,,,3.0,14596.322549200544,1568.8596224083853,0.3700034432230256,6.1796691888313084,2.8033904845637903
1754.0,-30.117508412934335,4.965050241088872,35.045248985556235,27.715465484093897,5.040977312681264,-26.601659840364523,-40.09842759752644,1.525128740124226,-6.859281566747654,-6.859304260175837,40.090556258903575,37669.82970095622,20593.952521300576,20593.952521300576,58263.7822222568,82028.4079376426,82020.80559214602,20593.952521300576,102614.75811344659,102614.75811344659,102614.75811344659,130324.9994509126,125865.10196688875,4459.8974840238525,0.0,94747.52462032404,50389.06216565439,49287.1805051885,27710.241337466014,76997.42184265451,20996.13405097305,1568.8649643982963,0.0,0.8767578987087163,2.6924114042441096,0.0014957518510113484,1.0,1.0,-6.83975720296155,329675.13693611376,1558441.4593449049,4.727203494411252,1558441.4593449049,4.727203494411252,0.7577030382115416,0.09232043548559618,3.59921888873405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59921888873405,1.2846095961005612,1.2849058486037959,2.8017997838872577,5936.677535299036,14596.309176551049,6454.674483405114,0.0004245139287785501,26324.468599810418,2684.3487429255065,19293.453977714315,1967.3847825418788,0.7329095326107841,0.7329095326107841,32526.176008181843,32395.05729023726,1.005061921464554,0.8,4305.253360783623,4287.898129693729,1.005061921464554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.620662591032,3099.015535412006,7.59190284336687,4.965050241088872,-2.3446025330486018,7.309652774137474,2.8033472559150643,3.5,0.8009563588328755,0.6,0.00023060475472657616,1.0000490876946073,0.0002305934354264395,199.01929974920964,0.0,2.264349294447313e-06,6.417165900463685,0.0256505397586393,7.798184955310047e-05,0.0001526229051734757,0.0005493232431538394,0.0923204354888649,0.0923204354888649,0.0923204354888649,0.09232407639005813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.8280753191,595.4807242062177,0.0,0.0923204354888649,0.09232043548559618,0.09232043548559618,0.3700030013466333,0.3700030013466333,0.5,9.908025892127483,0.019570259802719647,0.019570259802719647,-1.000444171950221e-11,2.269342820682141e-05,0.019547057214310826,-1.000444171950221e-11,27710.241337466014,20996.13405097305,0.7577030382115416,0.7566978325757424,0.4892349483848321,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521967530039679,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.451157220916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6130229220673,260.6130229220673,-12.536977077932704,244.79248090096846,276.4335649431679,114436.32066140443,114480.1217731617,-43.80111175727869,0.0,nan,276.4335649431679,3.283564943167903,270.1053481347217,-3.044651865278297,263.77713132629236,-9.372868673707615,257.4489145178473,-15.701085482152678,251.12069770940627,-22.029302290593705,244.79248090096846,-28.35751909903152,1.0,1.0,25762.5980482374,25762.5980482374,275.85491614703847,2.704916147038489,275.85491614703847,275.85491614703847,82018.47306581549,82020.80559214602,-2.332526330530527,0.0,8575.796259387458,8575.796259387458,0.9065966875022643,3617.21498317772,275.85491614703847,2.704916147038489,1.0,0.002,0.13251043341005256,0.004834130379539525,0.0002045352326631825,0.001795464767915189,0.10226761633159125,0.10226761633159125,0.0,5.783715520402133e-13,1.0,1.0000394819111826,0.019547057224315267,0.09232043548559618,0.0,3.64074042400305e-06,4.680556875407123,0.0,1599715.5639246197,266.2907184332523,2.269343821126313e-05,1.0,1285605.764296917,2593.6913765603044,,,,,,,,,,,,,,,,,,,3.0,14596.309176551049,1568.8649643982963,0.3700030013466333,6.1796691888313084,2.8033472559150643
1755.0,-30.117979302675725,4.965100625827362,35.045251119327084,27.71537279421466,5.040895430846063,-26.60209182931874,-40.09884693715719,1.5250079574922089,-6.859370646474304,-6.859393279214473,40.09055949609354,37669.56571418865,20593.953831453164,20593.953831453164,58263.519545641815,82028.36940510319,82020.77549416154,20593.953831453164,102614.72932561471,102614.72932561471,102614.72932561471,130325.0353725407,125865.09166900878,4459.943703531932,0.0,94747.6269137136,50388.9389314597,49287.43109139322,27710.306046926,76997.73713831922,20996.175105698272,1568.8701074577934,0.0,0.8767573977968715,2.692402447938398,0.0014957518510113484,1.0,1.0,-6.839900696974951,329673.97499498876,1558441.599187861,4.727220579700142,1558441.599187861,4.727220579700142,0.7577027503825584,0.09232038771044009,3.5992189913994186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992189913994186,1.284610184351996,1.284906422449246,2.8017985808005994,5936.674986102774,14596.295836266736,6454.669866509961,0.00042451364065413045,26324.49626991844,2684.351564491283,19293.44017750574,1967.3833753122362,0.7329082380031243,0.7329082380031243,32526.17675041219,32395.05729023726,1.0050619501332891,0.8,4305.253459027256,4287.898129693729,1.0050619501332891,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.5956214978573,3099.015535412006,7.591973410353538,4.965100625827362,-2.3446650777426283,7.30976570356999,2.80330412501414,3.5,0.8009440357183257,0.6,0.0002305934354264395,1.0000490590120883,0.0002305821232952654,199.01968898004233,0.0,2.252759186849502e-06,6.384319535531488,0.02565279251782615,7.79781459365054e-05,0.0001526152894899341,0.0005492958483100909,0.09232038771122476,0.09232038771122476,0.09232038771122476,0.09232401918334726,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488259.31843068486,595.4808901429356,0.0,0.09232038771122476,0.09232038771044009,0.09232038771044009,0.3700025623156303,0.3700025623156303,0.5,9.90813483665243,0.019587020408323497,0.019587020408323497,8.185452315956354e-12,2.263274018332595e-05,0.019492582239536205,8.185452315956354e-12,27710.306046926,20996.175105698272,0.7577027503825584,0.756691322512204,0.4892295165313599,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4521995783614916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.41831085598,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6127384024349,260.6127384024349,-12.537261597565077,244.7920233615201,276.4334534433514,114437.72859242621,114481.2531973125,-43.524604886314684,0.0,nan,276.4334534433514,3.2834534433514477,270.10516742697905,-3.0448325730209262,263.776881410623,-9.373118589376986,257.44859539425136,-15.701404605748621,251.12030937788444,-22.029690622115538,244.7920233615201,-28.35797663847987,1.0,1.0,25762.5980482374,25762.5980482374,275.8548236183567,2.704823618356727,275.8548236183567,275.8548236183567,82018.47430526846,82020.77549416154,-2.3011888930777786,0.0,8575.796259387458,8575.796259387458,0.9065966811857407,3617.2150863564157,275.8548236183567,2.704823618356727,1.0,0.002,0.13250680282065325,0.004834129485033844,0.00020452959134869517,0.001795470408844026,0.10226479567434758,0.10226479567434758,0.0,1.9272127296798836e-13,1.0,1.000039371858164,0.019492582231350752,0.09232038771044009,0.0,3.630589726195515e-06,4.667508180860848,0.0,1599715.4589666952,266.2906293535257,2.2632731997873634e-05,1.0,1285606.0675718149,2593.690152375949,,,,,,,,,,,,,,,,,,,3.0,14596.295836266736,1568.8701074577934,0.3700025623156303,6.1796691888313084,2.80330412501414
1756.0,-30.118448783480588,4.965150956729037,35.04525330389286,27.71529721738773,5.040801121393109,-26.602523792988524,-40.09926250493152,1.524876130895461,-6.859462348113027,-6.859485053774105,40.09056522825302,37669.2658826911,20593.960291891304,20593.960291891304,58263.22617458241,82028.37847408348,82020.77347332909,20593.960291891304,102614.73376522039,102614.73376522039,102614.73376522039,130325.11720183994,125865.12683796773,4459.990363872197,0.0,94747.76260044453,50388.76536619033,49287.77470472689,27710.383436619548,76998.15814134644,20996.22509799454,1568.8759200579068,0.0,0.8767568721772327,2.69239321264295,0.0014957518510113484,1.0,1.0,-6.839926914398177,329672.77708933596,1558441.846811944,4.727238507745004,1558441.846811944,4.727238507745004,0.7577024383664002,0.09232034506192084,3.5992164899468166,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992164899468166,1.2846108242400163,1.2849070479523854,2.801795237928293,5936.66790295749,14596.282485828486,6454.667460183899,0.00042451441731356204,26324.552264385897,2684.357274337913,19293.43298483611,1967.3826418640524,0.7329064058171243,0.7329064058171243,32526.158665889885,32395.05729023726,1.0050612516165174,0.8,4305.251065310565,4287.898129693729,1.0050612516165174,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.570627103433,3099.015535412006,7.592045746614228,4.965150956729037,-2.344729297422843,7.30988025415188,2.8032610748120663,3.5,0.8009317356605904,0.6,0.0002305821232952654,1.0000489124088257,0.00023057084551980604,199.02007704760678,0.0,2.2513368279723957e-06,6.38028857047377,0.025655043854654124,7.797447579345948e-05,0.00015260764750180591,0.0005492679613804909,0.09232034506052027,0.09232034506052027,0.09232034506052027,0.09232398920671803,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.8190226774,595.4810528723219,0.0,0.09232034506052027,0.09232034506192084,0.09232034506192084,0.3700021231874125,0.3700021231874125,0.5,9.908244160696546,0.019614540061127173,0.019614540061127173,-3.7630343285854906e-11,2.270566108109051e-05,0.019558139375931205,-3.7630343285854906e-11,27710.383436619548,20996.22509799454,0.7577024383664002,0.7566833750442173,0.4892229475611764,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522024020677606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.41427989092,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61245435998507,260.61245435998507,-12.537545640014912,244.79156706156525,276.4333416584062,114438.90690897418,114482.35851651998,-43.45160754578506,0.0,nan,276.4333416584062,3.2833416584062434,270.10498673903334,-3.045013260966641,263.77663181967324,-9.373368180326736,257.44827690030075,-15.701723099699223,251.11992198093193,-22.030078019068043,244.79156706156525,-28.35843293843473,1.0,1.0,25762.5980482374,25762.5980482374,275.8547316081534,2.704731608153395,275.8547316081534,275.8547316081534,82018.48511673027,82020.77347332909,-2.2883565988158807,0.0,8575.796259387458,8575.796259387458,0.9065968350884904,3617.2125723965505,275.8547316081534,2.704731608153395,1.0,0.002,0.13250316002471244,0.0048341281465337045,0.00020452393003878372,0.0017954760697880814,0.10226196501939186,0.10226196501939186,0.0,-1.7313494388160322e-13,1.0,1.0000395042373118,0.01955813941356155,0.09232034506192084,0.0,3.6427957338674784e-06,4.683201437350808,0.0,1599715.3511116847,266.29053765188695,2.2705698711433797e-05,1.0,1285606.3802344343,2593.6888902984797,,,,,,,,,,,,,,,,,,,3.0,14596.282485828486,1568.8759200579068,0.3700021231874125,6.1796691888313084,2.8032610748120663
1757.0,-30.118917010419544,4.9652012638863425,35.045255472909886,27.715216925740265,5.040708248059065,-26.60295448457443,-40.09967786315826,1.5247457221989638,-6.859551885112921,-6.859574564951072,40.090569149069886,37668.97622146257,20593.96314139486,20593.96314139486,58262.93936285743,82028.37846529191,82020.75120472102,20593.96314139486,102614.71434611588,102614.71434611588,102614.71434611588,130325.16545597781,125865.1286677057,4460.036788272106,0.0,94747.89132286997,50388.60412282047,49288.09688894388,27710.45110986192,76998.54799880579,20996.26825848821,1568.8812145956538,0.0,0.8767563659349618,2.692384206414782,0.0014957518510113484,1.0,1.0,-6.840039628628176,329671.60873152333,1558442.0161873423,4.727255774871716,1558442.0161873423,4.727255774871716,0.7577021454918074,0.09232029919872535,3.599214567713561,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599214567713561,1.2846114574264158,1.28490766679648,2.8017923605665245,5936.661806173176,14596.269147919606,6454.664577476729,0.0004245149630016612,26324.602087577005,2684.362354889489,19293.42436823147,1967.3817632149073,0.7329046913623185,0.7329046913623185,32526.144768894832,32395.05729023726,1.005060714843537,0.8,4305.2492258664,4287.898129693729,1.005060714843537,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.5456718812015,3099.015535412006,7.592116643371596,4.9652012638863425,-2.3447920860050226,7.309993349891365,2.803218092343784,3.5,0.8009194549553669,0.6,0.00023057084551980604,1.000048781960268,0.00023055959837063893,199.0204640800713,0.0,2.2445037408466152e-06,6.360923601559308,0.02565728835839497,7.797080766064259e-05,0.00015260003785916345,0.000549240279296342,0.09232029919550083,0.09232029919550083,0.09232029919550083,0.09232393863666764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488258.311536447,595.4812181403946,0.0,0.09232029919550083,0.09232029919872535,0.09232029919872535,0.37000168661845273,0.37000168661845273,0.5,9.90835334332137,0.019631094121052683,0.019631094121052683,1.6655121726216748e-11,2.2679838139083586e-05,0.019534936322884278,1.6655121726216748e-11,27710.45110986192,20996.26825848821,0.7577021454918074,0.7566758189227291,0.489216708632568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522052173357383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.39491492201,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6121709525001,260.6121709525001,-12.537829047499883,244.7911120053727,276.43322989962854,114440.11630596875,114483.47077906066,-43.35447309192074,0.0,nan,276.43322989962854,3.283229899628566,270.10480632077196,-3.0451936792280208,263.77638274192884,-9.373617258071135,257.44795916307567,-15.702040836924311,251.11953558422263,-22.030464415777345,244.7911120053727,-28.35888799462728,1.0,1.0,25762.5980482374,25762.5980482374,275.8546395002953,2.704639500295343,275.8546395002953,275.8546395002953,82018.49076199044,82020.75120472102,-2.260442730577779,0.0,8575.796259387458,8575.796259387458,0.9065969533545396,3617.2106405521286,275.8546395002953,2.704639500295343,1.0,0.002,0.1324995215546631,0.004834127196950437,0.0002045182763579047,0.0017954817233242272,0.10225913817895235,0.10225913817895235,0.0,-3.1786812765277617e-13,1.0,1.000039457345083,0.019534936306229156,0.09232029919872535,0.0,3.6384696482739745e-06,4.677640903665714,0.0,1599715.245664634,266.29044811488706,2.267982148396186e-05,1.0,1285606.6851855433,2593.687659349742,,,,,,,,,,,,,,,,,,,3.0,14596.269147919606,1568.8812145956538,0.37000168661845273,6.1796691888313084,2.803218092343784
1758.0,-30.119383893585656,4.965251549262265,35.04525763642457,27.715118193905823,5.040614984306979,-26.603384005792396,-40.10009301183743,1.5246150965076934,-6.8596410486305786,-6.859663719699609,40.09057332843338,37668.709729270435,20593.965754968875,20593.965754968875,58262.67548423931,82028.35368841885,82020.7331094909,20593.965754968875,102614.69886445977,102614.69886445977,102614.69886445977,130325.21858993254,125865.13537964865,4460.083210283895,0.0,94748.00094897683,50388.47169832625,49288.365834056196,27710.519725472772,76998.88555952896,20996.312117355796,1568.8865459396384,0.0,0.8767558606532846,2.6923752358484947,0.0014957518510113484,1.0,1.0,-6.840136651650653,329670.4450289952,1558442.196731904,4.727273009246661,1558442.196731904,4.727273009246661,0.7577018520535012,0.09232025365816579,3.59921442775666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59921442775666,1.2846120915650354,1.2849082866323451,2.801790868535075,5936.658644737574,14596.25581948048,6454.660264877642,0.0004245148195033119,26324.63356956255,2684.3655651585964,19293.411477584195,1967.3804487347052,0.7329033251916526,0.7329033251916526,32526.143757061087,32395.05729023726,1.0050606757613485,0.8,4305.249091937326,4287.898129693729,1.0050606757613485,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.520761050374,3099.015535412006,7.592187330206549,4.965251549262265,-2.3448546160153887,7.310106165277654,2.8031751865974526,3.5,0.8009071961707007,0.6,0.00023055959837063893,1.000048642143038,0.00023054838400316706,199.02085000310848,0.0,2.2384128468158717e-06,6.343662007876181,0.025659526771241788,7.796714153780713e-05,0.0001525924568328318,0.0005492129721995635,0.09232025365719336,0.09232025365719336,0.09232025365719336,0.09232389155448661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.80552206805,595.4813829423334,0.0,0.09232025365719336,0.09232025365816579,0.09232025365816579,0.3700012505236503,0.3700012505236503,0.5,9.908462480043491,0.01964263444858716,0.01964263444858716,4.865796654485166e-11,2.2671069018542767e-05,0.01952706804894433,4.865796654485166e-11,27710.519725472772,20996.312117355796,0.7577018520535012,0.7566690746347957,0.48921110293405745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522080250952263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.37765332833,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61188815120113,260.61188815120113,-12.538111848798849,244.79065819536095,276.4331181070431,114441.37453506474,114484.63627630047,-43.26174123572885,0.0,nan,276.4331181070431,3.2831181070430944,270.10462612470013,-3.0453738752998447,263.77613414237345,-9.373865857626527,257.44764216003324,-15.702357839966737,251.11915017769584,-22.030849822304134,244.79065819536095,-28.35934180463903,1.0,1.0,25762.5980482374,25762.5980482374,275.8545482355118,2.7045482355118224,275.8545482355118,275.8545482355118,82018.46386459468,82020.7331094909,-2.269244896218879,0.0,8575.796259387458,8575.796259387458,0.9065969619654343,3617.2104998954433,275.8545482355118,2.7045482355118224,1.0,0.002,0.13249588455497974,0.0048341263061855745,0.000204512625098216,0.0017954873748134833,0.102256312549108,0.102256312549108,0.0,-8.830089437417143e-14,1.0,1.0000394414251812,0.019527068000286363,0.09232025365816579,0.0,3.636999768350134e-06,4.675752320899629,0.0,1599715.140681404,266.2903589513694,2.2671020360576222e-05,1.0,1285606.9889222754,2593.686433303732,,,,,,,,,,,,,,,,,,,3.0,14596.25581948048,1568.8865459396384,0.3700012505236503,6.1796691888313084,2.8031751865974526
1759.0,-30.119850825790348,4.965301817355784,35.04525979406926,27.715055329632037,5.040522491227431,-26.60381349408556,-40.10050819544119,1.5244851595127953,-6.859729674176606,-6.859752337333748,40.0905774862128,37668.40690991851,20593.96782891259,20593.96782891259,58262.3747388311,82028.3774834488,82020.7157100385,20593.96782891259,102614.68353895108,102614.68353895108,102614.68353895108,130325.27138653825,125865.14177746634,4460.129609071905,0.0,94748.14726221183,50388.29140396253,49288.72873138811,27710.587847587172,76999.31657897528,20996.35565637257,1568.891840941623,0.0,0.8767553583996005,2.6923663193280807,0.0014957518510113484,1.0,1.0,-6.840232285884667,329669.28833922767,1558442.3763435213,4.727290140353911,1558442.3763435213,4.727290140353911,0.757701560567968,0.09232020803009332,3.599210840731435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599210840731435,1.2846127224156412,1.2849089032215382,2.801786700324222,5936.649812798948,14596.242502354038,6454.658727536739,0.0004245160093107577,26324.70045654703,2684.3723857328478,19293.40688236936,1967.3799801531982,0.7329012884388219,0.7329012884388219,32526.11782426668,32395.05729023726,1.00505967410444,0.8,4305.245659401935,4287.898129693729,1.00505967410444,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.495894932602,3099.015535412006,7.592257694245948,4.965301817355784,-2.3449167736874,7.310218591043184,2.803132358125666,3.5,0.8008949594644761,0.6,0.00023054838400316706,1.0000486474383898,0.0002305371689604435,199.02123596800303,0.0,2.231892946497493e-06,6.325184610373896,0.025661758664188284,7.79634752659448e-05,0.00015258490873722226,0.000549185257659027,0.09232020803119036,0.09232020803119036,0.09232020803119036,0.09232384450374544,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488257.29960626946,595.4815477110816,0.0,0.09232020803119036,0.09232020803009332,0.09232020803009332,0.3700008152846344,0.3700008152846344,0.5,9.90857157469485,0.019650268537816373,0.019650268537816373,-1.000444171950221e-11,2.2663157153601787e-05,0.01952005144909208,-1.000444171950221e-11,27710.587847587172,20996.35565637257,0.757701560567968,0.7566609332054732,0.48920443172094197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522108248070038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.359175930826,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6116059114766,260.6116059114766,-12.538394088523376,244.7902054034885,276.43300641946627,114442.5223947008,114485.69822875447,-43.175834053659614,0.0,nan,276.43300641946627,3.2830064194662896,270.10444621626476,-3.0455537837352153,263.77588601307707,-9.374113986922907,257.44732580988006,-15.702674190119922,251.11876560668327,-22.03123439331671,244.7902054034885,-28.359794596511477,1.0,1.0,25762.5980482374,25762.5980482374,275.8544575889754,2.7044575889754014,275.8544575889754,275.8544575889754,82018.49319738043,82020.7157100385,-2.2225126580597134,0.0,8575.796259387458,8575.796259387458,0.9065971826583048,3617.206894935092,275.8544575889754,2.7044575889754014,1.0,0.002,0.1324922488666588,0.004834125506608559,0.00020450697609005521,0.0017954930241588973,0.10225348804502761,0.10225348804502761,0.0,2.4895233444177656e-13,1.0,1.000039427225802,0.01952005145909652,0.09232020803009332,0.0,3.6356885486662725e-06,4.674067705349969,0.0,1599715.036332754,266.29027032582337,2.2663167158043507e-05,1.0,1285607.2908293034,2593.6852146442448,,,,,,,,,,,,,,,,,,,3.0,14596.242502354038,1568.891840941623,0.3700008152846344,6.1796691888313084,2.803132358125666
1760.0,-30.12031496120708,4.965352067957272,35.04526194983462,27.714951533731096,5.040430647954569,-26.604240400290195,-40.1009229599498,1.5243560870329425,-6.859818076452086,-6.85984073807086,40.09058174731418,37668.15610908678,20593.969927981325,20593.969927981325,58262.12603706811,82028.34351902407,82020.6999174794,20593.969927981325,102614.66984546072,102614.66984546072,102614.66984546072,130325.326135954,125865.15011795865,4460.176017995359,0.0,94748.24942739887,50388.1760405744,49288.97042980497,27710.65629049328,76999.62672029826,20996.399439134464,1568.8971462164918,0.0,0.876754856937601,2.692357424579015,0.0014957518510113484,1.0,1.0,-6.840322039605155,329668.13448456215,1558442.56041991,4.727307244470391,1558442.56041991,4.727307244470391,0.7577012691084375,0.09232016267269898,3.599211325042944,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599211325042944,1.2846133492250236,1.2849095157676942,2.801785710240565,5936.647714930486,14596.22916868242,6454.6538930293755,0.0004245156155022572,26324.725299720594,2684.3749190315343,19293.392431703323,1967.3785065953537,0.7329000478462011,0.7329000478462011,32526.121325650438,32395.05729023726,1.0050598093457441,0.8,4305.246122854638,4287.898129693729,1.0050598093457441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.471074295616,3099.015535412006,7.592327941535463,4.965352067957272,-2.344978756232347,7.310330824189619,2.803089608249315,3.5,0.80088274521409,0.6,0.0002305371689604435,1.0000483562318583,0.0002305260215906941,199.02161962239086,0.0,2.2320316642797848e-06,6.32557773656891,0.025663990695852564,7.795981285404189e-05,0.0001525773561064016,0.0005491581480432708,0.09232016267022305,0.09232016267022305,0.09232016267022305,0.0923237988853834,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.7942324017,595.4817123085642,0.0,0.09232016267022305,0.09232016267269898,0.09232016267269898,0.3700003809163322,0.3700003809163322,0.5,9.908680660609916,0.019656026602433485,0.019656026602433485,-2.6716406864579767e-12,2.2661618800157157e-05,0.019518698465731177,-2.6716406864579767e-12,27710.65629049328,20996.399439134464,0.7577012691084375,0.7566546555960035,0.48919920411973755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522136248231616,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.35956905702,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6113244445489,260.6113244445489,-12.53867555545105,244.78975393362774,276.4328949554711,114443.80889868774,114486.86651366061,-43.05761497284041,0.0,nan,276.4328949554711,3.2828949554711357,270.10426675109846,-3.045733248901513,263.7756385467346,-9.374361453265351,257.44701034236584,-15.702989657634134,251.11838213799595,-22.031617862004026,244.78975393362774,-28.36024606637224,1.0,1.0,25762.5980482374,25762.5980482374,275.8543673467114,2.7043673467114218,275.8543673467114,275.8543673467114,82018.45709098146,82020.6999174794,-2.2428264979389496,0.0,8575.796259387458,8575.796259387458,0.9065971528608896,3617.2073816681586,275.8543673467114,2.7043673467114218,1.0,0.002,0.1324886134342312,0.004834124742530569,0.00020450132756996497,0.0017954986721528201,0.10225066378498249,0.10225066378498249,0.0,-2.772148829932597e-13,1.0,1.0000394244653366,0.019518698468402818,0.09232016267269898,0.0,3.635432206979315e-06,4.673739245483082,0.0,1599714.9322557999,266.2901819235479,2.2661621471797844e-05,1.0,1285607.591997018,2593.683998969831,,,,,,,,,,,,,,,,,,,3.0,14596.22916868242,1568.8971462164918,0.3700003809163322,6.1796691888313084,2.803089608249315
1761.0,-30.12077789572751,4.965402299723286,35.045264106157184,27.714884268958144,5.040339156097903,-26.604666190545426,-40.101333777978994,1.524227450903601,-6.859906338177382,-6.859929001683781,40.090586074915784,37667.8582498892,20593.97218828137,20593.97218828137,58261.83043817057,82028.35999498157,82020.68500836179,20593.97218828137,102614.65719664315,102614.65719664315,102614.65719664315,130325.38211562444,125865.15967054197,4460.222445082479,0.0,94748.3892381445,50388.001215964236,49289.32002464474,27710.724918981286,77000.04494362602,20996.443364047504,1568.9024570740116,0.0,0.8767543559707797,2.6923485436035732,0.0014957518510113484,1.0,1.0,-6.8404085629633755,329666.9824226533,1558442.7473678398,4.727324331709448,1558442.7473678398,4.727324331709448,0.7577009777057606,0.09232011759788457,3.5992082754648607,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992082754648607,1.2846139738545186,1.2849101262203846,2.8017819739772407,5936.639798236841,14596.215875475378,6454.651919052181,0.0004245165917970054,26324.786449294086,2684.381154552685,19293.386531353393,1967.377904927105,0.7328981212636108,0.7328981212636108,32526.099278385926,32395.05729023726,1.0050589577679703,0.8,4305.24320461858,4287.898129693729,1.0050589577679703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.446299086809,3099.015535412006,7.592398122394047,4.965402299723286,-2.345040613530445,7.310442913253731,2.8030469368763566,3.5,0.8008705533932448,0.6,0.0002305260215906941,1.0000482312959547,0.0002305149035581586,199.02200228541923,0.0,2.2185675820531447e-06,6.287420527538612,0.025666209263434617,7.795618544674223e-05,0.00015256983614395187,0.0005491306168356293,0.09232011759332887,0.09232011759332887,0.09232011759332887,0.09232375411792408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488256.28913777665,595.4818768184118,0.0,0.09232011759332887,0.09232011759788457,0.09232011759788457,0.3699999475519983,0.3699999475519983,0.5,9.908789755335622,0.01966093140003977,0.01966093140003977,-1.432454155292362e-11,2.2663506399567268e-05,0.019520438720405764,-1.432454155292362e-11,27710.724918981286,20996.443364047504,0.7577009777057606,0.7566467069055057,0.4891926787506025,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452216408078262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.32141184799,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61104375102735,260.61104375102735,-12.538956248972625,244.78930375603431,276.4327837460216,114444.98029516968,114487.91959757158,-42.939302401869874,0.0,nan,276.4327837460216,3.2827837460216074,270.1040877480211,-3.045912251978905,263.77539175002784,-9.374608249972141,257.446695752028,-15.703304247971971,251.1179997540311,-22.032000245968874,244.78930375603431,-28.360696243965663,1.0,1.0,25762.5980482374,25762.5980482374,275.85427734458733,2.7042773445873536,275.85427734458733,275.85427734458733,82018.47913543432,82020.68500836179,-2.205872927472228,0.0,8575.796259387458,8575.796259387458,0.9065973404870986,3617.204316842185,275.85427734458733,2.7042773445873536,1.0,0.002,0.13248497768165615,0.004834124005129877,0.0002044956786152941,0.0017955043208770839,0.10224783930764705,0.10224783930764705,0.0,-5.076221561151062e-13,1.0,1.000039427952446,0.019520438734730305,0.09232011759788457,0.0,3.6357520112501975e-06,4.674151481553998,0.0,1599714.8283490918,266.2900936618226,2.266352072410882e-05,1.0,1285607.892697482,2593.68278518233,,,,,,,,,,,,,,,,,,,3.0,14596.215875475378,1568.9024570740116,0.3699999475519983,6.1796691888313084,2.8030469368763566
1762.0,-30.12124086314016,4.965452498041824,35.045266252930375,27.71479374440389,5.040249057524778,-26.6050918710698,-40.10174456108359,1.5241000654564587,-6.859995416048321,-6.860018058342599,40.09059011220353,37667.5850218859,20593.976201849327,20593.976201849327,58261.561223735225,82028.34137789132,82020.66359243196,20593.976201849327,102614.63979428128,102614.63979428128,102614.63979428128,130325.43280096984,125865.16396682471,4460.268834145127,0.0,94748.50286597837,50387.86023594625,49289.60292225791,27710.79300668856,77000.39592894647,20996.486845651118,1568.9077616566556,0.0,0.876753851766036,2.692339583165769,0.0014957518510113484,1.0,1.0,-6.840516679417476,329665.82001355226,1558442.921774341,4.727341529401728,1558442.921774341,4.727341529401728,0.7577006850934649,0.09232007273409085,3.5992076009370777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992076009370777,1.2846145925747503,1.2849107308001244,2.8017800994484996,5936.635826335376,14596.202590855113,6454.6480216380105,0.00042451664162445783,26324.822953060546,2684.384876900934,19293.374881721622,1967.3767169952657,0.7328966624437852,0.7328966624437852,32526.094401811668,32395.05729023726,1.0050587694098263,0.8,4305.242559141912,4287.898129693729,1.0050587694098263,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.4215690547785,3099.015535412006,7.592468824462967,4.965452498041824,-2.3451029264600587,7.3105554245018824,2.803004343572366,3.5,0.8008583838778189,0.6,0.0002305149035581586,1.0000482349059594,0.00023050378522975477,199.0223849769365,0.0,2.2127330966891653e-06,6.270885596017094,0.025668421996531306,7.79525585038384e-05,0.0001525623450543202,0.0005491035519362945,0.09232007272378906,0.09232007272378906,0.09232007272378906,0.09232370591332041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.7831302886,595.4820416108776,0.0,0.09232007272378906,0.09232007273409085,0.09232007273409085,0.3699995152619043,0.3699995152619043,0.5,9.90889874821536,0.01966133107623591,0.01966133107623591,3.950617610826157e-11,2.2642294254637818e-05,0.01950137892509929,3.950617610826157e-11,27710.79300668856,20996.486845651118,0.7577006850934649,0.7566397616643056,0.4891869005017111,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522191841421677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.30487691647,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61076381396725,260.61076381396725,-12.539236186032724,244.78885464273642,276.4326729851988,114446.23057124893,114489.05415370887,-42.82358245993122,0.0,nan,276.4326729851988,3.282672985198815,270.1039093167033,-3.0460906832966543,263.77514564821723,-9.374854351782744,257.44638197972034,-15.703618020279634,251.11761831122732,-22.03238168877266,244.78885464273642,-28.361145357263553,1.0,1.0,25762.5980482374,25762.5980482374,275.8541857906759,2.704185790675922,275.8541857906759,275.8541857906759,82018.47089445508,82020.66359243196,-2.192697976875934,0.0,8575.796259387458,8575.796259387458,0.9065973819876155,3617.203638941763,275.8541857906759,2.704185790675922,1.0,0.002,0.13248134548227522,0.004834123108798973,0.00020449003481450243,0.0017955099638031458,0.10224501740725121,0.10224501740725121,0.0,-1.3823516983868522e-12,1.0,1.0000393894288109,0.019501378885593112,0.09232007273409085,0.0,3.632197708354054e-06,4.669583143713295,0.0,1599714.7234485517,266.29000458395166,2.264225474846171e-05,1.0,1285608.1960993628,2593.681560491302,,,,,,,,,,,,,,,,,,,3.0,14596.202590855113,1568.9077616566556,0.3699995152619043,6.1796691888313084,2.803004343572366
1763.0,-30.121701129931992,4.96550267621656,35.04526840973164,27.71471313843506,5.040155331227813,-26.605515483818376,-40.102151258010394,1.5239696851070788,-6.860083325922233,-6.8601059856180155,40.09059469489998,37667.29433591625,20593.9786191114,20593.9786191114,58261.272955027656,82028.34397688907,82020.65247631352,20593.9786191114,102614.63109542492,102614.63109542492,102614.63109542492,130325.49352190326,125865.17823709255,4460.3152848107175,0.0,94748.6311112863,50387.69452779274,49289.929537215074,27710.862426478347,77000.79196369342,20996.531362260015,1568.913101948736,0.0,0.8767533516612755,2.6923307358793376,0.0014957518510113484,1.0,1.0,-6.840588966522205,329664.67234845436,1558443.1197433434,4.727358587261891,1558443.1197433434,4.727358587261891,0.7577003934095303,0.0923200282933743,3.5992057071122505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5992057071122505,1.2846152253029448,1.2849113493906623,2.8017772452163383,5936.6297785599245,14596.189290144755,6454.64513130393,0.00042451717820158355,26324.87243617591,2684.3899227744346,19293.366242319633,1967.3758360214379,0.732894956626893,0.732894956626893,32526.080710191694,32395.05729023726,1.0050582405697424,0.8,4305.240746881754,4287.898129693729,1.0050582405697424,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.3968816228016,3099.015535412006,7.592538820052844,4.96550267621656,-2.34516450423909,7.31066718045565,2.8029618238979968,3.5,0.8008462353994277,0.6,0.00023050378522975477,1.0000479537126818,0.0002304927322474973,199.0227654373939,0.0,2.212796235888059e-06,6.271064532506759,0.025670634792767193,7.794896779286792e-05,0.00015255481743688685,0.0005490761695663107,0.0923200282880811,0.0923200282880811,0.0923200282880811,0.09232366411982627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488255.2793716934,595.482205698543,0.0,0.0923200282880811,0.0923200282933743,0.0923200282933743,0.36999908360245387,0.36999908360245387,0.5,9.909007821767862,0.019664369143868043,0.019664369143868043,6.133404895081185e-11,2.2659695787297096e-05,0.019517019095815158,6.133404895081185e-11,27710.862426478347,20996.531362260015,0.7577003934095303,0.7566321263617442,0.48918060938485836,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522219604134585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.30505585296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61048441154577,260.61048441154577,-12.539515588454208,244.78840683371615,276.43256198937564,114447.40450011397,114490.1462957176,-42.74179560362853,0.0,nan,276.43256198937564,3.2825619893756652,270.1037309582427,-3.0462690417572844,263.7748999271151,-9.37510007288489,257.44606889597867,-15.703931104021308,251.1172378648465,-22.03276213515349,244.78840683371615,-28.361593166283825,1.0,1.0,25762.5980482374,25762.5980482374,275.8540965671805,2.7040965671804997,275.8540965671805,275.8540965671805,82018.46653917777,82020.65247631352,-2.1859371357568307,0.0,8575.796259387458,8575.796259387458,0.9065974985057199,3617.201735647812,275.8540965671805,2.7040965671804997,1.0,0.002,0.13247771037478862,0.004834122431486273,0.00020448438700078114,0.001795515612318142,0.10224219350039057,0.10224219350039057,0.0,-6.810767227971581e-13,1.0,1.0000394209899524,0.01951701903448111,0.0923200282933743,0.0,3.6351064474048834e-06,4.673323731388781,0.0,1599714.6199778286,266.28991667407774,2.2659634453248145e-05,1.0,1285608.495653569,2593.680351332369,,,,,,,,,,,,,,,,,,,3.0,14596.189290144755,1568.913101948736,0.36999908360245387,6.1796691888313084,2.8029618238979968
1764.0,-30.122160041212446,4.965552839698274,35.045270553345354,27.714634173922263,5.0400608050143525,-26.605937956593046,-40.10256155217064,1.5238387203793498,-6.8601706666121345,-6.860193306346326,40.09059862825641,37667.019924697575,20593.98038230518,20593.98038230518,58261.00030700276,82028.35059398692,82020.6332528921,20593.98038230518,102614.61363519728,102614.61363519728,102614.61363519728,130325.54229696302,125865.18065922419,4460.361637738817,0.0,94748.76183129674,50387.54388146075,49290.24216648443,27710.928661765738,77001.17082825016,20996.573627755944,1568.9182763037968,0.0,0.8767528573773913,2.6923219501216544,0.0014957518510113484,1.0,1.0,-6.840694102771181,329663.532602022,1558443.289659699,4.727375446592361,1558443.289659699,4.727375446592361,0.757700107565361,0.09231998290647397,3.599203596818021,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599203596818021,1.2846158606298852,1.28491197066448,2.8017742168100157,5936.623361730325,14596.176028104588,6454.642438256993,0.0004245178040677725,26324.92419019088,2684.39520021525,19293.35819262212,1967.3750151807315,0.7328932099949278,0.7328932099949278,32526.06545358009,32395.05729023726,1.0050576512817777,0.8,4305.238727475034,4287.898129693729,1.0050576512817777,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.3722390894636,3099.015535412006,7.59260845009184,4.965552839698274,-2.34522566554174,7.310778505240014,2.8029193818107783,3.5,0.8008341090887938,0.6,0.0002304927322474973,1.0000478126630485,0.00023048171230304813,199.0231447786534,0.0,2.199795095208875e-06,6.2342192998219526,0.025672834587862403,7.794534547701626e-05,0.00015254738677048104,0.0005490491031495051,0.0923199829048706,0.0923199829048706,0.0923199829048706,0.09232361528248353,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.7729672298,595.4823706149069,0.0,0.0923199829048706,0.09231998290647397,0.09231998290647397,0.3699986533044902,0.3699986533044902,0.5,9.909116792778708,0.019663016436254566,0.019663016436254566,-2.0804691303055733e-11,2.2639734197582584e-05,0.019499203575151114,-2.0804691303055733e-11,27710.928661765738,20996.573627755944,0.757700107565361,0.7566248627173859,0.48917463876897715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522247205000214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.26821062027,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6102054970643,260.6102054970643,-12.53979450293565,244.78796031869499,276.4324506754346,114448.56095427081,114491.22810673442,-42.667152463616915,0.0,nan,276.4324506754346,3.2824506754346316,270.10355260408426,-3.0464473959157203,263.77465453274203,-9.375345467257944,257.44575646138907,-15.70424353861091,251.11685839004127,-22.033141609958705,244.78796031869499,-28.362039681304992,1.0,1.0,25762.5980482374,25762.5980482374,275.8540070048619,2.7040070048619214,275.8540070048619,275.8540070048619,82018.46494987883,82020.6332528921,-2.168303013269906,0.0,8575.796259387458,8575.796259387458,0.9065976283421384,3617.1996148021112,275.8540070048619,2.7040070048619214,1.0,0.002,0.1324740785909011,0.004834121848734761,0.0002044787445736083,0.0017955212552838006,0.10223937228680414,0.10223937228680414,0.0,-1.4259123395921058e-13,1.0,1.0000393849802842,0.019499203595955805,0.09231998290647397,0.0,3.6317839583936723e-06,4.669053391701417,0.0,1599714.5171242016,266.28982933338784,2.2639755002273887e-05,1.0,1285608.793141574,2593.679150514516,,,,,,,,,,,,,,,,,,,3.0,14596.176028104588,1568.9182763037968,0.3699986533044902,6.1796691888313084,2.8029193818107783
1765.0,-30.122619057572248,4.965603008545284,35.04527269271869,27.714551821723603,5.039973907394067,-26.606359761081073,-40.102967934776075,1.523714610874621,-6.860256346037374,-6.860278988674832,40.09060279322207,37666.7402230404,20593.97973853711,20593.97973853711,58260.7199615775,82028.33801708967,82020.62109041912,20593.97973853711,102614.60082895623,102614.60082895623,102614.60082895623,130325.59544122033,125865.1874598456,4460.407981374726,0.0,94748.8793758729,50387.39432204095,49290.53894870217,27710.994612264094,77001.53356096626,20996.615796696864,1568.9233976563728,0.0,0.8767523711931499,2.6923133289502936,0.0014957518510113484,1.0,1.0,-6.840777158786693,329662.414244941,1558443.4695823488,4.727392029667103,1558443.4695823488,4.727392029667103,0.7576998260251677,0.09231993722857866,3.599202397652803,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599202397652803,1.284616463828151,1.284912559844647,2.8017719677414044,5936.618596223819,14596.162777877606,6454.638943652814,0.000424518042645661,26324.96561951136,2684.399424830229,19293.34774701637,1967.3739500253778,0.7328916597982813,0.7328916597982813,32526.05678407827,32395.05729023726,1.0050573164215386,0.8,4305.2375799561305,4287.898129693729,1.0050573164215386,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.3476423908123,3099.015535412006,7.592677065681905,4.965603008545284,-2.345285763800045,7.310888772345329,2.802877018921456,3.5,0.8008220054061302,0.6,0.00023048171230304813,1.00004782379112,0.00023047069032089496,199.02352420805056,0.0,2.1932239995616573e-06,6.2155968147577365,0.025675027811861966,7.794175784805623e-05,0.00015253995445499191,0.0005490221698122563,0.09231993722383014,0.09231993722383014,0.09231993722383014,0.09232356982103478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488254.26765516726,595.4825351872446,0.0,0.09231993722383014,0.09231993722857866,0.09231993722857866,0.3699982236341791,0.3699982236341791,0.5,9.909225769564163,0.019661865201385353,0.019661865201385353,-4.888534022029489e-12,2.26426374752009e-05,0.019501829888156408,-4.888534022029489e-12,27710.994612264094,20996.615796696864,0.7576998260251677,0.7566176576918349,0.4891687019871833,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522274724679556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.24958813521,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.609927665763,260.609927665763,-12.540072334236982,244.78751491360126,276.4323404179256,114449.81709048642,114492.31854263194,-42.501452145520105,0.0,nan,276.4323404179256,3.2823404179256386,270.10337531705824,-3.04662468294174,263.7744102161976,-9.375589783802354,257.4454451153304,-15.704554884669562,251.11648001446522,-22.033519985534753,244.78751491360126,-28.36248508639872,1.0,1.0,25762.5980482374,25762.5980482374,275.8539199043009,2.7039199043009035,275.8539199043009,275.8539199043009,82018.4598695401,82020.62109041912,-2.1612208790320437,0.0,8575.796259387458,8575.796259387458,0.9065977021210876,3617.198409641067,275.8539199043009,2.7039199043009035,1.0,0.002,0.13247044632137614,0.004834121559507325,0.00020447310208618807,0.0017955268973467759,0.10223655104309404,0.10223655104309404,0.0,-5.670360014864428e-13,1.0,1.000039390257757,0.019501829893044942,0.09231993722857866,0.0,3.632268841936839e-06,4.669677822528369,0.0,1599714.4162585794,266.2897436539626,2.264264236373492e-05,1.0,1285609.0850473368,2593.6779722303186,,,,,,,,,,,,,,,,,,,3.0,14596.162777877606,1568.9233976563728,0.3699982236341791,6.1796691888313084,2.802877018921456
