time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1766.0,-30.12307534273818,4.965653161691873,35.045274863975216,27.714474638365232,5.039884991436433,-26.60677930932241,-40.10337400306014,1.5235889580090414,-6.860343170186184,-6.860365867966996,40.090607991280415,37666.46322799807,20593.981622528398,20593.981622528398,58260.44485052647,82028.33701219637,82020.61988440302,20593.981622528398,102614.60150693142,102614.60150693142,102614.60150693142,130325.66746301542,125865.21288511669,4460.454577898716,0.0,94749.00453583525,50387.24281612252,49290.84635523637,27711.065956084,77001.91231132037,20996.661763027227,1568.9288048420935,0.0,0.8767518744697219,2.692304586680819,0.0014957518510113484,1.0,1.0,-6.840814483845861,329661.28026744735,1558443.6941334864,4.727408972230992,1558443.6941334864,4.727408972230992,0.7576995340526547,0.09231989398056997,3.59920056521321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59920056521321,1.2846170742492926,1.284913156246723,2.801769209954273,5936.612752803812,14596.149510248491,6454.635968004003,0.00042451853336578164,26325.013796563042,2684.404337522298,19293.338852602945,1967.3730430476203,0.7328899806738889,0.7328899806738889,32526.043536245954,32395.05729023726,1.0050568047229407,0.8,4305.235826436916,4287.898129693729,1.0050568047229407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.3230950267753,3099.015535412006,7.592746476365162,4.965653161691873,-2.345346556161555,7.310999717853428,2.8028347412564676,3.5,0.8008099260732765,0.6,0.00023047069032089496,1.0000475394062638,0.00023045973440195377,199.02390138107103,0.0,2.1936337318819025e-06,6.216757996153311,0.025677221445593847,7.793817314647792e-05,0.00015253251717441704,0.0005489951220275555,0.09231989398286447,0.09231989398286447,0.09231989398286447,0.09232353591503953,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.7659802737,595.4826986271502,0.0,0.09231989398286447,0.09231989398056997,0.09231989398056997,0.3699977950248406,0.3699977950248406,0.5,9.909335028259408,0.019671289371331113,0.019671289371331113,-7.560174708487466e-12,2.269778082109042e-05,0.019551384121143656,-7.560174708487466e-12,27711.065956084,20996.661763027227,0.7576995340526547,0.7566103633242024,0.4891626986575575,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452230225075991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.250749316605,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6096507855064,260.6096507855064,-12.540349214493574,244.78707087003187,276.4322307009817,114451.02751579946,114493.38348138043,-42.3559655809768,0.0,nan,276.4322307009817,3.2822307009816996,270.10319873478926,-3.0468012652107177,263.77416676860497,-9.375833231395006,257.4451348024106,-15.704865197589356,251.11610283622008,-22.033897163779898,244.78707087003187,-28.36292912996811,1.0,1.0,25762.5980482374,25762.5980482374,275.8538328843785,2.703832884378528,275.8538328843785,275.8538328843785,82018.46056897452,82020.61988440302,-2.159315428492846,0.0,8575.796259387458,8575.796259387458,0.9065978148623882,3617.1965680392764,275.8538328843785,2.703832884378528,1.0,0.002,0.13246680482760623,0.004834121097262049,0.0002044674448606979,0.0017955325554884,0.10223372243034895,0.10223372243034895,0.0,3.4909792070991763e-13,1.0,1.0000394903160559,0.01955138412870383,0.09231989398056997,0.0,3.641494231392309e-06,4.6815391448477826,0.0,1599714.3141193592,266.2896568298138,2.2697788381265127e-05,1.0,1285609.381030879,2593.6767774868476,,,,,,,,,,,,,,,,,,,3.0,14596.149510248491,1568.9288048420935,0.3699977950248406,6.1796691888313084,2.8028347412564676
1767.0,-30.123529476914072,4.965703359385282,35.04527709735501,27.714388793706917,5.0397922025473925,-26.60719730897133,-40.103776020091004,1.5234600346058278,-6.8604254723354074,-6.860448301275496,40.09061412506013,37666.18549586743,20593.976277020432,20593.976277020432,58260.16177288786,82028.33157944269,82020.64246648061,20593.976277020432,102614.61874350105,102614.61874350105,102614.61874350105,130325.75621526594,125865.25475756198,4460.5014577039565,0.0,94749.12508227924,50387.09053003986,49291.149502488195,27711.137471764883,77002.28697425307,20996.708155152424,1568.9341115352186,0.0,0.8767513985472011,2.6922962907804453,0.0014957518510113484,1.0,1.0,-6.840779058349767,329660.2043232109,1558443.9591069994,4.727425205315483,1558443.9591069994,4.727425205315483,0.7576992527479665,0.09231985058705153,3.5991992964334787,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991992964334787,1.2846176998305376,1.2849137678972538,2.801766857881744,5936.607769044365,14596.136282033749,6454.632589689021,0.0004245188246744745,26325.056569156397,2684.4086991129893,19293.328754593385,1967.3720133372137,0.7328884062949481,0.7328884062949481,32526.034363456503,32395.05729023726,1.0050564504232347,0.8,4305.234612301489,4287.898129693729,1.0050564504232347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.298593313648,3099.015535412006,7.592813095058432,4.965703359385282,-2.345404535009388,7.31110789439467,2.802792542469931,3.5,0.8007978692771232,0.6,0.00023045973440195377,1.000047315470285,0.000230448830607157,199.02427677730088,0.0,2.1804897308910663e-06,6.179507897345282,0.02567940193532474,7.79346243588235e-05,0.00015252511004313027,0.0005489682687556734,0.09231985058743569,0.09231985058743569,0.09231985058743569,0.09232351359064218,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488253.26578435313,595.4828616318595,0.0,0.09231985058743569,0.09231985058705153,0.09231985058705153,0.36999736858370025,0.36999736858370025,0.5,9.909444918797579,0.019700787490137373,0.019700787490137373,-1.3642420526593924e-11,2.2828940075214632e-05,0.01966924292571548,-1.3642420526593924e-11,27711.137471764883,20996.708155152424,0.7576992527479665,0.7566030057310903,0.4891567117800243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522329613156106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.213499217796,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60937452683544,260.60937452683544,-12.540625473164539,244.7866282767638,276.43212077690856,114452.21105703195,114494.4719349762,-42.260877944243774,0.0,nan,276.43212077690856,3.2821207769085845,270.1030222768759,-3.046977723124087,263.7739237768536,-9.376076223146356,257.4448252768199,-15.70517472318005,251.11572677679086,-22.034273223209112,244.7866282767638,-28.363371723236185,1.0,1.0,25762.5980482374,25762.5980482374,275.85375308430395,2.703753084303969,275.85375308430395,275.85375308430395,82018.4188959499,82020.64246648061,-2.223570530710276,0.0,8575.796259387458,8575.796259387458,0.9065978929243634,3617.195292915646,275.85375308430395,2.703753084303969,1.0,0.002,0.13246314138633655,0.004834121521515582,0.00020446175562536118,0.0017955382445852908,0.10223087781268059,0.10223087781268059,0.0,2.1065180849655363e-13,1.0,1.000039728331425,0.0196692429393579,0.09231985058705153,0.0,3.6634416065098074e-06,4.709755925016628,0.0,1599714.2174116704,266.28957452766457,2.282895371763516e-05,1.0,1285609.661867561,2593.6756438847356,,,,,,,,,,,,,,,,,,,3.0,14596.136282033749,1568.9341115352186,0.36999736858370025,6.1796691888313084,2.802792542469931
1768.0,-30.123983303085733,4.965753545625293,35.04527931849037,27.714317303057783,5.039713896489809,-26.607613583130572,-40.10417779264969,1.5233441765234588,-6.86051148515827,-6.860534296649088,40.09061823876538,37665.90479168138,20593.97765141207,20593.97765141207,58259.88244309345,82028.31887485282,82020.62634486731,20593.97765141207,102614.60399627939,102614.60399627939,102614.60399627939,130325.8074635258,125865.259196208,4460.548267317783,0.0,94749.24242096415,50386.93978853963,49291.44736936057,27711.203467246407,77002.65083660698,20996.750334792312,1568.9392426913341,0.0,0.8767509108369143,2.692287638441738,0.0014957518510113484,1.0,1.0,-6.840880706269957,329659.0818889793,1558444.136815051,4.7274418404765655,1558444.136815051,4.7274418404765655,0.7576989703680562,0.09231980677657062,3.5991977263046664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991977263046664,1.2846182641996187,1.2849143183884626,2.8017644047332197,5936.602571117011,14596.123081701,6454.629328252019,0.00042451916815615056,26325.100654651775,2684.413194582429,19293.31900593993,1967.3710192512156,0.7328868086409656,0.7328868086409656,32526.023012028196,32395.05729023726,1.0050560119734682,0.8,4305.23310979548,4287.898129693729,1.0050560119734682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.2741477897935,3099.015535412006,7.592882035244819,4.965753545625293,-2.345464661145699,7.311218206770992,2.802750440710262,3.5,0.8007858402029321,0.6,0.000230448830607157,1.0000472835550136,0.00023043793468239523,199.0246519201781,0.0,2.170119873557813e-06,6.150119721662842,0.025681572055198297,7.793107787849224e-05,0.00015251775272866474,0.0005489415488421075,0.0923198067822097,0.0923198067822097,0.0923198067822097,0.0923234674707029,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.7561473311,595.483027608309,0.0,0.0923198067822097,0.09231980677657062,0.09231980677657062,0.36999694571650815,0.36999694571650815,0.5,9.909554741211803,0.0197225478849532,0.0197225478849532,-3.979039320256561e-12,2.281149079408351e-05,0.0196535903791073,-3.979039320256561e-12,27711.203467246407,20996.750334792312,0.7576989703680562,0.756595803003145,0.48915075497342553,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522356846660087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.184111042116,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60910012135764,260.60910012135764,-12.540899878642335,244.78618705496936,276.4320131877466,114453.52536153517,114495.50274606772,-41.97738453257838,0.0,nan,276.4320131877466,3.2820131877465997,270.1028479611881,-3.0471520388118734,263.77368273463793,-9.376317265362047,257.4445175080804,-15.705482491919554,251.1153522815235,-22.034647718476464,244.78618705496936,-28.363812945030617,1.0,1.0,25762.5980482374,25762.5980482374,275.8536652090334,2.7036652090334314,275.8536652090334,275.8536652090334,82018.44558613526,82020.62634486731,-2.18075873205089,0.0,8575.796259387458,8575.796259387458,0.9065979895268987,3617.1937149361897,275.8536652090334,2.7036652090334314,1.0,0.002,0.13245948086549358,0.004834121296163609,0.00020445606940565497,0.0017955439314453173,0.10222803470282749,0.10222803470282749,0.0,8.509720705873747e-13,1.0,1.0000396966904903,0.01965359038308634,0.09231980677657062,0.0,3.6605220417058996e-06,4.7060035767262205,0.0,1599714.1161243487,266.2894885148417,2.281149477312283e-05,1.0,1285609.9548394193,2593.6744612995353,,,,,,,,,,,,,,,,,,,3.0,14596.123081701,1568.9392426913341,0.36999694571650815,6.1796691888313084,2.802750440710262
1769.0,-30.124435682351297,4.965803670195636,35.04528159073093,27.71425248300659,5.039620245745917,-26.608030089544503,-40.104583371989406,1.5232146529211692,-6.860600678759624,-6.8606235599623275,40.09062415459268,37665.62499631701,20593.98505170711,20593.98505170711,58259.61004802412,82028.34460111425,82020.62704455608,20593.98505170711,102614.61209626318,102614.61209626318,102614.61209626318,130325.89171580788,125865.29623790593,4460.595477901954,0.0,94749.38576228775,50386.77724794962,49291.78723815348,27711.279619544697,77003.06685769818,20996.79960277849,1568.944935759362,0.0,0.8767503982682376,2.692278656178811,0.0014957518510113484,1.0,1.0,-6.84090730734556,329657.9168040287,1558444.39237315,4.727459323537485,1558444.39237315,4.727459323537485,0.7576986660684373,0.09231976752828021,3.5991943585155677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991943585155677,1.2846188924651805,1.2849149328009757,2.801760412855771,5936.59411280771,14596.109872400799,6454.627655705799,0.000424520277227831,26325.16511316318,2684.4197675213436,19293.314006587352,1967.3705094591276,0.7328848242224417,0.7328848242224417,32525.998664203093,32395.05729023726,1.0050550715370326,0.8,4305.2298870509485,4287.898129693729,1.0050550715370326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.249748690439,3099.015535412006,7.592953068444581,4.965803670195636,-2.3455267823627626,7.311330452558399,2.8027084191583076,3.5,0.8007738340452307,0.6,0.00023043793468239523,1.0000471329752503,0.00023042707396882088,199.02502586825375,0.0,2.1685576330568548e-06,6.145692332083127,0.025683740612831355,7.792749794671513e-05,0.0001525104367356801,0.0005489147035138052,0.0923197675280993,0.0923197675280993,0.0923197675280993,0.0923234404827517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488252.2534598378,595.4831914126484,0.0,0.0923197675280993,0.09231976752828021,0.09231976752828021,0.36999652362274804,0.36999652362274804,0.5,9.909664929923963,0.01975367435051112,0.01975367435051112,1.4665602066088468e-11,2.2881202710323123e-05,0.019716252616774455,1.4665602066088468e-11,27711.279619544697,20996.79960277849,0.7576986660684373,0.7565881779187833,0.4891444786987921,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522384061791167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.17968365253,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60882596869135,260.60882596869135,-12.541174031308628,244.78574706571163,276.43190487167135,114454.60541469108,114496.54412485966,-41.93871016858685,0.0,nan,276.43190487167135,3.2819048716713723,270.1026733104774,-3.0473266895225493,263.773441749289,-9.376558250710957,257.44421018809595,-15.705789811904026,251.11497862690268,-22.035021373097294,244.78574706571163,-28.364252934288345,1.0,1.0,25762.5980482374,25762.5980482374,275.8535760273089,2.703576027308941,275.8535760273089,275.8535760273089,82018.46747657775,82020.62704455608,-2.1595679783349624,0.0,8575.796259387458,8575.796259387458,0.9065981967308425,3617.1903303081453,275.8535760273089,2.703576027308941,1.0,0.002,0.13245580867661835,0.00483412052858162,0.0002044503638072495,0.0017955496362152257,0.10222518190362474,0.10222518190362474,0.0,2.2475077354755513e-14,1.0,1.000039823221897,0.019716252602108852,0.09231976752828021,0.0,3.6721888424149137e-06,4.721003648589856,0.0,1599714.0112159133,266.28939932124035,2.2881188044721057e-05,1.0,1285610.2589444225,2593.6732337760577,,,,,,,,,,,,,,,,,,,3.0,14596.109872400799,1568.944935759362,0.36999652362274804,6.1796691888313084,2.8027084191583076
1770.0,-30.124886782433553,4.965853779426324,35.04528384019814,27.714157557953172,5.039530123392574,-26.608445091850484,-40.10498112821949,1.5230884327994372,-6.860686594343747,-6.860709440515217,40.09062804242241,37665.35482018698,20593.986892385194,20593.986892385194,58259.341712572175,82028.32201590958,82020.60735855841,20593.986892385194,102614.5942509436,102614.5942509436,102614.5942509436,130325.93843217826,125865.29604845811,4460.642383720148,0.0,94749.49294330178,50386.63651913432,49292.0626935194,27711.34418123465,77003.40687475406,20996.84076735871,1568.949994228661,0.0,0.8767499120522222,2.6922700156653274,0.0014957518510113484,1.0,1.0,-6.84102462678544,329656.7958743338,1558444.5603235695,4.727475907754844,1558444.5603235695,4.727475907754844,0.7576983862651161,0.09231972416397248,3.5991941982797617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991941982797617,1.284619505208575,1.284915531732966,2.8017589517258537,5936.591016848746,14596.096676959409,6454.62336950713,0.00042452012704472913,26325.196064326676,2684.422923661666,19293.3011948527,1967.3692030257732,0.7328834758802457,0.7328834758802457,32525.997505759482,32395.05729023726,1.0050550267920721,0.8,4305.229733716194,4287.898129693729,1.0050550267920721,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.225387209495,3099.015535412006,7.593021947771662,4.965853779426324,-2.345586778793151,7.311440558219475,2.8026664626464033,3.5,0.8007618464704009,0.6,0.00023042707396882088,1.0000469998692036,0.00023041624443547,199.02539876016047,0.0,2.1615538000838066e-06,6.125843469437508,0.025685902166631438,7.792398721493849e-05,0.00015250308675388238,0.0005488882250643287,0.09231972416759332,0.09231972416759332,0.09231972416759332,0.0923233906444367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.7418970518,595.4833580042914,0.0,0.09231972416759332,0.09231972416397248,0.09231972416397248,0.36999610404359595,0.36999610404359595,0.5,9.90977492522014,0.019771060497703274,0.019771060497703274,5.172751116333529e-12,2.284617147552126e-05,0.019684813729782036,5.172751116333529e-12,27711.34418123465,20996.84076735871,0.7576983862651161,0.7565813523982247,0.48913881020160094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522411190250912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.15983478989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60855245992434,260.60855245992434,-12.541447540075637,244.78530833792001,276.4317965819289,114455.82472136158,114497.6649304708,-41.84020910920316,0.0,nan,276.4317965819289,3.2817965819289157,270.10249893312545,-3.0475010668745313,263.7732012843267,-9.37679871567326,257.443903635524,-15.706096364475968,251.11460598672102,-22.03539401327896,244.78530833792001,-28.364691662079963,1.0,1.0,25762.5980482374,25762.5980482374,275.853487851226,2.7034878512260434,275.853487851226,275.853487851226,82018.4425848527,82020.60735855841,-2.164773705706466,0.0,8575.796259387458,8575.796259387458,0.906598206589383,3617.1901692711604,275.853487851226,2.7034878512260434,1.0,0.002,0.13245214234822789,0.004834120347366868,0.00020444466867560948,0.0017955553318096734,0.10222233433780474,0.10222233433780474,0.0,4.852828208723459e-13,1.0,1.0000397596971795,0.019684813724609285,0.09231972416397248,0.0,3.666329066848329e-06,4.713471333702591,0.0,1599713.9100179258,266.28931340565623,2.2846166302770143e-05,1.0,1285610.5515248834,2593.67205277234,,,,,,,,,,,,,,,,,,,3.0,14596.096676959409,1568.949994228661,0.36999610404359595,6.1796691888313084,2.8026664626464033
1771.0,-30.12533669938246,4.965903877691493,35.04528609331178,27.714087115041934,5.03944452542692,-26.60885857690269,-40.10538248168302,1.522966402933213,-6.860771924174401,-6.860794780588602,40.090632646499856,37665.08109642373,20593.98820828035,20593.98820828035,58259.069304704084,82028.3251865208,82020.59870409596,20593.98820828035,102614.58691237631,102614.58691237631,102614.58691237631,130325.99845703028,125865.30909589186,4460.689361138421,0.0,94749.61990695704,50386.48629303148,49292.37068213952,27711.411544653973,77003.7822267935,20996.883978323338,1568.9551738063922,0.0,0.8767494260486192,2.692261428961582,0.0014957518510113484,1.0,1.0,-6.841100710613716,329655.6820019179,1558444.7592154806,4.727492484738709,1558444.7592154806,4.727492484738709,0.7576981037032021,0.09231968169128553,3.5991920058795652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991920058795652,1.2846200982907163,1.2849161110392162,2.8017559515599677,5936.584659857243,14596.083492065016,6454.620681092131,0.0004245207439032123,26325.247375570973,2684.428155952438,19293.293159000357,1967.3683835968816,0.732881742144765,0.732881742144765,32525.981655543295,32395.05729023726,1.0050544145764713,0.8,4305.227635738353,4287.898129693729,1.0050544145764713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.2010714031317,3099.015535412006,7.593090506975663,4.965903877691493,-2.3456463972990385,7.311550274990531,2.802624585047987,3.5,0.8007498814422821,0.6,0.00023041624443547,1.0000468767693824,0.0002304054437726178,199.0257706752858,0.0,2.1553521935465834e-06,6.1082681165110175,0.025688057518824983,7.792044488097039e-05,0.0001524957995544996,0.0005488616626867675,0.0923196816937731,0.0923196816937731,0.0923196816937731,0.09232334979831225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488251.23356436536,595.483523580355,0.0,0.0923196816937731,0.09231968169128553,0.09231968169128553,0.3699956847383542,0.3699956847383542,0.5,9.909884969046942,0.01978662462340708,0.01978662462340708,-1.4551915228366852e-11,2.2856414204852626e-05,0.019694069974889317,-1.4551915228366852e-11,27711.411544653973,20996.883978323338,0.7576981037032021,0.7565741268801316,0.48913287123341004,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522438242096511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.142259436965,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6082799968499,260.6082799968499,-12.54172000315009,244.7848708877274,276.43168910597313,114457.02100144063,114498.70124492263,-41.6802434820099,0.0,nan,276.43168910597313,3.2816891059731574,270.102325462322,-3.047674537677949,263.77296181867706,-9.377038181322916,257.44359817502465,-15.70640182497533,251.11423453137522,-22.03576546862476,244.7848708877274,-28.36512911227257,1.0,1.0,25762.5980482374,25762.5980482374,275.8534015019796,2.703401501979613,275.8534015019796,275.8534015019796,82018.45698973493,82020.59870409596,-2.1417143610306084,0.0,8575.796259387458,8575.796259387458,0.9065983414772325,3617.187965908963,275.8534015019796,2.703401501979613,1.0,0.002,0.13244847429984163,0.004834120268598772,0.0002044389711177897,0.0017955610292106354,0.10221948555889485,0.10221948555889485,0.0,3.28425221046702e-13,1.0,1.0000397783650876,0.019694069989441232,0.09231968169128553,0.0,3.6680488847099036e-06,4.715683416137108,0.0,1599713.8095737235,266.2892280758256,2.2856428756767855e-05,1.0,1285610.8422639137,2593.6708792023364,,,,,,,,,,,,,,,,,,,3.0,14596.083492065016,1568.9551738063922,0.3699956847383542,6.1796691888313084,2.802624585047987
1772.0,-30.125785337047347,4.965953950111882,35.04528836902737,27.714003959577553,5.039356588352419,-26.609271144504266,-40.10577985374255,1.522842395810199,-6.860858024958873,-6.860880917650738,40.090637804435225,37664.808967368735,20593.991309709025,20593.991309709025,58258.80027707776,82028.3152936748,82020.59532455918,20593.991309709025,102614.5866342682,102614.5866342682,102614.5866342682,130326.06853961878,125865.3320381886,4460.73650143017,0.0,94749.73628197459,50386.340112986974,49292.66240998624,27711.481905350585,77004.14431533683,20996.929291204364,1568.960515337861,0.0,0.8767489335422656,2.692252761762329,0.0014957518510113484,1.0,1.0,-6.841154291869884,329654.5577315239,1558444.9820354832,4.727509283535241,1558444.9820354832,4.727509283535241,0.7576978150399902,0.09231964077213269,3.599190883878354,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599190883878354,1.2846207005612318,1.2849166995730343,2.8017537645983137,5936.580025947927,14596.070315836057,6454.617154680578,0.0004245209563972228,26325.287915787285,2684.432289904023,19293.282618320238,1967.3673087466402,0.7328802131258002,0.7328802131258002,32525.97354390226,32395.05729023726,1.0050541012638532,0.8,4305.2265620594235,4287.898129693729,1.0050541012638532,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.1768020235027,3099.015535412006,7.593159595769807,4.965953950111882,-2.3457064696085164,7.311660419720399,2.8025827876570233,3.5,0.8007379393305781,0.6,0.0002304054437726178,1.0000467436500233,0.0002303946742845958,199.02614153413853,0.0,2.1496102479635183e-06,6.091995442728611,0.025690207129072946,7.791693783342689e-05,0.0001524885059391909,0.0005488352404725661,0.09231964077628876,0.09231964077628876,0.09231964077628876,0.09232331503505527,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.72701707337,595.483688602802,0.0,0.09231964077628876,0.09231964077213269,0.09231964077213269,0.3699952666752714,0.3699952666752714,0.5,9.909995198147767,0.019805876344776152,0.019805876344776152,7.66249286243692e-11,2.289269184529985e-05,0.01972662578083373,7.66249286243692e-11,27711.481905350585,20996.929291204364,0.7576978150399902,0.7565670756434134,0.4891270372816425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522465223087164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.12598676318,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60800829299643,260.60800829299643,-12.541991707003547,244.78443468254437,276.43158190344917,114458.21763476328,114499.78173620757,-41.56410144429162,0.0,nan,276.43158190344917,3.2815819034491938,270.102152459265,-3.0478475407349492,263.77272301508987,-9.377276984910111,257.44329357090623,-15.706706429093742,251.11386412672408,-22.036135873275896,244.78443468254437,-28.365565317455605,1.0,1.0,25762.5980482374,25762.5980482374,275.853314970839,2.703314970839017,275.853314970839,275.853314970839,82018.4487366744,82020.59532455918,-2.1465878847811837,0.0,8575.796259387458,8575.796259387458,0.906598410508564,3617.186838297746,275.853314970839,2.703314970839017,1.0,0.002,0.1324448001925731,0.004834120073168318,0.00020443326387566474,0.001795566736774885,0.10221663193783237,0.10221663193783237,0.0,6.505494927477873e-13,1.0,1.0000398440908034,0.0197266257042088,0.09231964077213269,0.0,3.674108288344315e-06,4.7234745293278975,0.0,1599713.7082585727,266.2891419750411,2.2892615220371226e-05,1.0,1285611.1357176313,2593.6696946752645,,,,,,,,,,,,,,,,,,,3.0,14596.070315836057,1568.960515337861,0.3699952666752714,6.1796691888313084,2.8025827876570233
1773.0,-30.126231714645336,4.9660040645016075,35.045290701175354,27.71393285309898,5.039264296147826,-26.60968211356621,-40.10617701625449,1.5227146950641601,-6.860939085889697,-6.860962099546782,40.09064398303761,37664.52909083694,20593.986273412895,20593.986273412895,58258.51536424983,82028.33081111874,82020.618303444,20593.986273412895,102614.6045768569,102614.6045768569,102614.6045768569,130326.15700513552,125865.37311348922,4460.783891646309,0.0,94749.87041611873,50386.17829342143,49292.99124744145,27711.552428278617,77004.54367572007,20996.975056146694,1568.9657437634035,0.0,0.8767484643046072,2.6922445920249447,0.0014957518510113484,1.0,1.0,-6.841126630622398,329653.49813719536,1558445.2489440332,4.727525288675804,1558445.2489440332,4.727525288675804,0.7576975382555636,0.09231959948676999,3.5991882740733185,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991882740733185,1.28462132004269,1.2849173053617975,2.801750381936454,5936.572858493355,14596.057150238192,6454.614870680686,0.00042452176497919525,26325.344272387072,2684.438036677874,19293.275791291715,1967.3666125834732,0.7328783848623257,0.7328783848623257,32525.954676004796,32395.05729023726,1.0050533724902653,0.8,4305.224064653059,4287.898129693729,1.0050533724902653,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.1525764545404,3099.015535412006,7.593225562676261,4.9660040645016075,-2.345763416483937,7.311767480985544,2.80254106596666,3.5,0.8007260188476171,0.6,0.0002303946742845958,1.0000465083382806,0.00023038395950947252,199.0265105259564,0.0,2.1434096473144674e-06,6.0744229404892005,0.025692350538720262,7.791343278108332e-05,0.0001524812415035125,0.000548808696435584,0.09231959948193437,0.09231959948193437,0.09231959948193437,0.09232329312357408,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488250.22261434817,595.4838529777154,0.0,0.09231959948193437,0.09231959948676999,0.09231959948676999,0.3699948504030856,0.3699948504030856,0.5,9.910106006253265,0.01984124854698166,0.01984124854698166,4.035882739117369e-12,2.301365708490266e-05,0.01983546892438426,4.035882739117369e-12,27711.552428278617,20996.975056146694,0.7576975382555636,0.7565594519926887,0.4891208660290102,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452249212745604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.10841426094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6077370198618,260.6077370198618,-12.542262980138162,244.78399984678984,276.43147419293507,114459.3202826629,114500.8184946172,-41.4982119543007,0.0,nan,276.43147419293507,3.281474192935093,270.1019793237018,-3.048020676298165,263.7724844544797,-9.377515545520282,257.4429895852472,-15.707010414752801,251.1134947160175,-22.03650528398248,244.78399984678984,-28.366000153210138,1.0,1.0,25762.5980482374,25762.5980482374,275.85323646844745,2.7032364684474715,275.85323646844745,275.85323646844745,82018.42804441624,82020.618303444,-2.190259027760476,0.0,8575.796259387458,8575.796259387458,0.9065985710772695,3617.184215443685,275.85323646844745,2.7032364684474715,1.0,0.002,0.13244110581547794,0.0048341208474003035,0.00020442752742643732,0.0017955724720264642,0.10221376371321866,0.10221376371321866,0.0,-5.470983908961724e-13,1.0,1.0000400638963143,0.019835468920348376,0.09231959948676999,0.0,3.6943764340985163e-06,4.7495325049737085,0.0,1599713.6129971952,266.2890609141103,2.3013653049019922e-05,1.0,1285611.4122903845,2593.6685782889945,,,,,,,,,,,,,,,,,,,3.0,14596.057150238192,1568.9657437634035,0.3699948504030856,6.1796691888313084,2.80254106596666
1774.0,-30.126677724649785,4.966054170593523,35.04529301666588,27.713854936324083,5.039187166010545,-26.61009123558242,-40.10657386444507,1.5226006769396656,-6.861023457762656,-6.861046448324214,40.09064816702368,37664.26854887514,20593.98726905486,20593.98726905486,58258.255817929996,82028.30827769986,82020.60398543975,20593.98726905486,102614.59125449462,102614.59125449462,102614.59125449462,130326.20848296939,125865.37729515649,4460.831187812902,0.0,94749.97826756733,50386.04804136649,49293.25580688982,27711.61722847477,77004.8730353646,20997.01648920692,1568.9707774743638,0.0,0.8767479853500164,2.6922361055628516,0.0014957518510113484,1.0,1.0,-6.841231715011247,329652.3972122718,1558445.4296879554,4.7275416252605975,1558445.4296879554,4.7275416252605975,0.7576972616246902,0.09231955756667112,3.599187479186671,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599187479186671,1.2846218754192236,1.2849178471011427,2.801748551893616,5936.56898085218,14596.044014962412,6454.610992787207,0.0004245218024489579,26325.380051882858,2684.4416851710685,19293.264200008598,1967.3654306015408,0.73287694848032,0.73287694848032,32525.94892927622,32395.05729023726,1.0050531505225755,0.8,4305.223304000392,4287.898129693729,1.0050531505225755,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.128406550565,3099.015535412006,7.593293598973592,4.966054170593523,-2.3458222657102707,7.311876436303794,2.80249944039108,3.5,0.8007141258260229,0.6,0.00023038395950947252,1.000046470207551,0.00023037325401654413,199.02687921511549,0.0,2.1325243038567875e-06,6.043573877130136,0.025694483063024118,7.790993064829952e-05,0.000152474028861173,0.0005487826155782809,0.09231955756807059,0.09231955756807059,0.09231955756807059,0.09232324786810393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.70904078375,595.4840202377064,0.0,0.09231955756807059,0.09231955756667112,0.09231955756667112,0.3699944375022338,0.3699944375022338,0.5,9.910216715721782,0.019866548261120442,0.019866548261120442,7.275957614183426e-12,2.2990561546976096e-05,0.019814733312955468,7.275957614183426e-12,27711.61722847477,20997.01648920692,0.7576972616246902,0.7565528455734848,0.48911539054908604,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522518896385408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.07756519758,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60746751092,260.60746751092,-12.542532489079974,244.78356633280802,276.4313686890328,114460.63081449314,114501.85914761267,-41.228333119493776,0.0,nan,276.4313686890328,3.2813686890328313,270.10180821778397,-3.0481917822160085,263.77224774654434,-9.37775225345564,257.4426872752984,-15.70731272470158,251.11312680405237,-22.036873195947607,244.78356633280802,-28.366433667191956,1.0,1.0,25762.5980482374,25762.5980482374,275.85315045008696,2.70315045008698,275.85315045008696,275.85315045008696,82018.4409227116,82020.60398543975,-2.163062728155637,0.0,8575.796259387458,8575.796259387458,0.9065986199827991,3617.1834165826044,275.85315045008696,2.70315045008698,1.0,0.002,0.13243741530534497,0.004834121042256143,0.00020442179561984243,0.0017955782046053144,0.10221089780992121,0.10221089780992121,0.0,2.251566988409337e-13,1.0,1.0000400219895549,0.01981473330567951,0.09231955756667112,0.0,3.6905102534531515e-06,4.744563159524146,0.0,1599713.5136331373,266.2889765422373,2.2990554271018482e-05,1.0,1285611.699651758,2593.6674183551895,,,,,,,,,,,,,,,,,,,3.0,14596.044014962412,1568.9707774743638,0.3699944375022338,6.1796691888313084,2.80249944039108
1775.0,-30.127122407333783,4.966104212089483,35.045295379064754,27.71378100095319,5.039095598790507,-26.610500606716748,-40.10696697570381,1.5224737981807897,-6.861111432401515,-6.861134484687149,40.090654150557256,37663.98384764155,20593.995020576986,20593.995020576986,58257.97886821854,82028.31875058058,82020.60539792651,20593.995020576986,102614.6004185035,102614.6004185035,102614.6004185035,130326.29296367861,125865.414087269,4460.878876409604,0.0,94750.1082210215,50385.882490135205,49293.58414542921,27711.692545175116,77005.27669060433,20997.065240412438,1568.976400527986,0.0,0.8767474792434315,2.692227246985619,0.0014957518510113484,1.0,1.0,-6.841264198489796,329651.24815961905,1558445.6881709178,4.727558887980638,1558445.6881709178,4.727558887980638,0.757696961532876,0.09231952037617423,3.5991852127288824,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991852127288824,1.2846224909252704,1.2849184489957666,2.801745445182507,5936.562398104134,14596.030872171503,6454.60843314573,0.0004245224751183387,26325.432735700335,2684.447057425353,19293.25654906893,1967.3646504228184,0.7328751911798601,0.7328751911798601,32525.932543645773,32395.05729023726,1.0050525176268028,0.8,4305.221135153661,4287.898129693729,1.0050525176268028,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.10428354817,3099.015535412006,7.593363996178805,4.966104212089483,-2.3458833700798314,7.311987582169315,2.8024578958363104,3.5,0.8007022559532315,0.6,0.00023037325401654413,1.000046332078677,0.00023036258083932446,199.0272468082614,0.0,2.130680847997837e-06,6.03834952322587,0.025696613743872117,7.790646163693099e-05,0.00015246679237961312,0.0005487562245649082,0.09231952037428069,0.09231952037428069,0.09231952037428069,0.09232322166951618,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488249.2025843274,595.48418527095,0.0,0.09231952037428069,0.09231952037617423,0.09231952037617423,0.36999402526121,0.36999402526121,0.5,9.910327754148831,0.019899236564356215,0.019899236564356215,-7.560174708487466e-12,2.305228565546713e-05,0.0198702861973743,-7.560174708487466e-12,27711.692545175116,20997.065240412438,0.757696961532876,0.7565452832835129,0.48910912948173413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.452254564336464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.072340843675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6071982536129,260.6071982536129,-12.542801746387056,244.78313399829196,276.4312625089344,114461.72752540174,114502.91736455218,-41.18983915044917,0.0,nan,276.4312625089344,3.2812625089344465,270.1016368068031,-3.048363193196849,263.77201110467877,-9.37798889532121,257.44238540254935,-15.707614597450629,251.11275970041999,-22.03724029957999,244.78313399829196,-28.36686600170802,1.0,1.0,25762.5980482374,25762.5980482374,275.8530625784302,2.703062578430206,275.8530625784302,275.8530625784302,82018.44759154905,82020.60539792651,-2.157806377465022,0.0,8575.796259387458,8575.796259387458,0.9065987594269596,3617.181138792527,275.8530625784302,2.703062578430206,1.0,0.002,0.1324337144523469,0.0048341206147150245,0.0002044160463042241,0.001795583953480446,0.10220802315211204,0.10220802315211204,0.0,-2.1532992403039408e-13,1.0,1.0000401341617982,0.019870286204934473,0.09231952037617423,0.0,3.7008529445888446e-06,4.757860954229583,0.0,1599713.4101478532,266.28888856759846,2.305229321564184e-05,1.0,1285611.9995759977,2593.666207712175,,,,,,,,,,,,,,,,,,,3.0,14596.030872171503,1568.976400527986,0.36999402526121,6.1796691888313084,2.8024578958363104
1776.0,-30.12756506303677,4.9661542952525926,35.04529776714715,27.713698823377513,5.039006575451098,-26.610907899184816,-40.107363544497616,1.5223494115954466,-6.8611918314616105,-6.861214953929843,40.09065961593295,37663.73041978193,20593.99002075766,20593.99002075766,58257.72044053959,82028.3132997319,82020.61828551897,20593.99002075766,102614.60830627663,102614.60830627663,102614.60830627663,130326.36749237533,125865.44098078224,4460.926511593087,0.0,94750.22601919174,50385.75180895766,49293.86023359343,27711.759186098705,77005.61941969213,20997.108267227042,1568.9814257500268,0.0,0.8767470166521439,2.692219149684561,0.0014957518510113484,1.0,1.0,-6.841281508888869,329650.1978761203,1558445.9242708283,4.727574666454406,1558445.9242708283,4.727574666454406,0.7576966920873074,0.09231947932460231,3.599183959321242,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599183959321242,1.2846230947094444,1.2849190392073198,2.8017431526367695,5936.557540474815,14596.017741104244,6454.605035857625,0.0004245227431464079,26325.474632605434,2684.451329720693,19293.24639434744,1967.363614929404,0.7328736390739856,0.7328736390739856,32525.923481982896,32395.05729023726,1.0050521676196678,0.8,4305.219935727249,4287.898129693729,1.0050521676196678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.080197578668,3099.015535412006,7.593429589266524,4.9661542952525926,-2.3459397415398824,7.312094036792475,2.8024164153052475,3.5,0.8006904043729278,0.6,0.00023036258083932446,1.0000461210476785,0.00023035195676574365,199.0276127270122,0.0,2.124253076726502e-06,6.020133219442907,0.025698737996948842,7.790296225922838e-05,0.00015245961858009608,0.0005487302136377166,0.09231947932039522,0.09231947932039522,0.09231947932039522,0.09232319097905735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.6921245001,595.4843515808976,0.0,0.09231947932039522,0.09231947932460231,0.09231947932460231,0.36999361539352915,0.36999361539352915,0.5,9.91043910315511,0.019935273592182057,0.019935273592182057,-7.958078640513122e-12,2.312246823521491e-05,0.019933445040976494,-7.958078640513122e-12,27711.759186098705,20997.108267227042,0.7576966920873074,0.7565385601669705,0.48910366157187796,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522572310838893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.05412453989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6069296177212,260.6069296177212,-12.543070382278756,244.78270300203687,276.43115623340617,114462.88642465511,114503.98120227529,-41.094777620195124,0.0,nan,276.43115623340617,3.2811562334061932,270.1014655871295,-3.048534412870481,263.77177494085794,-9.37822505914204,257.4420842945854,-15.707915705414564,251.11239364831147,-22.03760635168851,244.78270300203687,-28.36729699796311,1.0,1.0,25762.5980482374,25762.5980482374,275.8529836119742,2.7029836119742185,275.8529836119742,275.8529836119742,82018.41547505469,82020.61828551897,-2.202810464281356,0.0,8575.796259387458,8575.796259387458,0.9065988365430413,3617.179879117848,275.8529836119742,2.7029836119742185,1.0,0.002,0.1324300018396669,0.004834121595247161,0.0002044102820125036,0.0017955897175984418,0.1022051410062518,0.1022051410062518,0.0,-3.890546738938294e-13,1.0,1.000040261698013,0.019933445048934573,0.09231947932460231,0.0,3.712612291328577e-06,4.772979929296608,0.0,1599713.3155932196,266.28880816853837,2.312247619329355e-05,1.0,1285612.273720231,2593.665101130779,,,,,,,,,,,,,,,,,,,3.0,14596.017741104244,1568.9814257500268,0.36999361539352915,6.1796691888313084,2.8024164153052475
1777.0,-30.128007328551423,4.966204352686499,35.04530014281823,27.71363987065854,5.038929021419697,-26.611313693555427,-40.10775232510639,1.522235386404057,-6.861276688570058,-6.861299788302152,40.09066403420934,37663.43499109635,20593.993108020706,20593.993108020706,58257.42809911705,82028.31865689949,82020.60424997433,20593.993108020706,102614.59735799504,102614.59735799504,102614.59735799504,130326.42264833911,125865.44849795115,4460.974150387957,0.0,94750.35370228374,50385.57860566252,49294.19455180135,27711.82529034407,77006.01984214543,20997.150606992,1568.9865329443285,0.0,0.8767465341274713,2.6922106144218847,0.0014957518510113484,1.0,1.0,-6.84138675227581,329649.09062174265,1558446.115136564,4.727591124844965,1558446.115136564,4.727591124844965,0.7576964125242325,0.09231943939176099,3.599181310559482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599181310559482,1.2846236499332326,1.2849195809103708,2.80173987980569,5936.550605738487,14596.004635821417,6454.602664649494,0.0004245235010084012,26325.52948202409,2684.456922804841,19293.239306647654,1967.3628921851657,0.7328718428938606,0.7328718428938606,32525.904332435744,32395.05729023726,1.0050514279676304,0.8,4305.217401040964,4287.898129693729,1.0050514279676304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.056167193938,3099.015535412006,7.593498009788097,4.966204352686499,-2.3459987629006074,7.312203115587106,2.8023750307462683,3.5,0.8006785802132195,0.6,0.00023035195676574365,1.000046080559465,0.00023034134250781297,199.02797832440328,0.0,2.1144840022251545e-06,5.992447662306088,0.025700852480951067,7.789953174661135e-05,0.0001524524250191323,0.0005487039188783317,0.09231943939454725,0.09231943939454725,0.09231943939454725,0.09232314799234952,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488248.1770361331,595.4845193449294,0.0,0.09231943939454725,0.09231943939176099,0.09231943939176099,0.36999320782863193,0.36999320782863193,0.5,9.910550361857096,0.019961605197352128,0.019961605197352128,-1.779199010343291e-11,2.3099732118225802e-05,0.019913036026366626,-1.779199010343291e-11,27711.82529034407,20997.150606992,0.7576964125242325,0.7565308299083487,0.4890972818528031,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522598856848703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.02643898276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6066625683954,260.6066625683954,-12.543337431604584,244.78227327238403,276.43105186440687,114464.11082903043,114504.96290032535,-40.85207129490084,0.0,nan,276.43105186440687,3.2810518644068907,270.1012961460011,-3.048703853998859,263.77154042759776,-9.378459572402221,257.44178470919337,-15.708215290806606,251.1120289907889,-22.037971009211077,244.78227327238403,-28.367726727615945,1.0,1.0,25762.5980482374,25762.5980482374,275.85289714095563,2.702897140955656,275.85289714095563,275.85289714095563,82018.46009966622,82020.60424997433,-2.1441503081150586,0.0,8575.796259387458,8575.796259387458,0.9065989995084494,3617.1772171122793,275.85289714095563,2.702897140955656,1.0,0.002,0.13242629303315734,0.0048341217787081,0.00020440452176717714,0.0017955954785980484,0.10220226088358857,0.10220226088358857,0.0,3.65225644866074e-13,1.0,1.000040220450723,0.019913036044158616,0.09231943939176099,0.0,3.7088069996376295e-06,4.768088871495767,0.0,1599713.2156581169,266.2887233114299,2.3099749910215905e-05,1.0,1285612.5627355736,2593.6639345230114,,,,,,,,,,,,,,,,,,,3.0,14596.004635821417,1568.9865329443285,0.36999320782863193,6.1796691888313084,2.8023750307462683
1778.0,-30.128448334510626,4.966254349069564,35.045302559956184,27.713573234528326,5.038840990194336,-26.611719402043263,-40.10814487757159,1.5221120577046021,-6.861363724108969,-6.861386878318961,40.09066998120847,37663.158033751126,20594.000434166283,20594.000434166283,58257.15846791741,82028.33327924985,82020.6058507025,20594.000434166283,102614.60628486879,102614.60628486879,102614.60628486879,130326.50582511886,125865.48371888585,4461.022106233008,0.0,94750.48628627537,50385.419296081185,49294.518877993534,27711.899540250073,77006.41841824361,20997.19865723831,1568.9920816767212,0.0,0.8767460333495306,2.692201851226547,0.0014957518510113484,1.0,1.0,-6.841424826252137,329647.9539303713,1558446.3720418036,4.727608205846716,1558446.3720418036,4.727608205846716,0.7576961163106479,0.0923194030883017,3.5991786283078384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991786283078384,1.2846242486491386,1.2849201661281562,2.8017364860523193,5936.5434147823335,14595.991523600173,6454.60041555976,0.0004245243186111975,26325.585938151256,2684.46267972766,19293.232583967932,1967.362206662615,0.7328700158581474,0.7328700158581474,32525.884940766515,32395.05729023726,1.0050506789637288,0.8,4305.21483430674,4287.898129693729,1.0050506789637288,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.0321806296365,3099.015535412006,7.593567871818208,4.966254349069564,-2.3460591560784723,7.312313505148036,2.8023337218975843,3.5,0.8006667776850241,0.6,0.00023034134250781297,1.0000459494870775,0.0002303307589275821,199.02834288176834,0.0,2.11253429735597e-06,5.98692219870682,0.025702965015248422,7.789606809368431e-05,0.00015244527441412865,0.0005486777736578556,0.09231940308341118,0.09231940308341118,0.09231940308341118,0.09232312124629867,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.66796726844,595.4846852259466,0.0,0.09231940308341118,0.0923194030883017,0.0923194030883017,0.3699928009621242,0.3699928009621242,0.5,9.910661905511665,0.01999329214959289,0.01999329214959289,1.3073986337985843e-11,2.3154209998210717e-05,0.019962052066830438,1.3073986337985843e-11,27711.899540250073,20997.19865723831,0.7576961163106479,0.7565234127823778,0.4890911537943743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522625379551568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.02091351916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6063959792025,260.6063959792025,-12.543604020797488,244.7818447013542,276.4309472570511,114465.20979936923,114505.99148140146,-40.78168203221771,0.0,nan,276.4309472570511,3.280947257051139,270.10112674591164,-3.0488732540883348,263.7713062347723,-9.378693765227695,257.4414857236319,-15.708514276368078,251.1116652124939,-22.038334787506074,244.7818447013542,-28.368155298645775,1.0,1.0,25762.5980482374,25762.5980482374,275.85281023759535,2.702810237595372,275.85281023759535,275.85281023759535,82018.48036875624,82020.6058507025,-2.1254819462628802,0.0,8575.796259387458,8575.796259387458,0.9065991645342815,3617.1745214493776,275.85281023759535,2.702810237595372,1.0,0.002,0.13242257510020006,0.004834121590399259,0.00020439874649104788,0.0017956012528929381,0.10219937324552394,0.10219937324552394,0.0,-6.16014184107172e-13,1.0,1.0000403194203116,0.01996205205375645,0.0923194030883017,0.0,3.7179322045308313e-06,4.779821452653118,0.0,1599713.1132677742,266.288636275891,2.315419692422438e-05,1.0,1285612.859435205,2593.6627368984714,,,,,,,,,,,,,,,,,,,3.0,14595.991523600173,1568.9920816767212,0.3699928009621242,6.1796691888313084,2.8023337218975843
