time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1779.0,-30.128887995213624,4.966304318765437,35.04530496958121,27.713487354945414,5.03875282713936,-26.612123912977925,-40.10853722048921,1.5219887448955989,-6.861448280259879,-6.86147142119121,40.0906745988536,37662.90522407237,20594.003636591933,20594.003636591933,58256.908860664305,82028.32155588856,82020.59478398164,20594.003636591933,102614.59842057357,102614.59842057357,102614.59842057357,130326.56430819722,125865.49442629848,4461.069881898751,0.0,94750.59862543577,50385.29021416886,49294.787123629896,27711.965887623654,77006.75301125355,20997.24119940638,1568.9971917588612,0.0,0.8767455516551441,2.692193345211372,0.0014957518510113484,1.0,1.0,-6.8415212642559595,329646.8504864119,1558446.57151973,4.727624635940423,1558446.57151973,4.727624635940423,0.7576958374066087,0.09231936406357122,3.599177823049792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599177823049792,1.2846248472279231,1.2849207512481875,2.8017345537231475,5936.539320408691,14595.978421869839,6454.5966582679275,0.00042452440918908286,26325.623040527655,2684.4664631171354,19293.221353171208,1967.3610614400645,0.7328685563669192,0.7328685563669192,32525.879119053538,32395.05729023726,1.0050504540998835,0.8,4305.214063728934,4287.898129693729,1.0050504540998835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2712.0082316743988,3099.015535412006,7.593636109237456,4.966304318765437,-2.3461179453216365,7.312422264087074,2.802292478060953,3.5,0.8006549937317009,0.6,0.0002303307589275821,1.0000458094836653,0.00023032020807777236,199.02870632825258,0.0,2.1064324351070466e-06,5.9696295210933705,0.02570507144768353,7.789260643194945e-05,0.00015243815249563265,0.0005486520178489634,0.09231936406269182,0.09231936406269182,0.09231936406269182,0.09232307951598309,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.1528559696,595.4848530070947,0.0,0.09231936406269182,0.09231936406357122,0.09231936406357122,0.3699923962977474,0.3699923962977474,0.5,9.910773368988677,0.020015338580151365,0.020015338580151365,-6.195932655828074e-12,2.3140931318721414e-05,0.01995015693523783,-6.195932655828074e-12,27711.965887623654,20997.24119940638,0.7576958374066087,0.7565168843328689,0.48908574574710895,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522651826810944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37575.00362084155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60612987679474,260.60612987679474,-12.543870123205238,244.7814173094547,276.4308424441344,114466.36570340116,114507.07291925818,-40.70721585703532,0.0,nan,276.4308424441344,3.2808424441344073,270.10095741719937,-3.0490425828006096,263.7710723902612,-9.378927609738753,257.44118736332723,-15.708812636672747,251.11130233639167,-22.038697663608303,244.7814173094547,-28.36858269054528,1.0,1.0,25762.5980482374,25762.5980482374,275.85272440426326,2.7027244042632788,275.85272440426326,275.85272440426326,82018.46634889781,82020.59478398164,-2.1284350838250248,0.0,8575.796259387458,8575.796259387458,0.9065992140778639,3617.173712165041,275.85272440426326,2.7027244042632788,1.0,0.002,0.1324188593875381,0.004834121854217765,0.00020439297571212792,0.0017956070242248128,0.10219648785606396,0.10219648785606396,0.0,-6.305936675610191e-14,1.0,1.0000402953686163,0.01995015694143376,0.09231936406357122,0.0,3.7157126711684246e-06,4.77696906222748,0.0,1599713.0137002242,266.2885517197401,2.314093751465407e-05,1.0,1285613.1474572113,2593.6615743018133,,,,,,,,,,,,,,,,,,,3.0,14595.978421869839,1568.9971917588612,0.3699923962977474,6.1796691888313084,2.802292478060953
1780.0,-30.129326428874638,4.966354267249559,35.04530737301196,27.713417121581756,5.038665674978817,-26.612527218485685,-40.108925582002826,1.5218664645900488,-6.861532238115728,-6.861555369409537,40.090679239502684,37662.62735247884,20594.006182045498,20594.006182045498,58256.63353452434,82028.32997714766,82020.5851101909,20594.006182045498,102614.59129223641,102614.59129223641,102614.59129223641,130326.62329340538,125865.50566208793,4461.117631317444,0.0,94750.72593401062,50385.130924128265,49295.10556653595,27712.032001168973,77007.13756770492,20997.28360969881,1569.0022769760265,0.0,0.8767450731339307,2.69218489899852,0.0014957518510113484,1.0,1.0,-6.8416138196587895,329645.75480650424,1558446.7719920187,4.7276409578118095,1558446.7719920187,4.7276409578118095,0.7576955601383935,0.09231932496349016,3.5991755756366937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991755756366937,1.2846254409107036,1.2849213315131227,2.8017315094469457,5936.532869952724,14595.965332389273,6454.594057396768,0.0004245250542621748,26325.674850482734,2684.4717462622543,19293.21357899326,1967.360268694535,0.7328668187451796,0.7328668187451796,32525.86287110027,32395.05729023726,1.0050498265222347,0.8,4305.211913105529,4287.898129693729,1.0050498265222347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.984326289269,3099.015535412006,7.593703983615455,4.966354267249559,-2.34617632926403,7.312530596513589,2.8022513095009907,3.5,0.8006432312859973,0.6,0.00023032020807777236,1.000045681796179,0.0002303096871175874,199.0290687615676,0.0,2.0999219882970957e-06,5.951178914833969,0.025707171369671825,7.788918003841306e-05,0.0001524310280393593,0.0005486260330884539,0.09231932496342836,0.09231932496342836,0.09231932496342836,0.0923230387055972,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.6381027632,595.4850206728286,0.0,0.09231932496342836,0.09231932496349016,0.09231932496349016,0.3699919923742172,0.3699919923742172,0.5,9.910884781296547,0.02003103858527311,0.02003103858527311,-3.859668140648864e-11,2.3131293801270658e-05,0.01994154975074025,-3.859668140648864e-11,27712.032001168973,20997.28360969881,0.7576955601383935,0.7565095311237211,0.4890796949745826,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522678193486525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.98517023528,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60586437611386,260.60586437611386,-12.54413562388612,244.78099110342959,276.4307376487977,114467.48382081387,114508.0989870775,-40.61516626366603,0.0,nan,276.4307376487977,3.2807376487976967,270.10078833972557,-3.049211660274409,263.77083903064846,-9.379160969351517,257.4408897215772,-15.70911027842277,251.11094041250453,-22.039059587495444,244.78099110342959,-28.369008896570392,1.0,1.0,25762.5980482374,25762.5980482374,275.8526393280108,2.7026393280108323,275.8526393280108,275.8526393280108,82018.47631850588,82020.5851101909,-2.1087916850228794,0.0,8575.796259387458,8575.796259387458,0.9065993523501593,3617.171453514877,275.8526393280108,2.7026393280108323,1.0,0.002,0.13241514528200962,0.004834122216747572,0.00020438720766521854,0.001795612792340675,0.10219360383260927,0.10219360383260927,0.0,5.893723009631202e-15,1.0,1.0000402779578188,0.019941549789336932,0.09231932496349016,0.0,3.7141055384467376e-06,4.774903973490255,0.0,1599712.9148421392,266.28846776188425,2.3131332397952065e-05,1.0,1285613.4334532535,2593.660419883682,,,,,,,,,,,,,,,,,,,3.0,14595.965332389273,1569.0022769760265,0.3699919923742172,6.1796691888313084,2.8022513095009907
1781.0,-30.129763695810603,4.966404186824399,35.04530977041006,27.71334353545683,5.038579513318365,-26.61292937489616,-40.109313803818054,1.5217451923945409,-6.861616514700074,-6.8616396333161545,40.09068387242237,37662.3576387978,20594.0096511958,20594.0096511958,58256.36728999361,82028.33203953656,82020.57416020092,20594.0096511958,102614.58381139672,102614.58381139672,102614.58381139672,130326.68220281495,125865.5168330243,4461.165369790638,0.0,94750.84827784939,50384.98120092443,49295.40786324996,27712.098391418232,77007.50625466819,20997.326196453523,1569.0073832618223,0.0,0.876744592908989,2.69217642109767,0.0014957518510113484,1.0,1.0,-6.841709533603421,329644.6550107405,1558446.9721303734,4.727657337806966,1558446.9721303734,4.727657337806966,0.7576952816736494,0.09231928621208686,3.5991737404905724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991737404905724,1.284626029817419,1.2849219070392794,2.801728796513733,5936.527121572788,14595.95225283509,6454.591117889831,0.00042452553499329584,26325.722265614975,2684.476581260163,19293.204792610315,1967.3593727328207,0.7328651650256868,0.7328651650256868,32525.849603681025,32395.05729023726,1.005049314067854,0.8,4305.210156993735,4287.898129693729,1.005049314067854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.9604654083246,3099.015535412006,7.593772075174805,4.966404186824399,-2.3462348726542572,7.3126390594786566,2.8022102178249764,3.5,0.8006314908071361,0.6,0.0002303096871175874,1.0000455603921166,0.00023029919459597746,199.0294302315653,0.0,2.093976908088554e-06,5.934330557522963,0.025709265346579913,7.788575501666414e-05,0.00015242393210092325,0.0005486002138399609,0.09231928621311686,0.09231928621311686,0.09231928621311686,0.09232299786695167,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488246.1236119776,595.4851882527562,0.0,0.09231928621311686,0.09231928621208686,0.09231928621208686,0.3699915893070801,0.3699915893070801,0.5,9.91099613144992,0.020041423221812238,0.020041423221812238,4.951061782776378e-11,2.311861607040555e-05,0.01993009971272386,4.951061782776378e-11,27712.098391418232,20997.326196453523,0.7576952816736494,0.7565024518173137,0.48907385098598377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522704486666862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.968321877976,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6055995638667,260.6055995638667,-12.544400436133287,244.7805660781952,276.4306330495372,114468.62110921206,114509.13096190423,-40.50985269217405,0.0,nan,276.4306330495372,3.2806330495372436,270.1006196552713,-3.049380344728661,263.7706062609984,-9.379393739001557,257.44059286673286,-15.70940713326712,251.110579472465,-22.039420527534986,244.7805660781952,-28.369433921804784,1.0,1.0,25762.5980482374,25762.5980482374,275.852553787256,2.702553787256022,275.852553787256,275.852553787256,82018.4839166067,82020.57416020092,-2.0902435942261945,0.0,8575.796259387458,8575.796259387458,0.9065994652576677,3617.1696091930253,275.852553787256,2.702553787256022,1.0,0.002,0.1324114333135534,0.004834122514175297,0.00020438144278663313,0.0017956185574734829,0.10219072139331656,0.10219072139331656,0.0,2.601161473714253e-13,1.0,1.0000402548050065,0.01993009966321324,0.09231928621208686,0.0,3.7119689117550098e-06,4.772158163111668,0.0,1599712.8156042243,266.2883834852999,2.3118566559787723e-05,1.0,1285613.720524239,2593.65926112732,,,,,,,,,,,,,,,,,,,3.0,14595.95225283509,1569.0073832618223,0.3699915893070801,6.1796691888313084,2.8022102178249764
1782.0,-30.13019960361382,4.966454085858339,35.045312174178065,27.713272428978257,5.038492341753116,-26.6133304090784,-40.1097018160857,1.5216231472124468,-6.861699974837109,-6.8617231047504434,40.09068885087961,37662.08930321426,20594.01211599606,20594.01211599606,58256.101419210325,82028.33970637794,82020.56975446924,20594.01211599606,102614.5818704653,102614.5818704653,102614.5818704653,130326.7474851344,125865.53433335337,4461.21315178104,0.0,94750.97427994014,50384.83086247289,49295.71490829695,27712.165614669088,77007.88052296604,20997.36943501799,1569.012510020586,0.0,0.8767441157032283,2.692168022621934,0.0014957518510113484,1.0,1.0,-6.841782764195557,329643.56555922836,1558447.1871935397,4.727673614832101,1558447.1871935397,4.727673614832101,0.7576950039553494,0.0923192478071032,3.5991715970850673,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991715970850673,1.2846266222811598,1.284922486159803,2.8017258358649637,5936.520848313315,14595.939182039845,6454.588438651591,0.0004245261396460418,26325.772951942054,2684.4817498271127,19293.19678418792,1967.358556101005,0.7328634497990936,0.7328634497990936,32525.834107660157,32395.05729023726,1.0050487155337493,0.8,4305.208105898152,4287.898129693729,1.0050487155337493,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.93664766343,3099.015535412006,7.5938396768005605,4.966454085858339,-2.3462928886409715,7.31274697449931,2.802169200675469,3.5,0.8006197716215625,0.6,0.00023029919459597746,1.0000454189385704,0.0002302887351260633,199.02979057918037,0.0,2.0883205977194986e-06,5.918300573937059,0.025711353667177632,7.78823319827427e-05,0.00015241686261323475,0.0005485744428343714,0.09231924780287716,0.09231924780287716,0.09231924780287716,0.09232296127272659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.6105382489,595.4853553886463,0.0,0.09231924780287716,0.0923192478071032,0.0923192478071032,0.3699911870518026,0.3699911870518026,0.5,9.911107534318822,0.020051491566107416,0.020051491566107416,6.252776074688882e-13,2.3129913358843623e-05,0.019940340554910563,6.252776074688882e-13,27712.165614669088,20997.36943501799,0.7576950039553494,0.7564953226032058,0.489067989502481,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522730709968472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.95229189439,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60533534663034,260.60533534663034,-12.544664653369637,244.7801422446417,276.4305284486185,114469.73373278829,114510.15256313756,-40.418830349243905,0.0,nan,276.4305284486185,3.2805284486184974,270.1004512078252,-3.0495487921747895,263.770373967027,-9.379626032972965,257.44029672623213,-15.709703273767843,251.1102194854377,-22.039780514562267,244.7801422446417,-28.369857755358282,1.0,1.0,25762.5980482374,25762.5980482374,275.85246980208143,2.7024698020814526,275.85246980208143,275.85246980208143,82018.48923610478,82020.56975446924,-2.0805183644552017,0.0,8575.796259387458,8575.796259387458,0.9065995971308317,3617.1674550704925,275.85246980208143,2.7024698020814526,1.0,0.002,0.1324077194403272,0.004834122958686417,0.00020437567530218501,0.0017956243240911838,0.1021878376510925,0.1021878376510925,0.0,-6.066310648256135e-13,1.0,1.00004027546166,0.019940340554285285,0.0923192478071032,0.0,3.7138722613783444e-06,4.774606191621866,0.0,1599712.717361651,266.28830002516287,2.3129912733566016e-05,1.0,1285614.0048957546,2593.6581132680512,,,,,,,,,,,,,,,,,,,3.0,14595.939182039845,1569.012510020586,0.3699911870518026,6.1796691888313084,2.802169200675469
1783.0,-30.130634250523514,4.966503966744198,35.04531457782516,27.71319552501666,5.038406963477451,-26.61373012912836,-40.11008961880577,1.5215028420609125,-6.861783054152113,-6.8618061853874925,40.09069365494027,37661.83250559212,20594.014293897824,20594.014293897824,58255.84679948995,82028.33614256895,82020.56343237203,20594.014293897824,102614.57772626985,102614.57772626985,102614.57772626985,130326.80950712822,125865.54858026216,4461.260926866063,0.0,94751.09175281174,50384.69478751349,49295.99662810917,27712.23178085836,77008.22840896752,20997.41193945142,1569.0175770116991,0.0,0.8767436413104988,2.6921596636220873,0.0014957518510113484,1.0,1.0,-6.841864621874379,329642.48121177347,1558447.394726185,4.727689795918584,1558447.394726185,4.727689795918584,0.7576947286488467,0.09231920925472284,3.5991701632126003,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991701632126003,1.2846272065391344,1.2849230571151198,2.801723445441412,5936.515783292652,14595.926123896994,6454.585174695551,0.00042452646118650814,26325.816078736723,2684.486147536287,19293.187028004893,1967.357561247204,0.7328618786328124,0.7328618786328124,32525.823741296987,32395.05729023726,1.005048315132812,0.8,4305.206733778053,4287.898129693729,1.005048315132812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.912874493276,3099.015535412006,7.593907049003497,4.966503966744198,-2.3463506231004727,7.312854589844671,2.802128260528748,3.5,0.8006080744367852,0.6,0.0002302887351260633,1.000045287719728,0.00023027830634666607,199.03014988561276,0.0,2.0817461065826215e-06,5.899668466055149,0.025713435413284216,7.78789109364173e-05,0.000152409824189646,0.000548548891803852,0.09231920925635442,0.09231920925635442,0.09231920925635442,0.0923229228097773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488245.09659989714,595.485522797153,0.0,0.09231920925635442,0.09231920925472284,0.09231920925472284,0.369990786068367,0.369990786068367,0.5,9.911218941606332,0.020059649114386957,0.020059649114386957,4.547473508864641e-13,2.313123536623607e-05,0.01994156351310039,4.547473508864641e-13,27712.23178085836,20997.41193945142,0.7576947286488467,0.7564885987262384,0.4890624454516921,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522756851851708,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.933659786504,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.605071893874,260.605071893874,-12.544928106125951,244.77971962019296,276.43042416755463,114470.88362107062,114511.18550439292,-40.30188332227752,0.0,nan,276.43042416755463,3.2804241675546564,270.1002832580839,-3.049716741916086,263.7701423486095,-9.379857651390466,257.4400014391373,-15.709998560862687,251.10986052966578,-22.040139470334196,244.77971962019296,-28.370280379807014,1.0,1.0,25762.5980482374,25762.5980482374,275.85238598424206,2.7023859842420848,275.85238598424206,275.85238598424206,82018.4872146453,82020.56343237203,-2.0762177267315565,0.0,8575.796259387458,8575.796259387458,0.9065996853499129,3617.166014028663,275.85238598424206,2.7023859842420848,1.0,0.002,0.13240400534457053,0.004834123479068501,0.0002043699076401072,0.001795630092684611,0.1021849538200536,0.1021849538200536,0.0,3.247181169785396e-13,1.0,1.000040277904974,0.019941563512645644,0.09231920925472284,0.0,3.7140960316588716e-06,4.774894925065544,0.0,1599712.6195530954,266.28821694584786,2.313123491148872e-05,1.0,1285614.2879355962,2593.6569707847925,,,,,,,,,,,,,,,,,,,3.0,14595.926123896994,1569.0175770116991,0.369990786068367,6.1796691888313084,2.802128260528748
1784.0,-30.131068976827123,4.966553814401945,35.045316980851524,27.713109889905923,5.03831805228386,-26.614130273917727,-40.11047371951861,1.5213793493594898,-6.861866966816535,-6.861890092101899,40.090698444328446,37661.56767106364,20594.018281191955,20594.018281191955,58255.5859522556,82028.32700979676,82020.55436666716,20594.018281191955,102614.57264785911,102614.57264785911,102614.57264785911,130326.87127557554,125865.56255312751,4461.308722448029,0.0,94751.20446632567,50384.5518143061,49296.28072446619,27712.29862771643,77008.57935218263,20997.454876191954,1569.0226967614453,0.0,0.8767431624394363,2.6921512216271273,0.0014957518510113484,1.0,1.0,-6.841953871905957,329641.38608576346,1558447.6016228816,4.727706129767993,1558447.6016228816,4.727706129767993,0.7576944503330145,0.09231917136300236,3.5991693116376378,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991693116376378,1.284627805642305,1.2849236429584667,2.8017214759243654,5936.511610122365,14595.913076483783,6454.581479745014,0.0004245265738389621,26325.85362404456,2684.489976092199,19293.17598355047,1967.3564350262802,0.7328604139137643,0.7328604139137643,32525.81758472721,32395.05729023726,1.0050480773352246,0.8,4305.205918877687,4287.898129693729,1.0050480773352246,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.8891462979227,3099.015535412006,7.593974963654189,4.966553814401945,-2.3464088336918794,7.312962648093825,2.8020873980724126,3.5,0.8005963994492608,0.6,0.00023027830634666607,1.0000452961536912,0.0002302678760975602,199.03050925882363,0.0,2.0756415265560066e-06,5.8823680862597225,0.02571551105481077,7.787552268472257e-05,0.0001524027836619435,0.000548523421964217,0.09231917135849811,0.09231917135849811,0.09231917135849811,0.09232288413157734,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.5827123915,595.4856901883323,0.0,0.09231917135849811,0.09231917136300236,0.09231917136300236,0.36999038616362756,0.36999038616362756,0.5,9.911330323655612,0.020065406263654495,0.020065406263654495,2.7569058147491887e-11,2.3125285338210233e-05,0.01993622019591612,2.7569058147491887e-11,27712.29862771643,20997.454876191954,0.7576944503330145,0.7564817640101613,0.48905677767182715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522782918207262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.916359406714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6048087382106,260.6048087382106,-12.545191261789398,244.77929793918108,276.43031953723954,114472.0050394135,114512.26147483445,-40.25643542095228,0.0,nan,276.43031953723954,3.2803195372395635,270.10011521762937,-3.0498847823706114,263.769910898016,-9.38008910198397,257.4397065784043,-15.71029342159568,251.10950225879316,-22.04049774120682,244.77929793918108,-28.3707020608189,1.0,1.0,25762.5980482374,25762.5980482374,275.8523010204008,2.702301020400796,275.8523010204008,275.8523010204008,82018.47034742487,82020.55436666716,-2.084019242291106,0.0,8575.796259387458,8575.796259387458,0.9065997377431024,3617.165158195826,275.8523010204008,2.702301020400796,1.0,0.002,0.1324002922471423,0.004834123842016863,0.00020436414117463213,0.00179563585825557,0.10218207058731607,0.10218207058731607,0.0,-5.697981149410669e-13,1.0,1.0000402670861264,0.019936220168347063,0.09231917136300236,0.0,3.7130968377260613e-06,4.773611408472331,0.0,1599712.5207529655,266.28813303318344,2.3125257769152086e-05,1.0,1285614.5737895002,2593.655816943381,,,,,,,,,,,,,,,,,,,3.0,14595.913076483783,1569.0226967614453,0.36999038616362756,6.1796691888313084,2.8020873980724126
1785.0,-30.131501103485206,4.966603650428894,35.04531937458248,27.713042590208374,5.0382356437691875,-26.614527428758926,-40.110857401136286,1.5212619690328875,-6.861949176697863,-6.861972290249146,40.09070298235822,37661.29798243677,20594.019676886433,20594.019676886433,58255.317659323206,82028.33168933332,82020.54581578834,20594.019676886433,102614.56549267477,102614.56549267477,102614.56549267477,130326.92845802683,125865.57202074704,4461.356437279791,0.0,94751.32791772424,50384.400255105524,49296.586291798565,27712.362965352062,77008.94925715063,20997.496124125835,1569.0276554364314,0.0,0.8767426939086435,2.6921429516277207,0.0014957518510113484,1.0,1.0,-6.8420465875200875,329640.3132618237,1558447.7976622402,4.727722110931287,1558447.7976622402,4.727722110931287,0.7576941796835721,0.09231913247790584,3.599167190950714,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599167190950714,1.2846283761616755,1.2849242002095307,2.8017185808277247,5936.5054757599855,14595.900012991817,6454.578735844833,0.00042452714630342837,26325.90343564891,2684.4950554622537,19293.16778184921,1967.3555986855054,0.7328587157135734,0.7328587157135734,32525.802252949426,32395.05729023726,1.0050474851451576,0.8,4305.203889521767,4287.898129693729,1.0050474851451576,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.8654604189533,3099.015535412006,7.594041805342689,4.966603650428894,-2.346465947959298,7.313069598388192,2.802046608727073,3.5,0.8005847453505923,0.6,0.0002302678760975602,1.0000450254383875,0.00023025750865229112,199.03086648413378,0.0,2.075937791237461e-06,5.883207700366964,0.025717586992602008,7.787213826603738e-05,0.00015239573783152281,0.0005484977396439434,0.09231913247579698,0.09231913247579698,0.09231913247579698,0.09232284296087934,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488244.06793698797,595.485857855918,0.0,0.09231913247579698,0.09231913247790584,0.09231913247790584,0.3699899872187166,0.3699899872187166,0.5,9.911441637756166,0.02006728861869078,0.02006728861869078,2.1827872842550278e-11,2.3113551264941634e-05,0.01992570272904004,2.1827872842550278e-11,27712.362965352062,20997.496124125835,0.7576941796835721,0.7564746464049947,0.48905092649267323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522808989413607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.91719902082,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.604546653107,260.604546653107,-12.545453346892998,244.77887753821693,276.43021576799686,114473.15795245247,114513.25061824861,-40.09266579614728,0.0,nan,276.43021576799686,3.2802157679968786,270.0999481220417,-3.0500518779582535,263.76968047608455,-9.380319523915432,257.43941283012884,-15.710587169871133,251.1091451841733,-22.04085481582669,244.77887753821693,-28.371122461783045,1.0,1.0,25762.5980482374,25762.5980482374,275.8522178251591,2.702217825159096,275.8522178251591,275.8522178251591,82018.48595129175,82020.54581578834,-2.0598644965939457,0.0,8575.796259387458,8575.796259387458,0.9065998682184448,3617.1630269054676,275.8522178251591,2.702217825159096,1.0,0.002,0.13239658111282612,0.004834124506812361,0.0002043583784575691,0.001795641621314417,0.10217918922878455,0.10217918922878455,0.0,-2.280137884058675e-13,1.0,1.0000402458177378,0.019925702707212167,0.09231913247790584,0.0,3.7111339844810346e-06,4.771088974974774,0.0,1599712.4239492887,266.2880508233021,2.311352943706879e-05,1.0,1285614.8538226283,2593.6546865980945,,,,,,,,,,,,,,,,,,,3.0,14595.900012991817,1569.0276554364314,0.3699899872187166,6.1796691888313084,2.802046608727073
1786.0,-30.13193213435921,4.9666534546177035,35.04532178770687,27.71298150708901,5.0381509228902726,-26.614923828630477,-40.111240873206384,1.52114261715593,-6.862032518969727,-6.862055660489024,40.0907083290037,37661.02389150818,20594.02349739166,20594.02349739166,58255.04738889984,82028.34954505498,82020.54521135904,20594.02349739166,102614.56870875071,102614.56870875071,102614.56870875071,130327.00048696609,125865.59616490405,4461.404322062033,0.0,94751.46056449103,50384.24068186797,49296.91098069229,27712.431778215378,77009.34275890767,20997.54050955382,1569.032855905571,0.0,0.8767422158371638,2.6921345632010802,0.0014957518510113484,1.0,1.0,-6.842104743943537,329639.2251427063,1558448.0286319768,4.727738417529949,1558448.0286319768,4.727738417529949,0.7576938998929676,0.09231909559853495,3.599164292554994,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599164292554994,1.2846289557727442,1.2849247666350585,2.8017150605094256,5936.4980166279365,14595.886987088537,6454.576655659718,0.00042452803258818305,26325.96149069604,2684.5009754295343,19293.161564036694,1967.3549646450822,0.7328568633990885,0.7328568633990885,32525.78129862336,32395.05729023726,1.005046675784221,0.8,4305.201115950023,4287.898129693729,1.005046675784221,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.8418206082715,3099.015535412006,7.594109413347856,4.9666534546177035,-2.3465237505790073,7.313177205196711,2.8020058989525394,3.5,0.8005731139864398,0.6,0.00023025750865229112,1.0000449114194618,0.00023024716792515254,199.03122280472286,0.0,2.063441615132801e-06,5.847793537286358,0.02571965043421714,7.786875583162357e-05,0.00015238875282066756,0.0005484721577391358,0.0923190955986261,0.0923190955986261,0.0923190955986261,0.09232281094974717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.55636613054,595.4860245207773,0.0,0.0923190955986261,0.09231909559853495,0.09231909559853495,0.3699895890621451,0.3699895890621451,0.5,9.911553098332416,0.020074262564492074,0.020074262564492074,5.684341886080802e-14,2.314151930704611e-05,0.019950916545496966,5.684341886080802e-14,27712.431778215378,20997.54050955382,0.7576938998929676,0.7564672713969043,0.4890448683533522,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522834904803843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.88178485774,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60428533331896,260.60428533331896,-12.545714666681022,244.77845835281474,276.430112313823,114474.25168155864,114514.22727291632,-39.97559135772447,0.0,nan,276.430112313823,3.280112313822997,270.0997815216224,-3.0502184783775874,263.7694507294204,-9.380549270579593,257.43911993721696,-15.71088006278302,251.10878914501617,-22.041210854983802,244.77845835281474,-28.37154164718524,1.0,1.0,25762.5980482374,25762.5980482374,275.85213438443833,2.7021343844383523,275.85213438443833,275.85213438443833,82018.50935242046,82020.54521135904,-2.035858938586898,0.0,8575.796259387458,8575.796259387458,0.906600046542304,3617.160114017769,275.85213438443833,2.7021343844383523,1.0,0.002,0.13239286528690913,0.004834124980363102,0.00020435260800943976,0.0017956473920147833,0.10217630400471987,0.10217630400471987,0.0,2.4222811256802146e-14,1.0,1.00004029671504,0.019950916545440123,0.09231909559853495,0.0,3.7158260784324607e-06,4.777122256045997,0.0,1599712.3258687104,266.28796748103025,2.314151925020269e-05,1.0,1285615.1378487686,2593.653540135869,,,,,,,,,,,,,,,,,,,3.0,14595.886987088537,1569.032855905571,0.3699895890621451,6.1796691888313084,2.8020058989525394
1787.0,-30.13236181906612,4.966703238399195,35.04532421125433,27.71290180915969,5.038065854553439,-26.61531905170368,-40.111624205578096,1.5210230871820938,-6.862114871196866,-6.86213803049124,40.09071345579093,37660.77313122859,20594.02594627814,20594.02594627814,58254.79907750673,82028.3423748845,82020.5435899199,20594.02594627814,102614.56953619803,102614.56953619803,102614.56953619803,130327.0683046805,125865.61608168062,4461.452222999879,0.0,94751.57392585702,50384.110118391596,49297.18200829492,27712.49876848247,77009.68077677739,20997.58365296364,1569.037945053279,0.0,0.8767417440978171,2.692126275562788,0.0014957518510113484,1.0,1.0,-6.842171059450777,329638.1500809724,1558448.2501055663,4.727754508156136,1558448.2501055663,4.727754508156136,0.7576936251177852,0.09231905832578623,3.599163191232171,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599163191232171,1.284629536162106,1.2849253338733713,2.801712937400496,5936.4935180148805,14595.873968733245,6454.573132456755,0.0004245282236220719,26326.00104287544,2684.5050086293936,19293.151032947266,1967.353890772819,0.7328553623288919,0.7328553623288919,32525.77333646693,32395.05729023726,1.005046368245928,0.8,4305.2000620572835,4287.898129693729,1.005046368245928,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.818223315569,3099.015535412006,7.594176397671347,4.966703238399195,-2.346580897925011,7.3132841363242065,2.801965262633545,3.5,0.8005615036095843,0.6,0.00023024716792515254,1.0000447713098755,0.00023023685991935234,199.03157801359697,0.0,2.05812756708212e-06,5.8327335251107275,0.025721708561784223,7.786537476518225e-05,0.00015238179315997028,0.0005484469409553193,0.09231905832132856,0.09231905832132856,0.09231905832132856,0.09232277650967913,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488243.0433274424,595.4861916522264,0.0,0.09231905832132856,0.09231905832578623,0.09231905832578623,0.3699891925530056,0.3699891925530056,0.5,9.911664642831004,0.02008268975663441,0.02008268975663441,-3.2230218494078144e-11,2.3159294357810722e-05,0.019966971040446424,-3.2230218494078144e-11,27712.49876848247,20997.58365296364,0.7576936251177852,0.7564607266243042,0.48903946557567557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522860754566034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.86672484556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6040247304875,260.6040247304875,-12.545975269512496,244.77804039132437,276.4300090696504,114475.39336456031,114515.25927877743,-39.86591421711892,0.0,nan,276.4300090696504,3.2800090696504185,270.0996153339862,-3.0503846660137697,263.7692215983205,-9.380778401679493,257.43882786265397,-15.711172137346011,251.10843412698944,-22.04156587301054,244.77804039132437,-28.37195960867561,1.0,1.0,25762.5980482374,25762.5980482374,275.8520518253646,2.702051825364606,275.8520518253646,275.8520518253646,82018.49976787041,82020.5435899199,-2.043822049483424,0.0,8575.796259387458,8575.796259387458,0.9066001143012005,3617.1590071883315,275.8520518253646,2.702051825364606,1.0,0.002,0.13238914647395633,0.0048341256435782765,0.00020434683337202343,0.0017956531660653907,0.10217341668601171,0.10217341668601171,0.0,-5.625860020896933e-13,1.0,1.0000403291136655,0.019966971072676643,0.09231905832578623,0.0,3.7188122710329797e-06,4.78096239402502,0.0,1599712.2289391789,266.2878851288031,2.3159326588029217e-05,1.0,1285615.4184671994,2593.6524074294684,,,,,,,,,,,,,,,,,,,3.0,14595.873968733245,1569.037945053279,0.3699891925530056,6.1796691888313084,2.801965262633545
1788.0,-30.13279028358405,4.96675300609166,35.04532664456022,27.712838316243165,5.037981623635435,-26.61571309285923,-40.1120035914704,1.5209044329015944,-6.862196697494426,-6.862219875200293,40.090718584265346,37660.496634696916,20594.027877031396,20594.027877031396,58254.52451172831,82028.35639314562,82020.54281880934,20594.027877031396,102614.57069584072,102614.57069584072,102614.57069584072,130327.13603299938,125865.63586482477,4461.500168174601,0.0,94751.70301631237,50383.9483902405,49297.505140079855,27712.56533715865,77010.0704772385,20997.626528323173,1569.0430013985954,0.0,0.8767412752333812,2.6921180407896563,0.0014957518510113484,1.0,1.0,-6.8422362979050035,329637.0818782105,1558448.4716513234,4.7277705007324275,1558448.4716513234,4.7277705007324275,0.7576933521981927,0.09231902114649991,3.599160584551865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599160584551865,1.284630112388813,1.2849258969900956,2.801709651550285,5936.486555692575,14595.860962978471,6454.570818404002,0.0004245289944728631,26326.055976218686,2684.5106102714676,19293.14411608873,1967.35318544954,0.7328535703759405,0.7328535703759405,32525.75449113108,32395.05729023726,1.0050456403449035,0.8,4305.197567637236,4287.898129693729,1.0050456403449035,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.7946705131953,3099.015535412006,7.594243067501147,4.96675300609166,-2.3466376798706188,7.313390685962279,2.8019247031653247,3.5,0.8005499151900928,0.6,0.00023023685991935234,1.0000446443255602,0.00023022658160889038,199.03193221488888,0.0,2.051618660586005e-06,5.814287284100738,0.02572376018044481,7.78620286410973e-05,0.00015237483127825504,0.0005484214868144362,0.09231902114842472,0.09231902114842472,0.09231902114842472,0.09232274225333034,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.5298664075,595.4863589210728,0.0,0.09231902114842472,0.09231902114649991,0.09231902114649991,0.36998879744188407,0.36998879744188407,0.5,9.911776276639142,0.020092562232207456,0.020092562232207456,-3.9619862945983186e-11,2.317770588433632e-05,0.01998357729530653,-3.9619862945983186e-11,27712.56533715865,20997.626528323173,0.7576933521981927,0.7564533333201704,0.4890334004541399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522886523683467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.84827860455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60376490131273,260.60376490131273,-12.546235098687248,244.77762364958818,276.4299061530367,114476.49024922871,114516.2378126732,-39.74756344448282,0.0,nan,276.4299061530367,3.279906153036734,270.099449652348,-3.0505503476519493,263.76899315165815,-9.381006848341826,257.43853665096765,-15.711463349032329,251.10808015027754,-22.041919849722433,244.77762364958818,-28.3723763504118,1.0,1.0,25762.5980482374,25762.5980482374,275.8519698907384,2.7019698907384395,275.8519698907384,275.8519698907384,82018.51535137804,82020.54281880934,-2.0274674312968273,0.0,8575.796259387458,8575.796259387458,0.9066002746771987,3617.1563874746244,275.8519698907384,2.7019698907384395,1.0,0.002,0.13238542457330454,0.004834126417822749,0.00020434105419082482,0.0017956589461271895,0.10217052709541241,0.10217052709541241,0.0,3.180142781056272e-13,1.0,1.0000403626267438,0.019983577334926395,0.09231902114649991,0.0,3.7219012361626758e-06,4.784934652995561,0.0,1599712.1326296078,266.28780330250555,2.3177745504199265e-05,1.0,1285615.6972958492,2593.651281948169,,,,,,,,,,,,,,,,,,,3.0,14595.860962978471,1569.0430013985954,0.36998879744188407,6.1796691888313084,2.8019247031653247
1789.0,-30.133205557114962,4.966802734704696,35.045329074087576,27.712763437908166,5.037899753272981,-26.616095026109583,-40.112373617570825,1.5207892222233028,-6.862279931904595,-6.862303095736979,40.090723341927166,37660.25107486272,20594.03256656472,20594.03256656472,58254.283641427435,82028.35264348346,82020.53282681176,20594.03256656472,102614.56539337648,102614.56539337648,102614.56539337648,130327.19690261025,125865.64879779564,4461.5481048145975,0.0,94751.81535925133,50383.815682047905,49297.77741911491,27712.631509233754,77010.40892834865,20997.669024680166,1569.0480725226832,0.0,0.8767408002417636,2.6921096680402337,0.0014957518510113484,1.0,1.0,-6.84233200579979,329635.9957221638,1558448.677178895,4.72778670231283,1558448.677178895,4.72778670231283,0.7576930764472445,0.09231898443830348,3.5991593746864723,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991593746864723,1.2846306724490357,1.2849264439747512,2.8017074882892143,5936.48197200195,14595.847967345328,6454.567346740681,0.00042452920699038744,26326.096039441236,2684.5146955832256,19293.13373905474,1967.3521272865598,0.732852060941742,0.732852060941742,32525.745744250213,32395.05729023726,1.0050453024966997,0.8,4305.196409876231,4287.898129693729,1.0050453024966997,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.7711629386463,3099.015535412006,7.594310629163758,4.966802734704696,-2.3466952797899534,7.313498014494649,2.8018842218165503,3.5,0.800538349090443,0.6,0.00023022658160889038,1.0000432699962254,0.00023021662013660607,199.03227551257265,0.0,2.045711991149404e-06,5.797547782917411,0.02572580589243596,7.785876519697131e-05,0.00015236781641191907,0.0005483960548394658,0.09231898443873653,0.09231898443873653,0.09231898443873653,0.0923227034877889,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.01491153403,595.4865266575576,0.0,0.09231898443873653,0.09231898443830348,0.09231898443830348,0.36998840375117986,0.36998840375117986,0.5,9.911887848352743,0.020098461987629435,0.020098461987629435,2.3874235921539366e-12,2.3163832395312056e-05,0.01997108993720076,2.3874235921539366e-12,27712.631509233754,20997.669024680166,0.7576930764472445,0.7564468810395212,0.48902806255583237,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522912219710549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.83153910337,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60350711890607,260.60350711890607,-12.546492881093911,244.77721020573642,276.42980403207525,114477.69368793466,114517.12814537133,-39.43445743668357,0.0,nan,276.42980403207525,3.279804032075276,270.09928526680875,-3.050714733191228,263.76876650154077,-9.38123349845921,257.43824773627153,-15.711752263728442,251.10772897100387,-22.04227102899611,244.77721020573642,-28.372789794263554,1.0,1.0,25762.5980482374,25762.5980482374,275.8518855050624,2.701885505062421,275.8518855050624,275.8518855050624,82018.52569241598,82020.53282681176,-2.0071343957824865,0.0,8575.796259387458,8575.796259387458,0.9066003491141489,3617.155171559905,275.8518855050624,2.701885505062421,1.0,0.002,0.13238170500214486,0.004834126932392744,0.00020433527803050114,0.0017956647220802367,0.10216763901525057,0.10216763901525057,0.0,1.1073780781245546e-13,1.0,1.0000403373793731,0.019971089934813335,0.09231898443830348,0.0,3.7195715424593924e-06,4.781940616756987,0.0,1599712.0346162412,266.2877200680954,2.3163830007888464e-05,1.0,1285615.9808113687,2593.6501375492203,,,,,,,,,,,,,,,,,,,3.0,14595.847967345328,1569.0480725226832,0.36998840375117986,6.1796691888313084,2.8018842218165503
1790.0,-30.13363239816546,4.966852438241958,35.04533152652444,27.71268702289092,5.037812680133702,-26.616487890333126,-40.11275268914176,1.520668172302747,-6.862361949854574,-6.862385150656221,40.090728861556066,37659.990510107426,20594.035575686237,20594.035575686237,58254.02608579367,82028.35378013048,82020.53624803812,20594.035575686237,102614.57182372436,102614.57182372436,102614.57182372436,130327.2717088579,125865.67554165117,4461.5961672067215,0.0,94751.93360821567,50383.67506370832,49298.065049452605,27712.699885133537,77010.76493458614,20997.71318583146,1569.053219875579,0.0,0.8767403287177518,2.6921014119158917,0.0014957518510113484,1.0,1.0,-6.842380759915329,329634.9247814117,1558448.9156214972,4.727802785626976,1558448.9156214972,4.727802785626976,0.7576928005161876,0.09231894853155999,3.599157799878581,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599157799878581,1.2846312591656017,1.2849270180289172,2.801704982810646,5936.476663193514,14595.835221689471,6454.5643391739795,0.00042452960653797223,26326.14041301889,2684.5192204288815,19293.124749236602,1967.351210580229,0.7328504842166572,0.7328504842166572,32525.734358968715,32395.05729023726,1.0050448627403266,0.8,4305.194902889322,4287.898129693729,1.0050448627403266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.7476965496794,3099.015535412006,7.594377456977016,4.966852438241958,-2.3467521253777432,7.313604563619701,2.801843811624969,3.5,0.8005268033214197,0.6,0.00023021662013660607,1.0000444754701123,0.00023020638159956157,199.03262837396616,0.0,1.9826544962014564e-06,5.618842842234927,0.02572778854693216,7.785542210747776e-05,0.0001523611980291283,0.0005483719942853822,0.09231894852867202,0.09231894852867202,0.09231894852867202,0.09232267357033785,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488241.5027790833,595.4866935133211,0.0,0.09231894852867202,0.09231894853155999,0.09231894853155999,0.36998801087468525,0.36998801087468525,0.5,9.91199959900267,0.020109419071502543,0.020109419071502543,2.2737367544323206e-13,2.320080164963656e-05,0.020004390740893996,2.2737367544323206e-13,27712.699885133537,20997.71318583146,0.7576928005161876,0.7564400397175035,0.4890224183865239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522937124725956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.65283416268,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60324948655796,260.60324948655796,-12.54675051344202,244.77679741482993,276.42970155828607,114478.76116066161,114518.17266312805,-39.411502466443636,0.0,nan,276.42970155828607,3.2797015582860922,270.09912072959423,-3.050879270405744,263.76853990090575,-9.381460099094227,257.4379590722118,-15.712040927788166,251.10737824352015,-22.042621756479832,244.77679741482993,-28.37320258517005,1.0,1.0,25762.5980482374,25762.5980482374,275.85180384908296,2.701803849082978,275.85180384908296,275.85180384908296,82018.51575752793,82020.53624803812,-2.020490510185482,0.0,8575.796259387458,8575.796259387458,0.9066004460041669,3617.153588877974,275.85180384908296,2.701803849082978,1.0,0.002,0.1323779792321803,0.004834127681362566,0.00020432949279270064,0.0017956705069044267,0.10216474639635031,0.10216474639635031,0.0,-3.0287274424556365e-13,1.0,1.000040404609988,0.020004390740666622,0.09231894853155999,0.0,3.725769864109617e-06,4.789910319643248,0.0,1599711.9381071753,266.2876380501454,2.3200801422262884e-05,1.0,1285616.2603558819,2593.649009179803,,,,,,,,,,,,,,,,,,,3.0,14595.835221689471,1569.053219875579,0.36998801087468525,6.1796691888313084,2.801843811624969
1791.0,-30.134056258414365,4.966902188815361,35.04533401847974,27.712630305346124,5.0377256071264185,-26.616878071858864,-40.113127674534894,1.520547420597444,-6.862438654162418,-6.86246194903298,40.09073490589914,37659.70679900518,20594.0299313334,20594.0299313334,58253.73673033858,82028.38347864257,82020.55974744566,20594.0299313334,102614.58967877906,102614.58967877906,102614.58967877906,130327.35584415519,125865.71147447205,4461.644369683145,0.0,94752.07271195228,50383.500022239394,49298.41409968098,27712.76616537614,77011.18026505712,20997.756193579404,1569.0581397678154,0.0,0.8767398840241135,2.692093683930894,0.0014957518510113484,1.0,1.0,-6.8423728639505725,329633.92244903685,1558449.1767321702,4.7278179537881595,1558449.1767321702,4.7278179537881595,0.7576925402637592,0.0923189113391238,3.5991543518706353,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991543518706353,1.2846318450600027,1.2849275909047724,2.801701020966459,5936.468268521088,14595.82223045519,6454.562731243303,0.00042453071493757627,26326.204282599203,2684.525733313538,19293.119943024205,1967.3507204829586,0.7328485236960784,0.7328485236960784,32525.709431136707,32395.05729023726,1.0050438999032225,0.8,4305.191603373495,4287.898129693729,1.0050438999032225,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.724273762356,3099.015535412006,7.594440972702734,4.966902188815361,-2.346805657228469,7.31370784604383,2.801803476749884,3.5,0.8005152790713954,0.6,0.00023020638159956157,1.000044165027251,0.00023019621497745405,199.03297877228155,0.0,2.0378029386701255e-06,5.775133528191136,0.02572982634987083,7.785211518517596e-05,0.00015235426641438561,0.0005483465209913941,0.09231891132875641,0.09231891132875641,0.09231891132875641,0.0923226512046375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.9910487668,595.4868602639793,0.0,0.09231891132875641,0.0923189113391238,0.0923189113391238,0.3699876197782278,0.3699876197782278,0.5,9.912111792577193,0.020133216467456805,0.020133216467456805,4.320099833421409e-12,2.3294870572954096e-05,0.020089085082418023,4.320099833421409e-12,27712.76616537614,20997.756193579404,0.7576925402637592,0.7564322028287431,0.4890160970054995,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522962723560149,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.809124848645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60299224797814,260.60299224797814,-12.547007752021841,244.77638567301855,276.4295988229382,114479.77797807773,114519.12924373224,-39.351265654516226,0.0,nan,276.4295988229382,3.279598822938226,270.09895619295435,-3.0510438070456303,263.7683135629702,-9.38168643702977,257.43767093298527,-15.712329067014707,251.10702830300215,-22.042971696997824,244.77638567301855,-28.373614326981425,1.0,1.0,25762.5980482374,25762.5980482374,275.8517297909074,2.70172979090745,275.8517297909074,275.8517297909074,82018.51324054466,82020.55974744566,-2.046506900995155,0.0,8575.796259387458,8575.796259387458,0.9066006581427188,3617.1501236299882,275.8517297909074,2.70172979090745,1.0,0.002,0.13237423769039264,0.004834129437886481,0.00020432368541595627,0.001795676313251741,0.10216184270797814,0.10216184270797814,0.0,-1.3323027577005764e-12,1.0,1.0000405756406443,0.020089085078097924,0.0923189113391238,0.0,3.741540189331889e-06,4.810185885103221,0.0,1599711.8479349331,266.28756134583756,2.3294866252854263e-05,1.0,1285616.5219922855,2593.6479530963525,,,,,,,,,,,,,,,,,,,3.0,14595.82223045519,1569.0581397678154,0.3699876197782278,6.1796691888313084,2.801803476749884
