time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1792.0,-30.13447909245771,4.966951976934191,35.04533653959872,27.71256115464496,5.037649030134562,-26.617266280197633,-40.11350234560666,1.520436217889192,-6.862515688072676,-6.862539055147145,40.09074073070923,37659.44699077194,20594.025425820684,20594.025425820684,58253.47241659262,82028.37609832709,82020.57823933482,20594.025425820684,102614.6036651555,102614.6036651555,102614.6036651555,130327.43553703303,125865.74277873132,4461.692758301711,0.0,94752.18529673072,50383.35992303461,49298.69485966235,27712.831871877523,77011.52673153987,20997.798765493935,1569.0630403157743,0.0,0.8767394384835092,2.692085925285375,0.0014957518510113484,1.0,1.0,-6.842384915631101,329632.9161023959,1558449.4283597595,4.727833150848469,1558449.4283597595,4.727833150848469,0.7576922799723733,0.09231887469821112,3.599152921415018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599152921415018,1.2846323861458164,1.284928119054102,2.8016987273793394,5936.463408685206,14595.809284708264,6454.559416396316,0.00042453099563862726,26326.246026656354,2684.529990022725,19293.110034724734,1967.3497101175972,0.7328469852932965,0.7328469852932965,32525.699089466172,32395.05729023726,1.0050435004564215,0.8,4305.1902345217795,4287.898129693729,1.0050435004564215,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.700907185853,3099.015535412006,7.594504752071915,4.966951976934191,-2.3468593056717566,7.313811282605948,2.801763238903264,3.5,0.8005037825437897,0.6,0.00023019621497745405,1.000044058250087,0.00023018607338186648,199.0333283233357,0.0,2.0234930821114148e-06,5.73457939470375,0.02573184984295294,7.784881116451118e-05,0.00015234740381294288,0.0005483216035033468,0.09231887470203842,0.09231887470203842,0.09231887470203842,0.09232262655838393,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488240.47650556685,595.4870279187589,0.0,0.09231887470203842,0.09231887469821112,0.09231887469821112,0.36998723152197904,0.36998723152197904,0.5,9.912224349360104,0.02016537696647447,0.02016537696647447,-1.1311840353300795e-11,2.3367074447833147e-05,0.020154139516023406,-1.1311840353300795e-11,27712.831871877523,20997.798765493935,0.7576922799723733,0.7564253675902658,0.4890105233473915,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4522988143712783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.768570715154,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60273637904265,260.60273637904265,-12.547263620957324,244.7759750622276,276.42949769585755,114480.96444958395,114520.10619223957,-39.14174265564141,0.0,nan,276.42949769585755,3.2794976958575717,270.0987931691317,-3.0512068308682956,263.7680886424045,-9.38191135759547,257.4373841156802,-15.712615884319803,251.10667958895408,-22.043320411045897,244.7759750622276,-28.37402493777239,1.0,1.0,25762.5980482374,25762.5980482374,275.8516548410816,2.70165484108162,275.8516548410816,275.8516548410816,82018.50762204094,82020.57823933482,-2.0706172938807867,0.0,8575.796259387458,8575.796259387458,0.9066007461514217,3617.1486860220934,275.8516548410816,2.70165484108162,1.0,0.002,0.13237048403859034,0.004834131197223281,0.00020431785921987638,0.001795682141318962,0.10215892960993818,0.10215892960993818,0.0,5.388385050653088e-13,1.0,1.0000407070046922,0.020154139527335246,0.09231887469821112,0.0,3.7536526210986837e-06,4.825758813531415,0.0,1599711.7573435497,266.2874843119273,2.33670857596735e-05,1.0,1285616.7846770352,2593.646892781923,,,,,,,,,,,,,,,,,,,3.0,14595.809284708264,1569.0630403157743,0.36998723152197904,6.1796691888313084,2.801763238903264
1793.0,-30.134901431148513,4.967001714887665,35.04533909433918,27.71248536827045,5.037574615728163,-26.61765382646191,-40.11387691190464,1.5203270110280287,-6.862598546014226,-6.862621957463196,40.0907467423847,37659.19717613176,20594.031445651613,20594.031445651613,58253.228621783375,82028.35553799135,82020.58380912105,20594.031445651613,102614.61525477265,102614.61525477265,102614.61525477265,130327.51834285836,125865.77689759385,4461.7414452645025,0.0,94752.28816771341,50383.23341386854,49298.949726494306,27712.9030880857,77011.85281458001,20997.844910504533,1569.068343687241,0.0,0.8767389604141534,2.6920775838726336,0.0014957518510113484,1.0,1.0,-6.842427882843651,329631.8341106866,1558449.688058881,4.727849457451283,1558449.688058881,4.727849457451283,0.7576919979751924,0.09231884185871031,3.5991523006738895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991523006738895,1.2846329178458198,1.2849286378476013,2.801697084572027,5936.459927773642,14595.796345390983,6454.555430713488,0.00042453095269717354,26326.27914911309,2684.5333675733395,19293.09812125204,1967.3484952814713,0.7328456107289285,0.7328456107289285,32525.694601734765,32395.05729023726,1.0050433271179027,0.8,4305.189640513412,4287.898129693729,1.0050433271179027,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.6775952040525,3099.015535412006,7.594572261125285,4.967001714887665,-2.3469164992766016,7.313918214164267,2.80172309530047,3.5,0.8004923129429915,0.6,0.00023018607338186648,1.0000440067868668,0.00023017594407815357,199.03367746597166,0.0,2.018515524303681e-06,5.720472995876632,0.025733868358477244,7.784550819737319e-05,0.00015234056518449328,0.0005482968956697296,0.09231884185864488,0.09231884185864488,0.09231884185864488,0.09232260220135476,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.96164377494,595.4871956862775,0.0,0.09231884185864488,0.09231884185871031,0.09231884185871031,0.36998684579053315,0.36998684579053315,0.5,9.912337159671555,0.020201195477682177,0.020201195477682177,5.53086465515662e-11,2.3411448978549743e-05,0.02019407461955325,5.53086465515662e-11,27712.9030880857,20997.844910504533,0.7576919979751924,0.7564189990602951,0.48900520893586474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523013502405548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.75446431633,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6024818723601,260.6024818723601,-12.547518127639876,244.77556548203935,276.42939826268076,114482.1815418756,114521.11489300907,-38.933351133443445,0.0,nan,276.42939826268076,3.279398262680786,270.0986317065522,-3.0513682934477515,263.76786515042323,-9.382134849576744,257.4370985942966,-15.712901405703406,251.10633203816812,-22.043667961831858,244.77556548203935,-28.374434517960623,1.0,1.0,25762.5980482374,25762.5980482374,275.85157258824296,2.701572588242982,275.85157258824296,275.85157258824296,82018.51813702799,82020.58380912105,-2.0656720930564916,0.0,8575.796259387458,8575.796259387458,0.9066007843424814,3617.148062177259,275.85157258824296,2.701572588242982,1.0,0.002,0.13236672295205695,0.004834131940316915,0.00020431201912049442,0.0017956879808905173,0.1021560095602472,0.1021560095602472,0.0,1.1011590944631777e-14,1.0,1.0000407876335966,0.020194074564244602,0.09231884185871031,0.0,3.7610865937250338e-06,4.835317115763436,0.0,1599711.6598556784,266.28740145398575,2.341139366990319e-05,1.0,1285617.0671078512,2593.645752764141,,,,,,,,,,,,,,,,,,,3.0,14595.796345390983,1569.068343687241,0.36998684579053315,6.1796691888313084,2.80172309530047
1794.0,-30.13532249500027,4.967051395847963,35.04534169230686,27.712418732140236,5.037490501191837,-26.61804119537983,-40.11425144327802,1.5202092015711977,-6.862681701745373,-6.862705172556426,40.09075309827819,37658.935285123305,20594.038284836868,20594.038284836868,58252.97356996017,82028.36622280609,82020.5931283045,20594.038284836868,102614.63141314138,102614.63141314138,102614.63141314138,130327.60706273932,125865.81673479118,4461.7903279481425,0.0,94752.41260688426,50383.084960279215,49299.25294067227,27712.975649597945,77012.22859027021,20997.892010241623,1569.0737170255913,0.0,0.8767384793033993,2.692069210802452,0.0014957518510113484,1.0,1.0,-6.842457547437675,329630.7480380593,1558449.9626282929,4.727865867805371,1558449.9626282929,4.727865867805371,0.7576917136484496,0.09231881024227011,3.5991500657000577,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991500657000577,1.2846334897552347,1.2849291968755483,2.801694097501549,5936.453598529738,14595.783401902796,6454.552834710574,0.0004245315788499307,26326.33007161215,2684.538560223129,19293.090361625604,1967.347704019783,0.7328438984524268,0.7328438984524268,32525.678443689816,32395.05729023726,1.0050427030138502,0.8,4305.187501790517,4287.898129693729,1.0050427030138502,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.6543224887255,3099.015535412006,7.594639963524514,4.967051395847963,-2.3469738668145608,7.314025262662524,2.801683019544659,3.5,0.8004808627270454,0.6,0.00023017594407815357,1.0000438741001079,0.00023016584575879536,199.03402555578998,0.0,2.016072568150989e-06,5.713549658139903,0.025735884431045394,7.784220566774793e-05,0.00015233373841040562,0.0005482719846081468,0.09231881024384424,0.09231881024384424,0.09231881024384424,0.092322580553203,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488239.44700287207,595.4873633987822,0.0,0.09231881024384424,0.09231881024227011,0.09231881024227011,0.36998646214758535,0.36998646214758535,0.5,9.912450269455332,0.020240673879470705,0.020240673879470705,3.694822225952521e-12,2.3470811072456854e-05,0.02024762511877043,3.694822225952521e-12,27712.975649597945,20997.892010241623,0.7576917136484496,0.756411996332228,0.48899942222787673,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523038831474926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.74754097859,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60222771431273,260.60222771431273,-12.547772285687245,244.77515687708805,276.42929855153807,114483.23402113056,114522.11403970553,-38.88001857498086,0.0,nan,276.42929855153807,3.2792985515380906,270.0984702166461,-3.0515297833538853,263.7676418817582,-9.382358118241768,257.43681354686777,-15.71318645313221,251.10598521197807,-22.04401478802191,244.77515687708805,-28.374843122911926,1.0,1.0,25762.5980482374,25762.5980482374,275.85149045983405,2.7014904598340763,275.85149045983405,275.85149045983405,82018.53044971454,82020.5931283045,-2.062678589965799,0.0,8575.796259387458,8575.796259387458,0.9066009218490882,3617.145816028558,275.85149045983405,2.7014904598340763,1.0,0.002,0.13236295189583602,0.004834132670669667,0.0002043061635034533,0.0017956938367503198,0.10215308175172665,0.10215308175172665,0.0,2.537731309815161e-13,1.0,1.0000408957611695,0.020247625115075607,0.09231881024227011,0.0,3.771056438414772e-06,4.8481355873348555,0.0,1599711.5620385574,266.2873182982546,2.3470807377634628e-05,1.0,1285617.3506045039,2593.6446084448953,,,,,,,,,,,,,,,,,,,3.0,14595.783401902796,1569.0737170255913,0.36998646214758535,6.1796691888313084,2.801683019544659
1795.0,-30.135743569513973,4.967101048027281,35.045344284257766,27.712350175157212,5.037407004999657,-26.618428512058298,-40.1146259746514,1.5200919475432093,-6.862762804577244,-6.862786263715656,40.090758120723955,37658.67569069601,20594.04173853989,20594.04173853989,58252.7174292359,82028.37307510692,82020.58851327676,20594.04173853989,102614.63025181665,102614.63025181665,102614.63025181665,130327.67100528484,125865.83195908145,4461.8390462033885,0.0,94752.53425523276,50382.94016028371,49299.548994387835,27713.040753468187,77012.58974785602,20997.93389088545,1569.0786836666255,0.0,0.8767380149709414,2.6920610523753212,0.0014957518510113484,1.0,1.0,-6.842549116570467,329629.68968903384,1558450.1795937782,4.727881705874218,1558450.1795937782,4.727881705874218,0.7576914448934167,0.09231877613678724,3.5991480608370083,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991480608370083,1.2846340590034213,1.2849297532814488,2.8016912953632214,5936.447661134869,14595.770469875926,6454.550052306192,0.00042453211366687944,26326.378535590822,2684.543502173609,19293.082044832707,1967.3468559429273,0.7328422334560847,0.7328422334560847,32525.66394926012,32395.05729023726,1.0050421431669583,0.8,4305.185583268273,4287.898129693729,1.0050421431669583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.6310877958617,3099.015535412006,7.594706312088963,4.967101048027281,-2.3470298922864288,7.31413094031371,2.801643009492495,3.5,0.8004694312835701,0.6,0.00023016584575879536,1.000043875362503,0.0002301557475919376,199.03437365549826,0.0,2.0099091532126405e-06,5.696082540204623,0.025737894340198606,7.783890326765502e-05,0.00015232694249114035,0.0005482472196802183,0.09231877614036597,0.09231877614036597,0.09231877614036597,0.09232254410135723,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.9262500629,595.4875330338002,0.0,0.09231877614036597,0.09231877613678724,0.09231877613678724,0.3699860807797629,0.3699860807797629,0.5,9.912563309368313,0.020269390471526094,0.020269390471526094,-2.8421709430404007e-13,2.3459138390080625e-05,0.020237147145167,-2.8421709430404007e-13,27713.040753468187,20997.93389088545,0.7576914448934167,0.7564051231098564,0.4889937582152845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523064084171968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.73007386066,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6019738967545,260.6019738967545,-12.54802610324549,244.77474907383774,276.42919871967166,114484.29524456098,114523.12317641296,-38.82793185197569,0.0,nan,276.42919871967166,3.279198719671683,270.0983087905035,-3.0516912094964823,263.7674188613384,-9.382581138661578,257.4365289321711,-15.713471067828891,251.10563900300454,-22.044360996995437,244.77474907383774,-28.375250926162238,1.0,1.0,25762.5980482374,25762.5980482374,275.8514088305292,2.7014088305292034,275.8514088305292,275.8514088305292,82018.53878958685,82020.58851327676,-2.0497236899100244,0.0,8575.796259387458,8575.796259387458,0.9066010451981186,3617.1438011411933,275.8514088305292,2.7014088305292034,1.0,0.002,0.13235918279536543,0.0048341337742682094,0.00020430031179738666,0.001795699688738579,0.10215015589869333,0.10215015589869333,0.0,5.359653693082223e-13,1.0,1.0000408745726599,0.020237147145451218,0.09231877613678724,0.0,3.7691011267183476e-06,4.84562284594609,0.0,1599711.4665373762,266.28723719542273,2.345913867429772e-05,1.0,1285617.6268650664,2593.643493334449,,,,,,,,,,,,,,,,,,,3.0,14595.770469875926,1569.0786836666255,0.3699860807797629,6.1796691888313084,2.801643009492495
1796.0,-30.136162112683277,4.9671506715190406,35.04534687274559,27.712279313150816,5.037324038549177,-26.61881349756024,-40.11499638492239,1.5199754234158829,-6.8628436909189645,-6.862867142011045,40.090763204772195,37658.41360582449,20594.045181059246,20594.045181059246,58252.45878688374,82028.37623301701,82020.58487722489,20594.045181059246,102614.63005828414,102614.63005828414,102614.63005828414,130327.7361409865,125865.84838527377,4461.887755712729,0.0,94752.65250048839,50382.79253760217,49299.84440320691,27713.10608270237,77012.95048590927,20997.97594462463,1569.083656486716,0.0,0.8767375515685261,2.6920529153374746,0.0014957518510113484,1.0,1.0,-6.842637213350315,329628.63412094465,1558450.3992203558,4.727897512230512,1558450.3992203558,4.727897512230512,0.75769117622405,0.09231874221957942,3.599146343221891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599146343221891,1.284634624838026,1.2849303062731658,2.80168872427496,5936.442213307365,14595.757523600003,6454.547024463203,0.0004245325324722079,26326.423952983117,2684.5481334587366,19293.07299440739,1967.3459330563844,0.7328406254059903,0.7328406254059903,32525.65153152708,32395.05729023726,1.0050416635324588,0.8,4305.183939623263,4287.898129693729,1.0050416635324588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.607896013326,3099.015535412006,7.594772537481222,4.9671506715190406,-2.3470857519864516,7.314236423505492,2.8016030735596695,3.5,0.8004580210170484,0.6,0.0002301557475919376,1.0000436117443428,0.00023014571053604812,199.03471966362582,0.0,2.0098823156006585e-06,5.696006482412266,0.025739904222514206,7.783563733244756e-05,0.00015232011025949005,0.0005482223678395989,0.09231874221882602,0.09231874221882602,0.09231874221882602,0.09232250884276305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488238.4059945791,595.487702510011,0.0,0.09231874221882602,0.09231874221957942,0.09231874221957942,0.3699857002090279,0.3699857002090279,0.5,9.912676307950667,0.02029084287335081,0.02029084287335081,3.808509063674137e-12,2.345109209045404e-05,0.020229928660739915,3.808509063674137e-12,27713.10608270237,20997.97594462463,0.75769117622405,0.7563982215892631,0.48898806458161465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523089337592359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.72999780286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60172063606024,260.60172063606024,-12.548279363939741,244.7743423685723,276.429098903549,114485.37563924174,114524.11838452784,-38.742745286085665,0.0,nan,276.429098903549,3.279098903549027,270.0981475965529,-3.0518524034470715,263.76719628955715,-9.382803710442829,257.43624498256185,-15.713755017438132,251.10529367556825,-22.04470632443173,244.7743423685723,-28.375657631427686,1.0,1.0,25762.5980482374,25762.5980482374,275.85132752824376,2.7013275282437803,275.85132752824376,275.85132752824376,82018.54344520382,82020.58487722489,-2.0414320210693404,0.0,8575.796259387458,8575.796259387458,0.9066011508742238,3617.1420749380004,275.85132752824376,2.7013275282437803,1.0,0.002,0.1323554150424615,0.0048341349080358535,0.00020429446226250173,0.001795705537669996,0.10214723113125086,0.10214723113125086,0.0,-6.75024272589475e-14,1.0,1.0000408599673256,0.020229928656931406,0.09231874221957942,0.0,3.7677528999107456e-06,4.843890579945872,0.0,1599711.3712961166,266.287156309081,2.3451088281944976e-05,1.0,1285617.9024002925,2593.6423811524933,,,,,,,,,,,,,,,,,,,3.0,14595.757523600003,1569.083656486716,0.3699857002090279,6.1796691888313084,2.8016030735596695
1797.0,-30.136579545126654,4.967200265121812,35.04534945969272,27.712226122990273,5.037241378834393,-26.619197452728425,-40.11537035750223,1.5198592864339737,-6.86292445222756,-6.862947897918007,40.09076833732384,37658.15149357926,20594.048767726043,20594.048767726043,58252.200261305305,82028.40353713064,82020.58189473469,20594.048767726043,102614.63066246072,102614.63066246072,102614.63066246072,130327.80219329425,125865.86572892174,4461.936464372509,0.0,94752.7886264977,50382.63897063032,49300.16628429708,27713.17153083352,77013.3378151306,20998.018091653565,1569.0886320594857,0.0,0.8767370886500981,2.6920447906027505,0.0014957518510113484,1.0,1.0,-6.842722844822447,329627.58015339234,1558450.6209425873,4.727913302088865,1558450.6209425873,4.727913302088865,0.7576909076715124,0.09231870853353194,3.5991429353052724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991429353052724,1.2846351887362473,1.2849308574065517,2.801684841628781,5936.433986446017,14595.744613999528,6454.54537039118,0.0004245336068067929,26326.486702440714,2684.554532122663,19293.068050275422,1967.3454288952316,0.7328386908719868,0.7328386908719868,32525.626893524994,32395.05729023726,1.0050407118906357,0.8,4305.180678470115,4287.898129693729,1.0050407118906357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.5847471303605,3099.015535412006,7.594838697009376,4.967200265121812,-2.3471415023196256,7.314341767441437,2.8015632117263958,3.5,0.8004466319218274,0.6,0.00023014571053604812,1.0000434961544122,0.0002301357005180826,199.03506475457903,0.0,1.997722605213421e-06,5.661545863174835,0.025741901945119418,7.783234011661712e-05,0.000152313370419431,0.0005481975910976301,0.0923187085338847,0.0923187085338847,0.0923187085338847,0.09232247421724375,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.8861086064,595.487871868341,0.0,0.0923187085338847,0.09231870853353194,0.09231870853353194,0.3699853205491473,0.3699853205491473,0.5,9.912789278572925,0.02030698534417752,0.02030698534417752,5.1386450650170445e-11,2.3445690430889954e-05,0.0202250530955439,5.1386450650170445e-11,27713.17153083352,20998.018091653565,0.7576909076715124,0.7563910604827812,0.48898220180999175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523114439281675,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.69553718362,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6014679598423,260.6014679598423,-12.548532040157681,244.77393675629966,276.42899916338524,114486.4017510699,114525.05508580651,-38.6533347366302,0.0,nan,276.42899916338524,3.278999163385265,270.0979866819689,-3.0520133180310722,263.766974200552,-9.383025799447978,257.4359617191313,-15.714038280868692,251.1049492377165,-22.045050762283466,244.77393675629966,-28.376063243700315,1.0,1.0,25762.5980482374,25762.5980482374,275.85124642455685,2.701246424556871,275.85124642455685,275.85124642455685,82018.5762899678,82020.58189473469,-2.005604766891338,0.0,8575.796259387458,8575.796259387458,0.9066013605459113,3617.1386499817986,275.85124642455685,2.701246424556871,1.0,0.002,0.1323516482013949,0.004834136061903532,0.00020428861418832515,0.001795711385873833,0.10214430709416257,0.10214430709416257,0.0,6.215817791033196e-14,1.0,1.0000408500938847,0.02022505304415745,0.09231870853353194,0.0,3.766841040832196e-06,4.842719313915813,0.0,1599711.2762056629,266.2870755477724,2.3445639044439304e-05,1.0,1285618.177518297,2593.641270655306,,,,,,,,,,,,,,,,,,,3.0,14595.744613999528,1569.0886320594857,0.3699853205491473,6.1796691888313084,2.8015632117263958
1798.0,-30.136995797511428,4.967249827767055,35.04535204538488,27.712152641639136,5.03715895000864,-26.619580322761905,-40.11574041852725,1.5197434752464334,-6.863005084644897,-6.8630285247112415,40.090773475039136,37657.900240905554,20594.05248270211,20594.05248270211,58251.95272360767,82028.40237222608,82020.57895851537,20594.05248270211,102614.63144121748,102614.63144121748,102614.63144121748,130327.86835582269,125865.88318673933,4461.985169083354,0.0,94752.9030155641,50382.5029783232,49300.44448582321,27713.23691460521,77013.68140042842,20998.060200493048,1569.0936015328575,0.0,0.8767366264183518,2.6920366788686434,0.0014957518510113484,1.0,1.0,-6.842808454485009,329626.52787224314,1558450.8428875918,4.727929068535459,1558450.8428875918,4.727929068535459,0.7576906395018337,0.0923186750285946,3.599141528561186,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599141528561186,1.284635751055373,1.2849314069952031,2.8016825202041638,5936.429067625816,14595.731712699157,6454.542103864079,0.000424533904262464,26326.52877461117,2684.5588222900965,19293.058286407322,1967.3444332577712,0.7328371488539422,0.7328371488539422,32525.61672327371,32395.05729023726,1.0050403190651482,0.8,4305.179332307918,4287.898129693729,1.0050403190651482,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.561640909456,3099.015535412006,7.594904785492864,4.967249827767055,-2.347197139785999,7.314446967553054,2.80152342358243,3.5,0.8004352638806943,0.6,0.0002301357005180826,1.0000433733386844,0.00023012571919732387,199.0354088710319,0.0,1.9923445739598067e-06,5.646304522602092,0.025743894289693377,7.782907751502939e-05,0.00015230662300305323,0.0005481730919252013,0.09231867503029219,0.09231867503029219,0.09231867503029219,0.09232243974922641,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488237.3663853493,595.4880411739312,0.0,0.09231867503029219,0.0923186750285946,0.0923186750285946,0.369984941853337,0.369984941853337,0.5,9.912902220651484,0.02031885590326965,0.02031885590326965,-4.035882739117369e-12,2.3440066343027866e-05,0.02022007022623029,-4.035882739117369e-12,27713.23691460521,20998.060200493048,0.7576906395018337,0.7563844717502832,0.48897675784521144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523139474438944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.680295843056,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60121589009805,260.60121589009805,-12.54878410990193,244.77353224422086,276.42889953597495,114487.49012097158,114526.05067968961,-38.56055871805558,0.0,nan,276.42889953597495,3.278899535974972,270.0978260776255,-3.052173922374493,263.7667526192731,-9.383247380726857,257.4356791609218,-15.714320839078198,251.10460570257214,-22.045394297427833,244.77353224422086,-28.376467755779117,1.0,1.0,25762.5980482374,25762.5980482374,275.85116545537915,2.7011654553791686,275.85116545537915,275.85116545537915,82018.57661741166,82020.57895851537,-2.0023411037109327,0.0,8575.796259387458,8575.796259387458,0.9066014470956618,3617.137236203992,275.85116545537915,2.7011654553791686,1.0,0.002,0.13234788229264458,0.004834137235171825,0.00020428276760921872,0.0017957172326486415,0.10214138380460935,0.10214138380460935,0.0,2.5786013949091746e-13,1.0,1.0000408400039882,0.020220070230266174,0.0923186750285946,0.0,3.7659092290487846e-06,4.841522394162821,0.0,1599711.1812666955,266.2869949153551,2.3440070378910605e-05,1.0,1285618.4521966614,2593.6401619333847,,,,,,,,,,,,,,,,,,,3.0,14595.731712699157,1569.0936015328575,0.369984941853337,6.1796691888313084,2.80152342358243
1799.0,-30.137410899258395,4.967299358234449,35.04535462938515,27.712097425851994,5.0370766725172205,-26.619962142081068,-40.116106533072866,1.5196279153329193,-6.8630856022018065,-6.863109035185407,40.09077859764144,37657.620404832494,20594.056344078665,20594.056344078665,58251.67674891116,82028.42657050476,82020.57574866465,20594.056344078665,102614.63209274331,102614.63209274331,102614.63209274331,130327.93425703698,125865.9003916214,4462.033865415572,0.0,94753.03618707178,50382.3318291343,49300.78261993053,27713.302164293666,77014.0847842242,20998.10222001122,1569.0985619242736,0.0,0.8767361648812771,2.6920285788710974,0.0014957518510113484,1.0,1.0,-6.842895225748123,329625.47711131786,1558451.0641799883,4.727944811297713,1558451.0641799883,4.727944811297713,0.75769037177625,0.09231864168160339,3.5991383625607667,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991383625607667,1.2846363121405067,1.2849319553864347,2.8016788320141397,5936.421252793726,14595.718821124876,6454.540256409646,0.0004245348829457462,26326.588933817904,2684.564956821943,19293.05276424239,1967.3438701536602,0.7328352644827237,0.7328352644827237,32525.5938342321,32395.05729023726,1.0050394349770826,0.8,4305.176302651948,4287.898129693729,1.0050394349770826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.5385771352135,3099.015535412006,7.594970810202018,4.967299358234449,-2.34725267298875,7.314552031223199,2.8014837087556144,3.5,0.8004239167873184,0.6,0.00023012571919732387,1.0000432535874464,0.00023011576586492224,199.03575203729787,0.0,1.986636258287858e-06,5.63012715598779,0.025745880925951665,7.782584983156074e-05,0.00015229986936576314,0.0005481483024473114,0.09231864168230382,0.09231864168230382,0.09231864168230382,0.09232240522072191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.8467604613,595.4882104467152,0.0,0.09231864168230382,0.09231864168160339,0.09231864168160339,0.3699845641189908,0.3699845641189908,0.5,9.9130151271949,0.020327058016107458,0.020327058016107458,-9.936229616869241e-11,2.343298359619439e-05,0.020213809437279906,-9.936229616869241e-11,27713.302164293666,20998.10222001122,0.75769037177625,0.7563769265338801,0.4889705631163509,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523164438905323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.66411847644,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6009644349222,260.6009644349222,-12.549035565077759,244.77312883242308,276.4288000374216,114488.5198845622,114526.9864292549,-38.46654469269833,0.0,nan,276.4288000374216,3.278800037421604,270.09766579642144,-3.052334203578539,263.76653155542147,-9.383468444578511,257.43539731442235,-15.714602685577631,251.1042630734234,-22.04573692657658,244.77312883242308,-28.376871167576894,1.0,1.0,25762.5980482374,25762.5980482374,275.8510845706131,2.7010845706131477,275.8510845706131,275.8510845706131,82018.60626776404,82020.57574866465,-1.9694809006032301,0.0,8575.796259387458,8575.796259387458,0.9066016418833882,3617.1340543735705,275.8510845706131,2.7010845706131477,1.0,0.002,0.13234411755340925,0.004834138423669158,0.00020427692288596468,0.0017957230772992422,0.10213846144298233,0.10213846144298233,0.0,1.8520688455092582e-13,1.0,1.00004082733325,0.020213809536642202,0.09231864168160339,0.0,3.764739429177899e-06,4.840019510464082,0.0,1599711.086460851,266.28691439779817,2.343308295849056e-05,1.0,1285618.7264787648,2593.6390548116374,,,,,,,,,,,,,,,,,,,3.0,14595.718821124876,1569.0985619242736,0.3699845641189908,6.1796691888313084,2.8014837087556144
1800.0,-30.137824637836562,4.967348853620741,35.045357209405886,27.712014270387613,5.036990727502743,-26.62034310130117,-40.11647627977652,1.519509190955122,-6.863166128709395,-6.8631895496248765,40.090783650901265,37657.385043811926,20594.060553862968,20594.060553862968,58251.445597674894,82028.41895714751,82020.57120841646,20594.060553862968,102614.63176227943,102614.63176227943,102614.63176227943,130327.99891436522,125865.9163744502,4462.082539915019,0.0,94753.14441203856,50382.21196803485,49301.03604889301,27713.367152085782,77014.40320097879,20998.144050124145,1569.1035100851761,0.0,0.876735703588583,2.6920204785841935,0.0014957518510113484,1.0,1.0,-6.842986690391626,329624.42630416504,1558451.2824765493,4.727960545734766,1558451.2824765493,4.727960545734766,0.757690104377799,0.09231860845947462,3.5991376529362773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991376529362773,1.284636887968611,1.2849325185599751,2.8016770237911923,5936.417421386282,14595.705938726627,6454.536466941048,0.00042453492608529283,26326.624194197266,2684.568552379994,19293.04143726716,1967.3427151236315,0.7328338527170376,0.7328338527170376,32525.588703902333,32395.05729023726,1.005039236818378,0.8,4305.17562358751,4287.898129693729,1.005039236818378,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.5155555646033,3099.015535412006,7.595036846312608,4.967348853620741,-2.3473081776625113,7.314657031283252,2.8014440668262233,3.5,0.800412590521778,0.6,0.00023011576586492224,1.0000431116886783,0.00023010584561334308,199.03609407766717,0.0,1.9810689998363924e-06,5.614349545536336,0.0257478619949515,7.78225902524143e-05,0.00015229317561250795,0.0005481241026322141,0.09231860845699175,0.09231860845699175,0.09231860845699175,0.09232236998664195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488236.32709437294,595.4883797294262,0.0,0.09231860845699175,0.09231860845947462,0.09231860845947462,0.3699841873178044,0.3699841873178044,0.5,9.91312797275459,0.020331431243903353,0.020331431243903353,2.665956344571896e-11,2.3420915454153146e-05,0.020202859233222625,2.665956344571896e-11,27713.367152085782,20998.144050124145,0.757690104377799,0.7563707978838764,0.48896548539810447,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523189334444613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.64834086599,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6007132730867,260.6007132730867,-12.549286726913294,244.7727265229696,276.428700023204,114489.58685046475,114528.0085209373,-38.42167047255714,0.0,nan,276.428700023204,3.27870002320401,270.0975053231572,-3.052494676842798,263.766310623109,-9.38368937689097,257.43511592306294,-15.71488407693704,251.10392122301735,-22.046078776982625,244.7727265229696,-28.37727347703037,1.0,1.0,25762.5980482374,25762.5980482374,275.85100352674783,2.7010035267478543,275.85100352674783,275.85100352674783,82018.58712179032,82020.57120841646,-1.984086626136559,0.0,8575.796259387458,8575.796259387458,0.9066016855429254,3617.1333412009585,275.85100352674783,2.7010035267478543,1.0,0.002,0.13234035485717494,0.004834139602191318,0.0002042710813165114,0.0017957289185179704,0.1021355406582557,0.1021355406582557,0.0,-1.6551820677945805e-13,1.0,1.0000408051910268,0.020202859206563062,0.09231860845947462,0.0,3.762696211871867e-06,4.837393744120947,0.0,1599710.9916369852,266.2868338712906,2.34208887945897e-05,1.0,1285619.000773501,2593.637947639597,,,,,,,,,,,,,,,,,,,3.0,14595.705938726627,1569.1035100851761,0.3699841873178044,6.1796691888313084,2.8014440668262233
1801.0,-30.138237353662497,4.967398333473691,35.045359774021385,27.71194711038845,5.03691218413647,-26.620722399885043,-40.11684201015157,1.5193972303474144,-6.8632451064823385,-6.863268503701267,40.09078836674469,37657.12831223623,20594.062417813344,20594.062417813344,58251.19073004957,82028.41986324228,82020.56558880759,20594.062417813344,102614.62800662093,102614.62800662093,102614.62800662093,130328.05745645863,125865.92635449459,4462.131101964039,0.0,94753.25996306435,50382.06962650278,49301.322596179525,27713.42944983769,77014.75204601721,20998.18405006273,1569.1082924462642,0.0,0.8767352521535805,2.69201253543839,0.0014957518510113484,1.0,1.0,-6.843086942559353,329623.3958623437,1558451.4861974944,4.7279759439415825,1558451.4861974944,4.7279759439415825,0.7576898444874967,0.09231857415017329,3.5991359528829086,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991359528829086,1.2846374320945428,1.2849330500665355,2.801674513730058,5936.4121028679365,14595.693069800469,6454.533409893348,0.00042453531959627395,26326.668734802024,2684.5730942576747,19293.03229954701,1967.3417833354927,0.7328322657869343,0.7328322657869343,32525.57641312724,32395.05729023726,1.0050387620878996,0.8,4305.173996746999,4287.898129693729,1.0050387620878996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.492575658574,3099.015535412006,7.595101901693905,4.967398333473691,-2.3473626797135596,7.31476101318725,2.801404496864812,3.5,0.8004012848185178,0.6,0.00023010584561334308,1.000043005260942,0.00023009595027695975,199.0364352735554,0.0,1.974488126582979e-06,5.5956993507361625,0.025749836483078083,7.781936620421755e-05,0.00015228647940912553,0.0005480997431793464,0.09231857415073286,0.09231857415073286,0.09231857415073286,0.09232233142273687,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.80640933895,595.4885493269426,0.0,0.09231857415073286,0.09231857415017329,0.09231857415017329,0.3699838113474027,0.3699838113474027,0.5,9.913240691227534,0.02033010404079505,0.02033010404079505,1.375610736431554e-11,2.3397218910758966e-05,0.02018156114189651,1.375610736431554e-11,27713.42944983769,20998.18405006273,0.7576898444874967,0.7563640625012181,0.4889599370486275,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523214148309627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.62969067119,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.60046311711375,260.60046311711375,-12.54953688288623,244.772325359381,276.4286008748463,114490.69756962042,114528.96536767024,-38.267798049829494,0.0,nan,276.4286008748463,3.2786008748463473,270.0973457717541,-3.052654228245899,263.7660906686588,-9.383909331341158,257.43483556556714,-15.715164434432836,251.10358046247498,-22.046419537524997,244.772325359381,-28.377674640618977,1.0,1.0,25762.5980482374,25762.5980482374,275.8509239173843,2.70092391738433,275.8509239173843,275.8509239173843,82018.59866802934,82020.56558880759,-1.9669207782426383,0.0,8575.796259387458,8575.796259387458,0.9066017901384337,3617.131632647323,275.8509239173843,2.70092391738433,1.0,0.002,0.13233659613162269,0.0048341410460392845,0.0002042652465316658,0.0017957347536098017,0.10213262326583289,0.10213262326583289,0.0,1.414675668276466e-13,1.0,1.0000407621503533,0.0201815611281404,0.09231857415017329,0.0,3.7587257790276604e-06,4.832290291234446,0.0,1599710.8986200984,266.28675489351764,2.33972051546516e-05,1.0,1285619.2697527683,2593.6368619237373,,,,,,,,,,,,,,,,,,,3.0,14595.693069800469,1569.1082924462642,0.3699838113474027,6.1796691888313084,2.801404496864812
1802.0,-30.138649999397426,4.967447767291019,35.04536235063599,27.711885224003368,5.036831823003016,-26.62110181715305,-40.11720770560203,1.5192836407596277,-6.863325952647415,-6.86334935943134,40.090793841952475,37656.86502645937,20594.06794204477,20594.06794204477,58250.93296850414,82028.43158978534,82020.56544559058,20594.06794204477,102614.63338763535,102614.63338763535,102614.63338763535,130328.13001063254,125865.95020579928,4462.17980483325,0.0,94753.38333514545,50381.91796504847,49301.62818899664,27713.496622997187,77015.12481199382,20998.22742590279,1569.113353419199,0.0,0.8767347873626861,2.6920044005523707,0.0014957518510113484,1.0,1.0,-6.8431591231344555,329622.3406041354,1558451.7227220219,4.727991797721218,1558451.7227220219,4.727991797721218,0.7576895731186104,0.09231854206457188,3.59913359751273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.59913359751273,1.284637983788273,1.2849335891746334,2.801671477048525,5936.40566850416,14595.68020757216,6454.530900913355,0.0004245359757778839,26326.72024195687,2684.5783465257628,19293.024800037907,1967.3410185983907,0.7328305471674603,0.7328305471674603,32525.559384645127,32395.05729023726,1.0050381043638348,0.8,4305.171742810668,4287.898129693729,1.0050381043638348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.4696408084806,3099.015535412006,7.595168181895714,4.967447767291019,-2.347418327677027,7.314866094968046,2.8013650047098198,3.5,0.8003900013456627,0.6,0.00023009595027695975,1.000042998102696,0.0002300860570130514,199.03677641253216,0.0,1.969532479570124e-06,5.581655047101732,0.025751806015557654,7.781614258736265e-05,0.0001522798076895971,0.0005480753720784064,0.09231854206715893,0.09231854206715893,0.09231854206715893,0.0923223012677766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488235.2891153616,595.4887178586499,0.0,0.09231854206715893,0.09231854206457188,0.09231854206457188,0.3699834359421633,0.3699834359421633,0.5,9.913353468092362,0.020331467318158047,0.020331467318158047,-1.722355591482483e-11,2.3406783952850674e-05,0.02019023629691219,-1.722355591482483e-11,27713.496622997187,20998.22742590279,0.7576895731186104,0.7563570546785964,0.48895415177714463,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523238900916053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.61564636755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6002136252396,260.6002136252396,-12.549786374760401,244.77192512889815,276.42850212157987,114491.75515149298,114529.92135868783,-38.166207194833284,0.0,nan,276.42850212157987,3.2785021215798906,270.097186723046,-3.052813276953998,263.76587132450555,-9.384128675494424,257.4345559259721,-15.715444074027857,251.1032405274358,-22.04675947256419,244.77192512889815,-28.37807487110183,1.0,1.0,25762.5980482374,25762.5980482374,275.85084304495405,2.7008430449540697,275.85084304495405,275.85084304495405,82018.62036382027,82020.56544559058,-1.9450817703036591,0.0,8575.796259387458,8575.796259387458,0.9066019350521722,3617.129265500294,275.85084304495405,2.7008430449540697,1.0,0.002,0.13233283579435115,0.004834142154994236,0.00020425940846411516,0.001795740591946188,0.10212970423205758,0.10212970423205758,0.0,4.1030286807020033e-13,1.0,1.0000407796450288,0.020190236314135745,0.09231854206457188,0.0,3.7603377691109058e-06,4.8343637325622,0.0,1599710.8034506368,266.28667404735256,2.340680117640659e-05,1.0,1285619.5452104923,2593.6357500587233,,,,,,,,,,,,,,,,,,,3.0,14595.68020757216,1569.113353419199,0.3699834359421633,6.1796691888313084,2.8013650047098198
1803.0,-30.13906024991736,4.967497172377863,35.045364938725726,27.711811602953844,5.0367487336682535,-26.621479351557767,-40.117573156580306,1.5191678353079336,-6.863405410588939,-6.8634288335310805,40.09079932605333,37656.62004796244,20594.07138968738,20594.07138968738,58250.69143764982,82028.4325088298,82020.5686083607,20594.07138968738,102614.63999804808,102614.63999804808,102614.63999804808,130328.20260488347,125865.97408002742,4462.228524856054,0.0,94753.49745123817,50381.78559220513,49301.902065592265,27713.562606835396,77015.46467242765,20998.2700414038,1569.1183238234173,0.0,0.8767343301191179,2.69199640460998,0.0014957518510113484,1.0,1.0,-6.843224041745259,329621.30338118784,1558451.9596311543,4.728007394075787,1558451.9596311543,4.728007394075787,0.7576893068314752,0.09231850965593812,3.599132205215696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599132205215696,1.284638545841864,1.2849341386476276,2.801669167459919,5936.400774763047,14595.667332990815,6454.527633852575,0.00042453626906416216,26326.762132806845,2684.582618203652,19293.015034574604,1967.340022798265,0.7328290101627346,0.7328290101627346,32525.549318835594,32395.05729023726,1.0050377155726065,0.8,4305.170410472666,4287.898129693729,1.0050377155726065,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.4467456562743,3099.015535412006,7.5952335861580105,4.967497172377863,-2.3474730906566963,7.314970263034559,2.8013255811338365,3.5,0.8003787374668104,0.6,0.0002300860570130514,1.0000427486577068,0.0002300762215634093,199.0371155723814,0.0,1.9691233565164334e-06,5.580495592367572,0.02575377513891417,7.781292124887152e-05,0.00015227313576417987,0.0005480511469180418,0.09231850965458625,0.09231850965458625,0.09231850965458625,0.09232227134203896,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.77151001315,595.4888864920094,0.0,0.09231850965458625,0.09231850965593812,0.09231850965593812,0.3699830618445568,0.3699830618445568,0.5,9.913466318478859,0.02033496781245958,0.02033496781245958,1.6484591469634324e-11,2.342294214940921e-05,0.020204791785829457,1.6484591469634324e-11,27713.562606835396,20998.2700414038,0.7576893068314752,0.7563505808269723,0.4889488131783473,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523263649399376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.61448691282,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59996464644695,260.59996464644695,-12.550035353553028,244.77152605078254,276.42840324211045,114492.8151438048,114530.9028620207,-38.08771821592558,0.0,nan,276.42840324211045,3.278403242110471,270.0970278038474,-3.0529721961525524,263.7656523655787,-9.38434763442126,257.4342769273135,-15.715723072686501,251.10290148904906,-22.047098510950917,244.77152605078254,-28.378473949217437,1.0,1.0,25762.5980482374,25762.5980482374,275.85076393965625,2.7007639396562695,275.85076393965625,275.85076393965625,82018.61436959502,82020.5686083607,-1.95423876568384,0.0,8575.796259387458,8575.796259387458,0.9066020207129873,3617.1278662417744,275.85076393965625,2.7007639396562695,1.0,0.002,0.13232907274918976,0.004834143521052009,0.00020425356679777215,0.0017957464330823718,0.10212678339888608,0.10212678339888608,0.0,-1.1985594808305855e-13,1.0,1.000040809016288,0.020204791769344865,0.09231850965593812,0.0,3.763044955929318e-06,4.837845163694683,0.0,1599710.7099247565,266.28659458941104,2.342292566481774e-05,1.0,1285619.815960964,2593.634657194874,,,,,,,,,,,,,,,,,,,3.0,14595.667332990815,1569.1183238234173,0.3699830618445568,6.1796691888313084,2.8013255811338365
1804.0,-30.13946933995776,4.967546558706387,35.0453675249838,27.711749157775216,5.036668123939543,-26.62185559356639,-40.11793459122998,1.5190543775478327,-6.863483984429706,-6.863507404952788,40.09080444942243,37656.355350395104,20594.073640719424,20594.073640719424,58250.42899111453,82028.44454796493,82020.56848701047,20594.073640719424,102614.6421277299,102614.6421277299,102614.6421277299,130328.26849330137,125865.99129108367,4462.2772022177,0.0,94753.61998699015,50381.631102677,49302.209871459054,27713.626365571476,77015.83623703053,20998.3111162943,1569.1231666352865,0.0,0.8767338792141103,2.69198849974393,0.0014957518510113484,1.0,1.0,-6.843304778149729,329620.2779415119,1558452.1809572156,4.728022774235233,1558452.1809572156,4.728022774235233,0.7576890457894176,0.09231847659571354,3.599129913811709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599129913811709,1.284639096796302,1.284934677093178,2.8016661821887574,5936.3944493316785,14595.654492638752,6454.525081258958,0.00042453690108069854,26326.812939808555,2684.58779907599,19293.007404701464,1967.3392447677306,0.7328273060932745,0.7328273060932745,32525.532752802694,32395.05729023726,1.005037075710746,0.8,4305.168217747373,4287.898129693729,1.005037075710746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.4238931898167,3099.015535412006,7.595298430630784,4.967546558706387,-2.347527257773197,7.315073816479584,2.8012862312805193,3.5,0.800367494651577,0.6,0.0002300762215634093,1.0000426278747203,0.00023006641432112227,199.03745377386295,0.0,1.957619527119086e-06,5.54789373985549,0.02575573275844129,7.780973543435156e-05,0.00015226648612905777,0.0005480268650980874,0.09231847659598764,0.09231847659598764,0.09231847659598764,0.09232223769836143,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488234.25224259094,595.4890556482208,0.0,0.09231847659598764,0.09231847659571354,0.09231847659571354,0.3699826891158026,0.3699826891158026,0.5,9.913579151775075,0.020337007726197953,0.020337007726197953,3.694822225952521e-11,2.342052306403275e-05,0.020202626803040857,3.694822225952521e-11,27713.626365571476,20998.3111162943,0.7576890457894176,0.7563435241011736,0.4889430173101112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523288254309255,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.58188506031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59971641836466,260.59971641836466,-12.550283581635313,244.77112813850266,276.428304698226,114493.86899864436,114531.84187634151,-37.972877697159106,0.0,nan,276.428304698226,3.278304698226009,270.0968693862833,-3.0531306137166894,263.7654340743361,-9.384565925663878,257.4339987623918,-15.716001237608168,251.10256345044812,-22.04743654955186,244.77112813850266,-28.378871861497316,1.0,1.0,25762.5980482374,25762.5980482374,275.85068535408425,2.7006853540842712,275.85068535408425,275.85068535408425,82018.62783518956,82020.56848701047,-1.9406518209143542,0.0,8575.796259387458,8575.796259387458,0.9066021616911633,3617.1255633807677,275.85068535408425,2.7006853540842712,1.0,0.002,0.13232531011152232,0.0048341450494476575,0.00020424772614054847,0.0017957522739646126,0.10212386307027424,0.10212386307027424,0.0,1.0516110551805902e-13,1.0,1.0000408046181462,0.020202626766092635,0.09231847659571354,0.0,3.7626380362412855e-06,4.8373230268450484,0.0,1599710.6174133236,266.28651601557027,2.342048611581049e-05,1.0,1285620.0836361414,2593.6335767448736,,,,,,,,,,,,,,,,,,,3.0,14595.654492638752,1569.1231666352865,0.3699826891158026,6.1796691888313084,2.8012862312805193
