time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1805.0,-30.139878457754254,4.9675959117467805,35.045370114448986,27.71167637491601,5.036584521406934,-26.622232159834876,-40.118299902509875,1.518938223487829,-6.863563347337561,-6.8635867677170515,40.09080971440649,37656.11286016859,20594.07763522304,20594.07763522304,58250.19049539163,82028.44777067925,82020.56792406454,20594.07763522304,102614.64555928757,102614.64555928757,102614.64555928757,130328.33698268907,125866.01105898886,4462.325923700205,0.0,94753.73539307468,50381.500798650304,49302.482882693745,27713.691423401502,77016.17430609524,20998.35307091514,1569.1280907181244,0.0,0.87673342342022,2.691980515244796,0.0014957518510113484,1.0,1.0,-6.843384202646973,329619.242175757,1558452.4083994748,4.728038321162358,1558452.4083994748,4.728038321162358,0.7576887809750268,0.09231844438596758,3.599128402704993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599128402704993,1.2846396603036763,1.2849352281307804,2.8016637769490895,5936.389352917443,14595.641661859945,6454.521932450843,0.0004245372448911887,26326.85605822252,2684.5921959305697,19292.99799270329,1967.3382850110172,0.7328257483550763,0.7328257483550763,32525.521828039382,32395.05729023726,1.0050366537425728,0.8,4305.166771715908,4287.898129693729,1.0050366537425728,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.4010851290877,3099.015535412006,7.595363794819229,4.9675959117467805,-2.347581880131731,7.3151777918785115,2.8012469581102537,3.5,0.8003562737457868,0.6,0.00023006641432112227,1.0000426309099681,0.00023005660679863024,199.03779199930662,0.0,1.9520085333569973e-06,5.53199218353373,0.025757684766974646,7.780651557235981e-05,0.00015225989874876244,0.0005480029261796573,0.09231844438968444,0.09231844438968444,0.09231844438968444,0.09232220558885637,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488233.73364197806,595.4892245944213,0.0,0.09231844438968444,0.09231844438596758,0.09231844438596758,0.3699823173932901,0.3699823173932901,0.5,9.913691988844812,0.020338914448700507,0.020338914448700507,-2.3874235921539366e-12,2.3420379477556708e-05,0.020202565070064793,-2.3874235921539366e-12,27713.691423401502,20998.35307091514,0.7576887809750268,0.7563371073702057,0.488937722490695,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4523312789698315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37574.565983503984,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.59946852990373,260.59946852990373,-12.550531470096246,244.77073114808576,276.4282059117208,114494.90658314007,114532.82750699461,-37.920923854539375,0.0,nan,276.4282059117208,3.2782059117208178,270.0967109589957,-3.053289041004291,263.76521600626546,-9.384783993734516,257.4337210535407,-15.716278946459283,251.1022261008139,-22.04777389918607,244.77073114808576,-28.37926885191422,1.0,1.0,25762.5980482374,25762.5980482374,275.8506059256764,2.7006059256764274,275.8506059256764,275.8506059256764,82018.62360296286,82020.56792406454,-1.9443211016769055,0.0,8575.796259387458,8575.796259387458,0.906602254661686,3617.124044718518,275.8506059256764,2.7006059256764274,1.0,0.002,0.13232154748936897,0.004834146436202495,0.00020424188517756484,0.0017957581153663661,0.10212094258878242,0.10212094258878242,0.0,5.439307858290388e-13,1.0,1.0000408044677218,0.020202565072452217,0.09231844438596758,0.0,3.7626228588293586e-06,4.837304531764258,0.0,1599710.5239761155,266.2864366526624,2.34203818649803e-05,1.0,1285620.3540073263,2593.6324854133195,,,,,,,,,,,,,,,,,,,3.0,14595.641661859945,1569.1280907181244,0.3699823173932901,6.1796691888313084,2.8012469581102537
1806.0,-30.120341114699745,4.940387847377311,35.0453355429665,27.713631698302947,5.036015195597953,-26.60470548365567,-40.10200604153795,1.5203795646322444,-6.867036579293313,-6.867036579256074,40.089743403027384,37665.66252268708,20552.503358995364,20552.503358995364,58218.16588168245,82036.03372096605,82044.33269319899,20552.503358995364,102596.83605219435,102596.83605219435,102596.83605219435,130308.86348961857,125846.67502149036,4462.188468128205,0.0,94753.80779216393,50383.43659416863,49300.412442217006,27712.02743742421,77012.43987964121,20996.92353628897,1569.132876510466,0.0,0.8767185860432618,2.6916337631767377,0.0014957518510113484,1.0,1.0,-6.867036579293313,329574.2210795747,1558406.345077724,4.728544423082931,1558406.345077724,4.728544423082931,0.7576826915209132,0.09231840455994117,3.599060592365633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.599060592365633,1.2846329393681446,1.2849284930491844,2.801625648907816,5936.308564173223,14595.628816888757,6454.555754272048,0.0004245553759763904,26327.37220183421,2684.644827931476,19293.099088390227,1967.3485939021202,0.7328152213780793,0.7328152213780793,32525.031582495085,32395.05729023726,1.0050177180812312,0.8,4305.101881478683,4287.898129693729,1.0050177180812312,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2711.3783189111186,3099.015535412006,7.580094306887129,4.940387847377311,-2.360124599754201,7.300512447131512,2.8012077572086165,3.5,0.8003450734881762,0.6,0.00023005660679863024,0.9979664424016924,0.00023052539346411205,199.0217911966024,0.07412961265647801,0.00024380784964176134,690.9514458847516,0.02600149261661641,7.795024988576755e-05,0.0001521063569128627,0.0005474399950133861,0.09231840454655992,0.09231840454655992,0.09231840454655992,0.09230903295964037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488229.93228559784,595.4904087215446,0.0,0.09231840454655992,0.09231840455994117,0.09231840455994117,0.36998194676051044,0.36998194676051044,0.5,9.913410841140706,0.006761172160622664,0.006761172160622664,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,-3.723243935382925e-11,27712.02743742421,20996.92353628897,0.7576826915209132,0.7559579461794566,0.4890854332306938,37569.03399132045,20600.0,0.0,3312.4643683834433,-3312.4643683834433,0.05873550119571499,1.4683875298928735,2624.6511365231377,687.8132318603058,3312.4643683834433,0.030181410591997675,0.6356655973562224,1.4522928165462117,1.4523337326831283,1.2665001857190898,0.00023006641432112227,0.0034926732640390996,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,41572.44980558865,17287.535631616556,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6009900772726,260.6009900772726,-12.54900992272735,244.7737757940299,276.42820436051755,114562.63519218347,114329.87533852765,232.75985365581963,0.0,nan,276.42820436051755,3.2782043605175772,270.0973186472149,-3.0526813527851004,263.7664329339235,-9.383567066076466,257.43554722062305,-15.714452779376927,251.1046615073269,-22.045338492673068,244.7737757940299,-28.37622420597009,1.0,1.0,25762.5980482374,25762.5980482374,275.8499272584621,2.6999272584621394,275.8499272584621,275.8499272584621,82026.09323881673,82044.33269319899,-18.239454382259282,0.0,8575.796259387458,8575.796259387458,0.9066064266636471,3617.0558953274613,275.8499272584621,2.6999272584621394,1.0,0.002,0.13233158011827315,0.004833485409350715,0.00020425592524855123,0.0017957440746466902,0.1021279626242756,0.1021279626242756,0.0,-1.047586496716324e-13,0.9998913257958822,0.9998913257958822,0.0,0.0923083719308002,1.0032629140972395e-05,0.0,0.0,0.0,1599706.4012675614,266.28296342070666,0.0,1.0,1285632.106621288,2593.5850475764937,,,,,,,,,,,,,,,,,,,4.0,14595.628816888757,1569.132876510466,0.36998194676051044,6.1796691888313084,2.8012077572086165
1807.0,-30.067940260667488,4.866965127606504,35.04515892919547,27.714820845890813,5.033308245664776,-26.557815410036298,-40.05775057068092,1.5231833947926596,-6.879975966304073,-6.879975966340616,40.085578748631555,37696.81098903212,20401.238962655407,20401.238962655407,58098.04995168753,82052.08698479076,82126.9425972698,20401.238962655407,102528.1815599252,102528.1815599252,102528.1815599252,130233.28022211557,125771.96440338794,4461.315818727632,0.0,94750.22906442035,50394.95306779012,49283.639996255806,27705.09866219037,76988.73865844618,20991.065972555978,1569.1181068549063,0.0,0.8766635537049985,2.6903323450960217,0.0014957518510113484,1.0,1.0,-6.879975966304073,329405.4011973775,1558226.4470547822,4.730421667011779,1558226.4470547822,4.730421667011779,0.7576607551014735,0.09231777509625892,3.5991434076608324,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5991434076608324,1.2846188580783016,1.2849150107632217,2.801720825618966,5936.510232203258,14596.015552379356,6454.62718558885,0.00042453371506951174,26325.772088642818,2684.48166179509,19293.312601376332,1967.3703661674815,0.7328678732161343,0.7328678732161343,32525.630308484782,32395.05729023726,1.0050408437933072,0.8,4305.1811304835055,4287.898129693729,1.0050408437933072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2706.5773846686743,3099.015535412006,7.5376521943239485,4.866965127606504,-2.4012528670795685,7.268217994686072,2.7929459843100712,3.5,0.7979845669457346,0.6,0.00023052539346411205,0.9945567459467748,0.00023178706936893972,198.97873842865323,0.20192308880684245,0.0005641538829242717,1598.812104207386,0.02656564649954068,7.83418839281651e-05,0.00015218350953594693,0.0005477302751009928,0.0923177750624071,0.0923177750624071,0.0923177750624071,0.09225774118409072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488218.47487238405,595.4939310322892,0.0,0.0923177750624071,0.09231777509625892,0.09231777509625892,0.3699799975110382,0.3699799975110382,0.5,9.911609825856551,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,3.6550318327499554e-11,27705.09866219037,20991.065972555978,0.7576607551014735,0.7546304948498307,0.48964058440119057,37569.03399132045,20600.0,0.0,9009.48741567079,-9009.48741567079,0.1599734147380644,3.9993353684516064,7139.771409630289,1869.716006040502,9009.48741567079,0.17066309603585975,0.8656570061583565,1.4521026211057186,1.4522169784462373,1.2666291803800056,0.00023005660679863024,0.0034860123702648575,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48177.33351119862,11590.51258432921,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6067526073053,260.6067526073053,-12.543247392694695,244.78529331595487,276.4282118986595,114710.25305187127,113828.72568460363,881.5273672676545,0.0,nan,276.4282118986595,3.278211898659549,270.09962818210664,-3.0503718178933354,263.7710444655765,-9.378955534423483,257.44246074903754,-15.70753925096244,251.11387703249653,-22.036122967503445,244.78529331595487,-28.364706684045103,1.0,1.0,25762.5980482374,25762.5980482374,275.8466207849371,2.6966207849371244,275.8466207849371,275.8466207849371,82042.26218255825,82126.9425972698,-84.6804147115472,0.0,8575.796259387458,8575.796259387458,0.9066013314842929,3617.1391246991366,275.8466207849371,2.6966207849371244,1.0,0.002,0.13239419643740996,0.004830902970457101,0.00020434715036163668,0.0017956528498314312,0.10217357518081834,0.10217357518081834,0.0,1.9306778398231472e-13,0.999321730635544,0.999321730635544,0.0,0.09225515877761639,6.261631864253426e-05,0.0,0.0,0.0,1599691.1653986967,266.2700240336959,0.0,1.0,1285676.1857286848,2593.4071394532457,,,,,,,,,,,,,,,,,,,4.0,14596.015552379356,1569.1181068549063,0.3699799975110382,6.1796691888313084,2.7929459843100712
1808.0,-30.01240346759145,4.787683878939704,35.04475296280904,27.707913040090375,5.026927662032335,-26.508470354634373,-40.010130499117054,1.5229945475567441,-6.900439055754987,-6.900439055770133,40.07861294498638,37739.934283012546,20175.666484551162,20175.666484551162,57915.60076756371,82063.03661788069,82239.93341091338,20175.666484551162,102415.59989546455,102415.59989546455,102415.59989546455,130108.11715624783,125648.916402792,4459.200753455821,0.0,94740.76584964561,50417.66350928317,49247.8914892916,27692.517260783283,76940.40875007489,20980.632002061506,1569.0172306899492,0.0,0.8765779316404242,2.688275222326048,0.0014957518510113484,1.0,1.0,-6.900439055754987,329138.55854643154,1557925.5845853074,4.733342673266678,1557925.5845853074,4.733342673266678,0.7576281998665826,0.09231479301087732,3.5996989713470815,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.5996989713470815,1.284617136293227,1.2849149094360781,2.8021570549292543,5937.434549765677,14597.061304784647,6454.635106856213,0.00042438602784184603,26319.080179693938,2683.7992769899956,19293.33627857457,1967.3727805697738,0.7330551123690118,0.7330551123690118,32529.646770873278,32395.05729023726,1.0051959818727791,0.8,4305.712760398814,4287.898129693729,1.0051959818727791,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.6203792878537,3099.015535412006,7.490167003371595,4.787683878939704,-2.457888921083075,7.245572800022779,2.7706974435915064,3.5,0.7916278410261447,0.6,0.00023178706936893972,0.9942344773297064,0.00023313119254470883,198.93288487022932,0.2236371257179587,0.00047299383933217234,1340.4645406673765,0.027038640338872853,7.87653238827614e-05,0.0001530217454861783,0.000550832219820331,0.09231479263176702,0.09231479263176702,0.09231479263176702,0.09217226792770898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488205.4026918616,595.497841068732,0.0,0.09231479263176702,0.09231479301087732,0.09231479301087732,0.36997195163871927,0.36997195163871927,0.5,9.907334096857138,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,1.5120349416974932e-11,27692.517260783283,20980.632002061506,0.7576281998665826,0.7527332088355632,0.49050862734045214,37569.03399132045,20600.0,0.0,9938.083456629269,-9938.083456629269,0.1771244906154113,4.428112265385279,7879.036336434668,2059.047120194601,9938.083456629269,0.3401618374055738,0.958465858308502,1.4518739581698277,1.4519035126514581,1.26697736430364,0.00023052539346411205,0.003468093918172043,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48847.581988617094,10661.916543370731,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.61593615092363,260.61593615092363,-12.534063849076347,244.80425145649383,276.4276208453505,114787.95924678353,113383.09975442605,1404.859492357459,0.0,nan,276.4276208453505,3.277620845350498,270.1029469675764,-3.047053032423605,263.77827308979346,-9.371726910206519,257.4535992120537,-15.696400787946288,251.128925334274,-22.02107466572599,244.80425145649383,-28.345748543506147,1.0,1.0,25762.5980482374,25762.5980482374,275.83933324331986,2.6893332433198793,275.83933324331986,275.83933324331986,82053.07788719425,82239.93341091338,-186.85552371913218,0.0,8575.796259387458,8575.796259387458,0.9065671495171298,3617.697466203817,275.83933324331986,2.6893332433198793,1.0,0.002,0.13254100108848477,0.004826623040884153,0.00020456515312481519,0.0017954348471588364,0.10228257656240759,0.10228257656240759,0.0,2.8365157445087164e-13,0.9984097387262638,0.9984097387262638,0.0,0.09216798837055915,0.00014680464031816977,0.0,0.0,0.0,1599667.0656786833,266.249560944245,0.0,1.0,1285745.8884153715,2593.1258479485764,,,,,,,,,,,,,,,,,,,4.0,14597.061304784647,1569.0172306899492,0.36997195163871927,6.1796691888313084,2.7706974435915064
1809.0,-29.95557626261638,4.707881458911001,35.04408376486845,27.6969394175336,5.017251825206397,-26.45829345383152,-39.96163116591049,1.5199690157637553,-6.92289096221532,-6.92289096222404,40.070212170594885,37786.89353713976,19943.07974223019,19943.07974223019,57729.97327936995,82074.661876344,82340.35197821469,19943.07974223019,102283.43172044487,102283.43172044487,102283.43172044487,129959.21551508293,125503.5997782636,4455.6157368193435,0.0,94730.8460917935,50443.07775020882,49208.63149064965,27675.783794638057,76884.4152852877,20967.067148355898,1568.7679912695476,0.0,0.876486835161225,2.686019596366154,0.0014957518510113484,1.0,1.0,-6.92289096221532,328845.97692099755,1557562.8021914298,4.736450835661648,1557562.8021914298,4.736450835661648,0.7575961462893812,0.09230779589443436,3.6004059734298837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6004059734298837,1.2846285112932672,1.2849280138616814,2.80268259794831,5938.548112359622,14598.17162719725,6454.57870581079,0.00042419806478936396,26311.15679478481,2682.991316584645,19293.167692075443,1967.3555895311288,0.7332694583728673,0.7332694583728673,32534.75788189311,32395.05729023726,1.00539340828495,0.8,4306.389280992256,4287.898129693729,1.00539340828495,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.51570102664,3099.015535412006,7.442792641442304,4.707881458911001,-2.5171076753208625,7.224989134231864,2.7465592087896993,3.5,0.7847312025113427,0.6,0.00023313119254470883,0.9941036160789689,0.0002345139769878772,198.88597058804314,0.23129415992954014,0.000476694752907454,1350.9529297397246,0.027515335091780307,7.919875629499429e-05,0.00015393243624971454,0.000554219262978087,0.09230779583820538,0.09230779583820538,0.09230779583820538,0.0920707312167717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488199.0658416914,595.4994899222438,0.0,0.09230779583820538,0.09230779589443436,0.09230779589443436,0.36995396619031073,0.36995396619031073,0.5,9.90022216319029,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,8.697043085703626e-12,27675.783794638057,20967.067148355898,0.7575961462893812,0.7508670393753639,0.4914766327730727,37569.03399132045,20600.0,0.0,10233.210679588177,-10233.210679588177,0.18313111686633263,4.578277921658311,8117.200944787252,2116.009734800925,10233.210679588177,0.5206564974830906,0.9909692471121887,1.4516313945151889,1.451570760536686,1.2673534675612792,0.00023178706936893972,0.0034488378332568387,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49153.19760064835,10366.789320411823,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6277364473655,260.6277364473655,-12.522263552634456,244.82949030836986,276.4259825863603,114793.9445563609,112988.78533527582,1805.1592210850658,0.0,nan,276.4259825863603,3.2759825863603282,270.1066841307519,-3.04331586924809,263.787385675159,-9.36261432484099,257.46808721958143,-15.681912780418543,251.1487887639705,-22.00121123602949,244.82949030836986,-28.32050969163012,1.0,1.0,25762.5980482374,25762.5980482374,275.8285908696328,2.678590869632842,275.8285908696328,275.8285908696328,82064.49690846498,82340.35197821469,-275.85506974971213,0.0,8575.796259387458,8575.796259387458,0.9065236472279216,3618.4080032970332,275.8285908696328,2.678590869632842,1.0,0.002,0.1327830937260171,0.004821594934978731,0.00020492936460136466,0.0017950706367017108,0.10246468230068233,0.10246468230068233,0.0,1.3030752692155811e-12,0.9973773327456665,0.9973773327456665,0.0,0.09206570326082233,0.00024209263361203015,0.0,0.0,0.0,1599640.6168713842,266.22710903778466,0.0,1.0,1285822.3563149897,2592.8173058423768,,,,,,,,,,,,,,,,,,,4.0,14598.17162719725,1568.7679912695476,0.36995396619031073,6.1796691888313084,2.7465592087896993
1810.0,-29.89874862587029,4.6294770487385355,35.04313211795714,27.682693499978654,5.004916637428591,-26.408382099554238,-39.91333051873369,1.5145501106351646,-6.946164828766371,-6.946164828739921,40.060731549188255,37836.196197123834,19713.63242957872,19713.63242957872,57549.828626702554,82086.70328890064,82424.00491631846,19713.63242957872,102137.63734589718,102137.63734589718,102137.63734589718,129793.40904058724,125342.94726650398,4450.461774083261,0.0,94720.7759811344,50470.26888762965,49167.230103894166,27655.771694690062,76823.00179858423,20951.070992533623,1568.384791535445,0.0,0.8763953040880887,2.683682970510751,0.0014957518510113484,1.0,1.0,-6.946164828766371,328542.8998579845,1557153.4639398349,4.739574237072016,1557153.4639398349,4.739574237072016,0.7575659512895188,0.09229635764886324,3.601228381787913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.601228381787913,1.2846510008311682,1.284952285130768,2.803273713606202,5939.800615506761,14599.309652087997,6454.466227268443,0.00042397916839199376,26302.351847540445,2682.093461838696,19292.831486185303,1967.3213060714213,0.7335021445236043,0.7335021445236043,32540.703043828515,32395.05729023726,1.0056230612596933,0.8,4307.176198839481,4287.898129693729,1.0056230612596933,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2665.1913728585387,3099.015535412006,7.396704278100284,4.6294770487385355,-2.5764767422743775,7.205953791012913,2.7221316185459403,3.5,0.7777518910131258,0.6,0.0002345139769878772,0.9941063068738271,0.00023590432468470593,198.8390655190073,0.23373072492371655,0.00047208517390376044,1337.8893828432572,0.027987420265684067,7.96326035894327e-05,0.00015488137339844449,0.0005577631976927698,0.09229635751175919,0.09229635751175919,0.09229635751175919,0.09195856236724607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488202.0772376991,595.4980451710268,0.0,0.09229635751175919,0.09229635764886324,0.09229635764886324,0.3699245681905309,0.3699245681905309,0.5,9.890088301762898,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,-2.6432189770275727e-11,27655.771694690062,20951.070992533623,0.7575659512895188,0.7491223628254935,0.49251129624332274,37569.03399132045,20600.0,0.0,10294.89681586927,-10294.89681586927,0.18500146858615352,4.625036714653834,8170.349540647274,2124.5472752219966,10294.89681586927,0.704843170687406,1.0010901979770204,1.451384835444036,1.4512303873216754,1.2677321874184482,0.00023313119254470883,0.0034295513475807353,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49201.82019003298,10305.10318413073,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.64143600343505,260.64143600343505,-12.50856399656493,244.85984382271758,276.42302818414976,114739.94523909349,112644.24534498846,2095.6998941050683,0.0,nan,276.42302818414976,3.27302818414978,270.11039131185254,-3.039608688147439,263.79775443956254,-9.352245560437439,257.48511756731546,-15.664882432684522,251.17248069501235,-21.977519304987624,244.85984382271758,-28.290156177282398,1.0,1.0,25762.5980482374,25762.5980482374,275.81507154200443,2.665071542004455,275.81507154200443,275.81507154200443,82076.27606011542,82424.00491631846,-347.7288562030444,0.0,8575.796259387458,8575.796259387458,0.9064730399399193,3619.2345236968526,275.81507154200443,2.665071542004455,1.0,0.002,0.13312647957238596,0.004816004578947253,0.0002054495195435537,0.0017945504755829441,0.10272475977177685,0.10272475977177685,0.0,-4.873502209429281e-12,0.9962795297726221,0.9962795297726221,0.0,0.09195297179813522,0.0003433858507280154,0.0,0.0,0.0,1599613.1922424836,266.2038351712336,0.0,1.0,1285901.613506015,2592.4975655158355,,,,,,,,,,,,,,,,,,,4.0,14599.309652087997,1568.384791535445,0.3699245681905309,6.1796691888313084,2.7221316185459403
1811.0,-29.842326723762643,4.553086233915418,35.041889268543734,27.66599025288599,4.990531953633449,-26.35904085603159,-39.86555429929865,1.5072460855988405,-6.9697436572622,-6.969743657264833,40.05043438108903,37886.90942167641,19490.616141876206,19490.616141876206,57377.52556355262,82099.12558188244,82491.82473644809,19490.616141876206,101982.4408783243,101982.4408783243,101982.4408783243,129615.70371471529,125171.99966333754,4443.704051377748,0.0,94710.76588844818,50498.54972714332,49124.68462367207,27633.262836390983,76757.94746006305,20933.239058823136,1567.8924766104278,0.0,0.8763051684714396,2.6813173648102118,0.0014957518510113484,1.0,1.0,-6.9697436572622,328236.0755472836,1556708.962326484,4.7426504223550365,1556708.962326484,4.7426504223550365,0.7575377248341297,0.09228041959307323,3.602132373982499,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602132373982499,1.2846822930553428,1.2849853709418448,2.8039091014600936,5941.146926124705,14600.449579868722,6454.308281466254,0.0004237382108394766,26292.972066358696,2681.136990344174,19292.35937561283,1967.2731641909143,0.7337458590425765,0.7337458590425765,32547.237659262995,32395.05729023726,1.0058754960685135,0.8,4308.041138359382,4287.898129693729,1.0058754960685135,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2650.9857572851706,3099.015535412006,7.352214582184786,4.553086233915418,-2.6350901799414768,7.188176413856895,2.6979927572420985,3.5,0.7708550734977424,0.6,0.00023590432468470593,0.9941509674112334,0.0002372922548161877,198.79251144749819,0.23434424656581435,0.0004678646169543254,1325.9283244485582,0.028455284882638394,8.006390083767324e-05,0.0001558404238470327,0.0005613578359145508,0.09228041933191136,0.09228041933191136,0.09228041933191136,0.09183921623011128,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488216.0975700364,595.4929795372757,0.0,0.09228041933191136,0.09228041959307323,0.09228041959307323,0.36988298596674285,0.36988298596674285,0.5,9.876852203789488,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,2.6147972675971687e-12,27633.262836390983,20933.239058823136,0.7575377248341297,0.7475125047267058,0.49358940247052424,37569.03399132045,20600.0,0.0,10276.2816581635,-10276.2816581635,0.18542915001221735,4.63572875030543,8159.684092749165,2116.597565414335,10276.2816581635,0.8900894030715486,1.0034044914081017,1.4511378208420274,1.4508901364961693,1.2681044140325624,0.0002345139769878772,0.003410696301264467,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49171.243973932505,10323.7183418365,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6564662964357,260.6564662964357,-12.493533703564253,244.894293347697,276.41863924517605,114639.57287172855,112340.30249592348,2299.2703758050625,0.0,nan,276.41863924517605,3.2686392451760753,270.11377006566926,-3.03622993433072,263.8089008861674,-9.34109911383257,257.5040317067029,-15.645968293297074,251.19916252720185,-21.950837472798128,244.894293347697,-28.25570665230299,1.0,1.0,25762.5980482374,25762.5980482374,275.7994009960551,2.6494009960551352,275.7994009960551,275.7994009960551,82088.4519614572,82491.82473644809,-403.3727749908867,0.0,8575.796259387458,8575.796259387458,0.9064174074250491,3620.1430358524112,275.7994009960551,2.6494009960551352,1.0,0.002,0.13357375236194072,0.004809935297595216,0.00020612981420297521,0.0017938701821924178,0.10306490710148761,0.10306490710148761,0.0,-3.604607064222609e-12,0.9951531127243793,0.9951531127243793,0.0,0.09183314680155863,0.00044727279151460204,0.0,0.0,0.0,1599585.40044292,266.1802563427378,0.0,1.0,1285981.8986504814,2592.1737367045907,,,,,,,,,,,,,,,,,,,4.0,14600.449579868722,1567.8924766104278,0.36988298596674285,6.1796691888313084,2.6979927572420985
1812.0,-29.78644696696274,4.478869351861359,35.04035384198706,27.647474593855463,4.974606121247529,-26.310341658133567,-39.81838129749519,1.4985008123393486,-6.993355323287972,-6.993355323292961,40.039515892311464,37938.47493681758,19274.791373257278,19274.791373257278,57213.26631007486,82111.86190994497,82546.06349177701,19274.791373257278,101820.85486503429,101820.85486503429,101820.85486503429,129429.75354496593,124994.40820232846,4435.345342637483,0.0,94700.89445724261,50527.507483829075,49081.5410815706,27608.89867993164,76690.43976150223,20914.050610604758,1567.3149852483184,0.0,0.8762171771667582,2.6789501152773303,0.0014957518510113484,1.0,1.0,-6.993355323287972,327929.0497754545,1556237.7446929526,4.74565381065986,1556237.7446929526,4.74565381065986,0.7575112232132158,0.09226005459886576,3.6030934529293774,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030934529293774,1.2847203336245376,1.2850252036803333,2.804574161883227,5942.556109356261,14601.583273686749,6454.116335226141,0.0004234819084579524,26283.21904341647,2680.142458782201,19291.78563545609,1967.214658976928,0.7339963040139247,0.7339963040139247,32554.184573400733,32395.05729023726,1.0061438720364357,0.8,4308.960650860054,4287.898129693729,1.0061438720364357,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2637.0112855139096,3099.015535412006,7.309332151569059,4.478869351861359,-2.6926061880338237,7.171475539895183,2.6743306565183556,3.5,0.7640944732909587,0.6,0.0002372922548161877,0.9942096606720221,0.00023867425976910477,198.74642248650687,0.23433588705132108,0.00046377345193296095,1314.3339627780113,0.028919058334571354,8.04918703854762e-05,0.0001568003844307115,0.0005649664385591061,0.09226005455771316,0.09226005455771316,0.09226005455771316,0.09171512745826578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488242.1169662555,595.483980402717,0.0,0.09226005455771316,0.09226005459886576,0.09226005459886576,0.3698288687386948,0.3698288687386948,0.5,9.860504391968457,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,5.002220859751105e-12,27608.89867993164,20914.050610604758,0.7575112232132158,0.7460286639117083,0.4946962757652915,37569.03399132045,20600.0,0.0,10231.234475525664,-10231.234475525664,0.18536612414662942,4.6341531036657315,8127.859849043175,2103.3746264824886,10231.234475525664,1.0754871958131385,1.00306344235189,1.4508915515412926,1.4505524568576678,1.2684672161726518,0.00023590432468470593,0.0033924143146457524,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49114.60242962412,10368.765524474336,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.67239598383816,260.67239598383816,-12.47760401616182,244.9319865003811,276.4128054672974,114504.63142711493,112067.77551638622,2436.855910728717,0.0,nan,276.4128054672974,3.262805467297426,270.1166416739019,-3.033358326098096,263.82047788051557,-9.329522119484409,257.5243140871604,-15.625685912839572,251.22815029377233,-21.921849706227647,244.9319865003811,-28.218013499618877,1.0,1.0,25762.5980482374,25762.5980482374,275.7821139620131,2.632113962013136,275.7821139620131,275.7821139620131,82100.96308158651,82546.06349177701,-445.1004101904982,0.0,8575.796259387458,8575.796259387458,0.9063582560899243,3621.1089201940244,275.7821139620131,2.632113962013136,1.0,0.002,0.13412517882485106,0.004803435941790839,0.00020697075117450439,0.0017930292492454823,0.1034853755872522,0.1034853755872522,0.0,4.1998652819397186e-13,0.9940231288175037,0.9940231288175037,0.0,0.09170862813723826,0.0005514264616275003,0.0,0.0,0.0,1599557.5620528965,266.156644676712,0.0,1.0,1286062.28494898,2591.8495588872215,,,,,,,,,,,,,,,,,,,4.0,14601.583273686749,1567.3149852483184,0.3698288687386948,6.1796691888313084,2.6743306565183556
1813.0,-29.731147733576574,4.406833935409794,35.03852981346907,27.627666619978868,4.95755674663913,-26.262277285551715,-39.771808055788256,1.488686298530155,-7.01682670181907,-7.016826701809914,40.02812752887842,37990.50738894938,19066.07875897599,19066.07875897599,57056.586147925365,82124.84910036111,82589.06857438822,19066.07875897599,101655.1473333642,101655.1473333642,101655.1473333642,129238.33601793105,124812.92230463043,4425.413713300631,0.0,94691.19587388815,50556.85416217183,49038.15745746258,27583.18868456684,76621.34614202942,20893.883929816755,1566.6723088687145,0.0,0.8761317044271709,2.676598566933867,0.0014957518510113484,1.0,1.0,-7.01682670181907,327624.0720580953,1555746.3631853496,4.748571597356497,1555746.3631853496,4.748571597356497,0.7574861691573447,0.09223539639229296,3.6040926264979447,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040926264979447,1.2847633907660536,1.2850700466813139,2.8052578804794295,5944.004827017632,14602.707987257181,6453.9005433709535,0.00042321555643932014,26273.241474900296,2679.125029943997,19291.14061916014,1967.1488856194667,0.7342504973202341,0.7342504973202341,32561.406451885585,32395.05729023726,1.0064228857162774,0.8,4309.916558391583,4287.898129693729,1.0064228857162774,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2623.301034761911,3099.015535412006,7.2679721108356965,4.406833935409794,-2.748885671106483,7.155719606516277,2.651197040821907,3.5,0.7574848688062591,0.6,0.00023867425976910477,0.9942722414908741,0.00024004920363785036,198.7008304556819,0.23411883468147138,0.00045986618157374466,1303.2607585799924,0.0293789245161451,8.091647243156484e-05,0.00015775778733753993,0.0005685736781158584,0.09223539612605162,0.09223539612605162,0.09223539612605162,0.09158811131832452,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488280.67073420476,595.4708808110497,0.0,0.09223539612605162,0.09223539639229296,0.09223539639229296,0.36976214896181037,0.36976214896181037,0.5,9.841085849630005,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,-9.15179043659009e-12,27583.18868456684,20893.883929816755,0.7574861691573447,0.744656535297125,0.4958214557928563,37569.03399132045,20600.0,0.0,10178.171223046975,-10178.171223046975,0.1851397022350393,4.628492555875979,8089.474729546951,2088.6964935000233,10178.171223046975,1.2607300138721562,1.0018382155575714,1.4506464163442774,1.45021816660017,1.2688198217541151,0.0002372922548161877,0.0033747362064060135,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,49050.465972947415,10421.828776953025,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6889066243293,260.6889066243293,-12.461093375670657,244.97222304402894,276.4055902046318,114344.63332727569,111818.90568092432,2525.7276463513617,0.0,nan,276.4055902046318,3.255590204631801,270.1189167725003,-3.031083227499664,263.8322433403768,-9.317756659623171,257.5455699082816,-15.60443009171837,251.25889647615656,-21.891103523843412,244.97222304402894,-28.17777695597104,1.0,1.0,25762.5980482374,25762.5980482374,275.7636572878234,2.6136572878234006,275.7636572878234,275.7636572878234,82113.72195853894,82589.06857438822,-475.3466158492811,0.0,8575.796259387458,8575.796259387458,0.9062967539918341,3622.1130896304344,275.7636572878234,2.6136572878234006,1.0,0.002,0.13477935540104763,0.004796544383521181,0.0002079702150247123,0.0017920297854853164,0.10398510751235615,0.10398510751235615,0.0,5.10028651257155e-13,0.9929075322393724,0.9929075322393724,0.0,0.09158121981699192,0.0006541765753010407,0.0,0.0,0.0,1599529.8812444527,266.1331732981809,0.0,1.0,1286142.1830702713,2591.5274082749334,,,,,,,,,,,,,,,,,,,4.0,14602.707987257181,1566.6723088687145,0.36976214896181037,6.1796691888313084,2.651197040821907
1814.0,-29.67643694339828,4.336938263146235,35.03642507530889,27.606945123430364,4.939731498589847,-26.21482009920194,-39.72581585459409,1.4781146543837727,-7.0400393231027465,-7.040039323096359,40.01639008734684,38042.78826222451,18864.16393896235,18864.16393896235,56906.952201186854,82137.96041132514,82622.90905521197,18864.16393896235,101487.07299417432,101487.07299417432,101487.07299417432,129043.61371191539,124629.65850524398,4413.955206671402,0.0,94681.63480717204,50586.46265803618,48994.63572126207,27556.540717741063,76551.17643900313,20873.040906657403,1565.9809020502983,0.0,0.8760489424246521,2.6742745466688045,0.0014957518510113484,1.0,1.0,-7.0400393231027465,327322.6759497416,1555240.0424813565,4.751397189237674,1555240.0424813565,4.751397189237674,0.7574623070601607,0.09220661270129675,3.6051194272256564,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6051194272256564,1.284810007699603,1.285118441375315,2.805955281808917,5945.48253674895,14603.82293366712,6453.665675700419,0.000422941574217478,26263.106318237817,2678.0915315870166,19290.43858397557,1967.077297953488,0.7345071199966838,0.7345071199966838,32568.827598205946,32395.05729023726,1.0067096141271517,0.8,4310.898841557258,4287.898129693729,1.0067096141271517,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2609.8612028242737,3099.015535412006,7.228033398308081,4.336938263146235,-2.803869788892671,7.140808052038906,2.6285978057787873,3.5,0.751027944508225,0.6,0.00024004920363785036,0.9943355605261189,0.0002414166938883655,198.65574151490392,0.23383403878411174,0.00045612165488888155,1292.6487699550903,0.029835046171033983,8.133780828744392e-05,0.00015871139535040646,0.0005721735346998421,0.09220661270158587,0.09220661270158587,0.09220661270158587,0.09145956266282314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.96879067225,595.4536180112927,0.0,0.09220661270158587,0.09220661270129675,0.09220661270129675,0.3696829613243578,0.3696829613243578,0.5,9.818674348815607,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,-6.366462912410498e-12,27556.540717741063,20873.040906657403,0.7574623070601607,0.7433844239680755,0.4969588977190631,37569.03399132045,20600.0,0.0,10123.316733036343,-10123.316733036343,0.18486145901047957,4.621536475261985,8049.472155415627,2073.8445776207172,10123.316733036343,1.4457172687739324,1.0003325704030273,1.450402527600794,1.4498874928383232,1.2691621842082599,0.00023867425976910477,0.0033576561976893142,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48984.99949431189,10476.683266963657,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7057685612867,260.7057685612867,-12.444231438713302,245.01443185033315,276.39710527224213,114167.19235164834,111587.72486385719,2579.4674877911407,0.0,nan,276.39710527224213,3.247105272242152,270.1205705878504,-3.029429412149568,263.844035903468,-9.305964096531966,257.5675012191056,-15.582498780894355,251.29096653472044,-21.859033465279538,245.01443185033315,-28.135568149666824,1.0,1.0,25762.5980482374,25762.5980482374,275.744390711872,2.594390711871995,275.744390711872,275.744390711872,82126.61032170462,82622.90905521197,-496.2987335073558,0.0,8575.796259387458,8575.796259387458,0.9062335448294209,3623.1450243617846,275.744390711872,2.594390711871995,1.0,0.002,0.13553365616959512,0.0047892936430804795,0.00020912418279679965,0.0017908758176308386,0.10456209139839982,0.10456209139839982,0.0,4.2763839344650556e-13,0.9918194504048672,0.9918194504048672,0.0,0.09145231193309458,0.0007543007682021612,0.0,0.0,0.0,1599502.4979346565,266.10996067689723,0.0,1.0,1286221.1900067304,2591.208908304418,,,,,,,,,,,,,,,,,,,4.0,14603.82293366712,1565.9809020502983,0.3696829613243578,6.1796691888313084,2.6285978057787873
1815.0,-29.622310913970857,4.26912610252099,35.03405033115752,27.585664798412495,4.92141189337122,-26.16793863324647,-39.68037368087096,1.4670396120793232,-7.062917138912837,-7.062917138896276,40.00440031508175,38095.0740652985,18668.706049083245,18668.706049083245,56763.78011438174,82151.15992652529,82649.27834345175,18668.706049083245,101317.984392535,101317.984392535,101317.984392535,128847.26854557567,124446.23972085558,4401.028824720092,0.0,94672.22960499374,50616.143741709864,48951.20651475986,27529.284153040677,76480.49066780054,20851.76433673994,1565.2544991280133,0.0,0.8759689425619523,2.67198560645329,0.0014957518510113484,1.0,1.0,-7.062917138912837,327025.84040429053,1554722.9655217961,4.75412879789483,1554722.9655217961,4.75412879789483,0.7574393951117981,0.09217389780882633,3.60616067163318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60616067163318,1.2848589988868209,1.285169201447068,2.8066586876517143,5946.97296932345,14604.927934905905,6453.419606065264,0.000422663774877689,26252.915004510323,2677.0523068030698,19289.70306536911,1967.0022959286925,0.7347642371163388,0.7347642371163388,32576.352703752407,32395.05729023726,1.007000375855541,0.8,4311.894885049613,4287.898129693729,1.007000375855541,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2596.6891527524404,3099.015535412006,7.189426593204189,4.26912610252099,-2.8575402569383197,7.12666635945931,2.6065240012049635,3.5,0.7447211432014181,0.6,0.0002414166938883655,0.994398420337877,0.00024277662650181692,198.6111521202645,0.23352946596455565,0.00045254029210042835,1282.4991878126139,0.03028758646313441,8.175609632099181e-05,0.00015966059756737368,0.0005757617677569152,0.09217389768571946,0.09217389768571946,0.09217389768571946,0.09133055194196958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488395.97803308076,595.4322069966912,0.0,0.09217389768571946,0.09217389780882633,0.09217389780882633,0.36959158841013656,0.36959158841013656,0.5,9.793373984298734,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27529.284153040677,20851.76433673994,0.7574393951117981,0.7421994762159674,0.49810185228501824,37569.03399132045,20600.0,0.0,10068.753266690244,-10068.753266690244,0.1845693117984817,4.614232794962039,8009.51290054671,2059.2403661435337,10068.753266690244,1.6304184816555398,0.9987516872212207,1.4501599043553384,1.4495604788945213,1.269494491394884,0.00024004920363785036,0.003341157146653605,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48920.28644582331,10531.246733309756,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7228198209987,260.7228198209987,-12.427180179001255,245.05814882779083,276.38749081420497,113977.97378077373,111369.54450232614,2608.429278447575,0.0,nan,276.38749081420497,3.237490814204989,270.12162241692454,-3.0283775830754394,263.8557540196371,-9.29424598036286,257.58988562235925,-15.56011437764073,251.32401722507583,-21.825982774924142,245.05814882779083,-28.091851172209147,1.0,1.0,25762.5980482374,25762.5980482374,275.7245877462017,2.5745877462017006,275.7245877462017,275.7245877462017,82139.66746020217,82649.27834345175,-509.6108832495811,0.0,8575.796259387458,8575.796259387458,0.9061694397772635,3624.1914749913462,275.7245877462017,2.5745877462017006,1.0,0.002,0.13638458280928284,0.004781712636149816,0.00021042726951024668,0.001789572742046278,0.10521363475512334,0.10521363475512334,0.0,1.15565248343108e-11,0.9907682472531025,0.9907682472531025,0.0,0.09132297117453746,0.0008509266342888792,0.0,0.0,0.0,1599475.5021296565,266.08708286108714,0.0,1.0,1286299.0473166585,2590.895098631986,,,,,,,,,,,,,,,,,,,4.0,14604.927934905905,1565.2544991280133,0.36959158841013656,6.1796691888313084,2.6065240012049635
1816.0,-29.568762309466035,4.203338651164971,35.031418581959514,27.564045634958916,4.90278806888405,-26.121607271631316,-39.635455201473064,1.4556330310470023,-7.085378757588387,-7.085378757604152,39.992245725838956,38147.219138980065,18479.334814650156,18479.334814650156,56626.553953630224,82164.39664089883,82669.7536745425,18479.334814650156,101149.08848919265,101149.08848919265,101149.08848919265,128650.78537559947,124264.08143016802,4386.703945431452,0.0,94662.97105507705,50645.79355314983,48907.97500214136,27501.696886406822,76409.67188854818,20830.260548859926,1564.504250895573,0.0,0.8758918215948681,2.6697398126782885,0.0014957518510113484,1.0,1.0,-7.085378757588387,326734.6109427921,1554198.9132152316,4.756762403378674,1554198.9132152316,4.756762403378674,0.7574172835551698,0.09213745724043179,3.6072093774773366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6072093774773366,1.2849095609495818,1.2852215231983786,2.8073644146686205,5948.468320187354,14606.023045130654,6453.1661750252415,0.00042238399790070063,26242.715947162065,2676.0122923895588,19288.94554303088,1966.9250501476938,0.735020932355777,0.735020932355777,32583.93129410266,32395.05729023726,1.0072932211487455,0.8,4312.89800793646,4287.898129693729,1.0072932211487455,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2583.7794979887094,3099.015535412006,7.152055672333889,4.203338651164971,-2.909878560737771,7.113217211902742,2.584962229854925,3.5,0.7385606371014071,0.6,0.00024277662650181692,0.9944604456857093,0.00024412899231443579,198.56705567062667,0.23322140698914479,0.0004491109158682055,1272.7803355704943,0.030736697379002618,8.217151722620483e-05,0.00016060510927561208,0.0005793362562497603,0.09213745720902554,0.09213745720902554,0.09213745720902554,0.09120201954844827,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488472.51479580195,595.406711170393,0.0,0.09213745720902554,0.09213745724043179,0.09213745724043179,0.3694884190852529,0.3694884190852529,0.5,9.765310854462209,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,1.574562702444382e-11,27501.696886406822,20830.260548859926,0.7574172835551698,0.7410914424056971,0.49924594879326184,37569.03399132045,20600.0,0.0,10015.159348201752,-10015.159348201752,0.18427609576345622,4.606902394086402,7970.144309359971,2045.015038841781,10015.159348201752,1.8148269703913487,0.9971650203650221,1.4499185345330128,1.449237098362713,1.2698170007333078,0.0002414166938883655,0.003325218941360415,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48856.9736750927,10584.840651798248,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7399458316733,260.7399458316733,-12.410054168326667,245.10299726082008,276.3768944025252,113780.97943351416,111161.11507025464,2619.864363259514,0.0,nan,276.3768944025252,3.226894402525204,270.12211497418593,-3.0278850258140437,263.86733554584123,-9.282664454158748,257.61255611750454,-15.537443882495438,251.3577766891629,-21.792223310837073,245.10299726082008,-28.047002739179902,1.0,1.0,25762.5980482374,25762.5980482374,275.7045136995013,2.554513699501342,275.7045136995013,275.7045136995013,82152.62421565875,82669.7536745425,-517.1294588837482,0.0,8575.796259387458,8575.796259387458,0.9061048685029068,3625.2454243647235,275.7045136995013,2.554513699501342,1.0,0.002,0.13732789915214375,0.0047738339858624974,0.00021187295652409468,0.001788127043518407,0.10593647826204734,0.10593647826204734,0.0,4.250159252316976e-14,0.9897618583025042,0.9897618583025042,0.0,0.09119414089755729,0.0009433163428745026,0.0,0.0,0.0,1599448.9902375406,266.0646212424116,0.0,1.0,1286375.4785043462,2590.5870909577256,,,,,,,,,,,,,,,,,,,4.0,14606.023045130654,1564.504250895573,0.3694884190852529,6.1796691888313084,2.584962229854925
