time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1817.0,-29.515781603234764,4.139517953839527,35.0285439854827,27.542326307762437,4.884082251781297,-26.075795217733287,-39.591033140290506,1.4440958662790655,-7.107379854327746,-7.107379854310947,39.97998557941609,38199.089825958254,18295.74490932427,18295.74490932427,56494.83473528252,82177.58498841806,82685.4008200153,18295.74490932427,100981.14572933957,100981.14572933957,100981.14572933957,128455.10798772727,124084.05308690095,4371.054900826312,0.0,94653.82863979267,50675.33347732998,48864.99462495855,27473.9622583877,76338.95688334625,20808.66545503487,1563.737695264727,0.0,0.8758176008377291,2.6675415091094106,0.0014957518510113484,1.0,1.0,-7.107379854327746,326449.5502264884,1553670.4450059014,4.759297244943287,1553670.4450059014,4.759297244943287,0.7573958666512348,0.09209749667098756,3.608259174612535,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.608259174612535,1.2849607539176324,1.2852744664229947,2.8080695566861094,5949.96243150769,14607.108391810436,6452.90845980208,0.0004221037024551655,26232.547070279914,2674.975355527108,19288.175214982548,1966.8464985476742,0.7352764931025333,0.7352764931025333,32591.51732945769,32395.05729023726,1.007586371178924,0.8,4313.902116264443,4287.898129693729,1.007586371178924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2571.126211525971,3099.015535412006,7.1158486220191,4.139517953839527,-2.960889200201425,7.100407154040952,2.563898225533394,3.5,0.7325423501523983,0.6,0.00024412899231443579,0.9945214128212734,0.00024547384215879974,198.52344376759993,0.2329153599769581,0.0004458265259489432,1263.472374539305,0.031182523904951562,8.258426529565527e-05,0.00016154472701878053,0.0005828952433757923,0.09209749667535545,0.09209749667535545,0.09209749667535545,0.09107455517957502,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488561.2032192882,595.3772549777991,0.0,0.09209749667535545,0.09209749667098756,0.09209749667098756,0.36937393143118735,0.36937393143118735,0.5,9.734622609677087,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,-1.6825651982799172e-11,27473.9622583877,20808.66545503487,0.7573958666512348,0.7400524848880554,0.5003878934883846,37569.03399132045,20600.0,0.0,9962.738770081067,-9962.738770081067,0.18398610491013304,4.599652622753322,7931.536624176344,2031.2021459047232,9962.738770081067,1.9989440804021419,0.9955958057907625,1.4496783960082626,1.4489173029468214,1.2701299824788768,0.00024277662650181692,0.0033098213401735787,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48795.24513594082,10637.261229918933,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7570739212368,260.7570739212368,-12.392926078763196,245.14867259331015,276.3654752491624,113579.90942531465,110959.72704243878,2620.1823828758697,0.0,nan,276.3654752491624,3.2154752491624095,270.1221147179933,-3.0278852820066504,263.8787541868199,-9.271245813180087,257.63539365565305,-15.51460634434693,251.3920331244821,-21.757966875517866,245.14867259331015,-28.001327406689825,1.0,1.0,25762.5980482374,25762.5980482374,275.68433717336495,2.5343371733649747,275.68433717336495,275.68433717336495,82165.60108117964,82685.4008200153,-519.7997388356598,0.0,8575.796259387458,8575.796259387458,0.9060402231613452,3626.3004704855975,275.68433717336495,2.5343371733649747,1.0,0.002,0.1383589893140274,0.0047656853124730635,0.00021345412602545246,0.00178654587701518,0.10672706301272623,0.10672706301272623,0.0,3.0406324159903964e-12,0.9888043627754923,0.9888043627754923,0.0,0.09106640650897388,0.0010310901620136795,0.0,0.0,0.0,1599423.014994938,266.04262014567223,0.0,1.0,1286450.3333103487,2590.285487672004,,,,,,,,,,,,,,,,,,,4.0,14607.108391810436,1563.737695264727,0.36937393143118735,6.1796691888313084,2.563898225533394
1818.0,-29.46335883018822,4.077607913381536,35.02544184331345,27.520669320970796,4.865412430528987,-26.030481704115395,-39.54708923175929,1.4325353044574194,-7.128893953747138,-7.128893953754887,39.967681054398845,38250.58211026147,18117.669906552695,18117.669906552695,56368.252016814164,82190.7289971395,82697.2515009232,18117.669906552695,100814.9214074759,100814.9214074759,100814.9214074759,128261.20364389487,123907.04158180491,4354.162062089966,0.0,94644.82188103332,50704.67499415981,48822.38542985945,27446.28223641898,76268.66766627843,20787.12717594366,1562.963703081013,0.0,0.8757461954074102,2.6653932480737663,0.0014957518510113484,1.0,1.0,-7.128893953747138,326170.9885584577,1553140.2004390752,4.761736190282647,1553140.2004390752,4.761736190282647,0.7573749696547547,0.09205424623561079,3.6093031576311905,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6093031576311905,1.285012076217827,1.2853275294913629,2.8087698352644623,5951.446237784094,14608.184146548287,6452.651004976649,0.00042182503934098074,26222.463934880256,2673.94716186264,19287.405665280457,1966.7680263168827,0.7355298767186018,0.7355298767186018,32599.06091314421,32395.05729023726,1.0078778976492895,0.8,4314.90060557381,4287.898129693729,1.0078778976492895,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2558.7232381814483,3099.015535412006,7.080746223819579,4.077607913381536,-3.010586759404279,7.088194672785815,2.54331787959216,3.5,0.7266622513120458,0.6,0.00024547384215879974,0.9945812789934152,0.0002468112434282256,198.4803076575265,0.23261314091750152,0.0004426756146474468,1254.542691910864,0.03162519951959901,8.299445543093073e-05,0.000162479386727869,0.000586437363566877,0.0920542461326157,0.0920542461326157,0.0920542461326157,0.09094875188883686,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488661.6243777879,595.3439768924957,0.0,0.0920542461326157,0.09205424623561079,0.09205424623561079,0.3692486510483295,0.3692486510483295,0.5,9.701457782543155,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,7.73070496506989e-12,27446.28223641898,20787.12717594366,0.7573749696547547,0.7390748224875171,0.5015241944127162,37569.03399132045,20600.0,0.0,9911.534948845921,-9911.534948845921,0.18370072183314348,4.592518045828583,7893.732256759173,2017.802692086748,9911.534948845921,2.1827738127880285,0.994051525071122,1.4494394637460633,1.4486010313735238,1.2704337034574849,0.00024412899231443579,0.003294944755782359,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48735.111632077234,10688.465051154079,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7741562628615,260.7741562628615,-12.375843737138496,245.19492843686248,276.35338408885923,113376.80352801977,110763.61947059006,2613.1840574297294,0.0,nan,276.35338408885923,3.203384088859252,270.1216929584622,-3.0283070415378006,263.8900018280596,-9.259998171940367,257.6583106976626,-15.491689302337363,251.42661956726295,-21.72338043273703,245.19492843686248,-27.955071563137494,1.0,1.0,25762.5980482374,25762.5980482374,275.6642049492069,2.514204949206942,275.6642049492069,275.6642049492069,82178.53106816947,82697.2515009232,-518.7204327537329,0.0,8575.796259387458,8575.796259387458,0.9059759290402831,3627.3496734193463,275.6642049492069,2.514204949206942,1.0,0.002,0.13947287671404826,0.004757292253929703,0.00021516309850040693,0.001784836901575479,0.10758154925020347,0.10758154925020347,0.0,7.588591213747442e-14,0.9878996630197865,0.9878996630197865,0.0,0.09094035883570034,0.0011138873999104416,0.0,0.0,0.0,1599397.608103126,266.02110604625284,0.0,1.0,1286523.5222563578,2589.990645980071,,,,,,,,,,,,,,,,,,,4.0,14608.184146548287,1562.963703081013,0.3692486510483295,6.1796691888313084,2.54331787959216
1819.0,-29.411484253355304,4.017554636721209,35.02212783284455,27.49919652650135,4.84689105298458,-25.985646722721036,-39.503601648006565,1.4210535223497254,-7.149895046344341,-7.149895046320943,39.95537349141469,38301.61502951213,17944.85533662201,17944.85533662201,56246.47036613415,82203.78688122764,82706.03803193946,17944.85533662201,100650.89336856148,100650.89336856148,100650.89336856148,128069.6652409785,123733.55861572803,4336.106625250474,0.0,94635.93505993915,50733.763208221484,48780.19094635296,27418.771872417023,76198.96281876999,20765.731387459797,1562.1870018821492,0.0,0.875677594312656,2.6632975308080833,0.0014957518510113484,1.0,1.0,-7.149895046344341,325899.2495842924,1552609.9617885612,4.764079585236926,1552609.9617885612,4.764079585236926,0.7573545410452862,0.09200791774281653,3.6103379806121123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6103379806121123,1.2850630495265354,1.285380234047765,2.8094636928065855,5952.91643865523,14609.250490048213,6452.39553027388,0.00042154880282587327,26212.486356718928,2672.9297320409037,19286.64203429751,1966.6901576274786,0.7357807180833822,0.7357807180833822,32606.53787782852,32395.05729023726,1.0081668662298993,0.8,4315.890277010362,4287.898129693729,1.0081668662298993,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2546.5646830078754,3099.015535412006,7.0466913549694095,4.017554636721209,-3.0589846944995642,7.076539331220773,2.5232075473103985,3.5,0.7209164420886853,0.6,0.0002468112434282256,0.99464007016163,0.0002481412631889227,198.4376387883872,0.23231530894505278,0.0004396515937169321,1245.9726165937857,0.03206485111331594,8.340223932481111e-05,0.0001634090041034145,0.0005899617338885578,0.09200791772240731,0.09200791772240731,0.09200791772240731,0.09082496572968117,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488773.2426656339,595.3070523230595,0.0,0.09200791772240731,0.09200791774281653,0.09200791774281653,0.36911314848057986,0.36911314848057986,0.5,9.665969222800715,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,-2.3419488570652902e-11,27418.771872417023,20765.731387459797,0.7573545410452862,0.7381527029430778,0.5026527082869604,37569.03399132045,20600.0,0.0,9861.537862678784,-9861.537862678784,0.1834203371934028,4.585508429835066,7856.730731604488,2004.8071310742964,9861.537862678784,2.366320993259458,0.9925342921720923,1.449201712209558,1.4482882198635452,1.2707284222245405,0.00024547384215879974,0.003280570462936858,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48676.54447059302,10738.462137321216,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7911648332166,260.7911648332166,-12.358835166783365,245.2415659050624,276.3407637613698,113173.41100217005,110571.51216011007,2601.89884206001,0.0,nan,276.3407637613698,3.1907637613697943,270.12092419011014,-3.0290758098898323,263.90108461884614,-9.248915381153836,257.68124504758646,-15.46875495241352,251.46140547632479,-21.688594523675192,245.2415659050624,-27.908434094937576,1.0,1.0,25762.5980482374,25762.5980482374,275.6442284298409,2.4942284298409163,275.6442284298409,275.6442284298409,82191.39117460596,82706.03803193946,-514.6468573335005,0.0,8575.796259387458,8575.796259387458,0.9059121923592917,3628.389670515173,275.6442284298409,2.4942284298409163,1.0,0.002,0.1406644400779765,0.004748680901980315,0.00021699197351000932,0.0017830080265318694,0.10849598675500466,0.10849598675500466,0.0,4.187882679529409e-14,0.9870493388706473,0.9870493388706473,0.0,0.09081635437891195,0.001191563363904577,0.0,0.0,0.0,1599372.800735249,266.00010495365564,0.0,1.0,1286594.957478753,2589.7029164167884,,,,,,,,,,,,,,,,,,,4.0,14609.250490048213,1562.1870018821492,0.36911314848057986,6.1796691888313084,2.5232075473103985
1820.0,-29.36014649180443,3.959306305537561,35.018617807120286,27.477983326558046,4.828600930118473,-25.941271749613456,-39.46055631441993,1.4097261869726296,-7.1703705148153745,-7.170370514825276,39.94309922835595,38352.1670255602,17777.079356527083,17777.079356527083,56129.24638208728,82216.7085439062,82712.3754705133,17777.079356527083,100489.45482704039,100489.45482704039,100489.45482704039,127880.98993513224,123564.01903520823,4316.970899924014,0.0,94627.14092068483,50762.59939887273,48738.37946868012,27391.53510809185,76129.91457677197,20744.55484214487,1561.412122569925,0.0,0.8756117316146113,2.6612555192459877,0.0014957518510113484,1.0,1.0,-7.1703705148153745,325634.4832696391,1552081.2940497585,4.766329654235573,1552081.2940497585,4.766329654235573,0.7573345108364018,0.09195872767793993,3.6113626229673907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6113626229673907,1.285113319447741,1.285432225691892,2.8101511114360886,5954.3729962431735,14610.307598776426,6452.142147124375,0.00042127501774618666,26202.614026871506,2671.9230345603755,19285.884655107242,1966.6129264435097,0.7360290326502933,0.7360290326502933,32613.940861560768,32395.05729023726,1.008452991927237,0.8,4316.870156126342,4287.898129693729,1.008452991927237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2534.644882388418,3099.015535412006,7.013637089774718,3.959306305537561,-3.1061035389760248,7.065409844513585,2.5035541553735023,3.5,0.7153011872495721,0.6,0.0002481412631889227,0.9946976193917396,0.0002494640163516846,198.39542729089365,0.23202199503569024,0.0004367501433188311,1237.7499061655674,0.03250160125663477,8.380769934849993e-05,0.00016433356384042277,0.0005934680901523283,0.09195872741071166,0.09195872741071166,0.09195872741071166,0.09070348885409354,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488895.48729458096,595.266667847629,0.0,0.09195872741071166,0.09195872767793993,0.09195872767793993,0.368968012996113,0.368968012996113,0.5,9.628312069240216,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,9.890754881780595e-12,27391.53510809185,20744.55484214487,0.7573345108364018,0.7372824032987014,0.5037726265525305,37569.03399132045,20600.0,0.0,9812.720444197932,-9812.720444197932,0.1831450053655576,4.578625134138936,7820.517607815246,1992.202836382686,9812.720444197932,2.5495906491281604,0.9910444013287742,1.4489651161585009,1.447978806132357,1.2710143873830038,0.0002468112434282256,0.0032666806487648913,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48619.504341683954,10787.279555802068,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8080852670259,260.8080852670259,-12.34191473297409,245.28842499128237,276.3277455427675,112970.98199324579,110382.56590593362,2588.4160873121737,0.0,nan,276.3277455427675,3.177745542767525,270.1198814324711,-3.0301185675288593,263.91201732217166,-9.237982677828313,257.7041532118821,-15.445846788117876,251.49628910158063,-21.653710898419348,245.28842499128237,-27.861575008717608,1.0,1.0,25762.5980482374,25762.5980482374,275.6244919526071,2.4744919526071385,275.6244919526071,275.6244919526071,82204.13469289218,82712.3754705133,-508.24077762111847,0.0,8575.796259387458,8575.796259387458,0.9058490761781908,3629.4194360822275,275.6244919526071,2.4744919526071385,1.0,0.002,0.14192848459201898,0.004739875114950704,0.00021893273367806968,0.0017810672643859082,0.10946636683903484,0.10946636683903484,0.0,-1.9360220891717628e-12,0.9862542192089696,0.9862542192089696,0.0,0.09069468316545691,0.0012640445124830217,0.0,0.0,0.0,1599348.608259027,265.9796294851846,0.0,1.0,1286664.596686366,2589.422465853235,,,,,,,,,,,,,,,,,,,4.0,14610.307598776426,1561.412122569925,0.368968012996113,6.1796691888313084,2.5035541553735023
1821.0,-29.309335035974303,3.9028133431996777,35.01492776162667,27.45712761478501,4.8105972421559215,-25.897341808157435,-39.417939505632944,1.3986040161251505,-7.190291710930239,-7.190291710892172,39.93089397082233,38402.16878477356,17614.105156478818,17614.105156478818,56016.27394125238,82229.5259978289,82716.89813477911,17614.105156478818,100331.00329125793,100331.00329125793,100331.00329125793,127695.66272613635,123398.82499078634,4296.837735350012,0.0,94618.46951168714,50791.112305117036,48697.06356285568,27364.659434878417,76061.72299773409,20723.66358436917,1560.6424289730849,0.0,0.8755486323807266,2.6592699720979778,0.0014957518510113484,1.0,1.0,-7.190291710930239,325377.04660335166,1551555.7333864577,4.768485514215972,1551555.7333864577,4.768485514215972,0.7573148729910822,0.09190688493267044,3.6123716544176143,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6123716544176143,1.2851626481618204,1.2854832666885567,2.8108283878187885,5955.808063627176,14611.355682457717,6451.894847560722,0.0004210055562453369,26192.89446476999,2670.9319150545793,19285.1454601622,1966.5375495365083,0.7362739343718251,0.7362739343718251,32621.230646853444,32395.05729023726,1.0087347583658812,0.8,4317.835051988149,4287.898129693729,1.0087347583658812,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2522.958389223933,3099.015535412006,6.98152820582069,3.9028133431996777,-3.151952246001013,7.054765589200691,2.4843451665276373,3.5,0.7098129047221821,0.6,0.0002494640163516846,0.9947540189735459,0.0002507796013823582,198.35366401164757,0.23173318279988997,0.0004339571691555334,1229.8346173867817,0.0329355584257903,8.421091708515114e-05,0.0001652530992665335,0.0005969556115950858,0.0919068852272044,0.0919068852272044,0.0919068852272044,0.09058460857730684,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489027.7733226862,595.2230146042655,0.0,0.0919068852272044,0.09190688493267044,0.09190688493267044,0.36881384449681615,0.36881384449681615,0.5,9.588643766121857,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,-3.808509063674137e-11,27364.659434878417,20723.66358436917,0.7573148729910822,0.7364581255005376,0.504881657570623,37569.03399132045,20600.0,0.0,9765.050252753219,-9765.050252753219,0.18287466633021277,4.571866658255315,7785.073688496289,1979.976564256931,9765.050252753219,2.73258779784376,0.9895815277608908,1.4487296509199985,1.4476727182823963,1.2712918381646041,0.0002481412631889227,0.003253258353750015,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48563.91886146046,10834.949747246781,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82491178267134,260.82491178267134,-12.325088217328641,245.33537709794052,276.3144464674036,112770.15547712187,110196.10659068711,2574.048886434801,0.0,nan,276.3144464674036,3.16444646740365,270.11863259350787,-3.031367406492109,263.9228187196233,-9.22718128037667,257.7270048457226,-15.422995154277373,251.53119097183023,-21.61880902816975,245.33537709794052,-27.814622902059455,1.0,1.0,25762.5980482374,25762.5980482374,275.60509813197325,2.4550981319732728,275.60509813197325,275.60509813197325,82216.65306167517,82716.89813477911,-500.24507310394256,0.0,8575.796259387458,8575.796259387458,0.9057869152510002,3630.433512689702,275.60509813197325,2.4550981319732728,1.0,0.002,0.14325973435941144,0.004730901813132461,0.00022097724609237802,0.0017790227526230911,0.110488623046189,0.110488623046189,0.0,-1.284531075257389e-12,0.9855152334818543,0.9855152334818543,0.0,0.09057563516301062,0.001331249769659812,0.0,0.0,0.0,1599325.0649929508,265.95970828906974,0.0,1.0,1286732.3430782189,2589.1496806090277,,,,,,,,,,,,,,,,,,,4.0,14611.355682457717,1560.6424289730849,0.36881384449681615,6.1796691888313084,2.4843451665276373
1822.0,-29.25904422325844,3.848027706180622,35.01107311041838,27.436720684077613,4.792970784198342,-25.85384272251255,-39.3757340387441,1.387769283441604,-7.209678245840735,-7.209678245859155,39.91877292803911,38451.55532673332,17455.782084153194,17455.782084153194,55907.33741088652,82242.1943608578,82719.82302471375,17455.782084153194,100175.60510886695,100175.60510886695,100175.60510886695,127513.7901449139,123238.00281285217,4275.787332061737,0.0,94609.9004667363,50819.2614325724,48656.26559351545,27338.185036046954,75994.4506295624,20703.086264923433,1559.8801919528396,0.0,0.875488133463969,2.657338838210452,0.0014957518510113484,1.0,1.0,-7.209678245840735,325126.67295112263,1551033.932155671,4.770552714353409,1551033.932155671,4.770552714353409,0.7572955643406918,0.09185259583540203,3.613363026881749,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.613363026881749,1.2852106500874345,1.285532971481465,2.8114947745227035,5957.220057088559,14612.394933739786,6451.654528318792,0.0004207408119989579,26183.33662100443,2669.957286229694,19284.427129865904,1966.464300231568,0.7365152657585978,0.7365152657585978,32628.392457535967,32395.05729023726,1.0090115936305575,0.8,4318.783008781546,4287.898129693729,1.0090115936305575,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2511.5000120933223,3099.015535412006,6.950341230380439,3.848027706180622,-3.1965692934283085,7.044596999608931,2.465568633398272,3.5,0.7044481809709348,0.6,0.0002507796013823582,0.9948097701281523,0.0002520879960296857,198.31234376435197,0.23144880798628054,0.0004312714151110425,1222.2231904246944,0.03336682984090134,8.461200948659572e-05,0.0001661675918957625,0.0006004238328221235,0.09185259583005446,0.09185259583005446,0.09185259583005446,0.09046836483346776,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489169.44037948,595.1763072810427,0.0,0.09185259583005446,0.09185259583540203,0.09185259583540203,0.3686512536059248,0.3686512536059248,0.5,9.547116836262765,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,1.8417267710901797e-11,27338.185036046954,20703.086264923433,0.7572955643406918,0.7356765783255514,0.505978463008658,37569.03399132045,20600.0,0.0,9718.494359443666,-9718.494359443666,0.1826092244131776,4.565230610329436,7750.3790580473005,1968.1153013963665,9718.494359443666,2.9153173768777694,0.9881451537509602,1.4484952924525174,1.4473698897085097,1.2715610036017904,0.0002494640163516846,0.0032402874830470083,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48509.75154118881,10881.505640556334,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84164841863486,260.84164841863486,-12.308351581365116,245.38231881233588,276.3009780249349,112571.90286795549,110011.60339399368,2560.299473961809,0.0,nan,276.3009780249349,3.1509780249349433,270.1172461824127,-3.0327538175872633,263.9335143398993,-9.216485660100659,257.74978249737285,-15.400217502627129,251.5660506548533,-21.583949345146664,245.38231881233588,-27.767681187664095,1.0,1.0,25762.5980482374,25762.5980482374,275.5860526603718,2.4360526603718426,275.5860526603718,275.5860526603718,82229.19292826798,82719.82302471375,-490.63009644577687,0.0,8575.796259387458,8575.796259387458,0.9057258360725411,3631.4298420161576,275.5860526603718,2.4360526603718426,1.0,0.002,0.14465308860792178,0.0047217785653564225,0.0002231176284267883,0.0017768823719849364,0.11155881421339416,0.11155881421339416,0.0,4.1172447395876333e-13,0.9848305403248876,0.9848305403248876,0.0,0.0904592415868225,0.001393354248579529,0.0,0.0,0.0,1599302.1482210616,265.94032175415924,0.0,1.0,1286798.263969218,2588.884286184263,,,,,,,,,,,,,,,,,,,4.0,14612.394933739786,1559.8801919528396,0.3686512536059248,6.1796691888313084,2.465568633398272
1823.0,-29.20926116244818,3.794903106897172,35.007069228209254,27.416732848528795,4.77571041633158,-25.81076400456934,-39.3339307635091,1.3772132584659367,-7.228526540539065,-7.228526540527014,39.90676570390318,38500.36134740051,17301.930257364576,17301.930257364576,55802.29160476509,82254.69528027617,82721.62626334505,17301.930257364576,100023.55652070962,100023.55652070962,100023.55652070962,127335.7502930138,123081.85033651323,4253.8999565005615,0.0,94601.41456124553,50847.0806284177,48615.92659203092,27312.193772304177,75928.1203643351,20682.883075298072,1559.129127142136,0.0,0.8754301440693832,2.6554623816551857,0.0014957518510113484,1.0,1.0,-7.228526540539065,324883.3958875007,1550517.161510308,4.772534334279166,1550517.161510308,4.772534334279166,0.7572765207997121,0.09179606946545937,3.6143388625265023,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6143388625265023,1.2852573658359694,1.2855813806573715,2.812151837134681,5958.612293917988,14613.425448519994,6451.419615209508,0.0004204800138066999,26173.919535346795,2668.997010737285,19283.72495886187,1966.3926987158582,0.7367534286494614,0.7367534286494614,32635.4416443169,32395.05729023726,1.009284090324554,0.8,4319.716058368186,4287.898129693729,1.009284090324554,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2500.2646931499685,3099.015535412006,6.920039428132174,3.794903106897172,-3.239977421879171,7.034880528776343,2.4472129884695226,3.5,0.6992037109912922,0.6,0.0002520879960296857,0.9948641308080808,0.0002533893706921835,198.27145553970664,0.2311687970142791,0.00042871246207001147,1214.9711175064126,0.033795542302971354,8.501101965346752e-05,0.0001670769763762182,0.0006038728087499879,0.09179606944792068,0.09179606944792068,0.09179606944792068,0.09035496744011962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489319.89782594587,595.1267385965996,0.0,0.09179606944792068,0.09179606946545937,0.09179606946545937,0.36848083271350046,0.36848083271350046,0.5,9.503883775425525,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,-1.2050804798491299e-11,27312.193772304177,20682.883075298072,0.7572765207997121,0.7349357700019727,0.5070632746163024,37569.03399132045,20600.0,0.0,9673.021658931293,-9673.021658931293,0.18234857818027092,4.558714454506769,7716.415145793748,1956.606513137545,9673.021658931293,3.097784224869757,0.9867347304127209,1.4482620173161924,1.4470702827287545,1.2718221058730939,0.0002507796013823582,0.0032277526186695908,1.0,1.0,2.130290117709674,17.89443698876126,2.130290117709674,48457.02676775816,10926.978341068707,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8582986383273,260.8582986383273,-12.291701361672665,245.42916764945517,276.28742962720037,112376.17252290933,109829.09264303836,2547.0798798709457,0.0,nan,276.28742962720037,3.1374296272003903,270.1157772316493,-3.0342227683506735,263.9441248361057,-9.20587516389429,257.7724724405512,-15.377527559448765,251.6008200450022,-21.549179954997783,245.42916764945517,-27.72083235054481,1.0,1.0,25762.5980482374,25762.5980482374,275.567414636398,2.417414636398007,275.567414636398,275.567414636398,82241.49907543119,82721.62626334505,-480.1271879138658,0.0,8575.796259387458,8575.796259387458,0.9056657082113823,3632.4105568391346,275.567414636398,2.417414636398007,1.0,0.002,0.14610344226349478,0.00471252695328183,0.000225346003986478,0.0017746539956816332,0.112673001993239,0.112673001993239,0.0,-3.318890301473587e-13,0.9842002640794363,0.9842002640794363,0.0,0.09034571580935939,0.0014503536560999807,0.0,0.0,0.0,1599279.862615697,265.9214734594609,0.0,1.0,1286862.3477862652,2588.6263258634517,,,,,,,,,,,,,,,,,,,4.0,14613.425448519994,1559.129127142136,0.36848083271350046,6.1796691888313084,2.4472129884695226
1824.0,-29.188822595964503,3.78305332995738,35.0029794277452,27.39419164080175,4.759451280571565,-25.793995208310857,-39.31659077117217,1.3646238928634997,-7.242345752030417,-7.242345752035708,39.89628357003464,38534.63783566404,17207.26922928484,17207.26922928484,55741.907064948886,82256.11108707833,82690.93925044211,17207.26922928484,99898.20847972695,99898.20847972695,99898.20847972695,127187.14745989998,122955.65517352795,4231.492286372021,0.0,94593.13348629375,50871.66023468168,48579.41472401341,27288.938980173032,75868.35370418645,20664.99060196285,1558.3888702977613,0.0,0.8753941152840757,2.654087264431101,0.0014957518510113484,1.0,1.0,-7.242345752030417,324705.1207600567,1550066.1345750783,4.773765596756668,1550066.1345750783,4.773765596756668,0.7572661808865908,0.09173747446107228,3.6153955132964075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6153955132964075,1.285313619988182,1.2856393217529785,2.8128508537314416,5960.093426206831,14614.447467697451,6451.136287234013,0.00042019747817983956,26163.97933183432,2667.983392069088,19282.878072582807,1966.3063403489273,0.7370009671701919,0.7370009671701919,32643.074189647657,32395.05729023726,1.009579154194229,0.8,4320.726322883398,4287.898129693729,1.009579154194229,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2489.247555625847,3099.015535412006,6.912638797372882,3.78305332995738,-3.265023362373618,7.048076692330998,2.4292671138626494,3.5,0.6940763182464712,0.6,0.0002533893706921835,0.9978888596508607,0.00025392544294044816,198.25443009940167,0.11545621927233264,8.413495160985011e-05,238.43845286231522,0.03387967725458121,8.517703874758538e-05,0.00016821233194459813,0.0006081541101936261,0.09173747445466512,0.09173747445466512,0.09173747445466512,0.09026158538043813,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489482.7799706324,595.0731933822539,0.0,0.09173747445466512,0.09173747446107228,0.09173747446107228,0.368303175553727,0.368303175553727,0.5,9.459607103392651,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,5.286437954055145e-12,27288.938980173032,20664.99060196285,0.7572661808865908,0.7347188167847779,0.507914511838652,37569.03399132045,20600.0,0.0,4814.704005064268,-4814.704005064268,0.09105394893502874,2.2763487233757167,3841.9032819014124,972.8007231628557,4814.704005064268,3.1888884774279127,0.9854323477816957,1.4481459102386425,1.4467738169960411,1.2720753592144836,0.0002520879960296857,0.0032156390485607905,1.0,0.5,1.5437092011570492,6.483578644859607,1.5437092011570492,42622.17644924703,15785.295994935732,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8723014935966,260.8723014935966,-12.277698506403397,245.470881003711,276.2737219834828,112086.15597644063,109944.05866037087,2142.0973160697567,0.0,nan,276.2737219834828,3.123721983482824,270.113153787527,-3.0368462124729945,263.95258559157685,-9.197414408423128,257.7920173956182,-15.357982604381789,251.6314491996637,-21.51855080033627,245.470881003711,-27.679118996288963,1.0,1.0,25762.5980482374,25762.5980482374,275.5500170967697,2.400017096769716,275.5500170967697,275.5500170967697,82242.70264973382,82690.93925044211,-448.2366007082892,0.0,8575.796259387458,8575.796259387458,0.9056005941746454,3633.4724908628896,275.5500170967697,2.400017096769716,1.0,0.002,0.14758783108410886,0.004704027207574548,0.00022762904467174837,0.0017723709553074214,0.11381452233587418,0.11381452233587418,0.0,-2.0830125818660505e-14,0.9838191662738658,0.9838191662738658,0.0,0.09025308564036218,0.0014843888207100944,0.0,0.0,0.0,1599263.520048121,265.90765424796956,0.0,1.0,1286909.3285192742,2588.4372354674742,,,,,,,,,,,,,,,,,,,4.0,14614.447467697451,1558.3888702977613,0.368303175553727,6.1796691888313084,2.4292671138626494
1825.0,-29.193701384542813,3.8111684518847664,34.99892307645317,27.375411497801565,4.746145876894118,-25.799716658399184,-39.321906259842194,1.3521611507517926,-7.24592160225933,-7.245921602276048,39.889067346215995,38544.82536858228,17226.185368601655,17226.185368601655,55771.01073718393,82253.4497037677,82601.34501332749,17226.185368601655,99827.53038192914,99827.53038192914,99827.53038192914,127099.09236953527,122889.90456501364,4209.187804521629,0.0,94589.99463068327,50881.37029550259,48565.13815020076,27271.56198760613,75836.70013780688,20652.033068696463,1557.6850495963768,0.0,0.8754022527764046,2.653731531600075,0.0014957518510113484,1.0,1.0,-7.24592160225933,324659.0029376002,1549755.6913776537,4.773487497204932,1549755.6913776537,4.773487497204932,0.7572735686383498,0.09167770671751713,3.61615318772891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61615318772891,1.285371974837235,1.2856976913892997,2.8133126118506038,5961.07183625188,14614.883278273926,6450.842947711377,0.00041999487062418134,26157.629314948797,2667.3358705520027,19282.001261119367,1966.2169304624279,0.737146360970102,0.737146360970102,32648.546853281,32395.05729023726,1.0097907305791383,0.8,4321.450699566779,4287.898129693729,1.0097907305791383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2485.8133578519537,3099.015535412006,6.929798375324196,3.8111684518847664,-3.260910005582129,7.072078457466896,2.423683936330641,3.5,0.6924811246658974,0.6,0.0002533893706921835,0.9983923621612105,0.00025379738497164977,198.2583949138158,0.0,0.0,0.0,0.03387967725458121,8.512611459437332e-05,0.0001682632560978102,0.0006084657099157423,0.09167770671864871,0.09167770671864871,0.09167770671864871,0.09020956629866328,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489660.35665395693,595.0150163028216,0.0,0.09167770671864871,0.09167770671751713,0.09167770671751713,0.36812092226658016,0.36812092226658016,0.5,9.415562890973645,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,1.6711965145077556e-11,27271.56198760613,20652.033068696463,0.7572735686383498,0.7354092495564744,0.5082608459827556,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466514657305352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88210526679273,260.88210526679273,-12.267894733207243,245.50404645367792,276.2601640799081,111760.68055883115,110260.9409808175,1499.7395780136326,0.0,nan,276.2601640799081,3.110164079908145,270.10894055466093,-3.0410594453390445,263.9577170294183,-9.192282970581687,257.8064935041687,-15.343506495831264,251.6552699789226,-21.494730021077373,245.50404645367792,-27.645953546322062,1.0,1.0,25762.5980482374,25762.5980482374,275.53599390911546,2.3859939091154843,275.53599390911546,275.53599390911546,82240.04157371128,82601.34501332749,-361.3034396162111,0.0,8575.796259387458,8575.796259387458,0.9055538997486938,3634.2339536675545,275.53599390911546,2.3859939091154843,1.0,0.002,0.14906263378276174,0.004697364922424873,0.00022990199307312622,0.001770098007007417,0.11495099653656311,0.11495099653656311,0.0,8.054321098960315e-14,0.983913180735544,0.983913180735544,0.0,0.09020290401897263,0.0014748026985445006,0.0,0.0,0.0,1599259.2908170866,265.90407839774065,0.0,1.0,1286921.4846304418,2588.3883122362504,,,,,,,,,,,,,,,,,,,4.0,14614.883278273926,1557.6850495963768,0.36812092226658016,6.1796691888313084,2.423683936330641
1826.0,-29.19860077152959,3.8386658907947653,34.994981507011026,27.364323986135446,4.7367242432182355,-25.80506827004977,-39.32688067490233,1.343191741988345,-7.243291351891742,-7.243291351894521,39.88426042856463,38549.17101812026,17300.307321209755,17300.307321209755,55849.47833933002,82255.03832788947,82494.69372446582,17300.307321209755,99795.00104567557,99795.00104567557,99795.00104567557,127054.66858058119,122867.20668051936,4187.461900061822,0.0,94591.08585592966,50885.21854706893,48562.07478762304,27259.667534905617,75821.74232252865,20643.443047213455,1557.096421421922,0.0,0.8754354801898572,2.6539931905768905,0.0014957518510113484,1.0,1.0,-7.243291351891742,324692.92483581835,1549548.9230282381,4.77235198091172,1549548.9230282381,4.77235198091172,0.7572888781853198,0.0916188143804035,3.616489259641662,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.616489259641662,1.2854139759760692,1.28573970317133,2.8134821366754696,5961.43103901335,14614.812579122876,6450.6331227622895,0.000419905151105867,26155.50028352695,2667.1187697661235,19281.37408030506,1966.152975817946,0.7371823850163058,0.7371823850163058,32650.974218948682,32395.05729023726,1.0098845767976714,0.8,4321.771992306387,4287.898129693729,1.0098845767976714,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2489.782389378655,3099.015535412006,6.948521844725226,3.8386658907947653,-3.2449822838813502,7.0836481746761155,2.430137086995332,3.5,0.6943248819986663,0.6,0.0002533893706921835,0.998898266333225,0.0002536688462002543,198.26237662739945,0.0,0.0,0.0,0.03387967725458121,8.507848353079151e-05,0.000168310887161392,0.0006086945156999338,0.09161881440692862,0.09161881440692862,0.09161881440692862,0.09018779176212836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489844.2342141049,594.954897225718,0.0,0.09161881440692862,0.0916188143804035,0.0916188143804035,0.3679391793491991,0.3679391793491991,0.5,9.37263220786719,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,2.7853275241795927e-12,27259.667534905617,20643.443047213455,0.7572888781853198,0.736589223995393,0.5084184277135277,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4466803967591162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88882462480245,260.88882462480245,-12.261175375197524,245.53024991286563,276.247399336739,111520.28433994754,110492.3854949091,1027.8988450384218,0.0,nan,276.247399336739,3.097399336739045,270.10396945196374,-3.046030548036242,263.9605395671853,-9.189460432814656,257.81710968241924,-15.332890317580734,251.67367979764185,-21.476320202358124,245.53024991286563,-27.61975008713435,1.0,1.0,25762.5980482374,25762.5980482374,275.5261878462223,2.376187846222308,275.5261878462223,275.5261878462223,82241.58586775049,82494.69372446582,-253.10785671533085,0.0,8575.796259387458,8575.796259387458,0.9055331869750416,3634.5717059398703,275.5261878462223,2.376187846222308,1.0,0.002,0.15049907646735403,0.0046919449674641895,0.00023211869452031817,0.0017678813031426009,0.11605934726015908,0.11605934726015908,0.0,-2.3370810495193517e-12,0.9843215316007532,0.9843215316007532,0.0,0.09018237169436388,0.0014364426860396147,0.0,0.0,0.0,1599262.4016854146,265.90670864810824,0.0,1.0,1286912.543111906,2588.424297953487,,,,,,,,,,,,,,,,,,,4.0,14614.812579122876,1557.096421421922,0.3679391793491991,6.1796691888313084,2.430137086995332
1827.0,-29.203510762694542,3.8655740698118306,34.99118605233468,27.35703169545161,4.73058323853947,-25.81010136257119,-39.33155554169787,1.3371738384128493,-7.239475912628791,-7.2394759125987065,39.880585624051484,38551.04632889001,17371.018518189358,17371.018518189358,55922.06484707937,82255.69498060035,82407.10913984847,17371.018518189358,99778.12765803783,99778.12765803783,99778.12765803783,127029.68547424646,122863.17593033264,4166.5095439138195,0.0,94592.02116716845,50887.37251544642,48560.72072413559,27251.557816208635,75812.27854034422,20637.655434477278,1556.6610503511574,0.0,0.8754708867095824,2.654372789115784,0.0014957518510113484,1.0,1.0,-7.239475912628791,324742.13687189453,1549390.8663026916,4.771142055131272,1549390.8663026916,4.771142055131272,0.7573018604537334,0.09156223165078672,3.61670214901482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61670214901482,1.28544215761113,1.2857678919476894,2.8135860704429607,5961.651262194952,14614.741304690755,6450.492087529212,0.00041984827954554384,26154.219305268216,2666.9881463362326,19280.95251655531,1966.1099882789038,0.7372023722639494,0.7372023722639494,32652.511843759523,32395.05729023726,1.0099440249749176,0.8,4321.97551651971,4287.898129693729,1.0099440249749176,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2493.661557723578,3099.015535412006,6.966069017820958,3.8655740698118306,-3.2285957822306424,7.094169852042473,2.4364507618196565,3.5,0.6961287890913305,0.6,0.0002533893706921835,0.9994055429772678,0.00025354008937885893,198.2663671194153,0.0,0.0,0.0,0.03387967725458121,8.50337431581177e-05,0.0001683556275340658,0.0006088921599011944,0.09156223164811984,0.09156223164811984,0.09156223164811984,0.09017911783541918,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490026.6703407239,594.8952946822843,0.0,0.09156223164811984,0.09156223165078672,0.09156223165078672,0.36776148168541967,0.36776148168541967,0.5,9.331138793397967,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,-3.007016857736744e-11,27251.557816208635,20637.655434477278,0.7573018604537334,0.7376386242938195,0.5085066307349502,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467094510999903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89331764536973,260.89331764536973,-12.256682354630243,245.55078519004772,276.23585010069155,111352.50402758482,110665.18082714846,687.3232004363701,0.0,nan,276.23585010069155,3.085850100691573,270.09883711856224,-3.051162881437733,263.96182413643044,-9.18817586356954,257.82481115430875,-15.32518884569123,251.68779817217776,-21.462201827822213,245.55078519004772,-27.599214809952258,1.0,1.0,25762.5980482374,25762.5980482374,275.51979028815106,2.36979028815108,275.51979028815106,275.51979028815106,82242.29048073437,82407.10913984847,-164.8186591140984,0.0,8575.796259387458,8575.796259387458,0.9055200658257879,3634.7856597598943,275.51979028815106,2.36979028815108,1.0,0.002,0.15188720693148797,0.004686928321305314,0.00023426147467704004,0.0017657385252657061,0.11713073733852002,0.11713073733852002,0.0,-5.725368096287653e-14,0.9848394863347454,0.9848394863347454,0.0,0.09017410118662376,0.001388130464162961,0.0,0.0,0.0,1599266.914135251,265.9105240873712,0.0,1.0,1286899.5723172347,2588.4765010532187,,,,,,,,,,,,,,,,,,,4.0,14614.741304690755,1556.6610503511574,0.36776148168541967,6.1796691888313084,2.4364507618196565
1828.0,-29.208420426414868,3.8919166997465884,34.98756115029228,27.352776342909806,4.727066412927165,-25.81487174248065,-39.33598803179336,1.3335177289925069,-7.234798465374411,-7.234798465360437,39.877907111785845,38550.96673539877,17438.884407893973,17438.884407893973,55989.85114329274,82255.60935724378,82335.83064587119,17438.884407893973,99774.71505376516,99774.71505376516,99774.71505376516,127021.3268847793,122874.88131434146,4146.44557043783,0.0,94592.83174647416,50888.18912462749,48560.71402427407,27246.611831014125,75807.32585528819,20634.208107919818,1556.355539772571,0.0,0.8755072044754951,2.6548382074472165,0.0014957518510113484,1.0,1.0,-7.234798465374411,324802.4752049809,1549275.6687027647,4.769901053632754,1549275.6687027647,4.769901053632754,0.7573128077683562,0.09150826365856322,3.6168164395730567,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6168164395730567,1.2854592796489872,1.285785018324315,2.8136375043795083,5961.760244534594,14614.6696545087,6450.406186319943,0.00041981771494220365,26153.616952050867,2666.926723402066,19280.6957520923,1966.083805590319,0.7372095334821511,0.7372095334821511,32653.337316659377,32395.05729023726,1.0099759399797055,0.8,4322.084778363938,4287.898129693729,1.0099759399797055,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2497.455772857277,3099.015535412006,6.982659952349259,3.8919166997465884,-3.2119451169104103,7.103861816656998,2.442632505641129,3.5,0.6978950016117512,0.6,0.0002533893706921835,0.9999130637250461,0.0002534114013354465,198.27035750593038,0.0,0.0,0.0,0.03387967725458121,8.499134251373812e-05,0.0001683980281784454,0.0006090647567074882,0.09150826365781514,0.09150826365781514,0.09150826365781514,0.09018096907383409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490205.86197373655,594.8367896528555,0.0,0.09150826365781514,0.09150826365856322,0.09150826365856322,0.3675891379208132,0.3675891379208132,0.5,9.291319955751241,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,-1.3983481039758772e-11,27246.611831014125,20634.208107919818,0.7573128077683562,0.7385810079908918,0.5085388028195367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4467385694965922,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89622770862184,260.89622770862184,-12.25377229137814,245.5667067765031,276.22574864074033,111239.49149429551,110794.32237967892,445.169114616549,0.0,nan,276.22574864074033,3.0757486407403576,270.09394026789244,-3.056059732107542,263.96213189504255,-9.187868104957431,257.8303235222009,-15.319676477799078,251.6985151493516,-21.45148485064837,245.5667067765031,-27.583293223496867,1.0,1.0,25762.5980482374,25762.5980482374,275.5161561463752,2.3661561463752037,275.5161561463752,275.5161561463752,82242.20491326835,82335.83064587119,-93.62573260284262,0.0,8575.796259387458,8575.796259387458,0.905513021566938,3634.900521770922,275.5161561463752,2.3661561463752037,1.0,0.002,0.1532191395308014,0.004682290310456843,0.00023631802860586546,0.001763681971354211,0.11815901430293273,0.11815901430293273,0.0,-3.992335975699923e-14,0.9854446741078093,0.9854446741078093,0.0,0.09017633105918432,0.0013319325993788951,0.0,0.0,0.0,1599272.4457858359,265.91520153462557,0.0,1.0,1286883.6707005333,2588.5405018307724,,,,,,,,,,,,,,,,,,,4.0,14614.6696545087,1556.355539772571,0.3675891379208132,6.1796691888313084,2.442632505641129
1829.0,-29.213316247588043,3.9177145999832796,34.984123800439114,27.35097116036343,4.725672458391103,-25.81941737699033,-39.340213977824874,1.3317735877932362,-7.229447561028792,-7.229447561018168,39.876059615060214,38548.23187265514,17504.25197161947,17504.25197161947,56052.48384427461,82254.91687516551,82277.85277951819,17504.25197161947,99782.10475113765,99782.10475113765,99782.10475113765,127026.31273578585,122898.96761604233,4127.345119743523,0.0,94593.5327280768,50887.9396105175,48561.770130621444,27244.207984648194,75805.97811526964,20632.642906417805,1556.1542148398405,0.0,0.8755440273081417,2.6553707155746227,0.0014957518510113484,1.0,1.0,-7.229447561028792,324871.511842608,1549196.2152366976,4.768642859603042,1549196.2152366976,4.768642859603042,0.7573221771777718,0.09145701337861746,3.6168517217653533,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6168517217653533,1.2854674478506873,1.2857931885958582,2.813647072753776,5961.780518771494,14614.597847220079,6450.364331410811,0.0004198081426383225,26153.55563481782,2666.9204707843987,19280.570644967975,1966.0710482140155,0.7372064783153252,0.7372064783153252,32653.59214412364,32395.05729023726,1.0099857923363083,0.8,4322.118508022066,4287.898129693729,1.0099857923363083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2501.1690764137356,3099.015535412006,6.998428109753252,3.9177145999832796,-3.195140390880069,7.112854990863349,2.448688489121134,3.5,0.6996252826060383,0.6,0.0002533893706921835,1.0004194304562763,0.000253283136030871,198.27437065523043,0.0,0.0,0.0,0.03387967725458121,8.495093584136972e-05,0.0001684384348508138,0.0006092168431016272,0.09145701337870703,0.09145701337870703,0.09145701337870703,0.09019118292669398,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490380.19093260437,594.7799017448694,0.0,0.09145701337870703,0.09145701337861746,0.09145701337861746,0.3674231132364716,0.3674231132364716,0.5,9.25334504222624,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,-1.0629719326971099e-11,27244.207984648194,20632.642906417805,0.7573221771777718,0.7394203628510919,0.5085117668957344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446767687123361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37569.03399132045,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8980368716727,260.8980368716727,-12.251963128327304,245.57887521490449,276.2171985284407,111167.82510556829,110891.06702720937,276.75807835891817,0.0,nan,276.2171985284407,3.067198528440713,270.0895338657331,-3.0604661342669033,263.9618692030238,-9.188130796976168,257.83420454032137,-15.315795459678611,251.70653987761258,-21.443460122387393,245.57887521490449,-27.571124785095492,1.0,1.0,25762.5980482374,25762.5980482374,275.51474641128533,2.3647464112853527,275.51474641128533,275.51474641128533,82241.5080748206,82277.85277951819,-36.34470469759253,0.0,8575.796259387458,8575.796259387458,0.905510846945117,3634.93598037418,275.51474641128533,2.3647464112853527,1.0,0.002,0.15448923945744125,0.00467802083472665,0.00023827958178712847,0.0017617204182426274,0.11913979089356423,0.11913979089356423,0.0,2.975571178343017e-14,0.9861126021975841,0.9861126021975841,0.0,0.09018691345200773,0.0012700999266097319,0.0,0.0,0.0,1599278.7735028057,265.9205524389712,0.0,1.0,1286865.4790635242,2588.613722314124,,,,,,,,,,,,,,,,,,,4.0,14614.597847220079,1556.1542148398405,0.3674231132364716,6.1796691888313084,2.448688489121134
