time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1830.0,-29.217895873054943,3.9429861487604922,34.980885237561786,27.351211790833645,4.72599600614949,-25.82350668513057,-39.34415654567999,1.3316068184498953,-7.223580707880842,-7.223580707879616,39.8749111391646,38544.730365454605,17567.41405612663,17567.41405612663,56112.14442158124,82253.88919099771,82230.77193833905,17567.41405612663,99798.18599446568,99798.18599446568,99798.18599446568,127042.05105751072,122932.79255989047,4109.258497620242,0.0,94594.17865453863,50886.252436987175,48564.362463946054,27243.865063045036,75808.22752699109,20632.604169873466,1556.037494982485,0.0,0.8755809926793953,2.6559546665400715,0.0014957518510113484,1.0,1.0,-7.223580707880842,324947.2184458852,1549146.825421782,4.767379861969084,1549146.825421782,4.767379861969084,0.7573302878327856,0.09140854539775377,3.616820500237856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.616820500237856,1.2854684483560361,1.285794052786323,2.813620594782662,5961.724415127973,14614.526153588362,6450.360516322639,0.0004198166630535806,26153.959990084593,2666.9617035465317,19280.55924141412,1966.0698853751405,0.7371946446627473,0.7371946446627473,32653.366645046877,32395.05729023726,1.0099770738978395,0.8,4322.088660349292,4287.898129693729,1.0099770738978395,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2504.8049785235758,3099.015535412006,7.013485763063882,3.9429861487604922,-3.178273004887725,7.121259153648217,2.4546240501921135,3.5,0.7013211571977467,0.6,0.000253283136030871,1.0004737148919343,0.0002531632088487495,198.27813131176657,0.0,2.106361061350856e-05,59.69427247868326,0.03390074086519471,8.491325471896018e-05,0.00016836988131191085,0.0006089636383515339,0.09140854506847865,0.09140854506847865,0.09140854506847865,0.09020805926123321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490548.455181455,594.7250168500167,0.0,0.09140854506847865,0.09140854539775377,0.09140854539775377,0.36726410258277375,0.36726410258277375,0.5,9.217330469185617,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,-1.2505552149377763e-12,27243.865063045036,20632.604169873466,0.7573302878327856,0.7401854159115226,0.5084504891204714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446796817179848,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37628.72826379914,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8991301798324,260.8991301798324,-12.250869820167566,245.588043125089,276.21021723457363,111128.15276287,110960.90312500417,167.24963786582612,0.0,nan,276.21021723457363,3.0602172345736562,270.08578241267907,-3.064217587320911,263.9613475907712,-9.18865240922878,257.8369127688918,-15.31308723110817,251.71247794699008,-21.4375220530099,245.588043125089,-27.561956874910976,1.0,1.0,25762.5980482374,25762.5980482374,275.51512329710715,2.365123297107175,275.51512329710715,275.51512329710715,82240.52444216366,82230.77193833905,9.752503824609448,0.0,8575.796259387458,8575.796259387458,0.9055127712878025,3634.9046027390455,275.51512329710715,2.365123297107175,1.0,0.002,0.15569363706188014,0.004674109375095467,0.0002401400932793837,0.0017598603646769443,0.12007004663969184,0.12007004663969184,0.0,4.579563278074572e-10,0.9868240143415823,0.9868240143415823,0.0,0.09020414771453614,0.001204397683217628,0.0,0.0,0.0,1599285.7108911737,265.92641929211914,0.0,1.0,1286845.5327118076,2588.6940089238365,,,,,,,,,,,,,,,,,,,3.0,14614.526153588362,1556.037494982485,0.36726410258277375,6.1796691888313084,2.4546240501921135
1831.0,-29.222415628410936,3.967747677759543,34.97785210894767,27.35296235131102,4.727669140222034,-25.827407151547483,-39.34794118450952,1.3326606633333598,-7.217328475039551,-7.217328475038792,39.87435208962491,38540.388675560665,17628.61652076551,17628.61652076551,56169.00519632618,82252.41000341826,82192.61077465345,17628.61652076551,99821.22729541897,99821.22729541897,99821.22729541897,127066.41917330773,122974.20333922467,4092.2158340830597,0.0,94594.68669290519,50883.881305701296,48567.56154133766,27245.191877888767,75812.75341922643,20633.80244697532,1555.9895471164093,0.0,0.8756178010530442,2.6565770874970402,0.0014957518510113484,1.0,1.0,-7.217328475039551,325027.91331037186,1549122.7841163161,4.766122294970542,1549122.7841163161,4.766122294970542,0.7573373878023956,0.09136288612811559,3.6167438831929366,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6167438831929366,1.285463760716442,1.2857892097892947,2.813571252430466,5961.619864604589,14614.460631216589,6450.383526672856,0.0004198370648122361,26154.654503595935,2667.0325242152962,19280.62802089077,1966.0768989298865,0.7371776988390317,0.7371776988390317,32652.813272877345,32395.05729023726,1.0099556790127924,0.8,4322.015414499793,4287.898129693729,1.0099556790127924,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2508.366541352747,3099.015535412006,7.0279268321202,3.967747677759543,-3.1614181183499346,7.129165796109477,2.4604438250732112,3.5,0.7029839500209175,0.6,0.0002531632088487495,1.0004675378698507,0.00025304490077486465,198.28184292681567,0.0,2.377893756454266e-05,67.3895090579139,0.033924519802759255,8.487709753739982e-05,0.00016828611131134964,0.0006086477637116495,0.09136288613632808,0.09136288613632808,0.09136288613632808,0.0902302121317709,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490709.7655011339,594.6724201803922,0.0,0.09136288613632808,0.09136288612811559,0.09136288612811559,0.3671125902950797,0.3671125902950797,0.5,9.183350252129376,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,-7.389644451905042e-13,27245.191877888767,20633.80244697532,0.7573373878023956,0.7408912440592282,0.5083628668970973,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446824084998272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37636.42350037837,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8997659209367,260.8997659209367,-12.250234079063262,245.59477866780387,276.20475317406766,111111.06119191906,111013.80821837137,97.2529735476632,0.0,nan,276.20475317406766,3.0547531740676845,270.08275827281665,-3.0672417271833297,263.9607633715552,-9.189236628444803,257.8387684703168,-15.311231529683198,251.71677356906,-21.433226430939982,245.59477866780387,-27.555221332196112,1.0,1.0,25762.5980482374,25762.5980482374,275.5169256616755,2.366925661675509,275.5169256616755,275.5169256616755,82239.04066678717,82192.61077465345,46.42989213371766,0.0,8575.796259387458,8575.796259387458,0.9055174935634904,3634.827602608901,275.5169256616755,2.366925661675509,1.0,0.002,0.1568298807613217,0.0046705395804328585,0.00024189571933889477,0.0017581042821463876,0.12094785966944738,0.12094785966944738,0.0,1.485282383195674e-12,0.9875633996948843,0.9875633996948843,0.0,0.09022664243061841,0.001136243697497176,0.0,0.0,0.0,1599293.1034455162,265.9326715249604,0.0,1.0,1286824.2754090657,2588.779576287812,,,,,,,,,,,,,,,,,,,4.0,14614.460631216589,1555.9895471164093,0.3671125902950797,6.1796691888313084,2.4604438250732112
1832.0,-29.226914305690595,3.992013902433155,34.97502727372169,27.355976483691506,4.730428675640697,-25.831180007557442,-39.35160826714707,1.3346943775070337,-7.2107907180936195,-7.210790718096599,39.87428662210501,38535.25039108243,17688.05303903147,17688.05303903147,56223.3034301139,82250.63420855529,82161.70331878238,17688.05303903147,99849.75635781385,99849.75635781385,99849.75635781385,127097.59751068585,123021.36729072308,4076.230219962772,0.0,94595.14413511436,50880.97002904508,48571.3045622992,27247.841152871995,75819.1457151712,20635.981766301258,1555.9959545104714,0.0,0.8756542701843203,2.6572280561011046,0.0014957518510113484,1.0,1.0,-7.2107907180936195,325112.310168568,1549119.9687771902,4.76487638371486,1549119.9687771902,4.76487638371486,0.7573437341521705,0.09132002366186298,3.616625895253927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.616625895253927,1.2854544808713189,1.2857797755071727,2.813499776983524,5961.468416709337,14614.396155588522,6450.4303187423175,0.0004198686392725468,26155.634249937466,2667.1324305382027,19280.76788551772,1966.0911611526585,0.7371554327941336,0.7371554327941336,32651.961091836303,32395.05729023726,1.009922731534921,0.8,4321.9026174931605,4287.898129693729,1.009922731534921,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2511.8564521696244,3099.015535412006,7.041824792078925,3.992013902433155,-3.14463207526528,7.136645977698435,2.4661518632358588,3.5,0.7046148180673882,0.6,0.00025304490077486465,1.0004653741146363,0.00025292719500542155,198.285537353072,0.0,2.3458342923006185e-05,66.48094384379952,0.03394797814568226,8.484207702326186e-05,0.0001682028237516028,0.0006083266880348789,0.09132002366359745,0.09132002366359745,0.09132002366359745,0.09025645281313101,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490863.4693695682,594.6223205759532,0.0,0.09132002366359745,0.09132002366186298,0.09132002366186298,0.36696889181020836,0.36696889181020836,0.5,9.151443126932536,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,2.9558577807620168e-12,27247.841152871995,20635.981766301258,0.7573437341521705,0.7415449343273697,0.5082522366559933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468509972993948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37635.514935164254,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90012796894365,260.90012796894365,-12.249872031056327,245.599537608817,276.2007183290688,111110.24717417327,111054.86260801314,55.38456616015294,0.0,nan,276.2007183290688,3.050718329068843,270.0804821850199,-3.069517814980088,263.9602460409624,-9.189753959037603,257.8400098969238,-15.309990103076188,251.7197737528701,-21.430226247129866,245.599537608817,-27.550462391182975,1.0,1.0,25762.5980482374,25762.5980482374,275.5198593852503,2.3698593852503222,275.5198593852503,275.5198593852503,82237.28288790461,82161.70331878238,75.57956912223017,0.0,8575.796259387458,8575.796259387458,0.9055247656553581,3634.7090247301967,275.5198593852503,2.3698593852503222,1.0,0.002,0.1578966881397663,0.004667303041303903,0.0002435444322724242,0.0017564555678816509,0.1217722161362121,0.1217722161362121,0.0,1.5407510337017705e-13,0.9883179248604383,0.9883179248604383,0.0,0.09025321628369855,0.0010668073781644315,0.0,0.0,0.0,1599300.8330095934,265.93920928190636,0.0,1.0,1286802.0465402869,2588.8690589366647,,,,,,,,,,,,,,,,,,,4.0,14614.396155588522,1555.9959545104714,0.36696889181020836,6.1796691888313084,2.4661518632358588
1833.0,-29.231385410488183,4.015798163614389,34.972410823709566,27.359976642206334,4.734040077274464,-25.834842861718517,-39.35517221745101,1.3374975285039024,-7.204051146384018,-7.204051146340532,39.87464075176304,38529.496382486665,17745.888658095613,17745.888658095613,56275.385040582274,82248.6228603727,82136.7575470134,17745.888658095613,99882.64620510902,99882.64620510902,99882.64620510902,127134.20455328705,123072.90158802629,4061.3029652607643,0.0,94595.55693671458,50877.6321930126,48575.471937446644,27251.558348178034,75827.03028562467,20638.953632318087,1556.0464311884714,0.0,0.8756902228970992,2.657899251402954,0.0014957518510113484,1.0,1.0,-7.204051146384018,325199.3303256951,1549135.1976758642,4.763648178870379,1549135.1976758642,4.763648178870379,0.7573494832341561,0.09127993156408121,3.6164761055976693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6164761055976693,1.2854415965900503,1.2857667366536634,2.813411449568196,5961.281261515257,14614.331951566073,6450.494976885779,0.00041990868365732794,26156.83172641381,2667.2545391559615,19280.961153035445,1966.1108689547855,0.7371290741441388,0.7371290741441388,32650.879211337342,32395.05729023726,1.0098809036038094,0.8,4321.759416839848,4287.898129693729,1.0098809036038094,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2515.2771028396282,3099.015535412006,7.055242000200037,4.015798163614389,-3.127961571809415,7.143759735423804,2.471751753808664,3.5,0.7062147868024755,0.6,0.00025292719500542155,1.0004625381072505,0.0002528102606259781,198.28920925523104,0.0,2.333935174358266e-05,66.14372284131326,0.033971317497425844,8.480805421706843e-05,0.0001681191407883531,0.0006079988555546895,0.09127993156469794,0.09127993156469794,0.09127993156469794,0.09028588638135818,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491009.14580855734,594.574852524511,0.0,0.09127993156469794,0.09127993156408121,0.09127993156408121,0.3668331818153918,0.3668331818153918,0.5,9.121621771421006,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,-4.348521542851813e-11,27251.558348178034,20638.953632318087,0.7573494832341561,0.7421546752998843,0.5081235047364252,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4468777850397967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37635.177714161764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.900346035208,260.900346035208,-12.249653964792003,245.6026918370133,276.19800023340053,111121.07232259696,111087.71347195261,33.35885064435902,0.0,nan,276.19800023340053,3.0480002334005576,270.0789385541244,-3.071061445875557,263.95987687484035,-9.19012312515963,257.8408151955758,-15.309184804424206,251.72175351629338,-21.4282464837066,245.6026918370133,-27.547308162986667,1.0,1.0,25762.5980482374,25762.5980482374,275.52369009921466,2.3736900992146843,275.52369009921466,275.52369009921466,82235.27294228206,82136.7575470134,98.51539526865236,0.0,8575.796259387458,8575.796259387458,0.9055339976976863,3634.5584861256575,275.52369009921466,2.3736900992146843,1.0,0.002,0.15889365055646998,0.0046643858076673254,0.0002450855583687224,0.0017549144416170678,0.12254277918436118,0.12254277918436118,0.0,-1.4209987353464015e-14,0.989077967087897,0.989077967087897,0.0,0.0902829691473238,0.0009969624167574071,0.0,0.0,0.0,1599308.8005469756,265.94594885361596,0.0,1.0,1286779.130632752,2588.9613120053496,,,,,,,,,,,,,,,,,,,4.0,14614.331951566073,1556.0464311884714,0.3668331818153918,6.1796691888313084,2.471751753808664
1834.0,-29.235827230408958,4.0391125981143645,34.97000052595216,27.364735153410606,4.738308585634839,-25.83841364880795,-39.35864686556158,1.3408950040427339,-7.197182199330541,-7.197182199305148,39.87534767749714,38523.26578390659,17802.26785975066,17802.26785975066,56325.53364365725,82246.42815867522,82116.6357115481,17802.26785975066,99918.90357129875,99918.90357129875,99918.90357129875,127175.02023782108,123127.5954254093,4047.4248124117826,0.0,94595.93156601746,50873.9624906227,48579.96563932751,27256.11666652233,75836.08230584984,20642.550139697098,1556.131785048772,0.0,0.8757255168540722,2.6585834689991836,0.0014957518510113484,1.0,1.0,-7.197182199330541,325288.03980485734,1549165.598463533,4.7624425398268215,1549165.598463533,4.7624425398268215,0.7573547762602428,0.09124256064761681,3.6163020681781237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6163020681781237,1.2854259277828533,1.2857509135648841,2.8133103510800077,5961.067045950272,14614.268149956439,6450.573251743584,0.0004199551576665928,26158.194139372445,2667.393466614231,19281.195121823577,1966.1347271314444,0.7370996261856686,0.7370996261856686,32649.622186112905,32395.05729023726,1.0098323046192235,0.8,4321.593033553023,4287.898129693729,1.0098323046192235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2518.6306344772456,3099.015535412006,7.0682328786355,4.0391125981143645,-3.111446687397885,7.15055928551225,2.4772466957690584,3.5,0.707784770219731,0.6,0.0002528102606259781,1.0004595245981964,0.0002526941414521607,198.2928572247334,0.0,2.3186825634588917e-05,65.71146384842498,0.033994504323060434,8.47748960639405e-05,0.00016803536456203762,0.0006076666363927616,0.09124256064960941,0.09124256064960941,0.09124256064960941,0.09031772225567049,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491146.51599670504,594.5301045312302,0.0,0.09124256064960941,0.09124256064761681,0.09124256064761681,0.36670553088640684,0.36670553088640684,0.5,9.093876619690679,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,-2.5409008230781183e-11,27256.11666652233,20642.550139697098,0.7573547762602428,0.742727365800546,0.5079806948431326,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.446904409532777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.74545516888,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90050869746614,260.90050869746614,-12.24949130253384,245.60454415035753,276.1964732445734,111139.97886416894,111115.09548339897,24.883380769996926,0.0,nan,276.1964732445734,3.0464732445734057,270.0780874257304,-3.071912574269561,263.95970160688006,-9.190298393119917,257.8413157880519,-15.308684211948105,251.72292996920373,-21.427070030796244,245.60454415035753,-27.54545584964245,1.0,1.0,25762.5980482374,25762.5980482374,275.5282126943946,2.3782126943946196,275.5282126943946,275.5282126943946,82233.0659735264,82116.6357115481,116.43026197831205,0.0,8575.796259387458,8575.796259387458,0.905544724038892,3634.3835785190145,275.5282126943946,2.3782126943946196,1.0,0.002,0.15982110064615332,0.004661774107321036,0.00024651957160235497,0.0017534804284605686,0.12325978580117748,0.12325978580117748,0.0,6.292362464410672e-14,0.9898353347052439,0.9898353347052439,0.0,0.09031511055799729,0.0009274500896195116,0.0,0.0,0.0,1599316.9203724714,265.95281780066944,0.0,1.0,1286755.7739314577,2589.055344533346,,,,,,,,,,,,,,,,,,,4.0,14614.268149956439,1556.131785048772,0.36670553088640684,6.1796691888313084,2.4772466957690584
1835.0,-29.240239132127215,4.06196843904096,34.967792418483,27.370114728715293,4.7431125021300975,-25.84190396870142,-39.36204897528512,1.3447773387040698,-7.1902349745009815,-7.190234974522909,39.876353100007435,38516.668893164504,17857.299088708995,17857.299088708995,56373.9679818735,82244.08947753966,82100.44712042698,17857.299088708995,99957.74620913598,99957.74620913598,99957.74620913598,127219.07771901366,123184.49896275655,4034.578756257101,0.0,94596.27728218886,50870.0413967005,48584.706539431514,27261.331509877677,75846.0380493092,20646.635052754984,1556.2443717355502,0.0,0.8757600796621932,2.6592756253602983,0.0014957518510113484,1.0,1.0,-7.1902349745009815,325377.7795667419,1549208.8366491245,4.761261935931764,1549208.8366491245,4.761261935931764,0.7573597439756026,0.09120784606082606,3.616108011950487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.616108011950487,1.285407987170371,1.2857328191483106,2.81319864824459,5960.830361045994,14614.204785983675,6450.66286935621,0.0004200069751083475,26159.693507375276,2667.5463596004015,19281.462994864927,1966.1620425797728,0.7370676185265264,0.7370676185265264,32648.22055618361,32395.05729023726,1.0097781154934573,0.8,4321.4075099931015,4287.898129693729,1.0097781154934573,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2521.9189689561726,3099.015535412006,7.080837770176322,4.06196843904096,-3.0951143623376156,7.157082801378576,2.4826395471159084,3.5,0.7093255848902595,0.6,0.0002526941414521607,1.0004564452309057,0.0002525788530392633,198.2964807391117,0.0,2.3025602754825843e-05,65.25455820717644,0.03401752992581526,8.4742441746207e-05,0.00016795169970595372,0.0006073314869274015,0.09120784606191006,0.09120784606191006,0.09120784606191006,0.09035133830878199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491275.4423981362,594.488119633386,0.0,0.09120784606191006,0.09120784606082606,0.09120784606082606,0.36658592053300637,0.36658592053300637,0.5,9.068181387306598,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,2.1941559680271894e-11,27261.331509877677,20646.635052754984,0.7573597439756026,0.743268461105688,0.5078270386137238,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469308605636688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37634.28854952763,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9006774224726,260.9006774224726,-12.24932257752738,245.60534129567174,276.19601354927227,111164.62213871615,111138.81130396521,25.8108347509523,0.0,nan,276.19601354927227,3.0460135492722884,270.0778790985524,-3.0721209014475903,263.95974464782637,-9.190255352173608,257.84161019711854,-15.308389802881436,251.72347574639434,-21.426524253605635,245.60534129567174,-27.544658704328242,1.0,1.0,25762.5980482374,25762.5980482374,275.53327221211947,2.3832722121194934,275.53327221211947,275.53327221211947,82230.79255111338,82100.44712042698,130.3454306864005,0.0,8575.796259387458,8575.796259387458,0.9055566839680751,3634.188552010239,275.53327221211947,2.3832722121194934,1.0,0.002,0.16067992686939653,0.004659455629786095,0.0002478478131084148,0.0017521521869948529,0.12392390655420739,0.12392390655420739,0.0,1.0326765484403033e-13,0.9905838558829839,0.9905838558829839,0.0,0.0903490198377147,0.0008588262231113555,0.0,0.0,0.0,1599325.1320531478,265.959765025499,0.0,1.0,1286732.1501443132,2589.1504574102837,,,,,,,,,,,,,,,,,,,4.0,14614.204785983675,1556.2443717355502,0.36658592053300637,6.1796691888313084,2.4826395471159084
1836.0,-29.244619061920066,4.0843760584422775,34.96578139964542,27.375935681071155,4.748292654027657,-25.845327890325308,-39.36538441395385,1.3490014824340133,-7.183258546092873,-7.1832585460990845,39.877616232633734,38509.794735581025,17911.085671752404,17911.085671752404,56420.88040733343,82241.65836288616,82087.51072481668,17911.085671752404,99998.59639656908,99998.59639656908,99998.59639656908,127265.67537273683,123242.93233585695,4022.743036879883,0.0,94596.6059298201,50865.91785638025,48589.653414933164,27267.078976167755,75856.73239110092,20651.115780678112,1556.379442284723,0.0,0.8757937979644966,2.659970834509252,0.0014957518510113484,1.0,1.0,-7.183258546092873,325467.9161562628,1549263.1589464117,4.760110235266887,1549263.1589464117,4.760110235266887,0.7573644319850985,0.09117572411363101,3.61589949246925,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61589949246925,1.285388444767881,1.285713123609204,2.813079195777444,5960.577255602016,14614.141873311572,6450.760822960582,0.0004200627035801291,26161.292958179358,2667.7094581920796,19281.75578474345,1966.1918988383854,0.7370337473597607,0.7370337473597607,32646.71444425364,32395.05729023726,1.0097198875843045,0.8,4321.20815691063,4287.898129693729,1.0097198875843045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2525.143864181957,3099.015535412006,7.093095140365344,4.0843760584422775,-3.0789906450476074,7.163366703489885,2.4879329134589554,3.5,0.7108379752739873,0.6,0.0002525788530392633,1.0004531530067544,0.00025246444801554647,198.30007810921313,0.0,2.2861286547557482e-05,64.78888607577791,0.03404039121236282,8.471063458352714e-05,0.00016786821845573614,0.0006069946059158135,0.09117572411468984,0.09117572411468984,0.09117572411468984,0.09038628245736359,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491395.90924003493,594.4489017899451,0.0,0.09117572411468984,0.09117572411363101,0.09117572411363101,0.36647426514049203,0.36647426514049203,0.5,9.044498137772202,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,6.195932655828074e-12,27267.078976167755,20651.115780678112,0.7573644319850985,0.7437821091006078,0.5076648244882583,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469571343426892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37633.82287739623,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9008882176692,260.9008882176692,-12.249111782330772,245.60528406443638,276.196492370901,111192.69756098468,111160.45100725176,32.246553732916176,0.0,nan,276.196492370901,3.046492370901035,270.07825070960826,-3.071749290391722,263.96000904831044,-9.189990951689538,257.8417673870276,-15.308232612972404,251.72352572573138,-21.4264742742686,245.60528406443638,-27.5447159355636,1.0,1.0,25762.5980482374,25762.5980482374,275.538740163054,2.388740163054024,275.538740163054,275.538740163054,82228.37935147942,82087.51072481668,140.86862666274828,0.0,8575.796259387458,8575.796259387458,0.9055695350283997,3633.978989931596,275.538740163054,2.388740163054024,1.0,0.002,0.16147140730912138,0.004657416840847059,0.00024907222544611493,0.0017509277746381698,0.12453611272305747,0.12453611272305747,0.0,8.428457584641613e-14,0.9913191757201631,0.9913191757201631,0.0,0.0903842436740137,0.0007914804396173143,0.0,0.0,0.0,1599333.3775670398,265.9667414539071,0.0,1.0,1286708.42612497,2589.245978977159,,,,,,,,,,,,,,,,,,,4.0,14614.141873311572,1556.379442284723,0.36647426514049203,6.1796691888313084,2.4879329134589554
1837.0,-29.248965808088585,4.10634528059725,34.963961261386515,27.38210594924169,4.753763576197569,-25.848692869660784,-39.36866931673137,1.3534906377787563,-7.176279263942888,-7.176279263955247,39.87909496181075,38502.735483348566,17963.69334138636,17963.69334138636,56466.428824734925,82239.16855387508,82077.19203571895,17963.69334138636,100040.88537710531,100040.88537710531,100040.88537710531,127314.09964011278,123302.20947006533,4011.8901700474485,0.0,94596.92834635623,50861.66136782159,48594.741087260714,27273.21426300746,75867.95535026817,20655.88623013071,1556.5307133948538,0.0,0.8758266893797724,2.660666471664034,0.0014957518510113484,1.0,1.0,-7.176279263942888,325558.10926739045,1549326.7550215553,4.758986831899333,1549326.7550215553,4.758986831899333,0.7573689712894498,0.09114610537141707,3.6156790440209727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6156790440209727,1.2853676602190018,1.285692186750141,2.812953177462805,5960.310237915079,14614.079454080316,6450.865879432017,0.00042012175094033967,26162.977187586766,2667.8812017953906,19282.06980556695,1966.2239200508789,0.7369983036454842,0.7369983036454842,32645.122151894044,32395.05729023726,1.009658328577237,0.8,4320.997396751466,4287.898129693729,1.009658328577237,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2528.306922027579,3099.015535412006,7.105028738749944,4.10634528059725,-3.063087424281572,7.169432704878822,2.493129159376754,3.5,0.7123226169647869,0.6,0.00025246444801554647,1.000449735040818,0.0002523509569476232,198.30364833730079,0.0,2.26865251391334e-05,64.29361224430406,0.03406307773750195,8.467932012275713e-05,0.00016778512789278934,0.0006066571708203372,0.09114610537112049,0.09114610537112049,0.09114610537112049,0.09042210343046661,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491507.9468334471,594.4124398122113,0.0,0.09114610537112049,0.09114610537141707,0.09114610537141707,0.36637043212461895,0.36637043212461895,0.5,9.022778079461492,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,1.233502189279534e-11,27273.21426300746,20655.88623013071,0.7573689712894498,0.7442724476235056,0.5074966803255555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4469832186204612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37633.32760356476,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9011628842863,260.9011628842863,-12.248837115713684,245.6045361729258,276.1977895956466,111222.91243519985,111180.89510317198,42.01733202788,0.0,nan,276.1977895956466,3.047789595646634,270.07913891110195,-3.0708610888980274,263.9604882265538,-9.189511773446156,257.84183754201774,-15.308162457982235,251.72318685747177,-21.426813142528204,245.6045361729258,-27.545463827074173,1.0,1.0,25762.5980482374,25762.5980482374,275.54451621126066,2.3945162112606795,275.54451621126066,275.54451621126066,82225.89699840892,82077.19203571895,148.70496268996794,0.0,8575.796259387458,8575.796259387458,0.9055831209811979,3633.7574392410775,275.54451621126066,2.3945162112606795,1.0,0.002,0.16219717941397882,0.004655646679637717,0.00025019531671183854,0.0017498046832449038,0.12509765835591927,0.12509765835591927,0.0,-4.325793195869565e-14,0.992037266957615,0.992037266957615,0.0,0.09042033326649138,0.0007257721049256913,0.0,0.0,0.0,1599341.625766215,265.9737207360571,0.0,1.0,1286684.6914721164,2589.3415485126734,,,,,,,,,,,,,,,,,,,4.0,14614.079454080316,1556.5307133948538,0.36637043212461895,6.1796691888313084,2.493129159376754
1838.0,-29.2532790193211,4.127885259606766,34.96232512349805,27.388511259946995,4.7594478598324,-25.852006331407303,-39.371900994423754,1.3581751704156444,-7.169333573992617,-7.169333574005005,39.88075747349563,38495.53968414294,18015.202563513834,18015.202563513834,56510.74224765677,82236.60839013242,82068.98605837626,18015.202563513834,100084.18862189009,100084.18862189009,100084.18862189009,127363.83666709659,123361.84655518414,4001.9901119124493,0.0,94597.22294024739,50857.31077495145,48599.90240588437,27279.648045206493,75879.55045109086,20660.879390100297,1556.694831076361,0.0,0.8758586758698947,2.6613589032685643,0.0014957518510113484,1.0,1.0,-7.169333573992617,325647.8877833442,1549398.2574347616,4.757894387036796,1549398.2574347616,4.757894387036796,0.7573733853113538,0.09111890911733207,3.6154520409330777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6154520409330777,1.2853459596345713,1.2856703348039191,2.8128240601938517,5960.036653915814,14614.01755363001,6450.974396569644,0.0004201823794801964,26164.701362165957,2668.0570186726313,19282.394170553285,1966.2569960744277,0.7369621347345299,0.7369621347345299,32643.482495282988,32395.05729023726,1.0095949392233934,0.8,4320.780367330808,4287.898129693729,1.0095949392233934,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2531.409645860634,3099.015535412006,7.116668214080774,4.127885259606766,-3.0474232955348803,7.175308555141647,2.498230501490908,3.5,0.7137801432831166,0.6,0.0002523509569476232,1.0004462803634389,0.0002522383879081943,198.3071911322489,0.0,2.25056928228857e-05,63.78113346005807,0.03408558343032484,8.464852348931825e-05,0.00016770243345830494,0.0006063201053162722,0.0911189088788883,0.0911189088788883,0.0911189088788883,0.09045847552567172,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491611.67097263096,594.3786950802955,0.0,0.0911189088788883,0.09111890911733207,0.09111890911733207,0.3662742450159424,0.3662742450159424,0.5,9.002965069073449,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,1.2391865311656147e-11,27279.648045206493,20660.879390100297,0.7573733853113538,0.7447427127824313,0.5073242982502345,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470091061609178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.81512478051,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9015122544625,260.9015122544625,-12.248487745537489,245.60323092778273,276.1997935811405,111254.33833703487,111200.89317156431,53.44516547055381,0.0,nan,276.1997935811405,3.049793581140534,270.0804810504719,-3.06951894952806,263.96116851979264,-9.188831480207341,257.84185598913047,-15.308144010869512,251.7225434584566,-21.427456541543364,245.60323092778273,-27.546769072217245,1.0,1.0,25762.5980482374,25762.5980482374,275.55050502477695,2.400505024776976,275.55050502477695,275.55050502477695,82223.3752608927,82068.98605837626,154.38920251643867,0.0,8575.796259387458,8575.796259387458,0.9055971105762982,3633.529301137743,275.55050502477695,2.400505024776976,1.0,0.002,0.16285912867051688,0.004654131302936155,0.0002512199723052757,0.0017487800199595155,0.12560998615263785,0.12560998615263785,0.0,-7.735208740894395e-12,0.9927353250158288,0.9927353250158288,0.0,0.09045695985768243,0.0006619492596496477,0.0,0.0,0.0,1599349.8335829023,265.98066642600736,0.0,1.0,1286661.0701346006,2589.436666892876,,,,,,,,,,,,,,,,,,,4.0,14614.01755363001,1556.694831076361,0.3662742450159424,6.1796691888313084,2.498230501490908
1839.0,-29.257558826439354,4.149004739055316,34.960865728547425,27.395086967758857,4.7652701617829365,-25.855275927617235,-39.375091915111966,1.3629872629605975,-7.162438985823769,-7.162438985831191,39.88257909167732,38488.259505518436,18065.6624661737,18065.6624661737,56553.921971692136,82234.02981849757,82062.5413602604,18065.6624661737,100128.2038264341,100128.2038264341,100128.2038264341,127414.51053189504,123421.49973759377,3993.010794301264,0.0,94597.51626887599,50852.89300185043,48605.13696336173,27286.306705460946,75891.44366882267,20666.040831466133,1556.8687463906058,0.0,0.8758897565863125,2.6620463811734756,0.0014957518510113484,1.0,1.0,-7.162438985823769,325737.02502608043,1549476.605668443,4.756832925407797,1549476.605668443,4.756832925407797,0.7573777226263507,0.0910940472957204,3.6152190651506877,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6152190651506877,1.2853236606253602,1.2856478854720563,2.8126916012669856,5959.75598934442,14613.956180104717,6451.086630766481,0.0004202447107945383,26166.4686327751,2668.2372301219175,19282.729646078344,1966.2912050576235,0.7369251814868724,0.7369251814868724,32641.799676139795,32395.05729023726,1.0095298820277234,0.8,4320.557624799685,4287.898129693729,1.0095298820277234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2534.4534182204143,3099.015535412006,7.1280309735811365,4.149004739055316,-3.0320050484093883,7.1810097874647045,2.5032389706264406,3.5,0.7152111344646973,0.6,0.0002522383879081943,1.0004428388717599,0.00025212673638871143,198.31070659894957,0.0,2.2323250017597977e-05,63.26409054987267,0.034107906680342436,8.461812541179244e-05,0.00016762026249640184,0.0006059839686825547,0.09109404729575922,0.09109404729575922,0.09109404729575922,0.09049516251986561,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491707.2535663065,594.3476109575656,0.0,0.09109404729575922,0.0910940472957204,0.0910940472957204,0.3661854974036195,0.3661854974036195,0.5,8.984998525801567,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27286.306705460946,20666.040831466133,0.7573777226263507,0.7451949684668514,0.5071488648110931,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470347948515516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37632.29808187032,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9019383295914,260.9019383295914,-12.24806167040856,245.60147669054436,276.2023999686371,111286.07149941356,111220.89233611272,65.17916330084134,0.0,nan,276.2023999686371,3.0523999686371326,270.0822153130209,-3.067784686979053,263.9620306573961,-9.187969342603878,257.8418460017852,-15.308153998214777,251.72166134616478,-21.428338653835198,245.60147669054436,-27.548523309455618,1.0,1.0,25762.5980482374,25762.5980482374,275.5566481144402,2.406648114440202,275.5566481144402,275.5566481144402,82220.80382948059,82062.5413602604,158.26246922019345,0.0,8575.796259387458,8575.796259387458,0.9056114679236711,3633.295160476441,275.5566481144402,2.406648114440202,1.0,0.002,0.1634592851188095,0.0046528596303736965,0.0002521493102737525,0.001747850689728054,0.12607465513687624,0.12607465513687624,0.0,1.8062808193608504e-15,0.9934116831329037,0.9934116831329037,0.0,0.09049389084742994,0.0006001564482904598,0.0,0.0,0.0,1599357.9803381849,265.9875610141762,0.0,1.0,1286637.6216768494,2589.5310941707858,,,,,,,,,,,,,,,,,,,4.0,14613.956180104717,1556.8687463906058,0.3661854974036195,6.1796691888313084,2.5032389706264406
1840.0,-29.26180454756053,4.169712007779771,34.959575413270855,27.401769335288577,4.771187553446782,-25.858505337453057,-39.378242602664955,1.3678883415974363,-7.155617121509692,-7.155617121506899,39.8845335871145,38480.931823134124,18115.12780330962,18115.12780330962,56596.05962644375,82231.42594618934,82057.47663525437,18115.12780330962,100172.60443856398,100172.60443856398,100172.60443856398,127465.72010775229,123480.80202339703,3984.9180843552595,0.0,94597.79593285212,50848.4391779927,48610.39639428825,27293.11566918831,75903.51206347656,20671.3151038884,1557.0494762823569,0.0,0.8759199139583795,2.6627267456304238,0.0014957518510113484,1.0,1.0,-7.155617121509692,325825.2409393481,1549560.6723152243,4.755803042906896,1549560.6723152243,4.755803042906896,0.7573820209623271,0.09107142815192863,3.614983140105434,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.614983140105434,1.2853009438669678,1.2856250194700525,2.812557757274622,5959.472389985441,14613.89533200147,6451.20052068646,0.0004203077634086605,26168.253700373574,2668.41925635906,19283.07007067067,1966.3259187052329,0.736887921198784,0.736887921198784,32640.09553192408,32395.05729023726,1.0094640012667486,0.8,4320.332059623805,4287.898129693729,1.0094640012667486,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2537.4395484081338,3099.015535412006,7.1391366996995735,4.169712007779771,-3.0168422874674947,7.186554295247266,2.508156489026098,3.5,0.7166161397217422,0.6,0.00025212673638871143,1.000439326455696,0.0002520160190842685,198.31419417473472,0.0,2.214169172149112e-05,62.74955433870584,0.034130048372063924,8.458812051228838e-05,0.00016753861587642306,0.00060564927170987,0.09107142792824578,0.09107142792824578,0.09107142792824578,0.09053191604571179,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491794.8818055178,594.3191256781598,0.0,0.09107142792824578,0.09107142815192863,0.09107142815192863,0.3661039645498253,0.3661039645498253,0.5,8.968813171121115,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,-2.7853275241795927e-12,27293.11566918831,20671.3151038884,0.7573820209623271,0.7456316326853706,0.506971690466092,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4470602854513694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.78354565916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9024389065683,260.9024389065683,-12.24756109343167,245.59936184817445,276.20551596496284,111317.74057356988,111241.16443477168,76.57613879823703,0.0,nan,276.20551596496284,3.055515964962865,270.0842851416028,-3.0657148583972003,263.9630543182468,-9.186945681753173,257.84182349489026,-15.308176505109714,251.7205926715327,-21.429407328467278,245.59936184817445,-27.550638151825524,1.0,1.0,25762.5980482374,25762.5980482374,275.5628793951204,2.412879395120399,275.5628793951204,275.5628793951204,82218.24224970335,82057.47663525437,160.76561444898834,0.0,8575.796259387458,8575.796259387458,0.905626006682339,3633.058055805961,275.5628793951204,2.412879395120399,1.0,0.002,0.16399983771525642,0.004651819081307903,0.0002529866917736375,0.0017470133058136272,0.12649334588681876,0.12649334588681876,0.0,-2.4127353760727832e-12,0.9940645204945995,0.9940645204945995,0.0,0.0905308755566053,0.0005405525953233284,0.0,0.0,0.0,1599366.0405010828,265.9943828784903,0.0,1.0,1286614.4196597638,2589.6245339805305,,,,,,,,,,,,,,,,,,,4.0,14613.89533200147,1557.0494762823569,0.3661039645498253,6.1796691888313084,2.508156489026098
1841.0,-29.26601629459571,4.190015114918902,34.958446524899095,27.408506953530036,4.777146157767345,-25.86170004935921,-39.381361404061295,1.3728299128473136,-7.148873669711406,-7.1488736697470365,39.88660588595241,38473.59720688415,18163.627136844105,18163.627136844105,56637.22434372826,82228.82692662568,82053.61113861612,18163.627136844105,100217.23827546023,100217.23827546023,100217.23827546023,127517.27334386043,123539.5954843417,3977.677859518731,0.0,94598.07567624607,50843.97370257195,48615.6688596379,27300.035068400197,75915.7039280381,20676.67278590357,1557.2353247385656,0.0,0.8759491753766495,2.663399424750776,0.0014957518510113484,1.0,1.0,-7.148873669711406,325912.46133968036,1549649.809680439,4.754803800107924,1549649.809680439,4.754803800107924,0.7573863086292086,0.09105096209189664,3.614745190532569,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.614745190532569,1.2852780364091114,1.285601963926385,2.812422750669315,5959.186327189143,14613.835024094129,6451.315837739831,0.0004203714265208157,26170.0536801347,2668.602803213605,19283.414761060216,1966.3610673431006,0.7368504091261368,0.7368504091261368,32638.376741520187,32395.05729023726,1.009397555167662,0.8,4320.104555838517,4287.898129693729,1.009397555167662,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2540.369264482146,3099.015535412006,7.149994841614792,4.190015114918902,-3.0019346444302313,7.191949759349133,2.5129848563230675,3.5,0.7179956732351621,0.6,0.0002520160190842685,1.0004358252689902,0.0002519062319829542,198.31765394896587,0.0,2.1956813011801502e-05,62.22560807544546,0.034152005185075725,8.455842895917677e-05,0.00016745759012509173,0.0006053165185228495,0.09105096212517994,0.09105096212517994,0.09105096212517994,0.09056862097792116,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491874.80083955225,594.293159053874,0.0,0.09105096212517994,0.09105096209189664,0.09105096209189664,0.3660294023041618,0.3660294023041618,0.5,8.954342937024133,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,3.5640823625726625e-11,27300.035068400197,20676.67278590357,0.7573863086292086,0.746054128634778,0.5067936568612205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447085573878911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37631.2595993959,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9030072747537,260.9030072747537,-12.246992725246287,245.59695820814602,276.2090563413613,111348.8533558078,111261.9068052558,86.94655055199769,0.0,nan,276.2090563413613,3.0590563413613268,270.0866367147165,-3.063363285283458,263.96421708807554,-9.185782911924434,257.84179746143354,-15.308202538566434,251.71937783478913,-21.43062216521085,245.59695820814602,-27.553041791853957,1.0,1.0,25762.5980482374,25762.5980482374,275.56917210195564,2.4191721019556667,275.56917210195564,275.56917210195564,82215.62528180628,82053.61113861612,162.01414319015748,0.0,8575.796259387458,8575.796259387458,0.9056406698550113,3632.818916485232,275.56917210195564,2.4191721019556667,1.0,0.002,0.16448299806840783,0.004650999836260211,0.0002537355212993991,0.0017462644791831111,0.12686776064969954,0.12686776064969954,0.0,4.825102990768659e-13,0.9946935173234834,0.9946935173234834,0.0,0.09056780173887582,0.0004831603530208161,0.0,0.0,0.0,1599374.0073721223,266.00112633028857,0.0,1.0,1286591.4834606024,2589.7169081220563,,,,,,,,,,,,,,,,,,,5.0,14613.835024094129,1557.2353247385656,0.3660294023041618,6.1796691888313084,2.5129848563230675
1842.0,-29.27019409208753,4.209921732904609,34.95747121819193,27.415274537075334,4.783128789268093,-25.86486180395236,-39.38444856377316,1.3777965011349884,-7.142225236494312,-7.142225236506436,39.88877511770946,38466.26919019401,18211.205841571995,18211.205841571995,56677.47503176601,82226.23013937727,82050.65507361187,18211.205841571995,100261.86091518386,100261.86091518386,100261.86091518386,127568.8709981727,123597.61619888268,3971.2547992900286,0.0,94598.35073734671,50839.50792215584,48620.936461323196,27307.01008298884,75927.94654431203,20682.072942180537,1557.4241458353365,0.0,0.8759775302822501,2.6640627568772355,0.0014957518510113484,1.0,1.0,-7.142225236494312,325998.47073767334,1549743.1206476465,4.753835553709405,1549743.1206476465,4.753835553709405,0.7573906070025818,0.09103255669849668,3.6145064077767772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6145064077767772,1.2852550107324063,1.2855787913347703,2.8122873496653713,5958.899428709462,14613.775255276938,6451.4317728517735,0.00042043531485460754,26171.858634366785,2668.7868573230194,19283.76129886819,1966.3964043652206,0.7368128327556493,0.7368128327556493,32636.651910005792,32395.05729023726,1.009330876406862,0.8,4319.876252435366,4287.898129693729,1.009330876406862,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2543.2437526283043,3099.015535412006,7.160621479066528,4.209921732904609,-2.9872888327365263,7.197210565641135,2.5177258136563383,3.5,0.7193502324732395,0.6,0.0002519062319829542,1.0004323262728505,0.0002517973733630146,198.32108593926318,0.0,2.177272036650603e-05,61.70388951867809,0.03417377790544223,8.452904812779105e-05,0.00016737718385516316,0.000604985903560119,0.09103255669964719,0.09103255669964719,0.09103255669964719,0.0906050949021384,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491947.24076171796,594.269635456858,0.0,0.09103255669964719,0.09103255669849668,0.09103255669849668,0.36596156272907887,0.36596156272907887,0.5,8.941519083234883,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,1.2107648217352107e-11,27307.01008298884,20682.072942180537,0.7573906070025818,0.7464639518294977,0.5066154287176047,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447110660780576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.73788083913,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9036363790877,260.9036363790877,-12.246363620912291,245.5943243615704,276.21294839660493,111379.36403091146,111283.1263222882,96.23770862326981,0.0,nan,276.21294839660493,3.062948396604952,270.08922358959666,-3.060776410403321,263.9654987825915,-9.184501217408467,257.8417739755853,-15.308226024414694,251.7180491685773,-21.431950831422682,245.5943243615704,-27.55567563842959,1.0,1.0,25762.5980482374,25762.5980482374,275.57547583659164,2.4254758365916587,275.57547583659164,275.57547583659164,82213.05597321887,82050.65507361187,162.40089960700425,0.0,8575.796259387458,8575.796259387458,0.9056553840210012,3632.578939815661,275.57547583659164,2.4254758365916587,1.0,0.002,0.16491106996352264,0.004650389733531187,0.0002543993400892794,0.0017456006599650914,0.12719967004463972,0.12719967004463972,0.0,5.4370570545803076e-14,0.9952975956017959,0.9952975956017959,0.0,0.0906044848034979,0.0004280718949987776,0.0,0.0,0.0,1599381.8613572123,266.00777476350567,0.0,1.0,1286568.8695942264,2589.8079888000098,,,,,,,,,,,,,,,,,,,4.0,14613.775255276938,1557.4241458353365,0.36596156272907887,6.1796691888313084,2.5177258136563383
