time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1843.0,-29.27433861632445,4.22943920035115,34.956641750480316,27.42201875606554,4.789095443613685,-25.86799521034135,-39.387508552148915,1.382752037591171,-7.135685559380079,-7.135685559385645,39.89102851221759,38458.98501046436,18257.903906800293,18257.903906800293,56716.88891726466,82223.6372913452,82048.44280075378,18257.903906800293,100306.34670755407,100306.34670755407,100306.34670755407,127620.36450072328,123654.75046615659,3965.614034566693,0.0,94598.61601360243,50835.07244918975,48626.159516014086,27314.017793169216,75940.1773091833,20687.49775857337,1557.6152574929815,0.0,0.8760049526747907,2.664715365404934,0.0014957518510113484,1.0,1.0,-7.135685559380079,326083.0905963461,1549840.056426692,4.752899187726413,1549840.056426692,4.752899187726413,0.7573948993965645,0.09101612632599096,3.6142689792818286,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6142689792818286,1.285232035710422,1.2855556706090638,2.8121528866840086,5958.61451778707,14613.7160261907,6451.546925646236,0.00042049876077357353,26173.6513125815,2668.969659627039,19284.105498276862,1966.4315029369727,0.736775517789798,0.736775517789798,32634.93683830951,32395.05729023726,1.0092645758158947,0.8,4319.649240868357,4287.898129693729,1.0092645758158947,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2546.0641322294364,3099.015535412006,7.171030641248199,4.22943920035115,-2.97290990948048,7.20234910983163,2.5223810019402246,3.5,0.7206802862686356,0.6,0.0002517973733630146,1.0004288969321347,0.00025168942454097825,198.32449069869145,0.0,2.1588959720270822e-05,61.18311184724751,0.0341953668651625,8.449993520075153e-05,0.00016729743816226307,0.0006046579410631874,0.0910161263240505,0.0910161263240505,0.0910161263240505,0.09064124850641808,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492012.4715900958,594.2484665732733,0.0,0.0910161263240505,0.09101612632599096,0.09101612632599096,0.365900186543286,0.365900186543286,0.5,8.930272748606965,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,5.5706550483591855e-12,27314.017793169216,20687.49775857337,0.7573948993965645,0.7468627402112478,0.5064379143319908,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471355462825837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37630.2171031677,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9043167490066,260.9043167490066,-12.245683250993352,245.59150776613342,276.2171257318804,111409.02665438081,111304.94655423865,104.08010014215,0.0,nan,276.2171257318804,3.0671257318804237,270.09200213872793,-3.0579978612720424,263.9668785455809,-9.183121454419052,257.84175495243386,-15.308245047566118,251.71663135928324,-21.433368640716736,245.59150776613342,-27.55849223386656,1.0,1.0,25762.5980482374,25762.5980482374,275.5817575466629,2.4317575466629364,275.5817575466629,275.5817575466629,82210.50512536101,82048.44280075378,162.0623246072355,0.0,8575.796259387458,8575.796259387458,0.9056700143875898,3632.3403241782376,275.5817575466629,2.4317575466629364,1.0,0.002,0.16528636040542607,0.004649977114210157,0.00025498169604288147,0.0017450183038847308,0.12749084802144073,0.12749084802144073,0.0,-7.238784224816719e-14,0.9958766599161291,0.9958766599161291,0.0,0.09064083588403234,0.00037529044195861973,0.0,0.0,0.0,1599389.5862564621,266.0143144406199,0.0,1.0,1286546.624825892,2589.897587445741,,,,,,,,,,,,,,,,,,,4.0,14613.7160261907,1557.6152574929815,0.365900186543286,6.1796691888313084,2.5223810019402246
1844.0,-29.278448905233265,4.248574764384117,34.95595051017848,27.428704511281126,4.795019218176033,-25.87110209289233,-39.39054161366073,1.387672405830302,-7.129250571118348,-7.129250571074898,39.89335433495149,38451.76458185653,18303.732316330777,18303.732316330777,56755.49689818731,82221.05061769509,82046.86543564106,18303.732316330777,100350.59775197183,100350.59775197183,100350.59775197183,127671.62276678,123710.9019759464,3960.720790833604,0.0,94598.86850619092,50830.68152514013,48631.31886783421,27321.02501480816,75952.34388264237,20692.923274704623,1557.8070559876082,0.0,0.8760315109016467,2.665357650049263,0.0014957518510113484,1.0,1.0,-7.129250571118348,326166.37270031613,1549940.1127077742,4.751992364742853,1549940.1127077742,4.751992364742853,0.7573992287437581,0.0910015784814043,3.614034329981264,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.614034329981264,1.285209224273664,1.2855327146841022,2.8120202234182807,5958.333420246148,14613.65732441875,6451.660386029413,0.0004205613319475607,26175.420560180828,2669.1500726732197,19284.44463895495,1966.4660856617652,0.7367386741549159,0.7367386741549159,32633.241820066036,32395.05729023726,1.0091990512995521,0.8,4319.424883631052,4287.898129693729,1.0091990512995521,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2548.8314637350486,3099.015535412006,7.181225034592342,4.248574764384117,-2.958791722041145,7.207366486425262,2.5269519741747724,3.5,0.7219862783356492,0.6,0.00025168942454097825,1.000425367667897,0.00025158240951815764,198.32786743441457,0.0,2.1408895151883156e-05,60.67280886043686,0.034216775760314386,8.447108760361712e-05,0.00016721833693736113,0.0006043328102939971,0.09100157847838822,0.09100157847838822,0.09100157847838822,0.09067700895018911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492070.76560959255,594.2295633428419,0.0,0.09100157847838822,0.0910015784814043,0.0910015784814043,0.3658450133261896,0.3658450133261896,0.5,8.920535662270957,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,-4.3428372009657323e-11,27321.02501480816,20692.923274704623,0.7573992287437581,0.7472514210474264,0.5062617243421771,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4471602343937133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.70680018089,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90503827763666,260.90503827763666,-12.244961722363314,245.58854717246143,276.2215293828123,111437.74545390856,111327.36906908937,110.37638481921047,0.0,nan,276.2215293828123,3.0715293828123436,270.0949329407397,-3.0550670592602955,263.9683364986713,-9.181663501328671,257.8417400566031,-15.308259943396877,251.71514361453202,-21.434856385467953,245.58854717246143,-27.561452827538545,1.0,1.0,25762.5980482374,25762.5980482374,275.588008602769,2.4380086027690027,275.588008602769,275.588008602769,82207.91011328713,82046.86543564106,161.04467764607398,0.0,8575.796259387458,8575.796259387458,0.9056844731591122,3632.10450163117,275.588008602769,2.4380086027690027,1.0,0.002,0.1656111536005815,0.004649753464755955,0.00025548611143730315,0.0017445138883089278,0.12774305571865158,0.12774305571865158,0.0,-2.5376922785369516e-13,0.9964309059141622,0.9964309059141622,0.0,0.09067678528584441,0.0003247931955598874,0.0,0.0,0.0,1599397.18690379,266.02074942888163,0.0,1.0,1286524.735360715,2589.9857594015816,,,,,,,,,,,,,,,,,,,4.0,14613.65732441875,1557.8070559876082,0.3658450133261896,6.1796691888313084,2.5269519741747724
1845.0,-29.282525985464037,4.267335435410966,34.9553899726213,27.435360510740452,4.800896488727981,-25.874183738045183,-39.393547957856185,1.3925542413087946,-7.12292724425771,-7.122927244254442,39.895739842049096,38444.57084419875,18348.719476774313,18348.719476774313,56793.290320973065,82218.5158530807,82045.77166261154,18348.719476774313,100394.49113938585,100394.49113938585,100394.49113938585,127722.49488310948,123765.95427216587,3956.5406109436153,0.0,94599.14216961074,50826.286840094705,48636.50592168449,27328.00374372363,75964.50966540811,20698.328478522857,1557.9984556852523,0.0,0.8760572161857392,2.665988908724645,0.0014957518510113484,1.0,1.0,-7.12292724425771,326248.2259694026,1550042.7416657587,4.751114698202621,1550042.7416657587,4.751114698202621,0.7574036022765329,0.09098882493708016,3.6137992924706164,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6137992924706164,1.2851865921050687,1.2855099392775002,2.811886861153291,5958.050841609667,14613.599170343732,6451.774788999105,0.00042062428165305546,26177.19870793846,2669.3313932829724,19284.786597087204,1966.5009556869272,0.7367016926543377,0.7367016926543377,32631.543975473633,32395.05729023726,1.0091334183776959,0.8,4319.200152290495,4287.898129693729,1.0091334183776959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2551.5467929080637,3099.015535412006,7.191214179482793,4.267335435410966,-2.9449352020000363,7.212270637411002,2.5314402679919694,3.5,0.7232686479977055,0.6,0.00025158240951815764,1.0004219443340594,0.00025147630051800386,198.33121698739563,0.0,2.1224061259457006e-05,60.148989609301154,0.03423799982157384,8.444250309920248e-05,0.00016713990641895515,0.0006040100755604252,0.09098882493720635,0.09098882493720635,0.09098882493720635,0.09071229007066899,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492122.39000508125,594.2128382662869,0.0,0.09098882493720635,0.09098882493708016,0.09098882493708016,0.36579578436810534,0.36579578436810534,0.5,8.912239616263602,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,-3.240074875066057e-12,27328.00374372363,20698.328478522857,0.7574036022765329,0.7476292622847662,0.5060859474184853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447184719363554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37629.182980929756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90579227290846,260.90579227290846,-12.24420772709152,245.58547407533126,276.2261104704861,111465.52263298476,111350.17963919716,115.34299378763379,0.0,nan,276.2261104704861,3.076110470486128,270.09798319145307,-3.0520168085469095,263.96985591242367,-9.18014408757631,257.84172863339427,-15.308271366605709,251.7136013543626,-21.436398645637382,245.58547407533126,-27.564525924668715,1.0,1.0,25762.5980482374,25762.5980482374,275.5942043877267,2.4442043877266997,275.5942043877267,275.5942043877267,82205.39203004293,82045.77166261154,159.62036743138742,0.0,8575.796259387458,8575.796259387458,0.9056989555117773,3631.8682889329693,275.5942043877267,2.4442043877266997,1.0,0.002,0.16588773357933878,0.004649708352752518,0.0002559161027957648,0.0017440838971990846,0.1279580513978824,0.1279580513978824,0.0,-5.1508276810441345e-15,0.9969602862884023,0.9969602862884023,0.0,0.09071224495831676,0.00027657997876340756,0.0,0.0,0.0,1599404.6550930568,266.02707275574227,0.0,1.0,1286503.2249565325,2590.0724087489593,,,,,,,,,,,,,,,,,,,4.0,14613.599170343732,1557.9984556852523,0.36579578436810534,6.1796691888313084,2.5314402679919694
1846.0,-29.28657008335871,4.285727995807334,34.954952863822534,27.44193150373178,4.806707655099363,-25.87724230951263,-39.3965354776941,1.397379881249954,-7.11672221725496,-7.116722217259783,39.89817718654384,38437.47475689899,18392.892752614247,18392.892752614247,56830.367509513235,82215.994006866,82045.07995428241,18392.892752614247,100437.97270689666,100437.97270689666,100437.97270689666,127772.91829876049,123819.87816802727,3953.040130733228,0.0,94599.40465785451,50821.96578503287,48641.59874757959,27334.94559186383,75976.54433944343,20703.706493956906,1558.1893012826033,0.0,0.8760820626681676,2.6666084722905,0.0014957518510113484,1.0,1.0,-7.11672221725496,326328.56359238835,1550147.6060701553,4.750266384913885,1550147.6060701553,4.750266384913885,0.7574080008456028,0.09097778468964127,3.61356785802079,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61356785802079,1.2851642219228787,1.285487427092483,2.811755724582906,5957.772978952979,14613.541544539601,6451.8870541395545,0.0004206861436754774,26178.947891591037,2669.509760375973,19285.12216510479,1966.5351741017362,0.7366652871217708,0.7366652871217708,32629.872136794882,32395.05729023726,1.0090687915905996,0.8,4318.97886316359,4287.898129693729,1.0090687915905996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2554.2111244592397,3099.015535412006,7.201007221557796,4.285727995807334,-2.93134117797873,7.217069173786064,2.5358473616923756,3.5,0.7245278176263931,0.6,0.00025147630051800386,1.000418544099861,0.0002513710906311446,198.3345395411893,0.0,2.1044727133815077e-05,59.64075669723193,0.03425904454870766,8.441410643484285e-05,0.000167062194083161,0.0006036905748293416,0.09097778468700035,0.09097778468700035,0.09097778468700035,0.09074705916020795,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492167.62877619255,594.198198551161,0.0,0.09097778468700035,0.09097778468964127,0.09097778468964127,0.3657522405613737,0.3657522405613737,0.5,8.90531784992769,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,4.831690603168681e-12,27334.94559186383,20703.706493956906,0.7574080008456028,0.7479988462703693,0.5059123850799315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447209007288499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37628.674748017685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9065698207196,260.9065698207196,-12.24343017928038,245.5823140259189,276.23082561552053,111492.40100659481,111373.45504537977,118.94596121503784,0.0,nan,276.23082561552053,3.0808256155205527,270.10112329759886,-3.0488767024011167,263.9714209796793,-9.178579020320683,257.8417186617606,-15.308281338239397,251.71201634383957,-21.437983656160412,245.5823140259189,-27.567685974081087,1.0,1.0,25762.5980482374,25762.5980482374,275.6003287565168,2.4503287565167966,275.6003287565168,275.6003287565168,82202.89070980522,82045.07995428241,157.81075552280527,0.0,8575.796259387458,8575.796259387458,0.9057132155214427,3631.635697310894,275.6003287565168,2.4503287565167966,1.0,0.002,0.1661183358922182,0.004649831585141571,0.000256275112284576,0.0017437248874455763,0.128137556142288,0.128137556142288,0.0,-2.698475123907862e-13,0.997465289862388,0.997465289862388,0.0,0.09074718237649096,0.00023060231315031305,0.0,0.0,0.0,1599411.9830146523,266.033277782745,0.0,1.0,1286482.1162373212,2590.1574441222174,,,,,,,,,,,,,,,,,,,4.0,14613.541544539601,1558.1893012826033,0.3657522405613737,6.1796691888313084,2.5358473616923756
1847.0,-29.290582945385292,4.303758992249758,34.9546320281881,27.44841092443096,4.812442083808183,-25.880280442447237,-39.39950071563942,1.4021395808834052,-7.110643016578365,-7.110643016610144,39.90065521113494,38430.454677206886,18436.28042704595,18436.28042704595,56866.73510425283,82213.49571674813,82044.65859327004,18436.28042704595,100480.93902031599,100480.93902031599,100480.93902031599,127822.76737127383,123872.58130704652,3950.186064227307,0.0,94599.6627036697,50817.6932179101,48646.632761955116,27341.828350957847,75988.46111291296,20709.04046353792,1558.3787940830364,0.0,0.8761060523652143,2.6672155825468065,0.0014957518510113484,1.0,1.0,-7.110643016578365,326407.28720707505,1550254.2261934758,4.749447352901726,1550254.2261934758,4.749447352901726,0.7574124231093139,0.09096837359598596,3.6133398239845067,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6133398239845067,1.285142159327789,1.2854652237321842,2.811626556453889,5957.499287187344,14613.48444357893,6451.997451763079,0.00042074704702551387,26180.67143193652,2669.6855125793745,19285.452150989317,1966.5688232973866,0.7366293947474524,0.7366293947474524,32628.224841114836,32395.05729023726,1.009005114350134,0.8,4318.760822614928,4287.898129693729,1.009005114350134,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2556.8254236783664,3099.015535412006,7.210613699437748,4.303758992249758,-2.9180111516592317,7.22177014390899,2.540174676470965,3.5,0.7257641932774186,0.6,0.0002513710906311446,1.0004153243365779,0.0002512667334417738,198.3378365283521,0.0,2.0866754465415106e-05,59.136382154986414,0.03427991130317307,8.438593029010717e-05,0.0001669851603410374,0.0006033741298747087,0.09096837359218142,0.09096837359218142,0.09096837359218142,0.09078124379508441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492206.74826189975,594.185556959773,0.0,0.09096837359218142,0.09096837359598596,0.09096837359598596,0.36571412795174363,0.36571412795174363,0.5,8.899703955119229,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,3.177547114319168e-11,27341.828350957847,20709.04046353792,0.7574124231093139,0.7483601361495302,0.5057406626527442,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447233099498066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37628.17037347544,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9073625022614,260.9073625022614,-12.242637497738599,245.5790875314034,276.23563747312033,111518.3833214616,111397.12226603096,121.26105543066232,0.0,nan,276.23563747312033,3.0856374731203573,270.10432748477143,-3.0456725152285458,263.9730174964318,-9.176982503568183,257.84170750809335,-15.308292491906627,251.7103975197482,-21.43960248025178,245.5790875314034,-27.57091246859659,1.0,1.0,25762.5980482374,25762.5980482374,275.6063588234184,2.456358823418441,275.6063588234184,275.6063588234184,82200.45637178638,82044.65859327004,155.79777851633844,0.0,8575.796259387458,8575.796259387458,0.9057272656892064,3631.406523104429,275.6063588234184,2.456358823418441,1.0,0.002,0.16630518445099568,0.004650112853784564,0.0002565665639056565,0.0017434334357056998,0.12828328195282826,0.12828328195282826,0.0,-3.886439781108919e-13,0.9979460052778178,0.9979460052778178,0.0,0.09078152503673431,0.0001868485592516493,0.0,0.0,0.0,1599419.1618121297,266.0393569834216,0.0,1.0,1286461.4348504737,2590.2407619619494,,,,,,,,,,,,,,,,,,,4.0,14613.48444357893,1558.3787940830364,0.36571412795174363,6.1796691888313084,2.540174676470965
1848.0,-29.294563654418766,4.321434924655414,34.95442063528214,27.454785047471546,4.818078444161487,-25.883299444573556,-39.402447757869936,1.4068142342690935,-7.104683290812943,-7.104683290847374,39.903168958684894,38423.52616373932,18478.888111407254,18478.888111407254,56902.41427514657,82211.04197201767,82044.49587748162,18478.888111407254,100523.38398888888,100523.38398888888,100523.38398888888,127872.02824174639,123924.08177087872,3947.9464708676683,0.0,94599.92831184798,50813.47500069297,48651.614790172236,27348.644252857513,76000.25904302974,20714.324868784173,1558.5664916944577,0.0,0.876129239934645,2.6678108671942278,0.0014957518510113484,1.0,1.0,-7.104683290812943,326484.47815988003,1550362.3890038817,4.748655733166789,1550362.3890038817,4.748655733166789,0.7574168824335723,0.09096051054693756,3.61311492172505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61311492172505,1.285120493813109,1.285443418652592,2.811498952136774,5957.228908951475,14613.427833573553,6452.106393106219,0.0004208071924150678,26182.374588484465,2669.8591862138924,19285.777783954316,1966.6020286187756,0.7365939143058701,0.7365939143058701,32626.60014872015,32395.05729023726,1.0089423116409852,0.8,4318.545773898758,4287.898129693729,1.0089423116409852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2559.3906150790135,3099.015535412006,7.220034332600993,4.321434924655414,-2.904937891004378,7.226372815659792,2.5444235737241083,3.5,0.7269781639211738,0.6,0.0002512667334417738,1.000412009321559,0.0002511632518407823,198.34110719310925,0.0,2.069797916598627e-05,58.65807295640509,0.03430060928233906,8.435793565694743e-05,0.00016690879778482633,0.000603060667843545,0.090960510543439,0.090960510543439,0.090960510543439,0.0908148448886752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492240.03301833797,594.1748205765273,0.0,0.090960510543439,0.09096051054693756,0.09096051054693756,0.36568119336255855,0.36568119336255855,0.5,8.895333984599635,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,3.444711182964966e-11,27348.644252857513,20714.324868784173,0.7574168824335723,0.7487134253441113,0.5055709894618219,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472570063784826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.69206427686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9081615736365,260.9081615736365,-12.241838426363472,245.57581133487125,276.240511812406,111543.3638731849,111421.12532701122,122.23854617368673,0.0,nan,276.240511812406,3.090511812406021,270.1075717168861,-3.04242828311385,263.9746316213944,-9.175368378605583,257.8416915258839,-15.308308474116075,251.70875143037733,-21.441248569622644,245.57581133487125,-27.57418866512873,1.0,1.0,25762.5980482374,25762.5980482374,275.6122995753409,2.4622995753409214,275.6122995753409,275.6122995753409,82198.02287395854,82044.49587748162,153.52699647692498,0.0,8575.796259387458,8575.796259387458,0.905741122580576,3631.1804963336754,275.6122995753409,2.4622995753409214,1.0,0.002,0.16645041840816627,0.004650544580868395,0.00025679375845523184,0.0017432062411603974,0.12839687922761592,0.12839687922761592,0.0,-3.8437092050869204e-13,0.9984033295678258,0.9984033295678258,0.0,0.0908152765892518,0.00014523395768576032,0.0,0.0,0.0,1599426.199017321,266.04531670918703,0.0,1.0,1286441.1592312017,2590.3224489082313,,,,,,,,,,,,,,,,,,,4.0,14613.427833573553,1558.5664916944577,0.36568119336255855,6.1796691888313084,2.5444235737241083
1849.0,-29.29851205212866,4.338762191604083,34.95431203977257,27.461050974112027,4.823624219885462,-25.886298424924984,-39.405376359913475,1.4114105927070244,-7.09884080810383,-7.098840808097929,39.90571008663356,38416.69844590108,18520.72796657654,18520.72796657654,56937.426412477624,82208.61498237509,82044.51939617281,18520.72796657654,100565.24736274935,100565.24736274935,100565.24736274935,127920.62180156399,123974.33181786463,3946.289983699359,0.0,94600.1893258022,50809.32620022353,48656.514583976306,27355.374438814644,76011.88902279094,20719.545937694893,1558.7515190961813,0.0,0.8761516703202472,2.668394542922131,0.0014957518510113484,1.0,1.0,-7.09884080810383,326560.1645044679,1550471.7357506666,4.747889988674517,1550471.7357506666,4.747889988674517,0.7574213975406547,0.09095411386804675,3.612894012922676,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.612894012922676,1.285099193691327,1.285421980187474,2.81137365166729,5956.963412292283,14613.371733937736,6452.213111408154,0.00042086621091868187,26184.04774328675,2670.0298005217633,19286.096772100387,1966.6345563572054,0.7365590286568696,0.7365590286568696,32625.00428534157,32395.05729023726,1.0088806240825883,0.8,4318.334541069782,4287.898129693729,1.0088806240825883,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2561.907616802124,3099.015535412006,7.229272377001192,4.338762191604083,-2.8921168082968762,7.230878999900959,2.548595411653564,3.5,0.7281701176153039,0.6,0.0002511632518407823,1.0004086776020145,0.0002510606489767983,198.34435140309077,0.0,2.0524655314759673e-05,58.166873162028914,0.03432113393765382,8.433012469516366e-05,0.00016683312714561865,0.0006027504062215732,0.09095411386908482,0.09095411386908482,0.09095411386908482,0.09084782313921513,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492267.74511916045,594.1659036190794,0.0,0.09095411386908482,0.09095411386804675,0.09095411386804675,0.36565319285176207,0.36565319285176207,0.5,8.89214526338567,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,-5.9117155615240335e-12,27355.374438814644,20719.545937694893,0.7574213975406547,0.7490594845683397,0.5054038116903324,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4472807224481576,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37627.20086448248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9089605755036,260.9089605755036,-12.241039424496364,245.57249923061983,276.2454219203918,111567.56809437326,111445.34018375905,122.22791061418064,0.0,nan,276.2454219203918,3.0954219203918,270.11083738242604,-3.039162617573936,263.976252844479,-9.17374715552097,257.8416683065287,-15.308331693471303,251.70708376857678,-21.442916231423197,245.57249923061983,-27.57750076938015,1.0,1.0,25762.5980482374,25762.5980482374,275.6181448005402,2.4681448005402444,275.6181448005402,275.6181448005402,82195.61591593584,82044.51939617281,151.09651976302848,0.0,8575.796259387458,8575.796259387458,0.9057547331195556,3630.9584829872892,275.6181448005402,2.4681448005402444,1.0,0.002,0.16655613505953726,0.004651118638214233,0.00025695993025587447,0.0017430400701454948,0.12847996512793722,0.12847996512793722,0.0,4.013690421689198e-13,0.9988376924733983,0.9988376924733983,0.0,0.09084839721692253,0.00010571665112422205,0.0,0.0,0.0,1599433.0972954577,266.05115919189615,0.0,1.0,1286421.281826871,2590.40253516549,,,,,,,,,,,,,,,,,,,4.0,14613.371733937736,1558.7515190961813,0.36565319285176207,6.1796691888313084,2.548595411653564
1850.0,-29.30242834115758,4.355747145510985,34.954300017008904,27.467212790530198,4.829071396741986,-25.889278367368014,-39.408282994385786,1.4159214229494557,-7.093109309692409,-7.093109309682106,39.90827741691109,38409.946097576045,18561.805531618575,18561.805531618575,56971.75162919462,82206.2352056765,82044.76585497352,18561.805531618575,100606.5713865921,100606.5713865921,100606.5713865921,127968.59760817926,124023.4103242173,3945.1872839619577,0.0,94600.45982248863,50805.21510453719,48661.38301994604,27362.02622158716,76023.4092415332,20724.70899832547,1558.934155507337,0.0,0.8761733829906576,2.6689672290945614,0.0014957518510113484,1.0,1.0,-7.093109309692409,326634.426512804,1550582.2159231915,4.747148769581424,1550582.2159231915,4.747148769581424,0.7574259607270896,0.09094911210907948,3.612676058565991,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.612676058565991,1.2850782927738549,1.2854009421606085,2.8112497727807635,5956.700927796792,14613.316148915135,6452.318535812378,0.0004209245448684969,26185.70231288303,2670.198519666046,19286.411892699616,1966.666689715613,0.7365245225143703,0.7365245225143703,32623.429745995898,32395.05729023726,1.008819761536771,0.8,4318.126130747956,4287.898129693729,1.008819761536771,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2564.377330787969,3099.015535412006,7.238328505234056,4.355747145510985,-2.879540797661484,7.235287943172469,2.5526915287241714,3.5,0.7293404367783347,0.6,0.0002510606489767983,1.0004053665503243,0.0002509589186256819,198.34756932253694,0.0,2.035069850901162e-05,57.67387957453894,0.03434148463616283,8.430253072423842e-05,0.00016675811825255988,0.0006024430613825395,0.09094911211652093,0.09094911211652093,0.09094911211652093,0.09088021964351041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492290.1650960293,594.1587146041368,0.0,0.09094911211652093,0.09094911210907948,0.09094911210907948,0.3656298869694146,0.3656298869694146,0.5,8.890078491783553,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,-1.028865881380625e-11,27362.02622158716,20724.70899832547,0.7574259607270896,0.749397484243179,0.5052384059171063,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473042467458752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.70787089499,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9097534759197,260.9097534759197,-12.240246524080305,245.56916239700482,276.25034455483814,111590.97125395693,111469.67671646767,121.29453748923686,0.0,nan,276.25034455483814,3.100344554838159,270.11410812326204,-3.035891876737935,263.9778716917013,-9.172128308298682,257.84163526013793,-15.308364739862043,251.70539882857364,-21.444601171426342,245.56916239700482,-27.58083760299516,1.0,1.0,25762.5980482374,25762.5980482374,275.6239050378385,2.473905037838506,275.6239050378385,275.6239050378385,82193.19646629412,82044.76585497352,148.43061132059665,0.0,8575.796259387458,8575.796259387458,0.9057681613353654,3630.739438858821,275.6239050378385,2.473905037838506,1.0,0.002,0.16662431804065098,0.004651828045600396,0.0002570681406441438,0.001742931860662388,0.1285340703220719,0.1285340703220719,0.0,1.306531705741465e-12,0.9992503172595188,0.9992503172595188,0.0,0.09088092912946921,6.818297961026205e-05,0.0,0.0,0.0,1599439.864064562,266.05689069030757,0.0,1.0,1286401.7813819696,2590.48110616074,,,,,,,,,,,,,,,,,,,4.0,14613.316148915135,1558.934155507337,0.3656298869694146,6.1796691888313084,2.5526915287241714
1851.0,-29.306315407191164,4.372395756290432,34.954378357465494,27.473273046221607,4.83443908436283,-25.892239958038598,-39.41117146806789,1.4203636334403074,-7.087507785767741,-7.087507785840075,39.91085892471955,38403.28526115954,18602.166748618543,18602.166748618543,57005.45200977808,82203.86984780648,82045.05483853717,18602.166748618543,100647.22158715571,100647.22158715571,100647.22158715571,128015.80285198711,124071.19412570729,3944.6087262798283,0.0,94600.71919719962,50801.170754708044,48666.164936101755,27368.5812648314,76034.74620093315,20729.799221254085,1559.1140584475404,0.0,0.8761943199651523,2.6695270221266187,0.0014957518510113484,1.0,1.0,-7.087507785767741,326707.01729747345,1550693.3121987146,4.746434052828368,1550693.3121987146,4.746434052828368,0.7574305376176681,0.09094543336658563,3.61246227667102,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61246227667102,1.2850577118986042,1.2853802253818627,2.811128436662817,5956.443831122798,14613.261075523184,6452.421490145425,0.00042098163313861647,26187.323756464717,2670.3638608969136,19286.719630090796,1966.6980701963257,0.7364906704271219,0.7364906704271219,32621.885330766807,32395.05729023726,1.0087600641277565,0.8,4317.921707736354,4287.898129693729,1.0087600641277565,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2566.800652870017,3099.015535412006,7.2472191121733225,4.372395756290432,-2.8672188473187594,7.2396146036091915,2.5567132601387605,3.5,0.7304895028967887,0.6,0.0002509589186256819,1.0004023539561637,0.00025085798492301283,198.35076332040947,0.0,2.0177967870267856e-05,57.184360944339105,0.034361662604033096,8.427511742946818e-05,0.0001666838011962137,0.0006021389439534538,0.09094543307708865,0.09094543307708865,0.09094543307708865,0.09091194325496028,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492307.52388637903,594.153177668553,0.0,0.09094543307708865,0.09094543336658563,0.09094543336658563,0.3656110492019755,0.3656110492019755,0.5,8.889073769310746,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,7.23616722098086e-11,27368.5812648314,20729.799221254085,0.7574305376176681,0.7497289707409909,0.505075471149376,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473275804612005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37626.21835226479,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.910536814589,260.910536814589,-12.239463185410955,245.5658096552639,276.25526397392343,111613.87968346568,111494.04786190054,119.8318215651382,0.0,nan,276.25526397392343,3.1052639739234564,270.1173731101702,-3.0326268898297712,263.9794822464628,-9.170517753537183,257.84159138272025,-15.308408617279724,251.7037005189937,-21.446299481006264,245.5658096552639,-27.584190344736072,1.0,1.0,25762.5980482374,25762.5980482374,275.62954025925853,2.479540259258556,275.62954025925853,275.62954025925853,82190.92546067388,82045.05483853717,145.87062213671743,0.0,8575.796259387458,8575.796259387458,0.9057813321999987,3630.5245880543753,275.62954025925853,2.479540259258556,1.0,0.002,0.1666569757215173,0.004652661299682948,0.00025712147604660027,0.001742878507752976,0.12856073802330012,0.12856073802330012,0.0,-1.620042381494935e-11,0.9996409089066212,0.9996409089066212,0.0,0.0909127756714802,3.2657695105419515e-05,0.0,0.0,0.0,1599446.4769334912,266.06249221423224,0.0,1.0,1286382.7225468615,2590.5579011865543,,,,,,,,,,,,,,,,,,,4.0,14613.261075523184,1559.1140584475404,0.3656110492019755,6.1796691888313084,2.5567132601387605
1852.0,-29.310170427589053,4.388714128623796,34.95454148571868,27.47918158946561,4.839679299455703,-25.895185454882427,-39.414045902062185,1.424694326743195,-7.082010192360599,-7.082017002615545,39.91346045100732,38396.755952425556,18641.79532030949,18641.79532030949,57038.55127273504,82201.54055424554,82045.55165704244,18641.79532030949,100687.34697735193,100687.34697735193,100687.34697735193,128062.41050427308,124117.88295485232,3944.527549420754,0.0,94600.97504479755,50797.21761330593,48670.841590546246,27375.06352692114,76045.9051174674,20734.83484503568,1559.2919746377881,0.0,0.8762145651635669,2.6700757489077795,0.0014957518510113484,1.0,1.0,-7.0762909056422245,326778.185292692,1550805.2760645777,4.745742971415111,1550805.2760645777,4.745742971415111,0.7574351315986778,0.09094301253574492,3.612253948661684,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.612253948661684,1.2850376519556528,1.285360030694067,2.811010201268674,5956.193304510468,14613.206457022272,6452.52136616846,0.0004210371931804366,26188.904874710315,2670.525090087881,19287.018166207352,1966.7285124081468,0.7364576051758519,0.7364576051758519,32620.380298220138,32395.05729023726,1.0087018896860704,0.8,4317.722497524001,4287.898129693729,1.0087018896860704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2569.178411782538,3099.015535412006,7.255936463896838,4.388714128623796,-2.855135803846701,7.243849932470497,2.5606618362997455,3.5,0.731617667514213,0.6,0.00025085798492301283,1.0003990488376397,0.00025075792026640155,198.35393107523083,0.0,2.0020276969162823e-05,56.73746493060744,0.03438168288100226,8.424784555906194e-05,0.0001666101393639509,0.0006018381338045051,0.09094301253909325,0.09094301253909325,0.09094301253909325,0.09094310808564811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492320.1127334116,594.1491981280494,0.0,0.09094301253909325,0.09094301253574492,0.09094301253574492,0.3655964500622682,0.3655964500622682,0.5,8.889076636876352,-4.0188297134591267e-11,-4.0188297134591267e-11,-4.0188297134591267e-11,6.810254944866756e-06,0.005726096973319272,-4.0188297134591267e-11,27375.06352692114,20734.83484503568,0.7574351315986778,0.7500542098174534,0.5049154966742055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473507407706094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37625.77145625106,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9113036548337,260.9113036548337,-12.238696345166261,245.56244827408187,276.26015903559323,111635.90123485708,111518.59327174447,117.30796311260602,0.0,nan,276.26015903559323,3.110159035593256,270.12061688327395,-3.0293831167260237,263.9810747309912,-9.168925269008753,257.8415325786798,-15.308467421320188,251.70199042638242,-21.448009573617554,245.56244827408187,-27.587551725918104,1.0,1.0,25762.5980482374,25762.5980482374,275.6350889751217,2.4850889751216982,275.6350889751217,275.6350889751217,82188.53334593064,82045.55165704244,142.9816888882051,0.0,8575.796259387458,8575.796259387458,0.9057941667852576,3630.3152184049923,275.6350889751217,2.4850889751216982,1.0,0.002,0.16665592697684872,0.0046536144601679475,0.00025712275088610534,0.001742877249652566,0.12856137544305266,0.12856137544305266,0.0,5.386715379307461e-13,1.0,1.00001154578892,0.0057260970135075695,0.09094301253574492,0.0,1.0487454055434685e-06,1.3490683767211684,0.0,1599452.976507864,266.0679898076394,6.8102951331638906e-06,1.0,1286364.0399187924,2590.6331835603214,,,,,,,,,,,,,,,,,,,4.0,14613.206457022272,1559.2919746377881,0.3655964500622682,6.1796691888313084,2.5606618362997455
1853.0,-29.313995590499452,4.4047082617465465,34.95478367296004,27.485009875986748,4.844838923111437,-25.89811213914044,-39.41690217526627,1.4289554717494335,-7.076497320170574,-7.076635559918745,39.91606642054532,38390.29683779719,18680.704026013333,18680.704026013333,57071.00086381052,82199.2568917066,82046.06147761841,18680.704026013333,100726.76550363174,100726.76550363174,100726.76550363174,128108.19594524283,124163.2807970883,3944.9151481545277,0.0,94601.24280973361,50793.30153972386,48675.490300010824,27381.430441611086,76056.92074162191,20739.784838463405,1559.4659564191597,0.0,0.8762341867267566,2.670612019330315,0.0014957518510113484,1.0,1.0,-6.897242222837235,326847.94791943446,1550917.437282249,4.745073197352729,1550917.437282249,4.745073197352729,0.7574397868909548,0.09094176817119187,3.61204758434773,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61204758434773,1.2850179163337172,1.2853401615294644,2.8108927808985404,5955.944504836212,14613.152350933395,6452.6205876146205,0.00042109237309183854,26190.475236171857,2670.685222392138,19287.314745749823,1966.7587551049364,0.7364247716708848,0.7364247716708848,32618.889434962995,32395.05729023726,1.0086442635954336,0.8,4317.525162797451,4287.898129693729,1.0086442635954336,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2571.5114629713576,3099.015535412006,7.264484057336441,4.4047082617465465,-2.8432877901892777,7.247996051935824,2.5645385382141277,3.5,0.7327252966326079,0.6,0.00025075792026640155,1.000395969976499,0.00025065866695993613,198.35707438292778,0.0,1.9848218000541434e-05,56.249849813534425,0.034401531099002805,8.422075407369192e-05,0.00016653716619270963,0.0006015401688504933,0.09094176816672477,0.09094176816672477,0.09094176816672477,0.0909735599340762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492328.13001851406,594.1467105228015,0.0,0.09094176816672477,0.09094176817119187,0.09094176817119187,0.3655858813100247,0.3655858813100247,0.5,8.890030389417861,7.5203843152849e-11,7.5203843152849e-11,7.5203843152849e-11,0.00013823974819615614,0.17939333708153526,7.5203843152849e-11,27381.430441611086,20739.784838463405,0.7574397868909548,0.7503722252665246,0.5047574430236987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473737108393292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37625.28384113398,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91205238419263,260.91205238419263,-12.237947615807343,245.559084248827,276.2650205195644,111657.49584908636,111542.95841235439,114.53743673194782,0.0,nan,276.2650205195644,3.115020519564439,270.12383326540305,-3.026166734596927,263.98264601127164,-9.167353988728337,257.8414587571165,-15.30854124288345,251.70027150297307,-21.44972849702691,245.559084248827,-27.590915751172986,1.0,1.0,25762.5980482374,25762.5980482374,275.6405298665927,2.4905298665927376,275.6405298665927,275.6405298665927,82186.26532124972,82046.06147761841,140.20384363131598,0.0,8575.796259387458,8575.796259387458,0.9058068801276157,3630.1078222694687,275.6405298665927,2.4905298665927376,1.0,0.002,0.1666230697966875,0.00465467989186541,0.0002570748924586742,0.001742925107395798,0.1285374462293371,0.1285374462293371,0.0,-1.4552768712317032e-13,1.0,1.0003615780228596,0.17939333700633142,0.09094176817119187,0.0,3.285718004235952e-05,42.26569320681908,0.0,1599459.6696306863,266.0735026798294,0.000138239672992313,1.0,1286345.7287670486,2590.7069721529097,,,,,,,,,,,,,,,,,,,4.0,14613.152350933395,1559.4659564191597,0.3655858813100247,6.1796691888313084,2.5645385382141277
1854.0,-29.317791217647574,4.420383891313787,34.955099730535835,27.490732934698485,4.849894153923366,-25.901022680489184,-39.419740602001525,1.433125616759743,-7.071090550906149,-7.071373889479287,39.918680936940554,38383.91489195539,18718.924452260242,18718.924452260242,57102.83934421564,82197.02915040811,82046.65577576327,18718.924452260242,100765.58022802351,100765.58022802351,100765.58022802351,128153.29520002462,124207.54853717734,3945.746662847277,0.0,94601.52643208946,50789.42266721693,48680.115294302814,27387.714972001115,76067.83026630394,20744.672051588295,1559.6378611260807,0.0,0.8762531116047849,2.671136221172715,0.0014957518510113484,1.0,1.0,-6.727645637050841,326916.16919297574,1551029.9725182934,4.744427222266679,1551029.9725182934,4.744427222266679,0.7574444261887454,0.09094165071220238,3.6118438154326893,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6118438154326893,1.2849986055118636,1.2853207183180169,2.810776447491906,5955.69800830718,14613.098714488837,6452.718851130973,0.0004211470341039966,26192.031346393214,2670.8439014743276,19287.608461975997,1966.7887058247209,0.7363922334581355,0.7363922334581355,32617.41730525214,32395.05729023726,1.0085873622555548,0.8,4317.3303076941775,4287.898129693729,1.0085873622555548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2573.8006451799147,3099.015535412006,7.272872701821762,4.420383891313787,-2.8316785039517143,7.252062395265502,2.5683446252538635,3.5,0.7338127500725324,0.6,0.00025065866695993613,1.0003929241478184,0.00025056021580066546,198.36019350585553,0.0,1.968759549331215e-05,55.79464562804663,0.03442121869449612,8.419383983756684e-05,0.0001664648271223693,0.0006012449563290014,0.0909416507115313,0.0909416507115313,0.0909416507115313,0.09100341241404937,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492331.8457257463,594.1456269810253,0.0,0.0909416507115313,0.09094165071220238,0.09094165071220238,0.3655791251810423,0.3655791251810423,0.5,8.891883240725887,-7.105427357601002e-11,-7.105427357601002e-11,-7.105427357601002e-11,0.00028333857312645705,0.3437282524284342,-7.105427357601002e-11,27387.714972001115,20744.672051588295,0.7574444261887454,0.7506831619135942,0.5046011534386892,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4473965036887264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.8286369485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9127794903654,260.9127794903654,-12.237220509634597,245.555722212846,276.2698367678895,111678.46113792837,111567.23152446937,111.2296134589872,0.0,nan,276.2698367678895,3.119836767889524,270.12701385687006,-3.0229861431299128,263.9841909458738,-9.165809054126157,257.8413680348596,-15.308631965140364,251.69854512385356,-21.451454876146414,245.555722212846,-27.59427778715397,1.0,1.0,25762.5980482374,25762.5980482374,275.6458608365033,2.4958608365033115,275.6458608365033,275.6458608365033,82184.0570136659,82046.65577576327,137.40123790262442,0.0,8575.796259387458,8575.796259387458,0.9058194333187592,3629.9030345098527,275.6458608365033,2.4958608365033115,1.0,0.002,0.16656013921696805,0.004655848762668112,0.00025698057060846794,0.0017430194294808727,0.12849028530423398,0.12849028530423398,0.0,8.934042741715054e-14,1.0,1.0006925600552627,0.34372825249948846,0.09094165071220238,0.0,6.29305799320449e-05,80.94935598631778,0.0,1599466.2564554114,266.0789094490938,0.0002833386441807306,1.0,1286327.824624059,2589.615792280731,,,,,,,,,,,,,,,,,,,4.0,14613.098714488837,1559.6378611260807,0.3655791251810423,6.1796691888313084,2.5683446252538635
1855.0,-29.32155784119072,4.435746758392353,34.95548454892923,27.496311824675672,4.854845739318979,-25.90391748314062,-39.422565093822755,1.4372053812615193,-7.0656281973413115,-7.066222787375749,39.921295895574204,38377.66411520242,18756.45595159229,18756.45595159229,57134.120066794705,82194.80269895557,82047.26082032161,18756.45595159229,100803.7167719139,100803.7167719139,100803.7167719139,128197.61585789759,124250.61984960361,3946.9960082939842,0.0,94601.78526786316,50785.64904034905,48684.595808349004,27393.89908598369,76078.49489433269,20749.483645717573,1559.806713503874,0.0,0.8762714221121942,2.671647292371842,0.0014957518510113484,1.0,1.0,-6.567418553629125,326982.96772169,1551142.532964925,4.743802234632517,1551142.532964925,4.743802234632517,0.7574490794679979,0.09094258811096476,3.611646574054273,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.611646574054273,1.2849797165715413,1.2853016981284426,2.810664267674605,5955.4603127355285,14613.04554223862,6452.812941725538,0.0004211996418371796,26193.533428069462,2670.9970711781766,19287.889705059693,1966.817384637944,0.7363607417848576,0.7363607417848576,32615.992317946522,32395.05729023726,1.0085322836940913,0.8,4317.141692488226,4287.898129693729,1.0085322836940913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2576.0467518278115,3099.015535412006,7.281100755754455,4.435746758392353,-2.8202992859783595,7.256046044370713,2.5720812872762253,3.5,0.7348803677932072,0.6,0.00025056021580066546,1.0003899331468449,0.000250462552149539,198.36328887934752,0.0,1.9528791003805184e-05,55.34459370478389,0.03444074748549992,8.416706562519195e-05,0.00016639315017547351,0.000600953250777347,0.09094258810950692,0.09094258810950692,0.09094258810950692,0.09103258066327706,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492331.47259332024,594.1458776935264,0.0,0.09094258810950692,0.09094258811096476,0.09094258811096476,0.36557598309332895,0.36557598309332895,0.5,8.894583017743207,9.794121069717221e-11,9.794121069717221e-11,9.794121069717221e-11,0.0005945900344386246,0.4988042337466254,9.794121069717221e-11,27393.89908598369,20749.483645717573,0.7574490794679979,0.7509890954881495,0.5044482566132007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474191212199783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37624.37858502524,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9134821192202,260.9134821192202,-12.236517880779786,245.55236587193446,276.2745983665099,111698.9733123188,111591.48813490603,107.48517741278717,0.0,nan,276.2745983665099,3.124598366509929,270.130151867586,-3.0198481324139834,263.98570536868164,-9.164294631318342,257.8412588697609,-15.30874113023907,251.6968123708483,-21.45318762915167,245.55236587193446,-27.597634128065522,1.0,1.0,25762.5980482374,25762.5980482374,275.6510824911876,2.501082491187617,275.6510824911876,275.6510824911876,82181.84589967135,82047.26082032161,134.5850793497375,0.0,8575.796259387458,8575.796259387458,0.9058315841362338,3629.7048069245443,275.6510824911876,2.501082491187617,1.0,0.002,0.16646887988213507,0.004657115534207218,0.000256842480530532,0.0017431575197459062,0.128421240265266,0.128421240265266,0.0,2.764381605568911e-13,1.0,1.0010046821423069,0.4988042336486842,0.09094258811096476,0.0,9.125933515076551e-05,117.38782242915583,0.0,1599473.1434090994,266.08437180265867,0.0005945899364974139,1.0,1286310.2962039402,2587.769595969503,,,,,,,,,,,,,,,,,,,4.0,14613.04554223862,1559.806713503874,0.36557598309332895,6.1796691888313084,2.5720812872762253
