time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1856.0,-29.325295805251077,4.4508024933450665,34.955933305854764,27.501783321518474,4.859693808142042,-25.906796843909294,-39.42537191379813,1.4411948467925453,-7.060190565863422,-7.061181643283564,39.92390935149769,38371.49037154071,18793.31180657369,18793.31180657369,57164.802178114405,82192.62739765248,82047.88274005947,18793.31180657369,100841.19454663317,100841.19454663317,100841.19454663317,128241.17697699871,124292.5379473029,3948.6390296958157,0.0,94602.05680742774,50781.91410184037,48689.04745065264,27399.982430365544,76089.02988101818,20754.21924317528,1559.972520417325,0.0,0.876289129384138,2.67214633689838,0.0014957518510113484,1.0,1.0,-6.416137245558559,327048.3507240902,1551255.0348951812,4.743197852735469,1551255.0348951812,4.743197852735469,0.757453742750389,0.09094452141891518,3.611452203079717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.611452203079717,1.2849612491239657,1.285283100552878,2.810553396487138,5955.225389993463,14612.992824506386,6452.905838369138,0.0004212516194663713,26195.018371489037,2671.148493266206,19288.167379344057,1966.8456995349134,0.7363295992316433,0.7363295992316433,32614.58805289411,32395.05729023726,1.0084780066769932,0.8,4316.955820136222,4287.898129693729,1.0084780066769932,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2578.250579709021,3099.015535412006,7.2891719503442065,4.4508024933450665,-2.809146933791279,7.259949427136346,2.5757497253304487,3.5,0.7359284929515567,0.6,0.000250462552149539,1.0003869775113223,0.00025036566626708643,198.36636078426778,0.0,1.937288304141127e-05,54.90275053935954,0.03446012036854133,8.414046672590137e-05,0.00016632208542363762,0.000600664261824009,0.09094452140977752,0.09094452140977752,0.09094452140977752,0.09106110351674546,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492327.23905879736,594.1473880192768,0.0,0.09094452140977752,0.09094452141891518,0.09094452141891518,0.3655762544206148,0.3655762544206148,0.5,8.898080479418345,-3.285549610154703e-11,-3.285549610154703e-11,-3.285549610154703e-11,0.0009910774201671302,0.6450443977250302,-3.285549610154703e-11,27399.982430365544,20754.21924317528,0.757453742750389,0.7512883561205085,0.5042972742791295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447441566588601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.93674185981,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9141579159887,260.9141579159887,-12.235842084011267,245.54901819984087,276.27929763213945,111718.95925805904,111615.57873918723,103.38051887179633,0.0,nan,276.27929763213945,3.129297632139469,270.1332417456735,-3.0167582543264757,263.9871858592218,-9.162814140778153,257.84112997275696,-15.308870027243017,251.69507408629943,-21.45492591370055,245.54901819984087,-27.600981800159104,1.0,1.0,25762.5980482374,25762.5980482374,275.6561961556288,2.5061961556287997,275.6561961556288,275.6561961556288,82179.68578508329,82047.88274005947,131.80304502381478,0.0,8575.796259387458,8575.796259387458,0.9058435578905039,3629.5094640951156,275.6561961556288,2.5061961556287997,1.0,0.002,0.16635093979208537,0.004658473571955128,0.0002566631639523394,0.0017433368352505548,0.1283315819761697,0.1283315819761697,0.0,-7.971058708922119e-13,1.0,1.0012988343958535,0.6450443977578857,0.09094452141891518,0.0,0.00011794008883693375,151.70552737465823,0.0,1599480.1213688306,266.08980943413655,0.0009910774530226263,1.0,1286293.1414644704,2586.040100169288,,,,,,,,,,,,,,,,,,,4.0,14612.992824506386,1559.972520417325,0.3655762544206148,6.1796691888313084,2.5757497253304487
1857.0,-29.32900555785266,4.465556633418063,34.95644142670484,27.507143304124497,4.864439873884178,-25.90966101467991,-39.42816486870868,1.4450953307030174,-7.054793583204855,-7.056248683577324,39.92651879511402,38365.41168820663,18829.503192187094,18829.503192187094,57194.91488039373,82190.49471338934,82048.51660698366,18829.503192187094,100878.01979917075,100878.01979917075,100878.01979917075,128283.98421130015,124333.33160914609,3950.6526021540612,0.0,94602.33504512532,50778.238433902305,48693.440679136686,27405.9644121294,76099.40509126609,20758.878302267458,1560.1352640165014,0.0,0.8763062531352797,2.6726337563083997,0.0014957518510113484,1.0,1.0,-6.273442868457153,327112.3405427972,1551367.3702603737,4.742613402129973,1551367.3702603737,4.742613402129973,0.7574584127052264,0.09094739332798016,3.611261226367633,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.611261226367633,1.2849431969882372,1.2852649193961934,2.8104442553040667,5954.994132923119,14612.940555365003,6452.997097950363,0.00042130275603580923,26196.48070717957,2671.297610007451,19288.44016033943,1966.8735154552708,0.7362989088474438,0.7362989088474438,32613.208295526652,32395.05729023726,1.0084246774888732,0.8,4316.773191688236,4287.898129693729,1.0084246774888732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2580.412908053301,3099.015535412006,7.2970892113511905,4.465556633418063,-2.7982175580712685,7.263774191489332,2.579351116638504,3.5,0.7369574618967155,0.6,0.00025036566626708643,1.000384068006513,0.0002502695457415625,198.36940958691682,0.0,1.921889991348795e-05,54.46636235482485,0.03447933926845482,8.41140069315318e-05,0.00016625165933555462,0.0006003781711777689,0.09094739332648256,0.09094739332648256,0.09094739332648256,0.09108899534663752,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492319.3604286177,594.1500875637087,0.0,0.09094739332648256,0.09094739332798016,0.09094739332798016,0.3655797497956908,0.3655797497956908,0.5,8.90232854067272,0.06972502425816174,0.06972502425816174,-6.377831596182659e-11,0.0014551003724818656,0.7828058151201844,-6.377831596182659e-11,27405.9644121294,20758.878302267458,0.7574584127052264,0.7515816294726589,0.5041486414012692,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4474638418300467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.50035367528,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9148050509029,260.9148050509029,-12.235194949097092,245.5456815660032,276.2839285358047,111738.48187685393,111639.4859266858,98.99595016812334,0.0,nan,276.2839285358047,3.1339285358047277,270.1362791418403,-3.0137208581596724,263.9886297478859,-9.161370252114068,257.84098035392077,-15.309019646079207,251.69333095996242,-21.456669040037553,245.5456815660032,-27.60431843399678,1.0,1.0,25762.5980482374,25762.5980482374,275.66120302881257,2.511203028812588,275.66120302881257,275.66120302881257,82177.56818077157,82048.51660698366,129.05157378791773,0.0,8575.796259387458,8575.796259387458,0.9058553223217267,3629.317532499471,275.66120302881257,2.511203028812588,1.0,0.002,0.16620789457986757,0.004659916745945885,0.0002564450517183832,0.0017435549487010266,0.1282225258591916,0.1282225258591916,0.0,4.194097326382096e-13,1.0,1.0015757694006884,0.7828058151839627,0.09094739332798016,0.0,0.00014304521278674142,183.9956748177336,0.0,1599487.1465489296,266.0952064167951,0.0014551004362601816,1.0,1286276.3544002208,2584.4213186431043,,,,,,,,,,,,,,,,,,,4.0,14612.940555365003,1560.1352640165014,0.3655797497956908,6.1796691888313084,2.579351116638504
1858.0,-29.332689950899784,4.48001445628798,34.957004444467046,27.512389816716336,4.869091504064113,-25.912511805378344,-39.43094423795117,1.4489133584725395,-7.0494645831925595,-7.051434624920594,39.92911817320422,38359.42599547899,18865.06125559861,18865.06125559861,57224.487251077604,82188.38732256765,82049.07540433691,18865.06125559861,100914.13665993552,100914.13665993552,100914.13665993552,128325.97598924152,124372.9619758544,3953.014013387118,0.0,94602.60906534763,50774.62701332827,48697.75783557707,27411.83932930599,76109.59716488306,20763.455762728518,1560.2949821737168,0.0,0.8763227579013636,2.673108688815534,0.0014957518510113484,1.0,1.0,-6.139266602442035,327174.7974839474,1551479.2784208513,4.742050091731083,1551479.2784208513,4.742050091731083,0.7574630623392832,0.09095114945506497,3.6110744030630886,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6110744030630886,1.2849255296201845,1.2852471240904608,2.810337501917717,5954.767935307498,14612.888726794377,6453.086029226443,0.00042135272229937347,26197.911897107715,2671.443550764809,19288.705981874915,1966.9006217082201,0.7362688315630382,0.7362688315630382,32611.85853133402,32395.05729023726,1.0083725081167831,0.8,4316.594533218666,4287.898129693729,1.0083725081167831,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2582.5345017359928,3099.015535412006,7.30486320431244,4.48001445628798,-2.7875152471701634,7.267529703458143,2.5828866197161,3.5,0.7379676056331714,0.6,0.0002502695457415625,1.0003814535699997,0.0002501741159319188,198.37243762931973,0.0,1.9067371897361823e-05,54.03693195712341,0.03449840664035218,8.408768347969375e-05,0.00016618186226186879,0.0006000950690671903,0.09095114945916287,0.09095114945916287,0.09095114945916287,0.09111622499458677,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492308.0315177572,594.1539124354094,0.0,0.09095114945916287,0.09095114945506497,0.09095114945506497,0.3655862880268099,0.3655862880268099,0.5,8.907280807863854,0.2361872869173567,0.2361872869173567,-7.105427357601002e-12,0.0019700417280432703,0.9121680224785678,-7.105427357601002e-12,27411.83932930599,20763.455762728518,0.7574630623392832,0.7518695326570584,0.5040024835813743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447485949599321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37623.07092327758,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9154224555629,260.9154224555629,-12.234577544437059,245.54235748524587,276.28848742588247,111757.65706698177,111663.20912309912,94.44794388263773,0.0,nan,276.28848742588247,3.138487425882488,270.13926143775296,-3.0107385622470133,263.9900354496276,-9.159964550372365,257.84080946149385,-15.30919053850613,251.69158347337446,-21.458416526625513,245.54235748524587,-27.607642514754104,1.0,1.0,25762.5980482374,25762.5980482374,275.6660822472908,2.5160822472907967,275.6660822472908,275.6660822472908,82175.56829069307,82049.07540433691,126.4928863561654,0.0,8575.796259387458,8575.796259387458,0.9058668306787896,3629.1297750784042,275.6660822472908,2.5160822472907967,1.0,0.002,0.16604129892750155,0.004661436825146843,0.0002561905359371623,0.0017438094646114817,0.12809526796858117,0.12809526796858117,0.0,5.486440295132677e-13,1.0,1.0018356781507252,0.9121680224856732,0.09095114945506497,0.0,0.0001665956531488607,214.28532007336608,0.0,1599494.1632291942,266.1005354168074,0.0019700417351486976,1.0,1286259.9715125372,2582.910660107173,,,,,,,,,,,,,,,,,,,4.0,14612.888726794377,1560.2949821737168,0.3655862880268099,6.1796691888313084,2.5828866197161
1859.0,-29.33634469595056,4.494181487984746,34.95761844548609,27.517495618108683,4.8736186797802725,-25.91534835837774,-39.43370988182721,1.452622342191472,-7.044187810001574,-7.046712865806351,39.9317145042245,38353.55406121349,18899.95619792202,18899.95619792202,57253.51025913551,82186.3248423835,82049.74621600368,18899.95619792202,100949.7024139257,100949.7024139257,100949.7024139257,128367.32789043133,124411.62478724509,3955.703103186238,0.0,94602.88748836763,50771.08771379673,48701.999749523224,27417.625476505644,76119.62522602887,20767.966375158918,1560.4519566040394,0.0,0.876338763434687,2.6735739316202443,0.0014957518510113484,1.0,1.0,-6.012607291994357,327236.0660531025,1551591.0614901404,4.7415038330107375,1551591.0614901404,4.7415038330107375,0.7574677242912642,0.09095573801499242,3.610892152057256,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.610892152057256,1.2849083715509364,1.2852298391019021,2.810233190168076,5954.546911227077,14612.837282601738,6453.172552557953,0.00042140148797915607,26199.311279476722,2671.5862480537926,19288.96460590294,1966.9269940196643,0.7362393766821262,0.7362393766821262,32610.541787705133,32395.05729023726,1.0083216155337607,0.8,4316.420245440965,4287.898129693729,1.0083216155337607,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2584.616081201636,3099.015535412006,7.312481081962116,4.494181487984746,-2.777020519006707,7.271202006991453,2.5863573240042212,3.5,0.7389592354297775,0.6,0.0002501741159319188,1.000378394808288,0.000250079487152321,198.3754413851901,0.0,1.8930643961531834e-05,53.649444986981216,0.034517337284313714,8.406149757920823e-05,0.00016611261835271056,0.0005998147499674847,0.09095573800804138,0.09095573800804138,0.09095573800804138,0.09114291641432111,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492293.4850096524,594.1587870243859,0.0,0.09095573800804138,0.09095573801499242,0.09095573801499242,0.36559569024612554,0.36559569024612554,0.5,8.912896159623827,0.3938027093323626,0.3938027093323626,2.1941559680271894e-11,0.002525055804767362,1.0341055738119849,2.1941559680271894e-11,27417.625476505644,20767.966375158918,0.7574677242912642,0.752151762296878,0.503858945013547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447507906878073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.68343630743,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91600691671727,260.91600691671727,-12.233993083282712,245.53904766480701,276.29296616863,111776.2218376519,111686.81345289537,89.40838475652271,0.0,nan,276.29296616863,3.142966168630039,270.1421824678621,-3.007817532137892,263.9913987671001,-9.158601232899855,257.84061506633134,-15.309384933668639,251.68983136557296,-21.46016863442702,245.53904766480701,-27.610952335192962,1.0,1.0,25762.5980482374,25762.5980482374,275.6708822279073,2.52088222790735,275.6708822279073,275.6708822279073,82173.44459624519,82049.74621600368,123.69838024150522,0.0,8575.796259387458,8575.796259387458,0.9058780571729528,3628.9466128175422,275.6708822279073,2.52088222790735,1.0,0.002,0.16585252457234675,0.004663032794083697,0.00025590174618435747,0.0017440982537426288,0.12795087309217873,0.12795087309217873,0.0,-7.301364374212582e-14,1.0,1.0020805458959172,1.0341055737900433,0.09095573801499242,0.0,0.00018877435485732395,242.8098628463177,0.0,1599501.1746936133,266.1058121899984,0.0025250557828258025,1.0,1286243.9023024812,2581.495323272759,,,,,,,,,,,,,,,,,,,4.0,14612.837282601738,1560.4519566040394,0.36559569024612554,6.1796691888313084,2.5863573240042212
1860.0,-29.339975073706736,4.508062873059652,34.958279267240364,27.52250701831656,4.878070866784458,-25.91817047964951,-39.43646176541222,1.456266272666501,-7.038998507381564,-7.042103062101179,39.93429277819823,38347.766241527104,18934.233790691076,18934.233790691076,57282.00003221818,82184.277286981,82050.28794265357,18934.233790691076,100984.52173334465,100984.52173334465,100984.52173334465,128407.80795513443,124449.10972598163,3958.6982291527947,0.0,94603.15737865861,50767.61048333629,48706.1632170248,27423.28622178977,76129.44943881457,20772.382243568012,1560.604958894859,0.0,0.8763542195166509,2.674027715841813,0.0014957518510113484,1.0,1.0,-5.893998140804797,327295.89061576175,1551702.0731510033,4.740976338663133,1551702.0731510033,4.740976338663133,0.757472393190531,0.09096110167272513,3.610713646937235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.610713646937235,1.2848915166771797,1.2852128584172267,2.810131127859569,5954.330653442491,14612.786309544192,6453.256908921422,0.0004214491552730049,26200.681258372606,2671.7259470229496,19289.216752718476,1966.9527058392496,0.7362105039369721,0.7362105039369721,32609.2520948075,32395.05729023726,1.008271768968585,0.8,4316.249538171825,4287.898129693729,1.008271768968585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2586.658414227974,3099.015535412006,7.3199590972441095,4.508062873059652,-2.7667431298446985,7.27480600290435,2.5897644026598927,3.5,0.739932686474255,0.6,0.000250079487152321,1.0003758826463607,0.000249985521932785,198.3784251928649,0.0,1.877202592045454e-05,53.19992145856816,0.03453610931023417,8.40354494463879e-05,0.0001660440377059331,0.0005995374729373734,0.090961101677566,0.090961101677566,0.090961101677566,0.09116893205738441,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492275.8584893241,594.1646656596511,0.0,0.090961101677566,0.09096110167272513,0.09096110167272513,0.36560779828325707,0.36560779828325707,0.5,8.91913107201556,0.5427583308290309,0.5427583308290309,-3.183231456205249e-12,0.003104554719641328,1.148104921296408,-3.183231456205249e-12,27423.28622178977,20772.382243568012,0.757472393190531,0.7524289280228654,0.5037178979252609,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475296880950135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37622.23391277902,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91655982214314,260.91655982214314,-12.233440177856835,245.53575303908687,276.2973666051977,111794.6815098179,111710.10038716416,84.58112265374588,0.0,nan,276.2973666051977,3.1473666051977034,270.14504389197845,-3.0049561080215312,263.99272117876467,-9.157278821235309,257.840398465526,-15.309601534473984,251.6880757523051,-21.461924247694867,245.53575303908687,-27.614246960913107,1.0,1.0,25762.5980482374,25762.5980482374,275.6755552008662,2.525555200866222,275.6755552008662,275.6755552008662,82171.49220767006,82050.28794265357,121.2042650164949,0.0,8575.796259387458,8575.796259387458,0.9058890527245221,3628.767215171921,275.6755552008662,2.525555200866222,1.0,0.002,0.16564303168638855,0.004664695265570284,0.0002555809243204311,0.001744419076217827,0.12779046216021556,0.12779046216021556,0.0,5.382582400625946e-13,1.0,1.0023093660610825,1.1481049212995913,0.09096110167272513,0.0,0.0002094928865308734,269.4556612235909,0.0,1599508.117334323,266.1110014926184,0.0031045547228245596,1.0,1286228.2136910679,2580.180105639723,,,,,,,,,,,,,,,,,,,4.0,14612.786309544192,1560.604958894859,0.36560779828325707,6.1796691888313084,2.5897644026598927
1861.0,-29.343576526072138,4.5216638988994164,34.95898348950616,27.527379174158,4.882398196331952,-25.920979053828997,-39.43920006332917,1.459800724062306,-7.033883551362862,-7.037586631300594,39.93686607362285,38342.08780826667,18967.876901281208,18967.876901281208,57309.96470954787,82182.27718646135,82050.95106709481,18967.876901281208,101018.82796837602,101018.82796837602,101018.82796837602,128447.69898245475,124485.71713228838,3961.9818501663613,0.0,94603.4337474999,50764.200462063396,48710.259206040566,27428.871014078737,76139.1302201193,20776.739983112264,1560.7559510120896,0.0,0.8763691783048089,2.6744719676161828,0.0014957518510113484,1.0,1.0,-5.782185713564957,327354.5117564872,1551812.876437118,4.7404658274314,1551812.876437118,4.7404658274314,0.7574770384259689,0.0909672046785479,3.61053953388505,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.61053953388505,1.2848751731233021,1.2851963900360854,2.8100313628976683,5954.119263459691,14612.735702819944,6453.339003309734,0.0004214956936255247,26202.021293394824,2671.8625925667607,19289.462138338895,1966.9777282088069,0.736182217484172,0.736182217484172,32607.994122152573,32395.05729023726,1.0082231488640037,0.8,4316.083029480517,4287.898129693729,1.0082231488640037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2588.6622023239956,3099.015535412006,7.32728931733643,4.5216638988994164,-2.75666875705636,7.278332655955777,2.593108922970797,3.5,0.7408882637059421,0.6,0.000249985521932785,1.0003728982215656,0.00024989233752453923,198.3813853043238,0.0,1.864067227444786e-05,52.82766522578523,0.03455474998250861,8.400953731514893e-05,0.00016597598461763608,0.000599262854137472,0.09096720467408136,0.09096720467408136,0.09096720467408136,0.09119445735406494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492255.39358056645,594.1714701042154,0.0,0.09096720467408136,0.0909672046785479,0.0909672046785479,0.36562244394303367,0.36562244394303367,0.5,8.925948653557025,0.6834363109059041,0.6834363109059041,1.4267698134062812e-11,0.00370307993773622,1.255400917735642,1.4267698134062812e-11,27428.871014078737,20776.739983112264,0.7574770384259689,0.7527005436477138,0.5035792725425041,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475513247077842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.861656546236,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9170781881405,260.9170781881405,-12.232921811859455,245.53247470653457,276.30168166974505,111812.5441097589,111733.24668141275,79.29742834616354,0.0,nan,276.30168166974505,3.1516816697450736,270.14784027710476,-3.0021597228952146,263.99399888447095,-9.156001115529023,257.8401574918148,-15.30984250818517,251.68631609917307,-21.463683900826908,245.53247470653457,-27.617525293465405,1.0,1.0,25762.5980482374,25762.5980482374,275.6801489567829,2.5301489567829094,275.6801489567829,275.6801489567829,82169.41771828671,82050.95106709481,118.46665119190584,0.0,8575.796259387458,8575.796259387458,0.905899777543418,3628.5922315544753,275.6801489567829,2.5301489567829094,1.0,0.002,0.16541405184330463,0.004666422398726512,0.00025522997966538304,0.0017447700207687791,0.1276149898326915,0.1276149898326915,0.0,4.3416225475878534e-13,1.0,1.0025246385991207,1.2554009177213743,0.0909672046785479,0.0,0.00022897984362875746,294.5168155404789,0.0,1599514.998937975,266.1161164486371,0.003703079923468522,1.0,1286212.8424630065,2578.9493020987043,,,,,,,,,,,,,,,,,,,4.0,14612.735702819944,1560.7559510120896,0.36562244394303367,6.1796691888313084,2.593108922970797
1862.0,-29.34715263659591,4.534989727485868,34.95972748742497,27.532159618008905,4.886656047046737,-25.92377176823011,-39.441920654475666,1.4632751786754288,-7.028856010584036,-7.033164558211098,39.93942164390239,38336.48423175839,19000.90056998338,19000.90056998338,57337.38480174177,82180.2855525029,82051.56828816792,19000.90056998338,101052.4688581513,101052.4688581513,101052.4688581513,128486.80503517744,124521.27052379223,3965.5345113852063,0.0,94603.69739322772,50760.84506843606,48714.280360879624,27434.336177026133,76148.61653790576,20781.007935449354,1560.9029104598408,0.0,0.8763836836864163,2.6749067414389134,0.0014957518510113484,1.0,1.0,-5.677506500237655,327411.9161782501,1551922.9224172225,4.739970800489504,1551922.9224172225,4.739970800489504,0.757481712017936,0.0909739886704938,3.6103693385222266,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6103693385222266,1.2848591090903407,1.2851802022520704,2.8099340332173144,5953.913033546262,14612.6855545551,6453.418733394731,0.0004215410404891125,26203.329499787495,2671.995992493614,19289.700456898492,1967.0020299387143,0.7361545584142247,0.7361545584142247,32606.76444320857,32395.05729023726,1.0081756227524579,0.8,4315.920265821947,4287.898129693729,1.0081756227524579,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2590.6281752866307,3099.015535412006,7.334476151862703,4.534989727485868,-2.746795418225279,7.281785145711147,2.5963920038875585,3.5,0.7418262868250167,0.6,0.00024989233752453923,1.000370284670762,0.0002497998404728533,198.38432466322303,0.0,1.8486051996561772e-05,52.38947135825606,0.03457323603450518,8.398380005443572e-05,0.0001659085374701035,0.0005989910966811276,0.0909739886749559,0.0909739886749559,0.0909739886749559,0.09121938031971426,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492232.21457626054,594.1791591291241,0.0,0.0909739886749559,0.0909739886704938,0.0909739886704938,0.3656394852087572,0.3656394852087572,0.5,8.93331040453646,0.8160830000425676,0.8160830000425676,1.602984411874786e-11,0.004308547627033477,1.3556580579734145,1.602984411874786e-11,27434.336177026133,20781.007935449354,0.757481712017936,0.7529668614951132,0.5034429510964917,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475727895371666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.42346267871,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9175642821561,260.9175642821561,-12.232435717843885,245.52921345036177,276.3059151139495,111830.38930928471,111756.0287116927,74.36059759198798,0.0,nan,276.3059151139495,3.1559151139495043,270.1505747812331,-2.9994252187668735,263.9952344485242,-9.154765551475805,257.83989411579233,-15.310105884207644,251.68455378307578,-21.465446216924192,245.52921345036177,-27.62078654963821,1.0,1.0,25762.5980482374,25762.5980482374,275.68464300232307,2.5346430023230937,275.68464300232307,275.68464300232307,82167.43661669626,82051.56828816792,115.86832852833322,0.0,8575.796259387458,8575.796259387458,0.905910260863269,3628.421185214838,275.68464300232307,2.5346430023230937,1.0,0.002,0.16516687381128722,0.004668208732886666,0.0002548508996243502,0.0017451491011379755,0.1274254498121751,0.1274254498121751,0.0,7.623255325606149e-13,1.0,1.0027257097214524,1.3556580579573847,0.0909739886704938,0.0,0.0002471780331535717,317.91984047165977,0.0,1599521.7870115028,266.12114398941594,0.0043085476110036325,1.0,1286197.7919944697,2577.806032279806,,,,,,,,,,,,,,,,,,,4.0,14612.6855545551,1560.9029104598408,0.3656394852087572,6.1796691888313084,2.5963920038875585
1863.0,-29.350702657779358,4.548045309669265,34.96050810283496,27.53684363504874,4.890826529326516,-25.926549739077114,-39.444627485331125,1.4666736105837206,-7.023928565602205,-7.0288443581865705,39.94196569605304,38330.96361879534,19033.33013884014,19033.33013884014,57364.293757635474,82178.32945307405,82052.2247269658,19033.33013884014,101085.55486580594,101085.55486580594,101085.55486580594,128525.27786961244,124555.93797162267,3969.3398979897747,0.0,94603.96552054644,50757.541395382126,48718.249027960344,27439.723003806506,76157.97203176685,20785.215082779567,1561.0480369433315,0.0,0.8763976705265356,2.675331348318402,0.0014957518510113484,1.0,1.0,-5.57929302944342,327468.0057962524,1552032.4782713812,4.739493479668489,1552032.4782713812,4.739493479668489,0.7574863303064754,0.09098142536304976,3.6102021565882243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6102021565882243,1.28484339973029,1.2851643701157531,2.809838270832123,5953.710124543213,14612.635793923406,6453.496977387323,0.00042158562540910383,26204.61719793296,2672.127301161249,19289.934333428435,1967.0258787076561,0.7361273087000119,0.7361273087000119,32605.556525309177,32395.05729023726,1.0081289381242047,0.8,4315.760382514589,4287.898129693729,1.0081289381242047,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2592.5570429247296,3099.015535412006,7.341528006407201,4.548045309669265,-2.737125333731332,7.285170643400597,2.5996147353426373,3.5,0.7427470672407536,0.6,0.0002497998404728533,1.0003675934807819,0.0002497080494217871,198.3872426535244,0.0,1.8349965132052077e-05,52.003801184235584,0.03459158599963723,8.395820020146028e-05,0.00016584164027139302,0.0005987218473599116,0.09098142536412378,0.09098142536412378,0.09098142536412378,0.09124379897792237,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492206.5192859918,594.1876684509024,0.0,0.09098142536412378,0.09098142536304976,0.09098142536304976,0.36565877326414675,0.36565877326414675,0.5,8.941181614274685,0.9410328123235558,0.9410328123235558,3.115019353572279e-11,0.004915792584370138,1.449551328743155,3.115019353572279e-11,27439.723003806506,20785.215082779567,0.7574863303064754,0.7532276953712449,0.5033086175509873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4475941039276197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37621.037792504685,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9180184009926,260.9180184009926,-12.231981599007383,245.52596987785282,276.31006692413143,111847.97764143486,111778.50847031336,69.46917112152227,0.0,nan,276.31006692413143,3.1600669241314563,270.15324751487657,-2.996752485123409,263.9964281056281,-9.15357189437185,257.8396086963607,-15.310391303639278,251.68278928710572,-21.467210712894257,245.52596987785282,-27.62403012214716,1.0,1.0,25762.5980482374,25762.5980482374,275.6890397478692,2.5390397478691966,275.6890397478692,275.6890397478692,82165.5099611693,82052.2247269658,113.28523420350393,0.0,8575.796259387458,8575.796259387458,0.9059205583936584,3628.2531673711655,275.6890397478692,2.5390397478691966,1.0,0.002,0.1649026607067736,0.004670048182834504,0.0002544454744238754,0.0017455545261638782,0.1272227372119377,0.1272227372119377,0.0,5.877533702791649e-13,1.0,1.0029139496510002,1.4495513287120048,0.09098142536304976,0.0,0.0002642131049287761,339.8264271579321,0.0,1599528.4593043532,266.1260714343978,0.004915792553219944,1.0,1286183.087888616,2576.74127796061,,,,,,,,,,,,,,,,,,,4.0,14612.635793923406,1561.0480369433315,0.36565877326414675,6.1796691888313084,2.5996147353426373
1864.0,-29.354227325693845,4.560835512301485,34.96132221850489,27.54142916472631,4.894890755794725,-25.92931551754102,-39.44732464207334,1.4699789476247782,-7.019107278684658,-7.0246244750761075,39.94449309112361,38325.52493980333,19065.175685350685,19065.175685350685,57390.700625154015,82176.4411266092,82052.86559322661,19065.175685350685,101118.0412785773,101118.0412785773,101118.0412785773,128563.05744211972,124589.67642338177,3973.381018737963,0.0,94604.25939168298,50754.27783075411,48722.20173436541,27445.016163542427,76167.21789790783,20789.350351933437,1561.1905954632618,0.0,0.8764111673791921,2.6757460391709094,0.0014957518510113484,1.0,1.0,-5.4874723217542964,327522.80028368585,1552141.322599524,4.7390328894816705,1552141.322599524,4.7390328894816705,0.7574909130332275,0.09098946897771962,3.6100367092111836,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6100367092111836,1.2848281248516957,1.2851489734794341,2.8097429059843164,5953.508057874179,14612.586436744477,6453.574966663838,0.00042163003432664487,26205.899555064254,2672.2580651970097,19290.16744859498,1967.0496498391378,0.736100182634913,0.736100182634913,32604.361128864915,32395.05729023726,1.008082737861367,0.8,4315.60215658118,4287.898129693729,1.008082737861367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2594.449479588415,3099.015535412006,7.348447458832459,4.560835512301485,-2.7276550757778146,7.288490588079299,2.6027781521804383,3.5,0.7436509006229823,0.6,0.0002497080494217871,1.0003649782984447,0.0002496169446540643,198.3901398786265,0.0,1.8210173521292316e-05,51.607631759342425,0.03460979617315852,8.393269901560515e-05,0.00016577535040618194,0.0005984551004486639,0.09098946896986934,0.09098946896986934,0.09098946896986934,0.09126768168245195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492178.448516389,594.1969518250019,0.0,0.09098946896986934,0.09098946897771962,0.09098946897771962,0.3656801741184737,0.3656801741184737,0.5,8.949527994854733,1.0585645007943185,1.0585645007943185,7.275957614183426e-12,0.005517196391451762,1.5371521533218129,7.275957614183426e-12,27445.016163542427,20789.350351933437,0.7574909130332275,0.7534829577480265,0.5031761169375212,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476152634110342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.64162307979,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.918439003549,260.918439003549,-12.23156099645098,245.52274418704064,276.31413382005695,111865.06975610754,111800.72776379103,64.3419923164971,0.0,nan,276.31413382005695,3.164133820056975,270.15585589345494,-2.9941441065450363,263.9975779668576,-9.152422033142386,257.83930004024245,-15.310699959757528,251.68102211364132,-21.46897788635866,245.52274418704064,-27.627255812959334,1.0,1.0,25762.5980482374,25762.5980482374,275.69333436063056,2.543334360630581,275.69333436063056,275.69333436063056,82163.62490771277,82052.86559322661,110.75931448616029,0.0,8575.796259387458,8575.796259387458,0.9059307489137324,3628.0868927572396,275.69333436063056,2.543334360630581,1.0,0.002,0.16462255991211874,0.004671936296336896,0.0002540154748567741,0.0017459845246815774,0.12700773742838703,0.12700773742838703,0.0,-4.616485145547689e-13,1.0,1.0030895166197757,1.537152153314537,0.09098946897771962,0.0,0.00028010079387386674,360.25688089299535,0.0,1599534.9979029628,266.1308927213153,0.005517196384175804,1.0,1286168.7248741752,2575.753486346388,,,,,,,,,,,,,,,,,,,4.0,14612.586436744477,1561.1905954632618,0.3656801741184737,6.1796691888313084,2.6027781521804383
1865.0,-29.35772721457745,4.57336520668679,34.96216681446797,27.54589986233043,4.898867675268877,-25.932067725592013,-39.45000447621567,1.4732081862698923,-7.014390166929729,-7.020496931959015,39.947000397143384,38320.16995181193,19096.436673999146,19096.436673999146,57416.60662581107,82174.56285462882,82053.47507594316,19096.436673999146,101149.91174994232,101149.91174994232,101149.91174994232,128600.1143611503,124622.47299828658,3977.6413628637188,0.0,94604.53904863565,50751.073849328175,48726.072443674966,27450.202611207984,76176.27505488295,20793.404740957176,1561.3298069121668,0.0,0.8764242315536547,2.676151687032621,0.0014957518510113484,1.0,1.0,-5.401844062480677,327576.40272764256,1552249.3074795904,4.738587073288609,1552249.3074795904,4.738587073288609,0.7574954923089412,0.09099807361932868,3.60987609406595,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60987609406595,1.2848132049467638,1.2851339327899853,2.8096505236459843,5953.3123107848305,14612.537469141998,6453.649992011262,0.00042167297442033316,26207.14301085019,2672.384862399514,19290.391704379126,1967.0725175650327,0.7360738137839972,0.7360738137839972,32603.200635957128,32395.05729023726,1.0080378869724727,0.8,4315.448550575046,4287.898129693729,1.0080378869724727,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2596.3061470390353,3099.015535412006,7.355233008933763,4.57336520668679,-2.718377186147646,7.291742392834436,2.6058832721572736,3.5,0.744538077759221,0.6,0.0002496169446540643,1.0003624223720444,0.00024952651066418143,198.39301680897162,0.0,1.8074287612133423e-05,51.22253109278612,0.034627870460770656,8.390736870285127e-05,0.00016570957595121304,0.0005981910367840899,0.09099807361742025,0.09099807361742025,0.09099807361742025,0.09129101840749242,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492148.1461261482,594.2069620950214,0.0,0.09099807361742025,0.09099807361932868,0.09099807361932868,0.3657035551455068,0.3657035551455068,0.5,8.958316338490404,1.1689373161574963,1.1689373161574963,5.724132279283367e-11,0.006106765029301187,1.6186528694783533,5.724132279283367e-11,27450.202611207984,20793.404740957176,0.7574954923089412,0.7537334502697062,0.5030459933122653,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476362723619092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37620.25652241324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91882649932955,260.91882649932955,-12.231173500670423,245.51953661301724,276.318116385642,111881.9746738623,111822.69721527488,59.277458587430246,0.0,nan,276.318116385642,3.1681163856420085,270.1584004311173,-2.991599568882691,263.9986844765996,-9.151315523400399,257.8389685220618,-15.311031477938172,251.67925256753927,-21.470747432460712,245.51953661301724,-27.63046338698274,1.0,1.0,25762.5980482374,25762.5980482374,275.69753297384983,2.5475329738498544,275.69753297384983,275.69753297384983,82161.7607818886,82053.47507594316,108.28570594543999,0.0,8575.796259387458,8575.796259387458,0.9059406416361558,3627.9254745362796,275.69753297384983,2.5475329738498544,1.0,0.002,0.16432768152928257,0.00467386989225881,0.000253562617615413,0.0017464373823531862,0.1267813088077065,0.1267813088077065,0.0,-3.140066331952518e-14,1.0,1.0032528097427504,1.618652869421112,0.09099807361932868,0.0,0.0002948783825310688,379.25921049157785,0.0,1599541.3966800398,266.13560983307025,0.006106764972059864,1.0,1286154.6758234084,2574.839817820335,,,,,,,,,,,,,,,,,,,4.0,14612.537469141998,1561.3298069121668,0.3657035551455068,6.1796691888313084,2.6058832721572736
1866.0,-29.361201628435904,4.585639147139382,34.963039123997426,27.550263970065885,4.902754330652405,-25.934806032531483,-39.45267068976534,1.4763587347304312,-7.009781811205471,-7.016462671585494,39.94948887589742,38314.904210419874,19127.127146302315,19127.127146302315,57442.03135672219,82172.71148614863,82054.08012358188,19127.127146302315,101181.2072698842,101181.2072698842,101181.2072698842,128636.50378187632,124654.39780835838,3982.1059735179406,0.0,94604.8164469292,50747.92977617379,48729.87407861712,27455.296511992125,76185.17059060924,20797.388197225915,1561.4664098411927,0.0,0.8764368531457086,2.676548241498844,0.0014957518510113484,1.0,1.0,-5.322021677310886,327628.8004181513,1552356.487116582,4.7381563682292756,1552356.487116582,4.7381563682292756,0.7575000396787512,0.09100720594943776,3.6097192705159458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6097192705159458,1.2847986521478854,1.2851192601627752,2.809560287506009,5953.121111232263,14612.488880457175,6453.722924807022,0.00042171486332087893,26208.35842267787,2672.508799914127,19290.609705386316,1967.0947474811803,0.7360479963786788,0.7360479963786788,32602.067528505344,32395.05729023726,1.0079940948655266,0.8,4315.298569382554,4287.898129693729,1.0079940948655266,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2598.127710402779,3099.015535412006,7.361888743851279,4.585639147139382,-2.7092898549083504,7.294929002047732,2.6089311224840097,3.5,0.7454088921382885,0.6,0.00024952651066418143,1.0003597941445894,0.00024943676477676943,198.39587287088224,0.0,1.7941472074937375e-05,50.84613186037252,0.03464581193284559,8.388217414684508e-05,0.00016564433651733635,0.0005979295535784572,0.09100720595172256,0.09100720595172256,0.09100720595172256,0.09131384936517585,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492115.76806020027,594.2176483935356,0.0,0.09100720595172256,0.09100720594943776,0.09100720594943776,0.36572878772327316,0.36572878772327316,0.5,8.967515642174476,1.2724395157080153,1.2724395157080153,9.833911462919787e-12,0.006680860380015474,1.6944409942746006,9.833911462919787e-12,27455.296511992125,20797.388197225915,0.7575000396787512,0.7539791656488412,0.5029181389684079,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447657134190665,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.880123180825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9191810178352,260.9191810178352,-12.230818982164806,245.51634744147165,276.3220145941986,111898.62694563615,111844.39421068586,54.2327349503024,0.0,nan,276.3220145941986,3.172014594198629,270.1608811636528,-2.9891188363471883,263.9997477331142,-9.150252266885786,257.83861430255934,-15.311385697440642,251.6774808720145,-21.472519127985464,245.51634744147165,-27.633652558528325,1.0,1.0,25762.5980482374,25762.5980482374,275.70163778716335,2.551637787163372,275.70163778716335,275.70163778716335,82159.9195875006,82054.08012358188,105.83946391871723,0.0,8575.796259387458,8575.796259387458,0.9059503006694302,3627.7678668685253,275.70163778716335,2.551637787163372,1.0,0.002,0.16401906344016487,0.004675844527654146,0.000253088503382112,0.0017469114971967123,0.126544251691056,0.126544251691056,0.0,5.788243148674432e-13,1.0,1.0034046169473407,1.6944409942647667,0.09100720594943776,0.0,0.0003086180898963918,396.92636146485887,0.0,1599547.6450965481,266.1402181887945,0.006680860370181563,1.0,1286140.9439677163,2573.99507756795,,,,,,,,,,,,,,,,,,,4.0,14612.488880457175,1561.4664098411927,0.36572878772327316,6.1796691888313084,2.6089311224840097
1867.0,-29.364653100651733,4.597662008977978,34.96393650287508,27.554532000236236,4.906553780371065,-25.937532412547704,-39.45532726412637,1.4794330922406442,-7.005284617313805,-7.012520004533618,39.9519565252739,38309.724050129225,19157.256580961945,19157.256580961945,57466.980631091166,82170.8952225917,82054.66696220054,19157.256580961945,101211.92354316248,101211.92354316248,101211.92354316248,128672.21866558449,124685.45847171999,3986.7601938644925,0.0,94605.09894206752,50744.8419550834,48733.61887442679,27460.295122422005,76193.9139968488,20801.2987137139,1561.60026590779,0.0,0.8764490493127277,2.6769359218403483,0.0014957518510113484,1.0,1.0,-5.247799329020097,327680.0148471072,1552462.7751487985,4.737740188009833,1552462.7751487985,4.737740188009833,0.7575045577980379,0.0910168287691146,3.6095653998817987,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6095653998817987,1.2847844547021037,1.2851049438640463,2.809471570636905,5952.9331308323635,14612.440685459058,6453.794428100962,0.00042175601555302975,26209.55391060805,2672.630705756609,19290.823433516904,1967.1165416851734,0.7360225778474291,0.7360225778474291,32600.95574738038,32395.05729023726,1.0079511273439632,0.8,4315.15141100084,4287.898129693729,1.0079511273439632,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2599.9148163494838,3099.015535412006,7.368417019085445,4.597662008977978,-2.7003896613055867,7.298051670283565,2.6119227031983527,3.5,0.7462636294852436,0.6,0.00024943676477676943,1.000357428102799,0.0002493476409225371,198.39871014536914,0.0,1.780521366967442e-05,50.459975539857304,0.034663617146515266,8.385707763171274e-05,0.00016557968714505668,0.0005976707096420497,0.09101682876315999,0.09101682876315999,0.09101682876315999,0.09133617553174478,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492081.44893204956,594.2289666532115,0.0,0.09101682876315999,0.0910168287691146,0.0910168287691146,0.3657557517536492,0.3657557517536492,0.5,8.97709604546099,1.3693417037726476,1.3693417037726476,1.261923898709938e-11,0.007235387219793665,1.7647206755135016,1.261923898709938e-11,27460.295122422005,20801.2987137139,0.7575045577980379,0.7542200894610541,0.5027924415552878,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476778447363838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.49396686031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9195027127492,260.9195027127492,-12.230497287250785,245.5131764963678,276.32582892912984,111915.02080516533,111865.80928383944,49.21152132592431,0.0,nan,276.32582892912984,3.175828929129864,270.1632984425786,-2.9867015574213838,264.0007679560298,-9.149232043970187,257.8382374694707,-15.311762530529279,251.67570698291848,-21.474293017081493,245.5131764963678,-27.636823503632172,1.0,1.0,25762.5980482374,25762.5980482374,275.7056488838515,2.555648883851518,275.7056488838515,275.7056488838515,82158.12120691211,82054.66696220054,103.4542447115673,0.0,8575.796259387458,8575.796259387458,0.9059597776790865,3627.6132268812075,275.7056488838515,2.555648883851518,1.0,0.002,0.16369770482584578,0.004677856372262659,0.0002525946745662714,0.0017474053254478276,0.1262973372831357,0.1262973372831357,0.0,1.40989650510015e-14,1.0,1.0035453574103315,1.7647206755008824,0.0910168287691146,0.0,0.000321358613891977,413.3081582651868,0.0,1599553.7345309742,266.1447153826862,0.007235387207174426,1.0,1286127.5235775013,2573.216362505646,,,,,,,,,,,,,,,,,,,4.0,14612.440685459058,1561.60026590779,0.3657557517536492,6.1796691888313084,2.6119227031983527
1868.0,-29.36808087846521,4.60943839039106,34.96485646439258,27.558686630241596,4.910265610433183,-25.940246229577657,-39.457970462366916,1.482430961527681,-7.0008997881801065,-7.008667208469751,39.954402597804766,38304.63614017861,19186.834231281602,19186.834231281602,57491.470371460215,82169.0913837111,82055.23852504678,19186.834231281602,101242.07275632839,101242.07275632839,101242.07275632839,128707.27353578652,124715.68339213873,3991.590143647781,0.0,94605.36931104948,50741.82164208707,48737.27518773601,27465.200779458126,76202.47596719414,20805.137941198194,1561.7314780699521,0.0,0.8764608325486841,2.6773149355760775,0.0014957518510113484,1.0,1.0,-5.17891472760482,327730.06795208267,1552568.139238668,4.73733810553406,1552568.139238668,4.73733810553406,0.7575090423791422,0.09102690793323508,3.6094161860144136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6094161860144136,1.2847706141127806,1.2850909853125214,2.809385696066029,5952.751172921344,14612.392834244718,6453.8630977932025,0.0004217957669355425,26210.712324508782,2672.7488311002007,19291.028691822386,1967.1374722073683,0.7359978795304992,0.7359978795304992,32599.877604333655,32395.05729023726,1.0079094601987022,0.8,4315.008705046898,4287.898129693729,1.0079094601987022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2601.6680999211776,3099.015535412006,7.3748201132430795,4.60943839039106,-2.6916732014806835,7.301111591871743,2.6148589984315613,3.5,0.7471025709804461,0.6,0.0002493476409225371,1.0003549838946086,0.00024925915793588615,198.40152801219503,0.0,1.7682057722874004e-05,50.11095158662493,0.03468129920423814,8.383211436813507e-05,0.00016551552655440205,0.0005974144205821572,0.09102690792364342,0.09102690792364342,0.09102690792364342,0.0913580111159305,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492045.3224184396,594.2408731760248,0.0,0.09102690792364342,0.09102690793323508,0.09102690793323508,0.3657843314243711,0.3657843314243711,0.5,8.987029139488,1.459912566704702,1.459912566704702,-1.517719283583574e-11,0.0077674202896673705,1.8297524808649541,-1.517719283583574e-11,27465.200779458126,20805.137941198194,0.7575090423791422,0.7544567239023942,0.5026691804170392,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4476984190884776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37619.14494290708,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9197917406115,260.9197917406115,-12.230208259388462,245.51002375993346,276.3295597212883,111931.2055932389,111886.99133889482,44.21425434407398,0.0,nan,276.3295597212883,3.179559721288342,270.1656525290201,-2.9843474709798556,264.0017453367488,-9.14825466325118,257.83783814447423,-15.312161855525744,251.67393095220388,-21.476069047796102,245.51002375993346,-27.639976240066517,1.0,1.0,25762.5980482374,25762.5980482374,275.7095683282858,2.5595683282858204,275.7095683282858,275.7095683282858,82156.3312009569,82055.23852504678,101.09267591012758,0.0,8575.796259387458,8575.796259387458,0.9059689677344724,3627.463266944486,275.7095683282858,2.5595683282858204,1.0,0.002,0.16336455626222793,0.004679901805011253,0.00025208259865913837,0.0017479174004392229,0.12604129932956917,0.12604129932956917,0.0,-9.016390065119673e-13,1.0,1.0036755618286581,1.8297524808801313,0.09102690793323508,0.0,0.00033314856207444294,428.4671659585792,0.0,1599559.65943528,266.14910021181987,0.007767420304844563,1.0,1286114.4088109168,2572.500167478011,,,,,,,,,,,,,,,,,,,4.0,14612.392834244718,1561.7314780699521,0.3657843314243711,6.1796691888313084,2.6148589984315613
