time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1869.0,-29.371485307595577,4.620972826505951,34.96579665815626,27.562759920861595,4.913891620612252,-25.942947614778287,-39.46060024956239,1.4853539277604215,-6.9966271197903325,-7.004901632370209,39.95682605057924,38299.60676893205,19215.867668090334,19215.867668090334,57515.47443702238,82167.34025174867,82055.79472302481,19215.867668090334,101271.66239111514,101271.66239111514,101271.66239111514,128741.67581221207,124745.0932782999,3996.5825339121725,0.0,94605.65811256733,50738.82569198908,48740.92491175361,27470.013421096926,76210.93833285054,20808.905877051802,1561.8600102969776,0.0,0.8764722215878972,2.677685577233877,0.0014957518510113484,1.0,1.0,-5.115130457563112,327778.9937604829,1552672.5343189116,4.7369494808245465,1552672.5343189116,4.7369494808245465,0.7575134950997365,0.09103740995571118,3.6092685769873487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6092685769873487,1.2847571229022783,1.2850773770527768,2.809300304818686,5952.5702391148925,14612.345342659166,6453.931407609231,0.00042183529746028076,26211.864286235672,2672.8662985051647,19291.23287443379,1967.1582930392938,0.7359733235214394,0.7359733235214394,32598.81104827095,32395.05729023726,1.0078682411962037,0.8,4314.867532777761,4287.898129693729,1.0078682411962037,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2603.3881848731794,3099.015535412006,7.38109966840247,4.620972826505951,-2.6831365202840214,7.304109346789972,2.617740976839471,3.5,0.747925993382706,0.6,0.00024925915793588615,1.0003525752974325,0.00024917130628845984,198.40432675412873,0.0,1.7555159754636156e-05,49.75132274463887,0.034698854363992775,8.380728457979024e-05,0.0001654518733560959,0.0005971602475078473,0.0910374099482516,0.0910374099482516,0.0910374099482516,0.09137936582660304,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,492007.5144799124,594.2533267690058,0.0,0.0910374099482516,0.09103740995571118,0.09103740995571118,0.36581441645895046,0.36581441645895046,0.5,8.997287815881808,1.5444137631505441,1.5444137631505441,8.697043085703626e-12,0.008274512579873772,1.8897711748070947,8.697043085703626e-12,27470.013421096926,20808.905877051802,0.7575134950997365,0.7546879187581197,0.5025473718963922,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477188527484648,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.78531406509,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92004836168337,260.92004836168337,-12.229951638316606,245.50688917427516,276.3332075490907,111947.10173938186,111907.8449378582,39.25680152367701,0.0,nan,276.3332075490907,3.183207549090696,270.1679438741286,-2.982056125871395,264.0026801991642,-9.14731980083576,257.8374165242027,-15.312583475797283,251.67215284923893,-21.47784715076105,245.50688917427516,-27.64311082572482,1.0,1.0,25762.5980482374,25762.5980482374,275.71339876110085,2.5633987611008706,275.71339876110085,275.71339876110085,82154.59384507191,82055.79472302481,98.79912204710126,0.0,8575.796259387458,8575.796259387458,0.9059780588119154,3627.3149198722854,275.71339876110085,2.5633987611008706,1.0,0.002,0.16302052464745656,0.0046819775472625065,0.00025155367629274713,0.0017484463236164256,0.12577683814637355,0.12577683814637355,0.0,-9.082751911693165e-14,1.0,1.0037957079936057,1.8897711747983976,0.09103740995571118,0.0,0.00034403161434676434,442.4596064498212,0.0,1599565.4165963912,266.15337288020964,0.008274512571176729,1.0,1286101.5906632552,2571.8433658203166,,,,,,,,,,,,,,,,,,,4.0,14612.345342659166,1561.8600102969776,0.36581441645895046,6.1796691888313084,2.617740976839471
1870.0,-29.3748668682556,4.6322697738202745,34.96675486419887,27.566725119855278,4.917434739259284,-25.945636707505034,-39.463216660637386,1.488204578485478,-6.992467147039179,-7.001221845313676,39.95922594305228,38294.664712511076,19244.366323599002,19244.366323599002,57539.03103611008,82165.59977857849,82056.33282684273,19244.366323599002,101300.69915044174,101300.69915044174,101300.69915044174,128775.43339573938,124773.70869327906,4001.72470246033,0.0,94605.93447400506,50735.89409272079,48744.48931253808,27474.734245297637,76219.2235578357,20812.60334456414,1561.9859155087208,0.0,0.876483228045225,2.678048013013502,0.0014957518510113484,1.0,1.0,-5.056224550660602,327826.81046730146,1552775.9197195382,4.736573916898775,1552775.9197195382,4.736573916898775,0.7575179129576572,0.09104830347701721,3.60912545395909,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60912545395909,1.2847439689636617,1.2850641069624997,2.8092176660462473,5952.395137472476,14612.298204566305,6453.996984024397,0.00042187347313849607,26212.98031361739,2672.980101626691,19291.42888672709,1967.178280730636,0.7359494668641468,0.7359494668641468,32597.776897676296,32395.05729023726,1.0078282748840024,0.8,4314.730649784751,4287.898129693729,1.0078282748840024,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2605.0756862093676,3099.015535412006,7.387258046080566,4.6322697738202745,-2.674776464848269,7.307046238668543,2.620569595718115,3.5,0.7487341702051757,0.6,0.00024917130628845984,1.0003502162480058,0.0002490840729989761,198.40710676454637,0.0,1.7430146961859143e-05,49.397036489908814,0.03471628451095463,8.378258783134943e-05,0.0001653887184571104,0.0005969086335812307,0.09104830346632786,0.09104830346632786,0.09104830346632786,0.0914002494638727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491968.1456378599,594.2662880212504,0.0,0.09104830346632786,0.09104830347701721,0.09104830347701721,0.36584590152467694,0.36584590152467694,0.5,9.007846194173014,1.6230992773180333,1.6230992773180333,-2.5920599000528455e-11,0.008754698274515249,1.944997294653092,-2.5920599000528455e-11,27474.734245297637,20812.60334456414,0.7575179129576572,0.754914945997174,0.502427903683023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477391477659707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.43102781036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92027301146834,260.92027301146834,-12.229726988531638,245.5037726357014,276.33677338723487,111962.82321452578,111928.45724467652,34.3659698492407,0.0,nan,276.33677338723487,3.1867733872348936,270.170173236928,-2.9798267630719693,264.00357308662217,-9.146426913377809,257.8369729363159,-15.313027063684103,251.67037278600793,-21.479627213992046,245.5037726357014,-27.646227364298568,1.0,1.0,25762.5980482374,25762.5980482374,275.71714129496263,2.567141294962653,275.71714129496263,275.71714129496263,82152.8670638971,82056.33282684273,96.5342370543658,0.0,8575.796259387458,8575.796259387458,0.905986873472324,3627.1710812288857,275.71714129496263,2.567141294962653,1.0,0.002,0.16266647599642614,0.0046840802604024715,0.00025100924443524836,0.0017489907546809392,0.12550462221762418,0.12550462221762418,0.0,-8.838125543919606e-13,1.0,1.0039062440590611,1.9449972946790126,0.09104830347701721,0.0,0.00035404864987854517,455.338096832839,0.0,1599571.00260998,266.1575328529608,0.008754698300435848,1.0,1286089.064282665,2571.243036296484,,,,,,,,,,,,,,,,,,,4.0,14612.298204566305,1561.9859155087208,0.36584590152467694,6.1796691888313084,2.620569595718115
1871.0,-29.378225871012717,4.643333613585881,34.967728997534984,27.570617326442175,4.920895741950508,-25.94831370972081,-39.46582350237293,1.4909835806029126,-6.988419639473136,-6.997626279463987,39.961601727716804,38289.786512640654,19272.339230018977,19272.339230018977,57562.12574265963,82163.9164155105,82056.85514429593,19272.339230018977,101329.1943743149,101329.1943743149,101329.1943743149,128808.55989747652,124801.55527691371,4007.004620562801,0.0,94606.23341787331,50732.99191099485,48748.046118753846,27479.365523161618,76227.41164191546,20816.231957836302,1562.109292418882,0.0,0.8764938627688355,2.6784024148310013,0.0014957518510113484,1.0,1.0,-5.001964754451706,327873.5380680507,1552878.2716994362,4.736211042981864,1552878.2716994362,4.736211042981864,0.7575222921464785,0.09105955894911238,3.6089833836145666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6089833836145666,1.284731149183178,1.2850511719103697,2.8091351143070904,5952.220220243139,14612.251411124162,6454.062609176457,0.0004219116252170425,26214.095040559794,2673.0937721403125,19291.625044698238,1967.1982832769843,0.7359256543035052,0.7359256543035052,32596.75034524765,32395.05729023726,1.0077886025278986,0.8,4314.594772505714,4287.898129693729,1.0077886025278986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2606.731207392026,3099.015535412006,7.393297465947976,4.643333613585881,-2.6665898334315807,7.309923447017462,2.6233457962021123,3.5,0.7495273703434606,0.6,0.0002490840729989761,1.0003478891795086,0.0002489974494805766,198.40986829740015,0.0,1.7307704580018995e-05,49.05003477977383,0.03473359221553465,8.375798809973478e-05,0.00016532608489924132,0.0005966590932794131,0.09105955893363964,0.09105955893363964,0.09105955893363964,0.09142067463202583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491927.33218302956,594.2797189242551,0.0,0.09105955893363964,0.09105955894911238,0.09105955894911238,0.36587868595397677,0.36587868595397677,0.5,9.018679662997872,1.6962184659784612,1.6962184659784612,4.5417891669785604e-11,0.009206639990850363,1.995661525012281,4.5417891669785604e-11,27479.365523161618,20816.231957836302,0.7575222921464785,0.7551368268027052,0.50230993927106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447759306992712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37618.08402610022,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9204660885578,260.9204660885578,-12.22953391144216,245.50067401278068,276.3402581643352,111978.2643528953,111948.7282396357,29.536113259619327,0.0,nan,276.3402581643352,3.190258164335205,270.17234133402354,-2.977658665976435,264.00442450371554,-9.145575496284437,257.8365076734015,-15.313492326598464,251.66859084309056,-21.48140915690942,245.50067401278068,-27.6493259872193,1.0,1.0,25762.5980482374,25762.5980482374,275.72079776681306,2.5707977668130866,275.72079776681306,275.72079776681306,82151.20119527135,82056.85514429593,94.34605097542226,0.0,8575.796259387458,8575.796259387458,0.9059956231741046,3627.0283005326396,275.72079776681306,2.5707977668130866,1.0,0.002,0.16230323381929238,0.004686206817608742,0.0002504505745870162,0.0017495494242724444,0.1252252872935081,0.1252252872935081,0.0,-1.1405394857721962e-12,1.0,1.0040076374377496,1.995661524966863,0.09105955894911238,0.0,0.000363242175903751,467.1573440560762,0.0,1599576.415862695,266.16158036052684,0.009206639945432471,1.0,1286076.8243494385,2570.696188991289,,,,,,,,,,,,,,,,,,,4.0,14612.251411124162,1562.109292418882,0.36587868595397677,6.1796691888313084,2.6233457962021123
1872.0,-29.381562565069842,4.654168662959738,34.96871709433333,27.574395050201588,4.924276181302521,-25.950978690430897,-39.468420774769015,1.4936923066397367,-6.984483302878743,-6.994112648626918,39.96395272795382,38285.01626305053,19299.794076950606,19299.794076950606,57584.81034000113,82162.23053549911,82057.36297138305,19299.794076950606,101357.15704833365,101357.15704833365,101357.15704833365,128841.06516670858,124828.6543649278,4012.4108017807757,0.0,94606.51061290284,50730.17852136194,48751.48010171211,27483.90811837493,76235.38822008704,20819.79237350533,1562.23015380252,0.0,0.8765041410464572,2.6787490221824988,0.0014957518510113484,1.0,1.0,-4.9521341337638205,327919.2059073809,1552979.5609516408,4.735860336860757,1552979.5609516408,4.735860336860757,0.7575266328148518,0.09107114761734254,3.6088466104104207,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6088466104104207,1.2847186571380211,1.2850385654608374,2.8090559675142255,5952.052517686413,14612.204956873318,6454.124814859077,0.0004219480960135885,26215.165349503062,2673.202913278547,19291.81098164639,1967.2172435690468,0.7359027007629417,0.7359027007629417,32595.76206053428,32395.05729023726,1.007750409368879,0.8,4314.463960445834,4287.898129693729,1.007750409368879,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2608.355340948291,3099.015535412006,7.399219643874899,4.654168662959738,-2.658573005843726,7.312741668803464,2.6260705041544377,3.5,0.7503058583298393,0.6,0.0002489974494805766,1.0003455877396783,0.0002489114287425374,198.41261155622462,0.0,1.718696087710386e-05,48.70784712571234,0.034750779176411756,8.373348530975623e-05,0.00016526396417082038,0.0005964122969208544,0.09107114760969204,0.09107114760969204,0.09107114760969204,0.09144065168545044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491885.1841039804,594.2935835221159,0.0,0.09107114760969204,0.09107114761734254,0.09107114761734254,0.3659126739213047,0.3659126739213047,0.5,9.029764785296365,1.7640135555477627,1.7640135555477627,-6.889422365929931e-11,0.00962934574818064,2.0419785148631036,-6.889422365929931e-11,27483.90811837493,20819.79237350533,0.7575266328148518,0.7553553760854106,0.502194809483018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477793322693988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.74183844616,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9206280375693,260.9206280375693,-12.229371962430662,245.49759316904849,276.34366290609074,111993.56631970302,111968.79204802933,24.774271673691274,0.0,nan,276.34366290609074,3.193662906090765,270.17444895868243,-2.9755510413175443,264.0052350112753,-9.14476498872466,257.83602106386286,-15.313978936137119,251.66680711645594,-21.483192883544035,245.49759316904849,-27.65240683095149,1.0,1.0,25762.5980482374,25762.5980482374,275.72437061396914,2.5743706139691653,275.72437061396914,275.72437061396914,82149.524808658,82057.36297138305,92.16183727495081,0.0,8575.796259387458,8575.796259387458,0.9060040465217398,3626.8908434624727,275.72437061396914,2.5743706139691653,1.0,0.002,0.16193158219365722,0.004688354374187536,0.0002498788778129346,0.0017501211220891887,0.12493943890646729,0.12493943890646729,0.0,-9.787656796156341e-14,1.0,1.0041003225744594,2.041978514931998,0.09107114761734254,0.0,0.0003716516255606975,477.9680969472738,0.0,1599581.656484615,266.16551669712123,0.009629345817074864,1.0,1286064.863099093,2570.200075800954,,,,,,,,,,,,,,,,,,,4.0,14612.204956873318,1562.23015380252,0.3659126739213047,6.1796691888313084,2.6260705041544377
1873.0,-29.384877978266964,4.664779163269741,34.96971730053595,27.57808808181437,4.927578782563342,-25.95363230218351,-39.47100100396199,1.4963331064423737,-6.980657560757209,-6.990679612829811,39.96627818154529,38280.29291341958,19326.739964034812,19326.739964034812,57607.03287745439,82160.57752332585,82057.85315661076,19326.739964034812,101384.59312064557,101384.59312064557,101384.59312064557,128872.9562152039,124855.02392728004,4017.9322879238625,0.0,94606.7933096728,50727.38494382722,48754.89818427285,27488.363094558325,76243.26127883118,20823.285331921328,1562.3485438613343,0.0,0.8765140732847916,2.6790879769786353,0.0014957518510113484,1.0,1.0,-4.906538480245899,327963.8310586149,1553079.754478603,4.735521442914938,1553079.754478603,4.735521442914938,0.757530932645588,0.09108304232508856,3.608712376762004,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.608712376762004,1.284706481831518,1.2850262766054028,2.8089781034009498,5951.887532973819,14612.15883757334,6454.185817344228,0.00042198394563797137,26216.21881502255,2673.31033686555,19291.99332215679,1967.2358371265207,0.7358800847016884,0.7358800847016884,32594.792118652746,32395.05729023726,1.007712925366718,0.8,4314.335576293201,4287.898129693729,1.007712925366718,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2609.9486704718065,3099.015535412006,7.405026843129859,4.664779163269741,-2.650722991073068,7.315502154342809,2.628744633404861,3.5,0.7510698952585317,0.6,0.0002489114287425374,1.0003433925943819,0.00024882598374243044,198.41533738476156,0.0,1.70675992823544e-05,48.36957636619237,0.03476784677569411,8.370914986681196e-05,0.00016520227887572544,0.0005961675084481186,0.09108304232061373,0.09108304232061373,0.09108304232061373,0.09146018898579202,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491841.8058433566,594.3078476670415,0.0,0.09108304232061373,0.09108304232508856,0.09108304232508856,0.3659477740751206,0.3659477740751206,0.5,9.04107918532643,1.8267173308291262,1.8267173308291262,-6.411937647499144e-11,0.010022052072599763,2.084141132583909,-6.411937647499144e-11,27488.363094558325,20823.285331921328,0.757530932645588,0.7555688451832908,0.5020810006201564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4477992250711575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.40356768664,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92075937658194,260.92075937658194,-12.229240623418036,245.49452984008965,276.34698891307534,112008.66153645985,111988.56985190429,20.091684555539857,0.0,nan,276.34698891307534,3.1969889130753586,270.1764970984788,-2.973502901521158,264.0060052838827,-9.143994716117277,257.8355134692795,-15.314486530720501,251.66502165468557,-21.484978345314403,245.49452984008965,-27.655470159910323,1.0,1.0,25762.5980482374,25762.5980482374,275.7278608089166,2.5778608089166255,275.7278608089166,275.7278608089166,82147.8852413481,82057.85315661076,90.0320847373514,0.0,8575.796259387458,8575.796259387458,0.9060123133545391,3626.755938645814,275.7278608089166,2.5778608089166255,1.0,0.002,0.1615522698478776,0.004690520057088038,0.00024929531018424425,0.0017507046897683196,0.12464765509212213,0.12464765509212213,0.0,-4.743601345058579e-14,1.0,1.0041846895341797,2.0841411326480284,0.09108304232508856,0.0,0.0003793123460830768,487.81584737060365,0.0,1599586.7240813724,266.16934243924277,0.01002205213671914,1.0,1286053.1759853724,2569.7522299357092,,,,,,,,,,,,,,,,,,,4.0,14612.15883757334,1562.3485438613343,0.3659477740751206,6.1796691888313084,2.628744633404861
1874.0,-29.38817128876991,4.6751692835801,34.97072787732867,27.581694430578523,4.930804179348025,-25.956273741960207,-39.4735717336647,1.4989066325041351,-6.976941202755199,-6.987325677452653,39.96857770384253,38275.6500573193,19353.185564054522,19353.185564054522,57628.835621373815,82158.95372485732,82058.32755191809,19353.185564054522,101411.51311597262,101411.51311597262,101411.51311597262,128904.24573863274,124880.6870637635,4023.5586748692444,0.0,94607.07866226297,50724.645091428196,48758.25952314975,27492.73262266013,76250.99214580987,20826.712387595748,1562.4645543078923,0.0,0.8765236692792984,2.6794194304685774,0.0014957518510113484,1.0,1.0,-4.864972508185417,328007.4326163156,1553178.8355453797,4.735194026417687,1553178.8355453797,4.735194026417687,0.7575351884239365,0.09109521751855326,3.6085809343547557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6085809343547557,1.284694620249239,1.2850143022940401,2.8089017245628907,5951.725695381182,14612.11303337679,6454.245396891027,0.0004220190717316203,26217.25281580237,2673.415775601492,19292.17140940924,1967.253996972385,0.7358578545567879,0.7358578545567879,32593.842338654144,32395.05729023726,1.0076762208031793,0.8,4314.209860822376,4287.898129693729,1.0076762208031793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2611.511768517438,3099.015535412006,7.410721175896278,4.6751692835801,-2.643036736902686,7.318206020482786,2.6313690821033116,3.5,0.7518197377438033,0.6,0.00024882598374243044,1.000341112136154,0.0002487411351224794,198.41804510604365,0.0,1.695359852406156e-05,48.04649821719046,0.034784800374218175,8.368491051974265e-05,0.00016514107322268778,0.0005959249283102738,0.09109521751136536,0.09109521751136536,0.09109521751136536,0.09147929793887487,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491797.29830568645,594.3224783873453,0.0,0.09109521751136536,0.09109521751855326,0.09109521751855326,0.3659838990960535,0.3659838990960535,0.5,9.052601597412462,1.8845567850091811,1.8845567850091811,4.320099833421409e-12,0.010384474697445967,2.122353169267228,4.320099833421409e-12,27492.73262266013,20826.712387595748,0.7575351884239365,0.7557781741537724,0.5019692069596581,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478189915156232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37617.08048953764,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9208606618009,260.9208606618009,-12.229139338199104,245.49148395728025,276.3502373663217,112023.56019860042,112008.06601595704,15.494182643389507,0.0,nan,276.3502373663217,3.200237366321744,270.1784866845155,-2.971513315484458,264.0067360027072,-9.143263997292763,257.8349853208929,-15.315014679107094,251.66323463908745,-21.48676536091253,245.49148395728025,-27.658516042719725,1.0,1.0,25762.5980482374,25762.5980482374,275.73127006222495,2.5812700622249736,275.73127006222495,275.73127006222495,82146.27466116639,82058.32755191809,87.94710924829997,0.0,8575.796259387458,8575.796259387458,0.9060204081789983,3626.6238390265294,275.73127006222495,2.5812700622249736,1.0,0.002,0.16116600832748348,0.004692701179685879,0.000248700970511141,0.0017512990290411879,0.12435048525557049,0.12435048525557049,0.0,-4.476714138279547e-13,1.0,1.0042611494909632,2.122353169262908,0.09109521751855326,0.0,0.0003862615199585738,496.74844415056754,0.0,1599591.6196845102,266.1730587972448,0.010384474693125867,1.0,1286041.7579360309,2569.350093260115,,,,,,,,,,,,,,,,,,,4.0,14612.11303337679,1562.4645543078923,0.3659838990960535,6.1796691888313084,2.6313690821033116
1875.0,-29.391443340453527,4.685343125099411,34.971747183716154,27.585208822879963,4.93395428392626,-25.958903578016507,-39.476132894027955,1.5014145214358807,-6.973332690889265,-6.984049125526705,39.970850638177275,38271.091726648854,19379.139020567076,19379.139020567076,57650.23074721593,82157.34812763828,82058.78396640482,19379.139020567076,101437.9229869719,101437.9229869719,101437.9229869719,128934.94025250987,124905.66024774706,4029.280004762813,0.0,94607.35896294449,50721.96674090903,48761.54691337273,27497.017265537972,76258.5641789107,20830.073959778863,1562.5781933302458,0.0,0.8765329410895869,2.679743554927099,0.0014957518510113484,1.0,1.0,-4.827255413270507,328050.0325814023,1553276.7756925346,4.734877675426247,1553276.7756925346,4.734877675426247,0.7575393999510343,0.09110764829701007,3.608452948354739,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.608452948354739,1.2846830646757734,1.285002634835838,2.808827365732758,5951.568137942945,14612.067561457106,6454.303003391931,0.0004220532085347222,26218.260378337585,2673.518518386767,19292.343599095468,1967.2715554338606,0.7358361432337995,0.7358361432337995,32592.91752740507,32395.05729023726,1.0076404814221986,0.8,4314.087450283333,4287.898129693729,1.0076404814221986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2613.045197234539,3099.015535412006,7.416304563379377,4.685343125099411,-2.6355110853602284,7.32085421045964,2.6339447336690527,3.5,0.7525556381911579,0.6,0.0002487411351224794,1.000338918923159,0.0002486568606070464,198.4207354126226,0.0,1.6835497300627985e-05,47.71179934997971,0.034801635871518806,8.366076785337086e-05,0.00016508036726910856,0.0005956847379876979,0.09110764828338773,0.09110764828338773,0.09110764828338773,0.09149798602269715,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491751.75637246686,594.3374446659814,0.0,0.09110764828338773,0.09110764829701007,0.09110764829701007,0.36602096590246824,0.36602096590246824,0.5,9.064311728994587,1.9377493102255698,1.9377493102255698,4.695266397902742e-11,0.01071643463745886,2.156793712256217,4.695266397902742e-11,27497.017265537972,20830.073959778863,0.7575393999510343,0.755983690067418,0.5018595896568522,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478386266929726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.74579067043,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92093244542457,260.92093244542457,-12.229067554575408,245.4884553360957,276.3534095547532,112038.2917322018,112027.31057820395,10.98115399786883,0.0,nan,276.3534095547532,3.20340955475325,270.1804187110243,-2.9695812889756894,264.00742786729205,-9.142572132707926,257.83443702355567,-15.315562976444312,251.6614461798264,-21.488553820173564,245.4884553360957,-27.661544663904266,1.0,1.0,25762.5980482374,25762.5980482374,275.73459983538805,2.584599835388076,275.73459983538805,275.73459983538805,82144.68237351211,82058.78396640482,85.89840710729186,0.0,8575.796259387458,8575.796259387458,0.9060282900387742,3626.4952130965125,275.73459983538805,2.584599835388076,1.0,0.002,0.16077347657089097,0.0046948952281923905,0.0002480969074332913,0.0017519030921063512,0.12404845371664563,0.12404845371664563,0.0,-4.603574466077731e-13,1.0,1.004330063619748,2.1567937122092644,0.09110764829701007,0.0,0.0003925317562608778,504.80785124841105,0.0,1599596.3448606087,266.1766673091107,0.010716434590506196,1.0,1286030.6031212267,2568.9914299911106,,,,,,,,,,,,,,,,,,,4.0,14612.067561457106,1562.5781933302458,0.36602096590246824,6.1796691888313084,2.6339447336690527
1876.0,-29.394688663759425,4.695305109828084,34.972773990847394,27.588617498427652,4.937007187047475,-25.961519078695634,-39.47867666194213,1.5038376042153687,-6.96979583090291,-6.980819815960587,39.97310560636015,38266.6065368128,19404.5617291873,19404.5617291873,57671.168266000095,82155.78386445259,82059.41885874295,19404.5617291873,101463.98058793024,101463.98058793024,101463.98058793024,128965.21369133641,124930.12500448259,4035.0886868538178,0.0,94607.6464205169,50719.32592510057,48764.80055046259,27501.233103406164,76266.03365386876,20833.383558815833,1562.689520687581,0.0,0.8765420213773334,2.6800632913184295,0.0014957518510113484,1.0,1.0,-4.792574139769897,328092.02258252323,1553373.9462965815,4.734567863215479,1553373.9462965815,4.734567863215479,0.7575436156073858,0.09112031847619584,3.6083281303436934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6083281303436934,1.284671904802046,1.2849913639153079,2.8087546064142326,5951.413969677869,14612.022405645419,6454.35906958219,0.0004220865651677585,26219.246976162758,2673.6191233665686,19292.5111846901,1967.2886444086516,0.7358148463313954,0.7358148463313954,32592.015601339714,32395.05729023726,1.0076056266845757,0.8,4313.968068889619,4287.898129693729,1.0076056266845757,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2614.549509151368,3099.015535412006,7.421761057217707,4.695305109828084,-2.6281249387181713,7.323430048546255,2.6364724580000116,3.5,0.7532778451428604,0.6,0.0002486568606070464,1.0003361588849917,0.0002485733004835171,198.42340380598586,0.0,1.672181132876433e-05,47.38961330571811,0.03481835768284757,8.363679550876221e-05,0.00016502006509828417,0.0005954465429652862,0.09112031121321085,0.09112031121321085,0.09112031121321085,0.09151637087607077,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491705.29892360204,594.3527081199777,0.0,0.09112031121321085,0.09112031847619584,0.09112031847619584,0.36605889511193,0.36605889511193,0.5,9.076193622153603,1.986614688908503,1.986614688908503,-7.44648787076585e-12,0.011023985057704522,2.188245676190718,-7.44648787076585e-12,27501.233103406164,20833.383558815833,0.7575436156073858,0.7561841819090667,0.5017516278673244,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.447858135624517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.42360462617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9209736847129,260.9209736847129,-12.229026315287058,245.48544457113684,276.3565027982884,112052.63592618235,112046.32731049227,6.308615690065551,0.0,nan,276.3565027982884,3.2065027982883976,270.1822911528717,-2.9677088471282786,264.00807950741466,-9.141920492585314,257.83386786199185,-15.316132138008129,251.65965621657395,-21.490343783426027,245.48544457113684,-27.66455542886314,1.0,1.0,25762.5980482374,25762.5980482374,275.7379031780024,2.5879031780024206,275.7379031780024,275.7379031780024,82142.88392034086,82059.41885874295,83.46506159790442,0.0,8575.796259387458,8575.796259387458,0.9060359767036452,3626.3697709954117,275.7379031780024,2.5879031780024206,1.0,0.002,0.16037521081315337,0.00469710524553425,0.00024748396382843205,0.001752516041454842,0.12374198191421602,0.12374198191421602,0.0,5.283273818434964e-12,1.0,1.0043929995865992,2.1882456761981643,0.09112031847619584,0.0,0.0003982644907641314,512.1759446669729,0.0,1599600.950864676,266.18020416909707,0.01102398506515101,1.0,1286019.608939489,2568.667371578009,,,,,,,,,,,,,,,,,,,3.0,14612.022405645419,1562.689520687581,0.36605889511193,6.1796691888313084,2.6364724580000116
1877.0,-29.397913560002397,4.705059221902334,34.97380668491417,27.592036022711568,4.940053529970148,-25.96411685101782,-39.48120247861368,1.5062568233004991,-6.9663629392554185,-6.9776627292272835,39.97532900163368,38262.12008893442,19429.506511363772,19429.506511363772,57691.62660029819,82154.24851826794,82059.97819797679,19429.506511363772,101489.48470934056,101489.48470934056,101489.48470934056,128994.83289064706,124953.85892018146,4040.973970465592,0.0,94607.94824505314,50716.67096287524,48768.08586908655,27505.348181306494,76273.43405039304,20836.61640673087,1562.7976384095514,0.0,0.8765508251916493,2.6803762292483864,0.0014957518510113484,1.0,1.0,-4.761571856531191,328133.0775723702,1553469.7608652706,4.734267487929957,1553469.7608652706,4.734267487929957,0.7575478146788956,0.09113318208214992,3.608201971408375,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.608201971408375,1.284660761722064,1.2849801107123777,2.8086807653186563,5951.257509257031,14611.977676223842,6454.416443559164,0.0004221204879176969,26220.24736828277,2673.7211349729796,19292.682679346744,1967.3061319968333,0.7357933130212978,0.7357933130212978,32591.103979510233,32395.05729023726,1.007570397501283,0.8,4313.847404138123,4287.898129693729,1.007570397501283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2616.025316903144,3099.015535412006,7.427109510684883,4.705059221902334,-2.620891875044019,7.325951096946353,2.63895322860166,3.5,0.7539866367433314,0.6,0.0002485733004835171,1.0003340514747743,0.00024849029193502913,198.42605546588115,0.0,1.6580284133126407e-05,46.988525233280235,0.0348349379669807,8.36129986180857e-05,0.00016496030186543143,0.0005952100863949703,0.09113318034153833,0.09113318034153833,0.09113318034153833,0.09153430861785186,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491657.9551309101,594.3682585322142,0.0,0.09113318034153833,0.09113318208214992,0.09113318208214992,0.3660976245285866,0.3660976245285866,0.5,9.088227600997865,2.0313060000950145,2.0313060000950145,-1.2505552149377763e-11,0.011299789971872087,2.2160908726960997,-1.2505552149377763e-11,27505.348181306494,20836.61640673087,0.7575478146788956,0.7563790370600325,0.501644125052178,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478774856881653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37616.022516553734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9209911938512,260.9209911938512,-12.229008806148784,245.48245188448305,276.35953050321825,112067.37017281714,112064.69169886738,2.678473949764637,0.0,nan,276.35953050321825,3.209530503218275,270.18411477950366,-2.965885220496318,264.0086990557122,-9.141300944287764,257.8332833319543,-15.316716668045672,251.6578676082359,-21.492132391764073,245.48245188448305,-27.667548115516922,1.0,1.0,25762.5980482374,25762.5980482374,275.7411254877444,2.5911254877444208,275.7411254877444,275.7411254877444,82141.36094682041,82059.97819797679,81.38274884362181,0.0,8575.796259387458,8575.796259387458,0.9060437458480486,3626.242981265417,275.7411254877444,2.5911254877444208,1.0,0.002,0.15997186116602957,0.004699324165217659,0.00024686313028452194,0.0017531368799243384,0.12343156514226096,0.12343156514226096,0.0,1.020886023286871e-11,1.0,1.0044487239327191,2.2160908727086053,0.09113318208214992,0.0,0.000403348280212065,518.7094621989181,0.0,1599605.3892073792,266.18363706074456,0.01129978998437764,1.0,1286008.8604473548,2568.3846791788787,,,,,,,,,,,,,,,,,,,3.0,14611.977676223842,1562.7976384095514,0.3660976245285866,6.1796691888313084,2.63895322860166
1878.0,-29.401118027015013,4.714609130880696,34.974844172916754,27.59533307924869,4.943021999234551,-25.96670402443724,-39.483722707349784,1.5086079987177174,-6.963045194219035,-6.974594287541709,39.97753265991499,38257.75843079503,19454.010879363756,19454.010879363756,57711.76931015879,82152.69578343707,82060.58877188021,19454.010879363756,101514.59965124397,101514.59965124397,101514.59965124397,129024.02932083454,124977.09911998767,4046.930200846862,0.0,94608.21821124098,50714.12632578002,48771.21320606773,27509.429669590565,76280.64287565829,20839.81960316809,1562.906170688674,0.0,0.8765592167380645,2.680680651948821,0.0014957518510113484,1.0,1.0,-4.733616604344434,328172.9836863993,1553564.7292990694,4.733981182264684,1553564.7292990694,4.733981182264684,0.7575518596157889,0.09114626283779564,3.6080819905300907,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6080819905300907,1.284649935957484,1.2849691756141832,2.808611038337764,5951.10976615153,14611.933247846982,6454.46964666945,0.0004221523740952653,26221.194102449255,2673.8176749908744,19292.841707003743,1967.3223483048487,0.7357728115517687,0.7357728115517687,32590.236994277464,32395.05729023726,1.0075368935061677,0.8,4313.7326476083,4287.898129693729,1.0075368935061677,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2617.473157407243,3099.015535412006,7.43236308816021,4.714609130880696,-2.6138202897461618,7.328429420626858,2.641387894260439,3.5,0.7546822555029825,0.6,0.00024849029193502913,1.0003319436775222,0.0002484078345249116,198.4286903893526,0.0,1.6471058846419527e-05,46.678980770752936,0.03485140902582712,8.35892606117327e-05,0.00016490103132329643,0.0005949764413374242,0.09114626010092795,0.09114626010092795,0.09114626010092795,0.0915519385885223,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491609.8577441022,594.3840531617916,0.0,0.09114626010092795,0.09114626283779564,0.09114626283779564,0.36613707689730646,0.36613707689730646,0.5,9.100398056322536,2.072072140414946,2.072072140414946,-3.717559593496844e-11,0.011549093322685167,2.2409776831972863,-3.717559593496844e-11,27509.429669590565,20839.81960316809,0.7575518596157889,0.7565716167892318,0.5015395385846094,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4478967144444472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.712972091205,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9209840651691,260.9209840651691,-12.229015934830898,245.47947680989,276.3624913204385,112081.9046694689,112082.99518463,-1.0905151610963628,0.0,nan,276.3624913204385,3.2124913204385166,270.1858884183818,-2.9641115816181696,264.0092855162189,-9.140714483781096,257.83268261408404,-15.317317385915942,251.65607971200112,-21.49392028799886,245.47947680989,-27.670523190109975,1.0,1.0,25762.5980482374,25762.5980482374,275.74426512677246,2.594265126772484,275.74426512677246,275.74426512677246,82139.81657152277,82060.58877188021,79.2277996425546,0.0,8575.796259387458,8575.796259387458,0.9060511344421606,3626.1224004827413,275.74426512677246,2.594265126772484,1.0,0.002,0.1595639594033746,0.004701546842364028,0.000246235219252597,0.0017537647692328175,0.1231176096262985,0.1231176096262985,0.0,-1.1514585292193846e-11,1.0,1.0044985330045582,2.240977683234462,0.09114626283779564,0.0,0.0004079001803102367,524.5589847738892,0.0,1599609.654139402,266.18695480578094,0.011549093359860763,1.0,1285998.4135700192,2568.1354866734655,,,,,,,,,,,,,,,,,,,3.0,14611.933247846982,1562.906170688674,0.36613707689730646,6.1796691888313084,2.641387894260439
1879.0,-29.404303675350807,4.723958798723165,34.97588522736791,27.598631532769673,4.945980763353963,-25.969275231467396,-39.486221492383606,1.510952321599772,-6.959816254518046,-6.971587304147928,39.97971049902656,38253.38261102262,19478.039819491947,19478.039819491947,57731.42243051457,82151.166288863,82061.23316041028,19478.039819491947,101539.27297990222,101539.27297990222,101539.27297990222,129052.70407978918,124999.75586245264,4052.9482173365386,0.0,94608.49833887476,50711.55487933765,48774.3816217079,27513.431099886962,76287.81272159486,20842.961551745786,1563.0122476813021,0.0,0.8765673690089921,2.680979294487174,0.0014957518510113484,1.0,1.0,-4.708674018466013,328212.0942180458,1553658.5893459918,4.733703043599081,1553658.5893459918,4.733703043599081,0.7575558815647467,0.0911595134053463,3.6079612575215485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6079612575215485,1.2846391412909113,1.28495827233157,2.8085406567138937,5950.960635936111,14611.889121239163,6454.523657420511,0.00042218460503514247,26222.149182351557,2673.915066036981,19293.00314875306,1967.3388107817718,0.7357521694574883,0.7357521694574883,32589.364568309717,32395.05729023726,1.0075031794828475,0.8,4313.617170927956,4287.898129693729,1.0075031794828475,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2618.8935137162084,3099.015535412006,7.437507373811704,4.723958798723165,-2.6068911817821254,7.33084998050529,2.6437772155054153,3.5,0.755364918715833,0.6,0.0002484078345249116,1.0003300025863886,0.00024832588634015213,198.43130989958226,0.0,1.6361915902519397e-05,46.36966966773997,0.03486777094172964,8.356573073348318e-05,0.00016484210379142842,0.0005947439240878197,0.09115951117887792,0.09115951117887792,0.09115951117887792,0.09156920406263991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491561.05481979577,594.400076009673,0.0,0.09115951117887792,0.0911595134053463,0.0911595134053463,0.3661771910810463,0.3661771910810463,0.5,9.11268894580486,2.1090973682304366,2.1090973682304366,6.0254023992456496e-12,0.01177104962988551,2.2629132856819183,6.0254023992456496e-12,27513.431099886962,20842.961551745786,0.7575558815647467,0.7567581291286974,0.5014350424572365,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479158218712243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.403660988195,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9209576067671,260.9209576067671,-12.229042393232874,245.47651930747188,276.3653959060564,112096.7273789675,112100.77487143561,-4.047492468126649,0.0,nan,276.3653959060564,3.215395906056415,270.1876205863776,-2.9623794136223864,264.00984526664377,-9.140154733356212,257.83206994687515,-15.317930053124826,251.65429462717807,-21.495705372821902,245.47651930747188,-27.673480692528102,1.0,1.0,25762.5980482374,25762.5980482374,275.7473472505393,2.5973472505393147,275.7473472505393,275.7473472505393,82138.45274198498,82061.23316041028,77.21958157469635,0.0,8575.796259387458,8575.796259387458,0.9060585692630051,3626.001063809156,275.7473472505393,2.5973472505393147,1.0,0.002,0.1591520362157626,0.004703775931344113,0.0002456010635838662,0.001754398920697267,0.1228005317919331,0.1228005317919331,0.0,-1.5718866746422533e-11,1.0,1.0045424435828199,2.262913285675893,0.0911595134053463,0.0,0.0004119214644839876,529.7261326680919,0.0,1599613.7755280454,266.19018374548193,0.011771049623860108,1.0,1285988.1757598568,2567.919987978802,,,,,,,,,,,,,,,,,,,3.0,14611.889121239163,1563.0122476813021,0.3661771910810463,6.1796691888313084,2.6437772155054153
1880.0,-29.40746827587211,4.733111574272861,34.97692871629269,27.601718552783154,4.948749445013136,-25.97184650372716,-39.488723839726276,1.5131276750193254,-6.956715941637526,-6.9686800725844185,39.98186283616216,38249.17053831943,19501.66686568566,19501.66686568566,57750.837404005084,82149.70543840578,82061.8188166584,19501.66686568566,101563.48568234406,101563.48568234406,101563.48568234406,129080.87534741712,125021.85392061014,4059.0214268069817,0.0,94608.79258753303,50709.09207548513,48777.44501338655,27517.389665073057,76294.8346784596,20846.06630229511,1563.1185939712684,0.0,0.8765750702937373,2.6812683347980033,0.0014957518510113484,1.0,1.0,-4.6868517237705305,328249.9108058266,1553751.3545248436,4.733440294653886,1553751.3545248436,4.733440294653886,0.757559730629332,0.09117294152808578,3.6078469472413652,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6078469472413652,1.2846291360452218,1.2849481593218632,2.8084735477417673,5950.8184400770315,14611.845264816602,6454.574363767708,0.0004222152179402326,26223.061557495635,2674.0081024096544,19293.154713418102,1967.3542660763974,0.735732350363313,0.735732350363313,32588.538548087916,32395.05729023726,1.0074712589708152,0.8,4313.507836638703,4287.898129693729,1.0074712589708152,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2620.286923631099,3099.015535412006,7.442569243012883,4.733111574272861,-2.6001267652283344,7.333238339501196,2.6461220471893614,3.5,0.7560348706255319,0.6,0.00024832588634015213,1.0003278303832546,0.00024824450424918327,198.4339121624526,0.0,1.6261085645714522e-05,46.083916719954956,0.034884032027375354,8.3542173446125e-05,0.00016478371289402712,0.0005945144155198133,0.09117293498929245,0.09117293498929245,0.09117293498929245,0.09158611189474583,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491511.62460360734,594.4163015497944,0.0,0.09117293498929245,0.09117294152808578,0.09117294152808578,0.3662179040575071,0.3662179040575071,0.5,9.125084392336946,2.142539887449175,2.142539887449175,5.991296347929165e-11,0.01196413094686477,2.2818283488138604,5.991296347929165e-11,27517.389665073057,20846.06630229511,0.757559730629332,0.7569429522639746,0.5013336839842233,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479348175630196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37615.1179080404,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9208999663624,260.9208999663624,-12.229100033637565,245.4735780898044,276.36822184291566,112110.15279762,112118.97038088761,-8.817583267596945,0.0,nan,276.36822184291566,3.218221842915682,270.18929309233084,-2.9607069076691346,264.0103643417029,-9.139635658297095,257.83143559101023,-15.318564408989744,251.6525068404107,-21.497493159589283,245.4735780898044,-27.676421910195586,1.0,1.0,25762.5980482374,25762.5980482374,275.7503227738661,2.6003227738661394,275.7503227738661,275.7503227738661,82136.85478378781,82061.8188166584,75.03596712941362,0.0,8575.796259387458,8575.796259387458,0.9060656084841563,3625.886181977572,275.7503227738661,2.6003227738661394,1.0,0.002,0.1587366347346191,0.00470600248616729,0.0002449614823258551,0.0017550385151460985,0.12248074116292755,0.12248074116292755,0.0,-2.5280463486487825e-12,1.0,1.0045803171354744,2.2818283487539475,0.09117294152808578,0.0,0.00041539960969627247,534.1948745131997,0.0,1599617.7042644117,266.19328405836245,0.011964130886951807,1.0,1285978.2774080762,2567.7384159404883,,,,,,,,,,,,,,,,,,,3.0,14611.845264816602,1563.1185939712684,0.3662179040575071,6.1796691888313084,2.6461220471893614
1881.0,-29.410613540433754,4.742071457349377,34.97797289467504,27.60477242935451,4.951494305148049,-25.974402755927052,-39.49120865492148,1.5152835226181787,-6.953698485026166,-6.965819800982611,39.983969709383295,38244.98564127541,19524.813935706905,19524.813935706905,57769.79957698232,82148.24695219556,82062.19814629415,19524.813935706905,101587.01208200105,101587.01208200105,101587.01208200105,129108.19200762731,125043.0545463418,4065.1374612855207,0.0,94609.07890546216,50706.64660855817,48780.48032989332,27521.179925626257,76301.66025551957,20849.047196410058,1563.217952225416,0.0,0.8765826877492215,2.681553156738634,0.0014957518510113484,1.0,1.0,-4.668711787243524,328287.1198916666,1553842.164275805,4.733180408626956,1553842.164275805,4.733180408626956,0.757563711031028,0.09118646864189778,3.607734223275337,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.607734223275337,1.2846192210186729,1.2849381372825874,2.8084074753408164,5950.678440587887,14611.801723863648,6454.624119843107,0.0004222453323619325,26223.960261565455,2674.099744720721,19293.30343765715,1967.3694317281793,0.7357128078757019,0.7357128078757019,32587.723985642526,32395.05729023726,1.0074397814282168,0.8,4313.400018931983,4287.898129693729,1.0074397814282168,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2621.6538176879,3099.015535412006,7.447517976620693,4.742071457349377,-2.593492036531198,7.335563493880575,2.648423065811392,3.5,0.7566923045175405,0.6,0.00024824450424918327,1.00032583538769,0.00024816364375211073,198.43649858448904,0.0,1.6148966690912464e-05,45.76617160204592,0.03490018099406627,8.351878728175186e-05,0.0001647257169674314,0.0005942866065569691,0.09118645838430227,0.09118645838430227,0.09118645838430227,0.09160245900248717,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491461.56626772246,594.4327290447271,0.0,0.09118645838430227,0.09118646864189778,0.09118646864189778,0.36625915331403863,0.36625915331403863,0.5,9.137564555413526,2.1723691651941976,2.1723691651941976,-1.4779288903810084e-12,0.012121315956449052,2.2971080137390913,-1.4779288903810084e-12,27521.179925626257,20849.047196410058,0.757563711031028,0.75712375567612,0.5012339903640408,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479536882188326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.8001629225,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92081640564896,260.92081640564896,-12.229183594351014,245.47065331927075,276.37097949202916,112123.88791573324,112136.67068148257,-12.782765749356642,0.0,nan,276.37097949202916,3.220979492029187,270.1909142574734,-2.959085742526554,264.01084902296003,-9.139150977039947,257.8307837883542,-15.319216211645767,251.6507185538062,-21.499281446193777,245.47065331927075,-27.679346680729225,1.0,1.0,25762.5980482374,25762.5980482374,275.75322727805275,2.6032272780527705,275.75322727805275,275.75322727805275,82135.40844975253,82062.19814629415,73.21030345838517,0.0,8575.796259387458,8575.796259387458,0.9060725499404106,3625.7728943917136,275.75322727805275,2.6032272780527705,1.0,0.002,0.15831840922862986,0.00470823293550529,0.00024431751188751623,0.0017556824901342719,0.12215875594375811,0.12215875594375811,0.0,2.021788118866663e-12,1.0,1.004610928989104,2.2971080137405693,0.09118646864189778,0.0,0.0004182236525518625,537.8224593574915,0.0,1599621.484374411,266.1963015149738,0.012121315957926981,1.0,1285968.5387851133,2567.5985408313973,,,,,,,,,,,,,,,,,,,3.0,14611.801723863648,1563.217952225416,0.36625915331403863,6.1796691888313084,2.648423065811392
