time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1882.0,-29.413739663815853,4.750841966319665,34.979016909366536,27.607752056233608,4.954171037760366,-25.97694859357282,-39.4936842150986,1.5173799697307437,-6.950779817117962,-6.963035075568988,39.986053322546795,38240.86471292566,19547.53888362166,19547.53888362166,57788.403596547316,82146.81716962266,82062.61387259218,19547.53888362166,101610.15275621384,101610.15275621384,101610.15275621384,129135.0786322651,125063.787045014,4071.291587251087,0.0,94609.36987482871,50704.24111642582,48783.47639822543,27524.925876051253,76308.40227427668,20851.991297234872,1563.316967587512,0.0,0.8765899788033857,2.6818307272284803,0.0014957518510113484,1.0,1.0,-4.652989544433069,328323.34938926954,1553931.975423415,4.732931661162572,1553931.975423415,4.732931661162572,0.757567573156579,0.09120010958806596,3.6076237328822183,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6076237328822183,1.2846095828848103,1.2849283928764093,2.8083425353099756,5950.540840455125,14611.758464787734,6454.672811296234,0.00042227489835484775,26224.84407464605,2674.189868573473,19293.448979668974,1967.384272883092,0.7356935631248123,0.7356935631248123,32586.925558432846,32395.05729023726,1.0074089275984708,0.8,4313.294336929065,4287.898129693729,1.0074089275984708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2622.9947451820003,3099.015535412006,7.45237439744292,4.750841966319665,-2.587003042929245,7.33784500924891,2.6506811498299294,3.5,0.7573374713799799,0.6,0.00024816364375211073,1.000323860424367,0.0002480832993894921,198.43906932478495,0.0,1.604567391287524e-05,45.47343986908844,0.034916226667979146,8.349549423966495e-05,0.00016466814951244578,0.0005940607242308968,0.09120010710223835,0.09120010710223835,0.09120010710223835,0.0916185056785229,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491411.0490519126,594.4493043810303,0.0,0.09120010710223835,0.09120010958806596,0.09120010958806596,0.3663008602954441,0.3663008602954441,0.5,9.150116661383157,2.198849879029524,2.198849879029524,-7.617018127348274e-12,0.012255258451034479,2.310045531135927,-7.617018127348274e-12,27524.925876051253,20851.991297234872,0.757567573156579,0.7573006624989658,0.5011357016161316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479724440375876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.50743118954,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9207071840608,260.9207071840608,-12.229292815939175,245.46774469234978,276.37366967577304,112137.42634695173,112154.13459956714,-16.708252615406124,0.0,nan,276.37366967577304,3.223669675773067,270.19248467909705,-2.957515320902928,264.0112996824362,-9.138700317563803,257.8301146856925,-15.319885314307498,251.64892968901623,-21.50107031098375,245.46774469234978,-27.682255307650195,1.0,1.0,25762.5980482374,25762.5980482374,275.75606048016584,2.6060604801658656,275.75606048016584,275.75606048016584,82133.99074639508,82062.61387259218,71.37687380290299,0.0,8575.796259387458,8575.796259387458,0.9060793537780661,3625.6618515466294,275.75606048016584,2.6060604801658656,1.0,0.002,0.15789778068638055,0.0047104605217627845,0.00024366978776947532,0.001756330206631885,0.12183489388473766,0.12183489388473766,0.0,-5.598639607473643e-12,1.0,1.0046368611409167,2.310045531143544,0.09120010958806596,0.0,0.00042062652916576156,540.9084948921356,0.0,1599625.114998026,266.199220182882,0.012255258458651497,1.0,1285959.0572304893,2567.484922517953,,,,,,,,,,,,,,,,,,,3.0,14611.758464787734,1563.316967587512,0.3663008602954441,6.1796691888313084,2.6506811498299294
1883.0,-29.41686735813341,4.759401084411352,34.9800539274349,27.610944408830278,4.957039901580117,-25.979476630175412,-39.49614563081411,1.5196558198143466,-6.948867035836884,-6.960454731291689,39.98793438673097,38236.625210602855,19570.023696333017,19570.023696333017,57806.64890693587,82145.33265326558,82060.00358161532,19570.023696333017,101630.02727794833,101630.02727794833,101630.02727794833,129158.505178166,125080.43964440905,4078.0655337569456,0.0,94609.63251550558,50701.773004648196,48786.51056761932,27528.47790021767,76314.98846783699,20854.77104240204,1563.4138526781735,0.0,0.8765969252015712,2.6820982512693026,0.0014957518510113484,1.0,1.0,-4.715952336408236,328356.9226785706,1554013.0593587167,4.73269467469076,1554013.0593587167,4.73269467469076,0.757570800608527,0.09122724170221433,3.60750756064576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60750756064576,1.2845991047844147,1.2849178089599251,2.80827500751776,5950.397757166534,14611.715484331296,6454.724317369044,0.0004223057726897315,26225.761394820205,2674.283409198881,19293.60293476739,1967.3999719340848,0.7356737005385106,0.7356737005385106,32586.0860677337,32395.05729023726,1.0073764871454711,0.8,4313.183219650694,4287.898129693729,1.0073764871454711,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2624.3101718822536,3099.015535412006,7.457206814199354,4.759401084411352,-2.5807482342880945,7.340149318699447,2.652897039131548,3.5,0.7579705826090137,0.6,0.0002480832993894921,1.000324031476474,0.00024800293863111753,198.44164141527918,0.0,1.5943460543531997e-05,45.18376718036968,0.03493217012852268,8.347234023911324e-05,0.00016461095915037887,0.0005938352797001421,0.09121366042075182,0.09121366042075182,0.09121366042075182,0.09163404968518017,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491359.36589951656,594.4662492468611,0.0,0.09121366042075182,0.09122724170221433,0.09122724170221433,0.3663429745922882,0.3663429745922882,0.5,9.162707342852807,2.207008557487825,2.207008557487825,-7.617018127348274e-12,0.01158769545480709,2.2445023948834546,-7.617018127348274e-12,27528.47790021767,20854.77104240204,0.757570800608527,0.7574743843576486,0.501036899543236,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4479910861723282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.217758500825,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92059429110685,260.92059429110685,-12.229405708893125,245.46485078897155,276.3763377926381,112153.1009211875,112170.37084280261,-17.269921615103016,0.0,nan,276.3763377926381,3.2263377926381054,270.19404040254824,-2.955959597451738,264.01174299804075,-9.138257001959232,257.8294455842176,-15.320554415782397,251.64714818022483,-21.502851819775145,245.46485078897155,-27.68514921102843,1.0,1.0,25762.5980482374,25762.5980482374,275.7583364455962,2.608336445596251,275.7583364455962,275.7583364455962,82135.0047022445,82060.00358161532,75.00112062918197,0.0,8575.796259387458,8575.796259387458,0.9060865074132733,3625.545098448989,275.7583364455962,2.608336445596251,1.0,0.002,0.15748994244363546,0.004712591128055889,0.0002430416926756938,0.0017569550476190584,0.12152084633784689,0.12152084633784689,0.0,-3.2597052479141353e-09,1.0,1.0045060728760085,2.2445023948910716,0.09122724170221433,0.0,0.00040894307402331145,525.8804570393878,0.0,1599626.4244491435,266.2011329641631,0.011587695462424108,1.0,1285950.2714292465,2568.280264980976,,,,,,,,,,,,,,,,,,,3.0,14611.715484331296,1563.4138526781735,0.3663429745922882,6.1796691888313084,2.652897039131548
1884.0,-29.41995718058891,4.767800035960389,34.981093514974134,27.61299245702105,4.958915907608149,-25.98206987180333,-39.498661913070805,1.5210285997607775,-6.945557821651676,-6.957965828145231,39.99008770299099,38233.11734183892,19592.125772523414,19592.125772523414,57825.24311436234,82144.11463855949,82062.12815374177,19592.125772523414,101654.25392626518,101654.25392626518,101654.25392626518,129186.50571442809,125102.83254609602,4083.6731683320663,0.0,94609.95974870565,50699.77605273558,48789.0929955223,27532.2517881629,76321.3447836852,20857.726652981433,1563.519060542426,0.0,0.8766023209044184,2.682337253589429,0.0014957518510113484,1.0,1.0,-4.633292845860751,328389.30877072306,1554105.8827408305,4.7325105940823615,1554105.8827408305,4.7325105940823615,0.7575743100660193,0.09122774144042783,3.6074272139063748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6074272139063748,1.2845928503935093,1.2849114497810992,2.808226133907963,5950.2941998520455,14611.672368199675,6454.756300762997,0.00042232732557651725,26226.4362213577,2674.3522223550044,19293.698535272244,1967.4097204725615,0.7356584162799927,0.7356584162799927,32585.50545820158,32395.05729023726,1.0073540507639211,0.8,4313.106368589602,4287.898129693729,1.0073540507639211,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2625.595995343104,3099.015535412006,7.461972751052731,4.767800035960389,-2.574642237367221,7.34244227332761,2.6550637763664064,3.5,0.7585896503904018,0.6,0.00024800293863111753,1.0003201154276475,0.00024792357447005214,198.4441824187877,0.0,1.594692079722734e-05,45.19357353934229,0.0349481170493199,8.344867625589523e-05,0.00016455426237522232,0.0005936175242566669,0.09122773727814588,0.09122773727814588,0.09122773727814588,0.09164894627724714,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491308.78089971835,594.4828488014791,0.0,0.09122773727814588,0.09122774144042783,0.09122774144042783,0.36638536310238445,0.36638536310238445,0.5,9.175343875427032,2.2295996313657724,2.2295996313657724,5.718447937397286e-11,0.012408006493558332,2.3246729822844827,5.718447937397286e-11,27532.2517881629,20857.726652981433,0.7575743100660193,0.7576549296694695,0.500949209558632,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480097381325872,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37614.22756485979,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92039157697616,260.92039157697616,-12.22960842302382,245.4619663680249,276.3788167854286,112159.93572500894,112190.94606747937,-31.010342470419495,0.0,nan,276.3788167854286,3.2288167854286485,270.19544671066444,-2.9545532893355357,264.0120766241042,-9.137923375895753,257.82870652989396,-15.321293470106014,251.6453364437409,-21.50466355625909,245.4619663680249,-27.688033631975088,1.0,1.0,25762.5980482374,25762.5980482374,275.7610730892512,2.6110730892512493,275.7610730892512,275.7610730892512,82131.36182027882,82062.12815374177,69.23366653705307,0.0,8575.796259387458,8575.796259387458,0.9060914549425727,3625.4643499759068,275.7610730892512,2.6110730892512493,1.0,0.002,0.1570665320805893,0.0047147880354038345,0.00024238951415863562,0.0017576104821139717,0.1211947570793178,0.1211947570793178,0.0,-3.7273925265757235e-12,1.0,1.004666250616636,2.3246729822272982,0.09122774144042783,0.0,0.00042340689156384367,544.4766189382087,0.0,1599631.487467568,266.2044421783483,0.012408006436373853,1.0,1285941.79685455,2567.381714344829,,,,,,,,,,,,,,,,,,,3.0,14611.672368199675,1563.519060542426,0.36638536310238445,6.1796691888313084,2.6550637763664064
1885.0,-29.423029133147903,4.776022474600446,34.98212733708544,27.61581928879025,4.9614621943111645,-25.984580000468743,-39.501105167996116,1.5230130631611465,-6.942780924889917,-6.955212255727019,39.99200060755943,38229.146064687644,19613.307244678326,19613.307244678326,57842.45330936597,82142.72829066016,82061.72924466414,19613.307244678326,101675.03648934246,101675.03648934246,101675.03648934246,129210.3272102152,125120.4522098514,4089.8750003637947,0.0,94610.24575901504,50697.47216943165,48791.970655092664,27535.29072087274,76327.2613759654,20860.160560618846,1563.584970985238,0.0,0.8766100960307625,2.682613202593943,0.0014957518510113484,1.0,1.0,-4.628359329010323,328425.1417159564,1554188.3461690692,4.7322453392232475,1554188.3461690692,4.7322453392232475,0.7575790926662014,0.09124141888136901,3.607322186426237,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.607322186426237,1.28458373329565,1.2849022284668372,2.808164304845672,5950.1631914883355,14611.629906511213,6454.802079161656,0.00042235538677436006,26227.279092235764,2674.438171264985,19293.83536996933,1967.423673728473,0.7356399915567685,0.7356399915567685,32584.746494366475,32395.05729023726,1.00732472242234,0.8,4313.005910066567,4287.898129693729,1.00732472242234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2626.8612014115292,3099.015535412006,7.466442168371599,4.776022474600446,-2.5684584027303865,7.344480877330833,2.6571964618910515,3.5,0.759198989111729,0.6,0.00024792357447005214,1.0003182717681287,0.00024784469250154834,198.44670878295588,0.0,1.5749356055975235e-05,44.63367506263382,0.034963866405375875,8.342570498053799e-05,0.00016449786948951415,0.000593396814229372,0.09124140641521833,0.09124140641521833,0.09124140641521833,0.09166305166930348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491256.9703642803,594.4998354198768,0.0,0.09124140641521833,0.09124141888136901,0.09124141888136901,0.3664280553648283,0.3664280553648283,0.5,9.187993365107165,2.2480101547512277,2.2480101547512277,1.6484591469634324e-12,0.012431330837102905,2.326852926716697,1.6484591469634324e-12,27535.29072087274,20860.160560618846,0.7575790926662014,0.7578216782133874,0.5008583483217384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480281646938957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.66766638309,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.92017793215723,260.92017793215723,-12.229822067842747,245.45909892531927,276.38125693858433,112174.16507746048,112206.84755059253,-32.68247313204474,0.0,nan,276.38125693858433,3.2312569385843517,270.19682534307515,-2.95317465692483,264.0123937378797,-9.1376062621203,257.8279621264577,-15.322037873542286,251.6435305216272,-21.506469478372765,245.45909892531927,-27.69090107468071,1.0,1.0,25762.5980482374,25762.5980482374,275.76378014597975,2.6137801459797743,275.76378014597975,275.76378014597975,82129.95027787109,82061.72924466414,68.22103320695169,0.0,8575.796259387458,8575.796259387458,0.9060979221826901,3625.358797358368,275.76378014597975,2.6137801459797743,1.0,0.002,0.1566426582173279,0.004717024879043237,0.0002417367448951569,0.0017582632644294648,0.12086837244757843,0.12086837244757843,0.0,9.324621803863398e-12,1.0,1.0046707039665235,2.3268529267150484,0.09124141888136901,0.0,0.00042387235606566534,545.0712050128079,0.0,1599634.7939908244,266.20721907511006,0.012431330835454446,1.0,1285932.4209582724,2567.3925445678683,,,,,,,,,,,,,,,,,,,3.0,14611.629906511213,1563.584970985238,0.3664280553648283,6.1796691888313084,2.6571964618910515
1886.0,-29.42608250874098,4.7840699041351975,34.98315819917702,27.61857861131432,4.963944642945852,-25.987079793547185,-39.50353543097151,1.524941929643088,-6.940170709089443,-6.952653461677062,39.99398286952257,38225.21896566255,19634.30839172921,19634.30839172921,57859.52735739176,82141.37176175948,82062.36450236476,19634.30839172921,101696.67289409396,101696.67289409396,101696.67289409396,129235.47567068557,125139.37327298334,4096.1023977022205,0.0,94610.53815029444,50695.18884426483,48794.83256225512,27538.80277659161,76333.63533884673,20862.92101459308,1563.678258496539,0.0,0.8766165331870321,2.682869264651488,0.0014957518510113484,1.0,1.0,-4.620920315663739,328458.4427169193,1554273.8030159182,4.732025732568742,1554273.8030159182,4.732025732568742,0.7575827164253804,0.09125532860318154,3.6072190540276594,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6072190540276594,1.2845748753446165,1.284893266984524,2.808103383666087,5950.0341068191365,14611.587699822261,6454.847016692531,0.00042238301016122323,26228.1100019852,2674.522900479287,19293.96969125633,1967.4373706878835,0.7356218076634563,0.7356218076634563,32584.00122072644,32395.05729023726,1.0072959232717786,0.8,4312.907263615085,4287.898129693729,1.0072959232717786,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2628.102727727679,3099.015535412006,7.470905982699356,4.7840699041351975,-2.5624872662506073,7.346557170385805,2.659289897607403,3.5,0.7597971136021151,0.6,0.00024784469250154834,1.0003163547022196,0.0002477663104641814,198.4492199252939,0.0,1.5653867031899724e-05,44.363059168403815,0.03497952027240778,8.340286165284436e-05,0.000164441830848704,0.0005931777055166385,0.0912553201560267,0.0912553201560267,0.0912553201560267,0.09167794371806766,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491205.3550057694,594.5167611405543,0.0,0.0912553201560267,0.09125532860318154,0.09125532860318154,0.3664709199270261,0.3664709199270261,0.5,9.200672238209311,2.2637886183770775,2.2637886183770775,-1.4779288903810084e-12,0.012482752587629875,2.3317331460133346,-1.4779288903810084e-12,27538.80277659161,20862.92101459308,0.7575827164253804,0.7579820756675876,0.5007650794565193,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480464851285084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.39705048886,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91995122943985,260.91995122943985,-12.230048770560131,245.45624800231687,276.3836544562348,112188.02070332675,112222.70072573218,-34.68002240543,0.0,nan,276.3836544562348,3.233654456234831,270.1981731712839,-2.9518268287160936,264.0126918784538,-9.137308121546198,257.82721058045195,-15.32278941954803,251.64172928789785,-21.50827071210213,245.45624800231687,-27.69375199768311,1.0,1.0,25762.5980482374,25762.5980482374,275.76641301568185,2.6164130156818715,275.76641301568185,275.76641301568185,82128.59318350712,82062.36450236476,66.22868114236917,0.0,8575.796259387458,8575.796259387458,0.9061042726630684,3625.2551492977977,275.76641301568185,2.6164130156818715,1.0,0.002,0.15621783061403885,0.004719231884049892,0.00024108240013032256,0.0017589175892970589,0.12054120006516128,0.12054120006516128,0.0,-1.0572618735354977e-11,1.0,1.004680541483861,2.3317331460148125,0.09125532860318154,0.0,0.0004248251835427751,546.2927753372063,0.0,1599637.9437327606,266.20982929091053,0.012482752589107804,1.0,1285923.7081508865,2567.369499372427,,,,,,,,,,,,,,,,,,,3.0,14611.587699822261,1563.678258496539,0.3664709199270261,6.1796691888313084,2.659289897607403
1887.0,-29.429118006612583,4.791945541730489,34.98418525843728,27.62125931857156,4.966360649102088,-25.989570141061392,-39.50595277184618,1.526812784973977,-6.937651822362284,-6.950162801100902,39.99593491946178,38221.34322013098,19654.92341799518,19654.92341799518,57876.26663812616,82140.03455569963,82062.94152468543,19654.92341799518,101717.86494268061,101717.86494268061,101717.86494268061,129260.10399851935,125157.76287531959,4102.341123199756,0.0,94610.82882523077,50692.93601955779,48797.65867296998,27542.239055838738,76339.89772880872,20865.622472916944,1563.769544140359,0.0,0.8766227116849388,2.683118811231271,0.0014957518510113484,1.0,1.0,-4.6157803161640345,328490.85955578473,1554357.9608692117,4.731814952084682,1554357.9608692117,4.731814952084682,0.7575862815878652,0.09126929517574539,3.607118708229106,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.607118708229106,1.2845662877834583,1.284884576602709,2.8080440398706497,5949.908364437665,14611.545762893442,6454.890422144318,0.00042240986267269413,26228.92022083726,2674.6055198092376,19294.099433056417,1967.4506006695883,0.7356040306123027,0.7356040306123027,32583.276080019594,32395.05729023726,1.007267902263826,0.8,4312.811282013547,4287.898129693729,1.007267902263826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2629.320691245138,3099.015535412006,7.47528572054382,4.791945541730489,-2.5566482303733524,7.3485937721038415,2.66134424297472,3.5,0.7603840694213486,0.6,0.0002477663104641814,1.0003145099576543,0.0002476884099928431,198.4517164198786,0.0,1.555485417162576e-05,44.082456722387406,0.0349950751265794,8.338014552243998e-05,0.0001643861649417414,0.000592960410935391,0.09126928404985132,0.09126928404985132,0.09126928404985132,0.0916924699248557,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491153.51302165375,594.5337585748397,0.0,0.09126928404985132,0.09126929517574539,0.09126929517574539,0.3665140227740843,0.3665140227740843,0.5,9.21336799918451,2.276967470861166,2.276967470861166,-3.069544618483633e-11,0.012510978738589529,2.334382484936839,-3.069544618483633e-11,27542.239055838738,20865.622472916944,0.7575862815878652,0.7581391691632453,0.5006732306075283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4480646952117875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37613.11644804284,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9197094279241,260.9197094279241,-12.230290572075887,245.45341307939773,276.3860057761937,112201.53078723118,112238.52055114853,-36.989763917337896,0.0,nan,276.3860057761937,3.2360057761937355,270.19948724157854,-2.9505127584214392,264.0129687005876,-9.1370312994124,257.8264501552938,-15.323549844706179,251.63993161449326,-21.510068385506713,245.45341307939773,-27.696586920602243,1.0,1.0,25762.5980482374,25762.5980482374,275.7689709612428,2.6189709612428373,275.7689709612428,275.7689709612428,82127.27180136567,82062.94152468543,64.33027668023715,0.0,8575.796259387458,8575.796259387458,0.9061104514920608,3625.1543017702515,275.7689709612428,2.6189709612428373,1.0,0.002,0.15579245201850953,0.004721429688162393,0.00024042716459893507,0.001759572830800497,0.12021358229946753,0.12021358229946753,0.0,-4.600567756612994e-12,1.0,1.0046859226620168,2.3343824849675343,0.09126929517574539,0.0,0.00042537609385480846,546.9975963835959,0.0,1599640.9528718842,266.2123481776377,0.012510978769284975,1.0,1285915.2272207849,2567.371437135321,,,,,,,,,,,,,,,,,,,3.0,14611.545762893442,1563.769544140359,0.3665140227740843,6.1796691888313084,2.66134424297472
1888.0,-29.432135936501602,4.799652601180352,34.98520769180804,27.62386609045791,4.968708627826132,-25.99205147999806,-39.50836480418218,1.5286241732471526,-6.935218017916213,-6.947735335917071,39.997855598624824,38217.539742307315,19675.152814752913,19675.152814752913,57892.69255706023,82138.7260037522,82063.450282941,19675.152814752913,101738.60309769392,101738.60309769392,101738.60309769392,129284.20188016594,125175.61726723977,4108.584612926182,0.0,94611.12461205857,50690.73201019782,48800.436224289726,27545.598782472018,76346.03500676174,20868.26452897754,1563.8587089752975,0.0,0.8766286631669693,2.683362319429998,0.0014957518510113484,1.0,1.0,-4.612801777368077,328522.45630603994,1554440.769608207,4.731611918060618,1554440.769608207,4.731611918060618,0.7575897947898871,0.09128328598369044,3.6070205585171013,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6070205585171013,1.2845579774477962,1.284876164135037,2.8079857988844172,5949.784958776565,14611.504082335789,6454.93278488574,0.0004224361803700971,26229.715932352374,2674.6866598025194,19294.22605812544,1967.4635128331736,0.7355865426787741,0.7355865426787741,32582.566805249546,32395.05729023726,1.0072404945008673,0.8,4312.717400470672,4287.898129693729,1.0072404945008673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2630.5155161219036,3099.015535412006,7.47958059709887,4.799652601180352,-2.5509365728663482,7.3505891740467,2.6633601768228585,3.5,0.7609600505208167,0.6,0.0002476884099928431,1.0003126971773693,0.0002476109827374555,198.45419852049005,0.0,1.5459482247003556e-05,43.812172688008076,0.0350105346088264,8.335748497739686e-05,0.00016433092501544623,0.0005927450249308468,0.09128328017890755,0.09128328017890755,0.09128328017890755,0.09170664283907344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491101.49466083164,594.5508112762208,0.0,0.09128328017890755,0.09128328598369044,0.09128328598369044,0.366557314084644,0.366557314084644,0.5,9.226069080539485,2.2876450199684655,2.2876450199684655,3.3935521059902385e-11,0.01251731800084599,2.3349335585489825,3.3935521059902385e-11,27545.598782472018,20868.26452897754,0.7575897947898871,0.758293375051276,0.5005831637349929,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44808279910618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.84616400846,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9194506857039,260.9194506857039,-12.23054931429607,245.45059366346175,276.38830770773467,112214.68806384639,112254.26935130496,-39.5812874585646,0.0,nan,276.38830770773467,3.238307707734691,270.20076490276284,-2.9492350972371355,264.01322209257273,-9.136777907427245,257.82567927886294,-15.324320721137042,251.6381364688286,-21.51186353117137,245.45059366346175,-27.69940633653823,1.0,1.0,25762.5980482374,25762.5980482374,275.77145775132664,2.621457751326659,275.77145775132664,275.77145775132664,82125.9789796429,82063.450282941,62.52869670189102,0.0,8575.796259387458,8575.796259387458,0.9061164950354266,3625.055661309687,275.77145775132664,2.621457751326659,1.0,0.002,0.15536690077406465,0.0047236175011779805,0.00023977162487137888,0.0017602283751276626,0.11988581243568944,0.11988581243568944,0.0,-9.58434720477186e-16,1.0,1.004687112350505,2.334933558515047,0.09128328598369044,0.0,0.00042554868651712926,547.2160183909715,0.0,1599643.830630012,266.21478198208376,0.012517317966910468,1.0,1285906.961362328,2567.3968821952976,,,,,,,,,,,,,,,,,,,3.0,14611.504082335789,1563.8587089752975,0.366557314084644,6.1796691888313084,2.6633601768228585
1889.0,-29.43513663051933,4.80719426503497,34.98622472478794,27.62638834482061,4.97099234455389,-25.994523733084268,-39.51076779104767,1.5303794483388997,-6.9328662468635684,-6.945368047904676,39.99974472957664,38213.80736867144,19695.00026838394,19695.00026838394,57908.80763705538,82137.42450362357,82063.89031156845,19695.00026838394,101758.8905799524,101758.8905799524,101758.8905799524,129307.77213517137,125192.94380384425,4114.828331327119,0.0,94611.41005202508,50688.58179435705,48803.14250852003,27548.881555218977,76352.02406373901,20870.847035763465,1563.9456744859983,0.0,0.8766344049402015,2.6836000904477553,0.0014957518510113484,1.0,1.0,-4.611977125565204,328553.2720690605,1554522.221421278,4.7314160398759455,1554522.221421278,4.7314160398759455,0.757593261778339,0.09129730711600056,3.6069259481701756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6069259481701756,1.2845499286594975,1.2848680138886897,2.8079297407569146,5949.666178331178,14611.462652540124,6454.972976987774,0.0004224614240339296,26230.483079371857,2674.76488702787,19294.346195008075,1967.4757633858735,0.7355696094740058,0.7355696094740058,32581.883103898836,32395.05729023726,1.0072140750859857,0.8,4312.626903895323,4287.898129693729,1.0072140750859857,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2631.68762815769,3099.015535412006,7.483791031145821,4.80719426503497,-2.545348782544788,7.352543047579758,2.6653383823264516,3.5,0.7615252520932719,0.6,0.0002476109827374555,1.0003109186836552,0.0002475340197858638,198.45666649933716,0.0,1.5365763911589536e-05,43.546574925444745,0.03502590037273799,8.333491507331599e-05,0.0001642760676641395,0.0005925316111211442,0.09129729398678793,0.09129729398678793,0.09129729398678793,0.09172046987490771,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,491049.35178832285,594.5679023223568,0.0,0.09129729398678793,0.09129730711600056,0.09129730711600056,0.36660074763940237,0.36660074763940237,0.5,9.238764563262144,2.2959015584025906,2.2959015584025906,-1.6711965145077556e-11,0.012501801041082672,2.333390922339447,-1.6711965145077556e-11,27548.881555218977,20870.847035763465,0.757593261778339,0.7584449573820446,0.5004950142090586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481007986514558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.580566245895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91917380774873,260.91917380774873,-12.230826192251243,245.44778932796808,276.3905582873621,112227.59725026718,112269.95286142592,-42.355611158725026,0.0,nan,276.3905582873621,3.2405582873621483,270.20200449865837,-2.947995501341609,264.0134507056984,-9.136549294301574,257.8248969098207,-15.325103090179255,251.63634311698465,-21.51365688301533,245.44778932796808,-27.702210672031896,1.0,1.0,25762.5980482374,25762.5980482374,275.77387634986627,2.6238763498662934,275.77387634986627,275.77387634986627,82124.69331581736,82063.89031156845,60.80300424891175,0.0,8575.796259387458,8575.796259387458,0.9061223205863695,3624.9605779110266,275.77387634986627,2.6238763498662934,1.0,0.002,0.15494155454230896,0.004725794269401653,0.0002391163655100736,0.0017608836363642694,0.1195581827550368,0.1195581827550368,0.0,1.8743431286216694e-12,1.0,1.0046841195492207,2.333390922356159,0.09129730711600056,0.0,0.0004253436320672523,546.9489087280162,0.0,1599646.5806488246,266.2171337531364,0.012501801057794637,1.0,1285898.9003073557,2567.445824230802,,,,,,,,,,,,,,,,,,,3.0,14611.462652540124,1563.9456744859983,0.36660074763940237,6.1796691888313084,2.6653383823264516
1890.0,-29.4381202536369,4.814573671950105,34.987235665223615,27.62883959747853,4.97321360162198,-25.996986868152824,-39.51316169751806,1.5320802174737618,-6.93059140199523,-6.943058955685402,40.00160304959702,38210.13261967806,19714.47111998479,19714.47111998479,57924.60373966285,82136.14525092267,82064.27785507125,19714.47111998479,101778.74897505605,101778.74897505605,101778.74897505605,129330.8399873761,125209.77390948962,4121.066077886466,0.0,94611.69687034677,50686.46838511492,48805.80942803539,27552.091012320037,76357.90044035543,20873.372695649305,1564.030577009454,0.0,0.8766399450928483,2.683832281254445,0.0014957518510113484,1.0,1.0,-4.613007836637905,328583.33246812376,1554602.347936491,4.7312270414303645,1554602.347936491,4.7312270414303645,0.757596680640888,0.09131131988922657,3.6068336671019052,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6068336671019052,1.284542133910879,1.2848601183426043,2.807874939937273,5949.550061970275,14611.421467438751,6455.011961146202,0.0004224860552437782,26231.23370875247,2674.8414299228043,19294.462721266438,1967.4876457573625,0.7355530027864657,0.7355530027864657,32581.216231617047,32395.05729023726,1.0071883061092555,0.8,4312.538634861433,4287.898129693729,1.0071883061092555,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2632.8374498336457,3099.015535412006,7.487918071520305,4.814573671950105,-2.5398820160633706,7.354455688013475,2.6672795385912287,3.5,0.7620798681689225,0.6,0.0002475340197858638,1.0003091571588327,0.0002474575165231237,198.45912049118562,0.0,1.527381081683447e-05,43.28597985490889,0.035041174183554825,8.33124360730117e-05,0.0001642215837128521,0.0005923199370003088,0.09131131349314417,0.09131131349314417,0.09131131349314417,0.09173396515761473,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490997.1368769337,594.5850146405757,0.0,0.09131131349314417,0.09131131988922657,0.09131131988922657,0.3666442797089907,0.3666442797089907,0.5,9.25144431885677,2.3018610211602777,2.3018610211602777,-7.241851562866941e-11,0.012467553690157729,2.330051119047482,-7.241851562866941e-11,27552.091012320037,20873.372695649305,0.757596680640888,0.758593457986824,0.5004083716199701,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481186958210435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.31997117536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9188779652353,260.9188779652353,-12.231122034764667,245.44499971180238,276.39275621852926,112240.25517543733,112285.5119041303,-45.25672869300924,0.0,nan,276.39275621852926,3.24275621852928,270.20320491977486,-2.9467950802251153,264.01365361756734,-9.136346382432635,257.82410231293875,-15.325897687061229,251.63455101079927,-21.515448989200706,245.44499971180238,-27.705000288197596,1.0,1.0,25762.5980482374,25762.5980482374,275.7762306324668,2.626230632466843,275.7762306324668,275.7762306324668,82123.42568227676,82064.27785507125,59.14782720551011,0.0,8575.796259387458,8575.796259387458,0.9061280026601347,3624.8678354374147,275.7762306324668,2.626230632466843,1.0,0.002,0.1545167378528003,0.004727958974780556,0.00023846188856834546,0.0017615381099911572,0.11923094428417272,0.11923094428417272,0.0,-1.4404974608972498e-12,1.0,1.004677536118976,2.3300511191199007,0.09131131988922657,0.0,0.0004248140439006412,546.2645715780434,0.0,1599649.2133805607,266.21940859800475,0.012467553762576244,1.0,1285891.0373165724,2567.514856777073,,,,,,,,,,,,,,,,,,,3.0,14611.421467438751,1564.030577009454,0.3666442797089907,6.1796691888313084,2.6672795385912287
1891.0,-29.441092900615576,4.821793563344678,34.98823959253094,27.631250267755263,4.9754016477591065,-25.999443445774073,-39.51555067962033,1.5337521928962172,-6.9284226542105785,-6.940831721004077,40.0034226328837,38206.49878671024,19733.6130358352,19733.6130358352,57940.11182254544,82134.87408549868,82064.4373092627,19733.6130358352,101798.0503450979,101798.0503450979,101798.0503450979,129353.26640367383,125225.97404860937,4127.2923550644655,0.0,94611.98097076996,50684.38668691506,48808.43809317211,27555.216058575927,76363.65415174804,20875.831865966586,1564.1134747592046,0.0,0.8766451841325762,2.684056587531441,0.0014957518510113484,1.0,1.0,-4.616453986770182,328612.3292742293,1554680.8072371022,4.731048316631206,1554680.8072371022,4.731048316631206,0.7576000065319561,0.09132532673708174,3.606742916674167,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606742916674167,1.284534472961041,1.2848523572201276,2.80782103757799,5949.435849339061,14611.38052430128,6455.050110521477,0.00042251025295283264,26231.97249057416,2674.9167647029476,19294.57675230209,1967.4992736869463,0.7355366341297873,0.7355366341297873,32580.560417233213,32395.05729023726,1.0071629645554083,0.8,4312.451829481073,4287.898129693729,1.0071629645554083,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2633.9653980514586,3099.015535412006,7.491978843166894,4.821793563344678,-2.5345496210023786,7.356343184347057,2.669184316785686,3.5,0.7626240905101961,0.6,0.0002474575165231237,1.0003080271549036,0.000247381316360069,198.4615655081525,0.0,1.51827702381022e-05,43.027970854781636,0.03505635695379293,8.329000890051178e-05,0.00016416750762261194,0.0005921099952659079,0.09132532672628799,0.09132532672628799,0.09132532672628799,0.09174704284526095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490944.87211320887,594.602140606115,0.0,0.09132532672628799,0.09132532673708174,0.09132532673708174,0.36668786962964406,0.36668786962964406,0.5,9.264095803083084,2.305524958526462,2.305524958526462,2.7966962079517543e-11,0.012409066793509282,2.324377734233906,2.7966962079517543e-11,27555.216058575927,20875.831865966586,0.7576000065319561,0.758739382840536,0.5003230818523586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481364915916817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37612.061962175234,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91856458493356,260.91856458493356,-12.231435415066414,245.44222373271197,276.3949054370409,112252.92485813294,112300.86444561894,-47.9395874859923,0.0,nan,276.3949054370409,3.244905437040927,270.2043690982955,-2.945630901704476,264.01383275672447,-9.136167243275509,257.82329641317256,-15.32670358682742,251.63276007165604,-21.51723992834394,245.44222373271197,-27.70777626728801,1.0,1.0,25762.5980482374,25762.5980482374,275.77847646066255,2.6284764606625686,275.77847646066255,275.77847646066255,82122.40724294039,82064.4373092627,57.969933677683,0.0,8575.796259387458,8575.796259387458,0.9061335904350496,3624.7766312575377,275.77847646066255,2.6284764606625686,1.0,0.002,0.15409287498186772,0.00473010571763878,0.0002378088375303368,0.0017621911626067388,0.1189044187651684,0.1189044187651684,0.0,1.3707568066734233e-13,1.0,1.0046662897510832,2.324377734205939,0.09132532673708174,0.0,0.0004238628713829117,545.0382526406436,0.0,1599651.6866418503,266.2215773457894,0.01240906676554232,1.0,1285883.4529723737,2567.6099049114055,,,,,,,,,,,,,,,,,,,4.0,14611.38052430128,1564.1134747592046,0.36668786962964406,6.1796691888313084,2.669184316785686
1892.0,-29.44404301979158,4.828857300678914,34.98923639520593,27.633493579365336,4.977443041620345,-26.001894413685044,-39.51793114012105,1.53529443669623,-6.92629537413444,-6.938636895744481,40.0052250474532,38202.978717420076,19752.351462690694,19752.351462690694,57955.330180110774,82133.65152026646,82064.7937043268,19752.351462690694,101817.1451670175,101817.1451670175,101817.1451670175,129375.45140934788,125241.94524413717,4133.506165210712,0.0,94612.27101530106,50682.37307577289,48810.997710586846,27558.306242330375,76369.30395291722,20878.263538436117,1564.1955303041916,0.0,0.8766503108350465,2.68427777343745,0.0014957518510113484,1.0,1.0,-4.620817760734667,328640.906102312,1554758.529184294,4.7308734254167035,1554758.529184294,4.7308734254167035,0.7576032922649827,0.0913393429560858,3.6066575921117443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6066575921117443,1.2845274181502777,1.284845202777213,2.80777003367148,5949.327778181467,14611.339701598352,6455.085287737008,0.00042253301138462404,26232.673493106497,2674.988247067704,19294.68189935337,1967.50999570224,0.7355209870020945,0.7355209870020945,32579.94381023863,32395.05729023726,1.0071391381443708,0.8,4312.370213697679,4287.898129693729,1.0071391381443708,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2635.0718210284767,3099.015535412006,7.49594424905705,4.828857300678914,-2.529319060897153,7.358176361576067,2.671053273476299,3.5,0.7631580781360855,0.6,0.000247381316360069,1.0003056998547708,0.00024730571503889763,198.4639920480497,0.0,1.5122803651812367e-05,42.858025549236245,0.03507147975744474,8.32676672773904e-05,0.00016411364908267863,0.0005919017384332055,0.09133932873074435,0.09133932873074435,0.09133932873074435,0.09175995366337987,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490892.68248155736,594.6192405423478,0.0,0.09133932873074435,0.0913393429560858,0.0913393429560858,0.3667314669551501,0.3667314669551501,0.5,9.27671475672242,2.3071567201973835,2.3071567201973835,-1.404032445861958e-11,0.012341521610039763,2.317819135009813,-1.404032445861958e-11,27558.306242330375,20878.263538436117,0.7576032922649827,0.7588825245263604,0.5002399752258153,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481542223096158,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.892016869686,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9182255714704,260.9182255714704,-12.231774428529604,245.43946146917548,276.39698967366377,112264.59152553474,112316.45236406967,-51.86083853496485,0.0,nan,276.39698967366377,3.2469896736637907,270.2054840345287,-2.9445159654712825,264.01397839300716,-9.136021606992813,257.8224727499355,-15.327527250064463,251.63096710851133,-21.51903289148865,245.43946146917548,-27.710538530824493,1.0,1.0,25762.5980482374,25762.5980482374,275.7807128441697,2.63071284416975,275.7807128441697,275.7807128441697,82120.96335530446,82064.7937043268,56.169650977652054,0.0,8575.796259387458,8575.796259387458,0.9061388440763097,3624.690880072303,275.7807128441697,2.63071284416975,1.0,0.002,0.15367012076792486,0.00473224249359446,0.0002371574757519563,0.0017628425204430818,0.11857873787597814,0.11857873787597814,0.0,-3.8049619878466334e-12,1.0,1.0046532738719924,2.3178191350238535,0.0913393429560858,0.0,0.0004227514755392947,543.6059674399826,0.0,1599654.0981211236,266.22370462586554,0.012341521624080087,1.0,1285875.9788987525,2567.714824302733,,,,,,,,,,,,,,,,,,,3.0,14611.339701598352,1564.1955303041916,0.3667314669551501,6.1796691888313084,2.671053273476299
1893.0,-29.446977221646776,4.835768134251122,34.99022511096684,27.635759871359937,4.979500046784881,-26.0043294948412,-39.52029773555694,1.5368523212041982,-6.92422378464488,-6.936477029619342,40.00698539760592,38199.4589797057,19770.699917070768,19770.699917070768,57970.15889677647,82132.43370920439,82064.98384762098,19770.699917070768,101835.68376469176,101835.68376469176,101835.68376469176,129396.94770999003,125257.24911693048,4139.698593059536,0.0,94612.56231457299,50680.35803319716,48813.56031263981,27561.263945298273,76374.82425793809,20880.597224150835,1564.2721734012234,0.0,0.8766554069639391,2.6844957345370077,0.0014957518510113484,1.0,1.0,-4.627238175696334,328669.0296682014,1554834.440105571,4.730699578464118,1554834.440105571,4.730699578464118,0.7576066636709125,0.09135328906073846,3.6065713079404227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6065713079404227,1.2845202890416894,1.284837974788438,2.8077184445495127,5949.218467022543,14611.299231114172,6455.121225585032,0.0004225560839913732,26233.38185668722,2675.060480050499,19294.789319986077,1967.5209495583179,0.7355052209964149,0.7355052209964149,32579.32026556174,32395.05729023726,1.0071150437678682,0.8,4312.287679623735,4287.898129693729,1.0071150437678682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2636.1571796206035,3099.015535412006,7.499818322637412,4.835768134251122,-2.5241902446751263,7.359958378926248,2.672887156844368,3.5,0.7636820448126765,0.6,0.00024730571503889763,1.000304057516662,0.0002472305427340309,198.46640554713542,0.0,1.5004140003781325e-05,42.52173277071628,0.03508648389744852,8.324546127495011e-05,0.00016406025376394752,0.0005916950039984778,0.09135327795605881,0.09135327795605881,0.09135327795605881,0.09177243443847914,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490840.50308434083,594.6363343781258,0.0,0.09135327795605881,0.09135328906073846,0.09135328906073846,0.3667750543388191,0.3667750543388191,0.5,9.289289653755274,2.3067593154121937,2.3067593154121937,4.439471013029106e-11,0.012253244974488098,2.309238853923034,4.439471013029106e-11,27561.263945298273,20880.597224150835,0.7576066636709125,0.7590218302957508,0.5001577332694864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4481718190665662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.555724091166,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9178684516623,260.9178684516623,-12.23213154833769,245.4367133187356,276.39902358450564,112276.80225310268,112331.43292286513,-54.63066976244364,0.0,nan,276.39902358450564,3.2490235845056645,270.20656153281453,-2.9434384671854446,264.0140994791275,-9.135900520872497,257.82163742417913,-15.328362575820847,251.62917537061136,-21.520824629388613,245.4367133187356,-27.71328668126438,1.0,1.0,25762.5980482374,25762.5980482374,275.7828948823811,2.6328948823810947,275.7828948823811,275.7828948823811,82119.75691457887,82064.98384762098,54.77306695788866,0.0,8575.796259387458,8575.796259387458,0.9061441567567767,3624.604164480125,275.7828948823811,2.6328948823810947,1.0,0.002,0.15324884392358792,0.004734367348839043,0.00023650837118178506,0.0017634916270454057,0.11825418559089253,0.11825418559089253,0.0,-1.7728093298918779e-12,1.0,1.0046362186631896,2.3092388538786395,0.09135328906073846,0.0,0.0004212742129910887,541.7032924935722,0.0,1599656.41451639,266.2257762153551,0.012253244930093388,1.0,1285868.6237817053,2567.842786518114,,,,,,,,,,,,,,,,,,,3.0,14611.299231114172,1564.2721734012234,0.3667750543388191,6.1796691888313084,2.672887156844368
1894.0,-29.449898513457967,4.842528823653813,34.99120561609669,27.6379678742029,4.981503707011871,-26.00675829142775,-39.52265566969288,1.5383634859763116,-6.922227210750577,-6.934382196023409,40.00872603712234,38195.97597257512,19788.71721458952,19788.71721458952,57984.69318716464,82131.23778801801,82065.24234389713,19788.71721458952,101853.95955848665,101853.95955848665,101853.95955848665,129418.16940653304,125272.29898674125,4145.87041979179,0.0,94612.85742262649,50678.362432547714,48816.10554453197,27564.209848046394,76380.31539257837,20882.917633726043,1564.349898062646,0.0,0.8766602213326291,2.6847073110380513,0.0014957518510113484,1.0,1.0,-4.634720627803802,328696.3082532438,1554909.5038054506,4.73053534452073,1554909.5038054506,4.73053534452073,0.7576098770415548,0.09136722668102923,3.6064867611290876,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6064867611290876,1.284513377601755,1.2848309650743177,2.807667731621887,5949.111012414289,14611.25898116968,6455.156343293029,0.00042257873299790636,26234.07867245461,2675.131535484045,19294.894289165357,1967.5316534357153,0.7354896861472291,0.7354896861472291,32578.709273266628,32395.05729023726,1.0070914345395103,0.8,4312.206807017275,4287.898129693729,1.0070914345395103,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2637.2219173072895,3099.015535412006,7.503622309795833,4.842528823653813,-2.5191804860148244,7.361709309668638,2.6746866871397823,3.5,0.764196196325652,0.6,0.0002472305427340309,1.0003027267508537,0.0002471557220853291,198.46880847826168,0.0,1.4919177143588612e-05,42.280948024930126,0.03510140307459211,8.322334198628369e-05,0.00016400720074774723,0.000591489798226591,0.09136721007070588,0.09136721007070588,0.09136721007070588,0.09178473176478551,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490788.46618241875,594.6533801095748,0.0,0.09136721007070588,0.09136722668102923,0.09136722668102923,0.36681858525698624,0.36681858525698624,0.5,9.301815513622493,2.3045504606301392,2.3045504606301392,-2.5693225325085223e-11,0.012154985272843533,2.2996615682196193,-2.5693225325085223e-11,27564.209848046394,20882.917633726043,0.7576098770415548,0.7591575511194972,0.500076175075424,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448189321284531,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.31493934538,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9174928416713,260.9174928416713,-12.232507158328701,245.43397846034554,276.4010072229213,112288.82082162416,112346.28004027631,-57.45921865214842,0.0,nan,276.4010072229213,3.2510072229213165,270.20760147159956,-2.9423985284004175,264.01419571864886,-9.135804281351113,257.8207899646935,-15.32921003530646,251.62738421181908,-21.5226157881809,245.43397846034554,-27.716021539654434,1.0,1.0,25762.5980482374,25762.5980482374,275.78501985851636,2.6350198585163866,275.78501985851636,275.78501985851636,82118.57627148286,82065.24234389713,53.333927585728816,0.0,8575.796259387458,8575.796259387458,0.9061493624195637,3624.519194934733,275.78501985851636,2.6350198585163866,1.0,0.002,0.1528292251420727,0.004736474214381517,0.00023586178830722337,0.0017641382093846812,0.11793089415361169,0.11793089415361169,0.0,-2.3080955549592552e-12,1.0,1.0046171687519057,2.2996615682453125,0.09136722668102923,0.0,0.0004196160331976329,539.5680976916972,0.0,1599658.6282865189,266.2277727892494,0.012154985298536758,1.0,1285861.4900388438,2567.9815177058726,,,,,,,,,,,,,,,,,,,3.0,14611.25898116968,1564.349898062646,0.36681858525698624,6.1796691888313084,2.6746866871397823
