time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1895.0,-29.45280059332841,4.849142250923626,34.992177475486734,27.640113222319656,4.983455007430159,-26.009175033193,-39.52500417418776,1.5398294485776003,-6.920294656904673,-6.932339040844599,40.010437642807396,38192.55729021379,19806.388685823287,19806.388685823287,57998.945976037074,82130.0571823818,82065.47021233336,19806.388685823287,101871.85889815664,101871.85889815664,101871.85889815664,129438.95163298391,125286.9357268567,4152.015906127221,0.0,94613.14984063071,50676.41150300804,48818.59815291407,27567.092734827263,76385.69088774134,20885.188862024057,1564.425934184395,0.0,0.8766648632006084,2.68491387322994,0.0014957518510113484,1.0,1.0,-4.643493685366593,328722.9156064828,1554983.3181164213,4.730376996223488,1554983.3181164213,4.730376996223488,0.7576130375053467,0.09138110281252634,3.606404530372188,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606404530372188,1.2845066768866154,1.284824166589844,2.8076183606249394,5949.006401196114,14611.218892049674,6455.190129616285,0.0004226007221940157,26234.75792685588,2675.2008001566164,19294.995278746548,1967.5419515070437,0.7354744927527893,0.7354744927527893,32578.115015595245,32395.05729023726,1.007068472056514,0.8,4312.1281494512505,4287.898129693729,1.007068472056514,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2638.266392412259,3099.015535412006,7.507349804700203,4.849142250923626,-2.5142799901617394,7.363422241085366,2.676452442000013,3.5,0.7647006977142894,0.6,0.0002471557220853291,1.0003007427191535,0.0002470814141489857,198.47119565691816,0.0,1.4849564997416484e-05,42.08366720267831,0.03511625263958952,8.320131655529546e-05,0.00016395440553003366,0.0005912859108779923,0.0913810987435227,0.0913810987435227,0.0913810987435227,0.09179674135859048,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490736.5620348971,594.670380457968,0.0,0.0913810987435227,0.09138110281252634,0.09138110281252634,0.3668620393203944,0.3668620393203944,0.5,9.314285001484167,2.300639592799371,2.300639592799371,3.0127011996228248e-12,0.01204438393995133,2.2888453554780313,3.0127011996228248e-12,27567.092734827263,20885.188862024057,0.7576130375053467,0.7592907166510288,0.499996227648745,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482067468956925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37611.11765852313,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9170990899299,260.9170990899299,-12.2329009100701,245.43125731968976,276.4029408601005,112300.70395868707,112360.9384289164,-60.23447022933533,0.0,nan,276.4029408601005,3.252940860100523,270.2086041530045,-2.9413958469954764,264.0142674445384,-9.135732555461573,257.8199307353161,-15.330069264683857,251.62559402692995,-21.52440597307003,245.43125731968976,-27.718742680310214,1.0,1.0,25762.5980482374,25762.5980482374,275.7870895848064,2.6370895848064038,275.7870895848064,275.7870895848064,82117.41108627954,82065.47021233336,51.940873946179636,0.0,8575.796259387458,8575.796259387458,0.9061544254368595,3624.436553024049,275.7870895848064,2.6370895848064038,1.0,0.002,0.1524114894670698,0.004738564491895837,0.0002352180811725104,0.0017647819143170858,0.1176090405862552,0.1176090405862552,0.0,-4.510403769225624e-12,1.0,1.0045956411209112,2.2888453554750186,0.09138110281252634,0.0,0.00041773290804958873,537.1437530647967,0.0,1599660.7490518333,266.2297053430953,0.01204438393693863,1.0,1285854.5322003523,2568.1340174732422,,,,,,,,,,,,,,,,,,,3.0,14611.218892049674,1564.425934184395,0.3668620393203944,6.1796691888313084,2.676452442000013
1896.0,-29.455690679139227,4.855611265942449,34.993140292201886,27.642193680536025,4.985355251073018,-26.0115860860859,-39.527344052307285,1.541250659184124,-6.918424679770396,-6.930345110394872,40.01212058543455,38189.1807013178,19823.718150387544,19823.718150387544,58012.89885170534,82128.88471865207,82065.66773465948,19823.718150387544,101889.38588504703,101889.38588504703,101889.38588504703,129459.30010968057,125301.16664015736,4158.133469523208,0.0,94613.43634904602,50674.49051223664,48821.0509297882,27569.914224633536,76390.96515442173,20887.41219261937,1564.500309536111,0.0,0.8766693446454286,2.6851156797186717,0.0014957518510113484,1.0,1.0,-4.653670182651638,328748.8835547057,1555055.898892227,4.730224121456087,1555055.898892227,4.730224121456087,0.7576161471680098,0.0913949481416947,3.6063248622669732,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6063248622669732,1.2845001844519963,1.284817577096972,2.80757052892564,5948.905051564945,14611.179090432486,6455.222435095769,0.0004226219615539213,26235.416930678573,2675.267999844858,19295.091841986607,1967.5517982171903,0.7354596991147395,0.7354596991147395,32577.539274874765,32395.05729023726,1.0070462251797938,0.8,4312.051942839346,4287.898129693729,1.0070462251797938,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2639.290987121798,3099.015535412006,7.511001343586492,4.855611265942449,-2.5094857635517807,7.36509702949423,2.678185040599163,3.5,0.7651957258854752,0.6,0.0002470814141489857,1.000299506677206,0.0002470074337732511,198.47357301954574,0.0,1.4747984972881362e-05,41.795789413145776,0.035131000624562404,8.317937738520597e-05,0.00016390203676377971,0.0005910839901574142,0.09139493507270356,0.09139493507270356,0.09139493507270356,0.09180847489749806,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490684.8248155292,594.6873243102876,0.0,0.09139493507270356,0.0913949481416947,0.0913949481416947,0.36690538665280764,0.36690538665280764,0.5,9.326691407207896,2.2950953153919045,2.2950953153919045,2.4556356947869062e-11,0.011920430624456912,2.2766749277432154,2.4556356947869062e-11,27569.914224633536,20887.41219261937,0.7576161471680098,0.7594209437521078,0.4999175049578137,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482240583024446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.8297807336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91668694377944,260.91668694377944,-12.233313056220538,245.42854901017822,276.4048248773227,112312.44121356367,112375.48958550757,-63.04837194390866,0.0,nan,276.4048248773227,3.254824877322733,270.20956970470235,-2.940430295297631,264.0143145309584,-9.135685469041562,257.81905935659637,-15.330940643403608,251.6238041829185,-21.526195817081486,245.42854901017822,-27.72145098982176,1.0,1.0,25762.5980482374,25762.5980482374,275.789106547791,2.639106547791016,275.789106547791,275.789106547791,82116.25009456373,82065.66773465948,50.58235990424873,0.0,8575.796259387458,8575.796259387458,0.9061593306292134,3624.3564865783082,275.789106547791,2.639106547791016,1.0,0.002,0.1519958827178001,0.004740637595752283,0.00023457763057487582,0.0017654223667813104,0.11728881528743791,0.11728881528743791,0.0,-2.6438139871798327e-12,1.0,1.0045714051313097,2.276674927718659,0.0913949481416947,0.0,0.0004156039861230567,534.4034470878815,0.0,1599662.7770850884,266.2315753202296,0.011920430599900556,1.0,1285847.7419166267,2568.3016763685264,,,,,,,,,,,,,,,,,,,3.0,14611.179090432486,1564.500309536111,0.36690538665280764,6.1796691888313084,2.678185040599163
1897.0,-29.458561643782275,4.861938668891607,34.99409370825966,27.644219376985006,4.987206915750338,-26.013984787827248,-39.52967446586115,1.5426300607151051,-6.916613534301177,-6.928399301941233,40.01377508860054,38185.862649593015,19840.71160089964,19840.71160089964,58026.57425049266,82127.73145886618,82065.84023764834,19840.71160089964,101906.55183854798,101906.55183854798,101906.55183854798,129479.22743822937,125315.00885246028,4164.218585769092,0.0,94613.72374209223,50672.60787315506,48823.46207659686,27572.67559968138,76396.13767627825,20889.58859411627,1564.573064893175,0.0,0.8766736708867534,2.6853128059443097,0.0014957518510113484,1.0,1.0,-4.665008574460046,328774.2263406408,1555127.2556466747,4.730076542056608,1555127.2556466747,4.730076542056608,0.7576192059633727,0.09140872485703917,3.6062470108331035,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6062470108331035,1.2844938869123061,1.2848111829689082,2.80752368506936,5948.805795054597,14611.139432360298,6455.2537711584955,0.00042264271676296976,26236.062992322557,2675.3338797981532,19295.18550757511,1967.5613494491095,0.7354451585674819,0.7354451585674819,32576.976660309203,32395.05729023726,1.0070244855984756,0.8,4311.977473641105,4287.898129693729,1.0070244855984756,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2640.2960800245914,3099.015535412006,7.514578289535941,4.861938668891607,-2.504795678582256,7.366734347473863,2.679885097214714,3.5,0.7656814563470612,0.6,0.0002470074337732511,1.0002975318137908,0.0002469339630633343,198.4759347026379,0.0,1.4683149505374148e-05,41.61204569823034,0.03514568377406778,8.31575322718482e-05,0.0001638499015014029,0.0005908832175147326,0.09140871124563232,0.09140871124563232,0.09140871124563232,0.09181993784540422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490633.2860764361,594.704201402352,0.0,0.09140871124563232,0.09140872485703917,0.09140872485703917,0.36694859981291406,0.36694859981291406,0.5,9.339028415560902,2.2880211167275206,2.2880211167275206,-9.379164112033322e-12,0.011785767640049016,2.2633907274811804,-9.379164112033322e-12,27572.67559968138,20889.58859411627,0.7576192059633727,0.7595485323665844,0.4998402250569547,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448241298554347,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.64603701868,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91625706963436,260.91625706963436,-12.233742930365622,245.42585406000734,276.4066600792176,112324.06452758277,112389.82484814418,-65.76032056141597,0.0,nan,276.4066600792176,3.2566600792176246,270.2104988760226,-2.9395011239773794,264.01433767193146,-9.13566232806852,257.81817646733776,-15.331823532662213,251.62201526328914,-21.527984736710835,245.42585406000734,-27.72414593999264,1.0,1.0,25762.5980482374,25762.5980482374,275.7910724713434,2.6410724713434206,275.7910724713434,275.7910724713434,82115.1080780289,82065.84023764834,49.26784038056212,0.0,8575.796259387458,8575.796259387458,0.9061641239301639,3624.278245887269,275.7910724713434,2.6410724713434206,1.0,0.002,0.15158260760247022,0.004742692850164722,0.00023394075012073235,0.0017660592471428205,0.11697037506036617,0.11697037506036617,0.0,-2.7364473534352562e-12,1.0,1.0045449405636375,2.2633907274905596,0.09140872485703917,0.0,0.000413272355943704,531.4025871463732,0.0,1599664.7205478135,266.2333864656988,0.01178576764942818,1.0,1285841.1154380743,2568.4817335443763,,,,,,,,,,,,,,,,,,,3.0,14611.139432360298,1564.573064893175,0.36694859981291406,6.1796691888313084,2.679885097214714
1898.0,-29.46141779440959,4.868127202052369,34.99503739929951,27.64620438627901,4.989011820196604,-26.01637483290981,-39.53199583394451,1.5439688597850356,-6.914860192726508,-6.926501159692876,40.01540143005307,38182.57441321407,19857.375978600016,19857.375978600016,58039.95039181408,82126.61194855305,82065.98671758115,19857.375978600016,101923.36269618117,101923.36269618117,101923.36269618117,129498.74151574427,125328.47289970415,4170.268616040128,0.0,94614.0243076711,50670.735607584444,48825.87633342962,27575.3788195631,76401.25515299273,20891.719480393785,1564.6442885726567,0.0,0.876677843381894,2.685505289426967,0.0014957518510113484,1.0,1.0,-4.677469870059895,328798.9497892177,1555197.400232766,4.72993420821372,1555197.400232766,4.72993420821372,0.7576222113609676,0.09142243273518809,3.606169680929396,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.606169680929396,1.2844877782435729,1.2848049784140678,2.8074768339645275,5948.706523185435,14611.100061012645,6455.285237495967,0.000422663493650974,26236.708940242326,2675.399748154806,19295.279562563537,1967.5709403887706,0.7354306367658825,0.7354306367658825,32576.41781231845,32395.05729023726,1.0070028916515639,0.8,4311.903502996976,4287.898129693729,1.0070028916515639,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2641.282042975754,3099.015535412006,7.51808237647656,4.868127202052369,-2.500208039727452,7.368335241779821,2.6815532158809474,3.5,0.7661580616802707,0.6,0.0002469339630633343,1.000296003267089,0.00024686089143295366,198.47828424842942,0.0,1.4582167824003635e-05,41.3258636132263,0.03516026594189178,8.313577722228655e-05,0.00016379818584104773,0.000590684051571225,0.09142242027114993,0.09142242027114993,0.09142242027114993,0.09183113676853817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490581.9756532766,594.7210020335893,0.0,0.09142242027114993,0.09142243273518809,0.09142243273518809,0.3669916528788552,0.3669916528788552,0.5,9.351290120665558,2.2795077428087893,2.2795077428087893,5.1102233555866405e-11,0.011640966966353972,2.249031289632967,5.1102233555866405e-11,27575.3788195631,20891.719480393785,0.7576222113609676,0.7596727341139838,0.4997637059332841,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448258425129714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.359854933675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9158097865981,260.9158097865981,-12.23419021340186,245.4231721738784,276.408447399281,112335.52699039716,112403.95045067651,-68.42346027933877,0.0,nan,276.408447399281,3.2584473992810103,270.211392354742,-2.9386076452580028,264.01433730944865,-9.135662690551328,257.8172822637421,-15.332717736257905,251.6202272184966,-21.529772781503368,245.4231721738784,-27.726827826121564,1.0,1.0,25762.5980482374,25762.5980482374,275.7929876942136,2.642987694213616,275.7929876942136,275.7929876942136,82114.00788445398,82065.98671758115,48.02116687282978,0.0,8575.796259387458,8575.796259387458,0.9061688850830674,3624.200529334043,275.7929876942136,2.642987694213616,1.0,0.002,0.15117186003425429,0.004744729515975719,0.00023330774261729273,0.001766692254815061,0.11665387130864636,0.11665387130864636,0.0,-2.567646182477512e-12,1.0,1.004516323940176,2.2490312895818647,0.09142243273518809,0.0,0.0004107448210637426,528.1499237318218,0.0,1599666.5814649398,266.23513980727347,0.011640966915251738,1.0,1285834.6512173293,2568.673765692803,,,,,,,,,,,,,,,,,,,3.0,14611.100061012645,1564.6442885726567,0.3669916528788552,6.1796691888313084,2.6815532158809474
1899.0,-29.464266967513893,4.874179467068383,34.99597100211713,27.648130722250812,4.990777264570682,-26.018762544348174,-39.53431671308351,1.5452728422622912,-6.913171326538702,-6.924656299678766,40.016997878231116,38179.34137532134,19873.728158922662,19873.728158922662,58053.069534244,82125.48677754085,82066.06232653819,19873.728158922662,101939.79048546085,101939.79048546085,101939.79048546085,129517.81271022142,125341.53178183857,4176.280928382852,0.0,94614.31201844614,50668.91340263415,48828.22068423555,27578.022224760578,76406.24290899612,20893.803255734736,1564.7140429327733,0.0,0.87668183796106,2.6856925791553956,0.0014957518510113484,1.0,1.0,-4.691183988620992,328822.9806322899,1555266.2578381917,4.72979794431517,1555266.2578381917,4.72979794431517,0.7576251511239809,0.09143607537728776,3.6060951520320446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6060951520320446,1.284481831613762,1.2847989364516876,2.8074318089042314,5948.611120485527,14611.060890740286,6455.314887138161,0.0004226833721805179,26237.330971461117,2675.463177686684,19295.36818732821,1967.5799775997116,0.7354165790840608,0.7354165790840608,32575.8792043811,32395.05729023726,1.006982079870149,0.8,4311.832211381515,4287.898129693729,1.006982079870149,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2642.2492396133953,3099.015535412006,7.5215191137042465,4.874179467068383,-2.495725004529933,7.369904471598316,2.6831899878325967,3.5,0.7666257108093133,0.6,0.00024686089143295366,1.000295286914726,0.00024678801816047975,198.48062810287348,0.0,1.4503131825180901e-05,41.10187559256268,0.035174769073716965,8.311403201412742e-05,0.00016374685941882624,0.0005904867559107021,0.09143605546430143,0.09143605546430143,0.09143605546430143,0.09184205390198329,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490530.9152732015,594.7377190481417,0.0,0.09143605546430143,0.09143607537728776,0.09143607537728776,0.36703452150994686,0.36703452150994686,0.5,9.363470280846398,2.2696052139701806,2.2696052139701806,1.4495071809506044e-11,0.011484973140056809,2.233472311057767,1.4495071809506044e-11,27578.022224760578,20893.803255734736,0.7576251511239809,0.7597948456042823,0.49968876785101124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482754637157895,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.13586691301,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91534530695634,260.91534530695634,-12.234654693043638,245.42050182301236,276.4101887908741,112346.94086544488,112417.99498933606,-71.05412389118875,0.0,nan,276.4101887908741,3.2601887908741105,270.21225139771747,-2.937748602282511,264.0143140039994,-9.135685996000575,257.8163766099303,-15.333623390069704,251.61843921620465,-21.531560783795328,245.42050182301236,-27.72949817698762,1.0,1.0,25762.5980482374,25762.5980482374,275.7948413707801,2.6448413707801137,275.7948413707801,275.7948413707801,82112.96525035458,82066.06232653819,46.90292381639301,0.0,8575.796259387458,8575.796259387458,0.9061734737444075,3624.125627792205,275.7948413707801,2.6448413707801137,1.0,0.002,0.1507638585792708,0.004746745683783764,0.00023267894293544394,0.0017673210547452475,0.11633947146772197,0.11633947146772197,0.0,-2.3193088075079693e-12,1.0,1.0044853062416854,2.233472311043272,0.09143607537728776,0.0,0.00040799874134569807,524.6163558881666,0.0,1599668.35048254,266.2368286734613,0.011484973125561737,1.0,1285828.3683862109,2568.8791664808823,,,,,,,,,,,,,,,,,,,3.0,14611.060890740286,1564.7140429327733,0.36703452150994686,6.1796691888313084,2.6831899878325967
1900.0,-29.467101949313832,4.880097659242511,34.99689395211127,27.65002300674098,4.992513801037123,-26.021140374291857,-39.53662473997099,1.5465522259942417,-6.911574937210162,-6.922889760201369,40.018557824794854,38176.12929091412,19889.816881683415,19889.816881683415,58065.946172597534,82124.37160727345,82065.91150934578,19889.816881683415,101955.7283910292,101955.7283910292,101955.7283910292,129536.3273546769,125354.07679435625,4182.250560320648,0.0,94614.59841732953,50667.09894810862,48830.554965801006,27580.598963647702,76411.15392944872,20895.83329271612,1564.7826112109744,0.0,0.8766855425336714,2.6858721984340472,0.0014957518510113484,1.0,1.0,-4.706496534125449,328845.992580062,1555333.5432906076,4.729671573881019,1555333.5432906076,4.729671573881019,0.7576279732089082,0.09144962792274176,3.6060218851551813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6060218851551813,1.2844759996542143,1.2847930094435396,2.8073875153182586,5948.517267691935,14611.021765045949,6455.343791484033,0.0004227028880723153,26237.943481936993,2675.525636372971,19295.4545843523,1967.5887876443335,0.7354027040128311,0.7354027040128311,32575.34971468567,32395.05729023726,1.006961620500959,0.8,4311.76212668142,4287.898129693729,1.006961620500959,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2643.1980105860416,3099.015535412006,7.524906118279616,4.880097659242511,-2.4913610348845987,7.37145869412711,2.684795966449182,3.5,0.7670845618426234,0.6,0.00024678801816047975,1.0002938227442284,0.00024671552752713796,198.48296033106138,0.0,1.446393289253435e-05,40.99078581744235,0.0351892330066095,8.30924124375311e-05,0.00016369560572294863,0.0005902899367406865,0.09144961168373857,0.09144961168373857,0.09144961168373857,0.0918526093768582,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490480.1138112378,594.7543492388286,0.0,0.09144961168373857,0.09144962792274176,0.09144962792274176,0.36707717996286876,0.36707717996286876,0.5,9.375560425705594,2.2582967320149123,2.2582967320149123,3.97335497837048e-11,0.011314822991209894,2.2163932260759225,3.97335497837048e-11,27580.598963647702,20895.83329271612,0.7576279732089082,0.7599145306221979,0.49961461550708386,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4482924610574153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37610.02477713789,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9148654194893,260.9148654194893,-12.235134580510703,245.41784309850055,276.41188774044866,112358.3896997618,112431.80084683328,-73.41114707148657,0.0,nan,276.41188774044866,3.2618877404486852,270.2130788124084,-2.9369211875915653,264.0142698838754,-9.135730116124591,257.81546095511356,-15.334539044886412,251.61665202658907,-21.533347973410912,245.41784309850055,-27.732156901499422,1.0,1.0,25762.5980482374,25762.5980482374,275.79659032387974,2.6465903238797637,275.79659032387974,275.79659032387974,82112.17637432751,82065.91150934578,46.26486498172744,0.0,8575.796259387458,8575.796259387458,0.9061779846706878,3624.0519945809574,275.79659032387974,2.6465903238797637,1.0,0.002,0.15035888003711834,0.004748735780705919,0.0002320547666084594,0.001767945232485481,0.1160273833042297,0.1160273833042297,0.0,-9.060595156096252e-13,1.0,1.0044512455207508,2.216393226036189,0.09144962792274176,0.0,0.00040497575705179405,520.7268805249114,0.0,1599669.9904086401,266.2384250627898,0.011314822951476344,1.0,1285822.3522212305,2569.1013660817484,,,,,,,,,,,,,,,,,,,3.0,14611.021765045949,1564.7826112109744,0.36707717996286876,6.1796691888313084,2.684795966449182
1901.0,-29.469913631025758,4.885884958479275,34.997806594078426,27.651733124535554,4.994082489145862,-26.02351401907733,-39.53892819173632,1.5476828777737448,-6.90997901308441,-6.921126985470092,40.02010643677853,38173.046721881175,19905.524060578915,19905.524060578915,58078.57078246009,82123.32413699159,82066.06799454578,19905.524060578915,101971.5920551247,101971.5920551247,101971.5920551247,129554.74756810376,125366.56900900269,4188.178559101072,0.0,94614.90135921551,50665.36047586702,48832.823203720545,27583.155512979065,76415.97871669961,20897.848012130682,1564.8504090698625,0.0,0.8766892698501705,2.686051406161669,0.0014957518510113484,1.0,1.0,-4.721599987689615,328868.95674771105,1555400.342023208,4.729544428288559,1555400.342023208,4.729544428288559,0.7576307939929985,0.09146310039599351,3.605953869131097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605953869131097,1.2844708624209338,1.2847877778254315,2.8073457908844257,5948.428858623438,14610.982828678307,6455.370100898637,0.00042272113438190944,26238.522397407774,2675.5846693221206,19295.53322495318,1967.5968067539047,0.7353894755468194,0.7353894755468194,32574.858170259053,32395.05729023726,1.0069426274032982,0.8,4311.697064520588,4287.898129693729,1.0069426274032982,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2644.1286261224723,3099.015535412006,7.528198085344173,4.885884958479275,-2.4870680981255404,7.372953056604816,2.6863715868668248,3.5,0.7675347391048071,0.6,0.00024671552752713796,1.0002914142531762,0.0002466436520514747,198.48527343860624,0.0,1.4388155501950765e-05,40.77603269252847,0.03520362116211145,8.307084089949103e-05,0.00016364468662764695,0.0005900951909077094,0.09146308167393224,0.09146308167393224,0.09146308167393224,0.09186310855737018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490429.68881490274,594.7708555551867,0.0,0.09146308167393224,0.09146310039599351,0.09146310039599351,0.36711959349874085,0.36711959349874085,0.5,9.387561437336045,2.245878030137817,2.245878030137817,1.2960299500264227e-11,0.01114797238568599,2.199526997780481,1.2960299500264227e-11,27583.155512979065,20897.848012130682,0.7576307939929985,0.7600317598205133,0.4995427312840136,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448309374115047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.81002401298,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91435978485805,260.91435978485805,-12.235640215141927,245.41519638513427,276.41352318455785,112368.58733215039,112445.93716870027,-77.3498365498695,0.0,nan,276.41352318455785,3.2635231845578687,270.2138578249653,-2.936142175034661,264.0141924649667,-9.13580753503328,257.814527104757,-15.335472895242958,251.61486174476718,-21.535138255232795,245.41519638513427,-27.73480361486571,1.0,1.0,25762.5980482374,25762.5980482374,275.7983713459195,2.648371345919543,275.7983713459195,275.7983713459195,82110.77419079197,82066.06799454578,44.70619624618848,0.0,8575.796259387458,8575.796259387458,0.9061821722801738,3623.9836384767523,275.7983713459195,2.648371345919543,1.0,0.002,0.1499568878756895,0.00475071307375753,0.0002314351929921878,0.001768564804094942,0.1157175964960939,0.1157175964960939,0.0,-2.9128704656655735e-12,1.0,1.0044176064214492,2.1995269977675207,0.09146310039599351,0.0,0.0004019894614789949,516.8846216223135,0.0,1599671.634410993,266.24002098691557,0.01114797237272569,1.0,1285816.3488181946,2569.321169861136,,,,,,,,,,,,,,,,,,,3.0,14610.982828678307,1564.8504090698625,0.36711959349874085,6.1796691888313084,2.6863715868668248
1902.0,-29.472712282613674,4.8915444234251755,34.99870823190741,27.653562474902742,4.995770500016345,-26.025864004334018,-39.541209082212276,1.5489222223493244,-6.908401868456508,-6.919371246869249,40.021614310508006,38169.90441384949,19920.864168324293,19920.864168324293,58090.76858217378,82122.21941163775,82066.09969500215,19920.864168324293,101986.96386332644,101986.96386332644,101986.96386332644,129572.53650690042,125378.47797949804,4194.058527402377,0.0,94615.17682523403,50663.59473560833,48835.091210695224,27585.572643573985,76420.66385426921,20899.761400915042,1564.9118415918,0.0,0.8766931149983532,2.686230069850146,0.0014957518510113484,1.0,1.0,-4.738026840097632,328891.8305077051,1555465.3856105446,4.729413263957932,1555465.3856105446,4.729413263957932,0.7576337700491278,0.09147643223261834,3.605883341231701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605883341231701,1.2844652157229788,1.2847820374079213,2.807303224013023,5948.33866453082,14610.9442645897,6455.397448647023,0.00042273982471181505,26239.11199326689,2675.6447913677853,19295.614969203216,1967.6051423476129,0.735376066619731,0.735376066619731,32574.34847082378,32395.05729023726,1.0069229328783817,0.8,4311.6295993133,4287.898129693729,1.0069229328783817,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2645.0415334734585,3099.015535412006,7.531399381152358,4.8915444234251755,-2.482846630343033,7.374391053768209,2.687917584901986,3.5,0.7679764528291388,0.6,0.0002466436520514747,1.0002900702125979,0.00024657212882164673,198.487575873464,0.0,1.426622344054886e-05,40.43047723051547,0.035217887385551996,8.304948574584104e-05,0.00016359416630563369,0.000589901479004173,0.0914764229252518,0.0914764229252518,0.0914764229252518,0.0918732283983428,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490379.5342365155,594.787271115814,0.0,0.0914764229252518,0.09147643223261834,0.09147643223261834,0.3671617647970468,0.3671617647970468,0.5,9.399465793073208,2.2323090893862627,2.2323090893862627,3.0524915928253904e-11,0.010969378412767128,2.181344406771643,3.0524915928253904e-11,27585.572643573985,20899.761400915042,0.7576337700491278,0.7601447782886351,0.49947098714868254,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483261485396681,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.46446855097,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9138451164572,260.9138451164572,-12.236154883542781,245.41256283447822,276.415127398408,112380.3311604265,112459.0629444957,-78.7317840692191,0.0,nan,276.415127398408,3.2651273984080262,270.2146144858735,-2.9353855141264944,264.0141015729828,-9.135898427017196,257.8135886599422,-15.336411340057793,251.61307574705873,-21.536924252941247,245.41256283447822,-27.737437165521754,1.0,1.0,25762.5980482374,25762.5980482374,275.8001307810233,2.6501307810233357,275.8001307810233,275.8001307810233,82109.79125490571,82066.09969500215,43.69155990355648,0.0,8575.796259387458,8575.796259387458,0.9061865145101952,3623.9127579378596,275.8001307810233,2.6501307810233357,1.0,0.002,0.14955812251976733,0.00475267600029559,0.00023082059166194425,0.0017691794054768496,0.11541029583097212,0.11541029583097212,0.0,-2.8612060637422942e-12,1.0,1.004381332973811,2.1813444067411183,0.09147643223261834,0.0,0.00039876284410081435,512.7333998437724,0.0,1599673.2395861144,266.24159813154347,0.010969378382242212,1.0,1285810.3693185223,2569.556373615189,,,,,,,,,,,,,,,,,,,3.0,14610.9442645897,1564.9118415918,0.3671617647970468,6.1796691888313084,2.687917584901986
1903.0,-29.475495626398903,4.8970779787872205,34.99959934804061,27.655257540196203,4.997327124482151,-26.02821335128536,-39.54348972821606,1.5500448501783672,-6.906907394110192,-6.917699131397344,40.023114156044784,38166.85554935779,19935.97332834579,19935.97332834579,58102.82887770358,82121.17835785724,82066.26735732499,19935.97332834579,102002.24068567078,102002.24068567078,102002.24068567078,129590.29343689582,125390.39749303796,4199.895943857856,0.0,94615.47405234109,50661.87993634364,48837.32679555272,27588.05275122505,76425.37954677777,20901.713809495268,1564.9784221377342,0.0,0.8766965315898014,2.6864003313576172,0.0014957518510113484,1.0,1.0,-4.754577534308737,328913.6159887459,1555530.0849342803,4.729296719013008,1555530.0849342803,4.729296719013008,0.7576364304496672,0.09148973081670606,3.6058160784802977,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6058160784802977,1.2844601141002578,1.2847768426533333,2.8072620075136467,5948.251331714486,14610.905867815187,6455.423461323462,0.0004227578519655322,26239.683886544095,2675.7031082524713,19295.69272283386,1967.6130710113914,0.7353630023236993,0.7353630023236993,32573.86236649192,32395.05729023726,1.0069041501279412,0.8,4311.565257218247,4287.898129693729,1.0069041501279412,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2645.937160769918,3099.015535412006,7.5345603908993795,4.8970779787872205,-2.478743281687226,7.375821260474447,2.6894346650914644,3.5,0.768409904311847,0.6,0.00024657212882164673,1.0002884899661635,0.00024650101575195317,198.48986576109385,0.0,1.419647250719793e-05,40.232803085398935,0.0352320838580592,8.302813795480507e-05,0.00016354399086684166,0.0005897095518064926,0.09148971375059657,0.09148971375059657,0.09148971375059657,0.091883318760659,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490329.80522001034,594.8035469958004,0.0,0.09148971375059657,0.09148973081670606,0.09148973081670606,0.36720366284659617,0.36720366284659617,0.5,9.411274149024496,2.217840768387134,2.217840768387134,4.89421836391557e-11,0.010791737287149772,2.1631215970886046,4.89421836391557e-11,27588.05275122505,20901.713809495268,0.7576364304496672,0.7602556797528301,0.49940027482620425,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483428455944678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.26679440585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.913312504201,260.913312504201,-12.236687495799003,245.4099415029654,276.41668350541903,112391.01627426816,112472.4930349542,-81.47676068602905,0.0,nan,276.41668350541903,3.266683505419053,270.2153351051375,-2.9346648948624647,264.0139867045619,-9.13601329543809,257.81263830383745,-15.337361696162532,251.6112899032846,-21.53871009671539,245.4099415029654,-27.740058497034568,1.0,1.0,25762.5980482374,25762.5980482374,275.8018224471373,2.651822447137306,275.8018224471373,275.8018224471373,82108.64599902612,82066.26735732499,42.3786417011288,0.0,8575.796259387458,8575.796259387458,0.9061906556840577,3623.8451588726994,275.8018224471373,2.651822447137306,1.0,0.002,0.14916259285387493,0.004754610996677207,0.000230210940250221,0.0017697890572319279,0.1151054701251105,0.1151054701251105,0.0,-2.517851378780467e-12,1.0,1.0043449722952718,2.1631215970396624,0.09148973081670606,0.0,0.00039552697093544705,508.57042814270875,0.0,1599674.7486526705,266.2430926058898,0.010791737238207588,1.0,1285804.674558366,2569.7910984265873,,,,,,,,,,,,,,,,,,,3.0,14610.905867815187,1564.9784221377342,0.36720366284659617,6.1796691888313084,2.6894346650914644
1904.0,-29.478265005064948,4.902488328123939,35.00047934659395,27.656943420320772,4.998878430815525,-26.03055066150699,-39.54576087472958,1.5511640879552784,-6.905447689317555,-6.916051419317072,40.02457573819191,38163.832271115614,19950.758050460132,19950.758050460132,58114.59032157574,82120.13702846566,82066.2925975725,19950.758050460132,102017.05064803263,102017.05064803263,102017.05064803263,129607.46602411181,125401.78333973224,4205.682684379571,0.0,94615.76603688771,50660.18611014708,48839.53325193404,27590.415376079174,76429.94862801321,20903.579552718435,1565.040093144029,0.0,0.8766999611364614,2.6865682854032764,0.0014957518510113484,1.0,1.0,-4.772368080941305,328935.0846340993,1555593.1356335967,4.729179732724488,1555593.1356335967,4.729179732724488,0.7576391753362941,0.09150289549907197,3.605749413219885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605749413219885,1.2844550275238282,1.284771663476335,2.807221222973487,5948.164914167898,14610.867684418603,6455.449115614883,0.00042277567724190797,26240.249999069438,2675.7608356645173,19295.769405227704,1967.6208904394166,0.735350059771229,0.735350059771229,32573.38057840625,32395.05729023726,1.0068855342235472,0.8,4311.501486433311,4287.898129693729,1.0068855342235472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2646.81573665385,3099.015535412006,7.537645244501315,4.902488328123939,-2.4747198302589917,7.37720815838293,2.6909231949980565,3.5,0.7688351985708733,0.6,0.00024650101575195317,1.0002870488061548,0.0002464302782347855,198.49214420540895,0.0,1.4115223657334335e-05,40.0025438448855,0.035246199081716535,8.300688412361956e-05,0.00016349413162833362,0.0005895188691837585,0.0915028798315369,0.0915028798315369,0.0915028798315369,0.09189304385717532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490280.390336458,594.8197180250974,0.0,0.0915028798315369,0.09150289549907197,0.09150289549907197,0.3672452893575349,0.3672452893575349,0.5,9.422979263886575,2.202387539198355,2.202387539198355,-3.5413449950283393e-11,0.01060372999950232,2.1436833383757516,-3.5413449950283393e-11,27590.415376079174,20903.579552718435,0.7576391753362941,0.7603641159622015,0.4993308638327117,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483594516850204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37609.03653516534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.912765996687,260.912765996687,-12.237234003312949,245.40733253273788,276.41819946062327,112401.96627182324,112485.56866976037,-83.60239793711696,0.0,nan,276.41819946062327,3.2681994606232934,270.216026075214,-2.9339739247859598,264.0138526895708,-9.13614731042918,257.8116793038022,-15.338320696197798,251.60950591817434,-21.540494081825642,245.40733253273788,-27.742667467262095,1.0,1.0,25762.5980482374,25762.5980482374,275.80347310241336,2.653473102413386,275.80347310241336,275.80347310241336,82107.61550957074,82066.2925975725,41.32291199824249,0.0,8575.796259387458,8575.796259387458,0.9061947600441859,3623.778160285984,275.80347310241336,2.653473102413386,1.0,0.002,0.14877052157621729,0.004756527574556503,0.0002296066107113098,0.0017703933872070712,0.11480330535565489,0.11480330535565489,0.0,-2.081619165233972e-12,1.0,1.0043061774099658,2.143683338411165,0.09150289549907197,0.0,0.00039206874544974775,504.1216254749491,0.0,1599676.2020087482,266.2445523106824,0.01060373003491577,1.0,1285799.0628573666,2570.0398563697445,,,,,,,,,,,,,,,,,,,3.0,14610.867684418603,1565.040093144029,0.3672452893575349,6.1796691888313084,2.6909231949980565
1905.0,-29.481028452275346,4.907777704143421,35.00134818286293,27.658586378116183,5.000397986644708,-26.032885808404682,-39.54802783029152,1.552255343392463,-6.9040454562901346,-6.91445748019959,40.02601378481326,38160.83589468756,19965.27485278195,19965.27485278195,58126.11074746951,82119.0969484009,82066.30241366816,19965.27485278195,102031.57726645011,102031.57726645011,102031.57726645011,129624.32819971695,125412.90910420938,4211.419095507575,0.0,94616.0519138368,50658.51393418844,48841.70886627595,27592.750933266838,76434.45979954279,20905.421577249374,1565.1018961597674,0.0,0.8767031857308001,2.686730894513445,0.0014957518510113484,1.0,1.0,-4.790761193444325,328955.85370130755,1555655.1729273468,4.7290697381536315,1555655.1729273468,4.7290697381536315,0.7576418033783295,0.09151596036746933,3.6056845799309323,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6056845799309323,1.284450071053124,1.284766614920253,2.8071815800318514,5948.080915531595,14610.82968801178,6455.473661279435,0.00042279294495031826,26240.801106249062,2675.8170329571326,19295.842773861645,1967.628371957972,0.7353374119842124,0.7353374119842124,32572.912028221443,32395.05729023726,1.0068674298870275,0.8,4311.439467853034,4287.898129693729,1.0068674298870275,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2647.6776298647505,3099.015535412006,7.540674373489276,4.907777704143421,-2.4707933867111063,7.3785710908545274,2.692383780345945,3.5,0.7692525086702701,0.6,0.0002464302782347855,1.000286440394085,0.00024635971086211947,198.4944178154347,0.0,1.4040841458381573e-05,39.791744693053374,0.03526023992317492,8.298567452734192e-05,0.00016344460370744358,0.0005893296872608514,0.09151594956227514,0.09151594956227514,0.09151594956227514,0.09190257291726689,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490231.3752429294,594.8357570358423,0.0,0.09151594956227514,0.09151596036746933,0.09151596036746933,0.3672866143814012,0.3672866143814012,0.5,9.434578155232845,2.1860476792771806,2.1860476792771806,-3.8482994568767026e-11,0.010412023909452728,2.123696286755262,-3.8482994568767026e-11,27592.750933266838,20905.421577249374,0.7576418033783295,0.7604699621075519,0.4992621913567292,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483759748163871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.8257360135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91220577314306,260.91220577314306,-12.23779422685692,245.40473441216253,276.41967713411356,112412.8636994072,112498.5643177427,-85.70061833550466,0.0,nan,276.41967713411356,3.2696771341135786,270.2166885898553,-2.933311410144654,264.01370004540723,-9.136299954592744,257.81071150087774,-15.339288499122233,251.6077229564418,-21.542277043558187,245.40473441216253,-27.74526558783745,1.0,1.0,25762.5980482374,25762.5980482374,275.80506818615873,2.6550681861587577,275.80506818615873,275.80506818615873,82106.65803558912,82066.30241366816,40.355621920956764,0.0,8575.796259387458,8575.796259387458,0.9061987515891977,3623.713002830587,275.80506818615873,2.6550681861587577,1.0,0.002,0.14838201024516887,0.00475842011046841,0.00022900774613724044,0.0017709922499846728,0.11450387306862021,0.11450387306862021,0.0,-3.878086653891222e-12,1.0,1.0042662792571961,2.123696286793745,0.09151596036746933,0.0,0.0003885088032711658,499.5421460938601,0.0,1599677.5823599044,266.24595454370984,0.010412023947935722,1.0,1285793.6342441044,2570.294494838985,,,,,,,,,,,,,,,,,,,3.0,14610.82968801178,1565.1018961597674,0.3672866143814012,6.1796691888313084,2.692383780345945
1906.0,-29.48377412585742,4.9129485753810345,35.00220586483707,27.66016999902206,5.001851387770235,-26.035211574479806,-39.55028574038295,1.55328883697196,-6.902678225881971,-6.912896643410992,40.027429753729145,38157.88502668516,19979.495425841043,19979.495425841043,58137.3804525262,82118.10243169063,82066.36277754001,19979.495425841043,102045.85820338105,102045.85820338105,102045.85820338105,129640.90589115207,125423.80181763781,4217.104073514263,0.0,94616.35604927367,50656.856866156195,48843.88798124164,27595.047687771013,76438.93566901266,20907.232858760006,1565.1627668344113,0.0,0.8767063133001511,2.6868902109445694,0.0014957518510113484,1.0,1.0,-4.809561689379279,328976.19244410784,1555716.2596163962,4.728963053703979,1555716.2596163962,4.728963053703979,0.7576443822572276,0.09152892182427202,3.6056206596110423,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6056206596110423,1.2844453843508483,1.284761836418317,2.8071420579967308,5947.997173081689,14610.791718119162,6455.498090375145,0.00042281015355187583,26241.350652644764,2675.8730710940804,19295.915794063516,1967.6358179463443,0.7353247951861333,0.7353247951861333,32572.450074414566,32395.05729023726,1.0068495804920574,0.8,4311.378322387331,4287.898129693729,1.0068495804920574,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2648.523127473427,3099.015535412006,7.543636383081387,4.9129485753810345,-2.4669498244928985,7.379898399873933,2.6938168893253622,3.5,0.769661968378675,0.6,0.00024635971086211947,1.0002846042450382,0.00024628961579195623,198.4966768475096,0.0,1.4007229554104762e-05,39.696488556332895,0.03527424715272902,8.296455453983788e-05,0.0001633951563222816,0.0005891409513159943,0.09152891158156284,0.09152891158156284,0.09152891158156284,0.09191192492742671,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490182.7769846134,594.851658562177,0.0,0.09152891158156284,0.09152892182427202,0.09152892182427202,0.36732762497683613,0.36732762497683613,0.5,9.446068747602979,2.16891590015166,2.16891590015166,-1.1368683772161603e-12,0.010218417529017643,2.103334954031709,-1.1368683772161603e-12,27595.047687771013,20907.232858760006,0.7576443822572276,0.760572867004143,0.4991943528872795,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4483924629164997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.73047987679,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9116299291058,260.9116299291058,-12.238370070894177,245.4021476371854,276.4211122210259,112423.36972050938,112511.45989457644,-88.09017406704551,0.0,nan,276.4211122210259,3.2711122210259305,270.2173193043475,-2.9326806956524933,264.01352638756066,-9.136473612439318,257.8097334706579,-15.340266529342102,251.6059405538575,-21.544059446142484,245.4021476371854,-27.74785236281457,1.0,1.0,25762.5980482374,25762.5980482374,275.8066360618123,2.6566360618123213,275.8066360618123,275.8066360618123,82105.61073580138,82066.36277754001,39.24795826137415,0.0,8575.796259387458,8575.796259387458,0.9062026869003359,3623.6487629090975,275.8066360618123,2.6566360618123213,1.0,0.002,0.147997129007017,0.004760291966986001,0.00022841446472452609,0.0017715855329428459,0.11420723236226304,0.11420723236226304,0.0,-2.3326280143565192e-12,1.0,1.0042256271166943,2.103334954032846,0.09152892182427202,0.0,0.00038487873466315476,494.87258100081317,0.0,1599678.918732571,266.247321774118,0.010218417530154511,1.0,1285788.3183229773,2570.553257528078,,,,,,,,,,,,,,,,,,,3.0,14610.791718119162,1565.1627668344113,0.36732762497683613,6.1796691888313084,2.6938168893253622
1907.0,-29.486502290812886,4.918003354716761,35.003052152017666,27.66172100035476,5.0032875702252255,-26.037523304695934,-39.55252632787449,1.5543085846811806,-6.901349248900203,-6.911368775235522,40.02881649429573,38154.95934747764,19993.426457373553,19993.426457373553,58148.38580485119,82117.09826405701,82066.3657830328,19993.426457373553,102059.79224040636,102059.79224040636,102059.79224040636,129657.0686574276,125434.33353469554,4222.735122732061,0.0,94616.64493436042,50655.21946117227,48846.028303542385,27597.27641702125,76443.30472056364,20908.99236612302,1565.2213142989367,0.0,0.87670937207835,2.6870462917984086,0.0014957518510113484,1.0,1.0,-4.829140158719099,328996.1025409972,1555776.0871143928,4.728858716253402,1555776.0871143928,4.728858716253402,0.7576469521907938,0.09154176612901409,3.6055587670781906,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6055587670781906,1.2844407609807116,1.2847571218714564,2.807103975994371,5947.916481888403,14610.75401217666,6455.5211344302725,0.000422826660918053,26241.881230252195,2675.927174952935,19295.9846742864,1967.642841774347,0.7353125526702552,0.7353125526702552,32572.002773916323,32395.05729023726,1.006832297345376,0.8,4311.31911647352,4287.898129693729,1.006832297345376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2649.3525602516743,3099.015535412006,7.546532974635238,4.918003354716761,-2.4631878099132845,7.381191164630046,2.695223064988948,3.5,0.7700637328539851,0.6,0.00024628961579195623,1.0002827954492004,0.0002462199859004414,198.498921518801,0.0,1.3913638490796134e-05,39.431251482916245,0.03528816079121982,8.294360149552739e-05,0.00016334601429642885,0.0005889536539137684,0.09154175233105818,0.09154175233105818,0.09154175233105818,0.0919210230918355,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490134.5801556401,594.86742728621,0.0,0.09154175233105818,0.09154176612901409,0.09154176612901409,0.36736831181057955,0.36736831181057955,0.5,9.457447055943566,2.15100152498718,2.15100152498718,-1.1539214028744027e-11,0.0100195263353271,2.0822286165164314,-1.1539214028744027e-11,27597.27641702125,20908.99236612302,0.7576469521907938,0.7606733646250772,0.4991275493249805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484088453244905,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.465242803366,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9110413310332,260.9110413310332,-12.238958668966802,245.39957301265088,276.422509649424,112434.04450984877,112524.08574269536,-90.0412328466152,0.0,nan,276.422509649424,3.2725096494240233,270.21792232212704,-2.9320776778729396,264.0133349947744,-9.136665005225552,257.8087476672954,-15.341252332704585,251.60416033992732,-21.54583966007266,245.39957301265088,-27.7504269873491,1.0,1.0,25762.5980482374,25762.5980482374,275.80816428045,2.6581642804500234,275.80816428045,275.80816428045,82104.62139381349,82066.3657830328,38.255610780688585,0.0,8575.796259387458,8575.796259387458,0.9062064973445951,3623.5865609135817,275.80816428045,2.6581642804500234,1.0,0.002,0.14761601537352811,0.00476214257548783,0.00022782697894211605,0.0017721730190999366,0.11391348947105802,0.11391348947105802,0.0,-1.9579472591846336e-12,1.0,1.004183479554222,2.0822286165279706,0.09154176612901409,0.0,0.00038111121903480104,490.0263702355143,0.0,1599680.2025005687,266.2486507510998,0.010019526346866314,1.0,1285783.1146418382,2570.820497104487,,,,,,,,,,,,,,,,,,,3.0,14610.75401217666,1565.2213142989367,0.36736831181057955,6.1796691888313084,2.695223064988948
