time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1908.0,-29.489217384193513,4.922944286339958,35.00388706495169,27.663225831370823,5.004685655047376,-26.039827080247083,-39.55476178145034,1.5552953518709676,-6.90006224866778,-6.909881956043507,40.03018100141688,38152.083794840786,20007.088179529896,20007.088179529896,58159.17197437068,82116.10394606854,82066.38662561003,20007.088179529896,102073.47480513992,102073.47480513992,102073.47480513992,129672.94873164775,125444.63752064807,4228.311210999671,0.0,94616.9310344596,50653.620712844866,48848.12257957193,27599.47392650783,76447.59650607976,20910.72600870184,1565.2794921682973,0.0,0.8767122908123203,2.68719826800791,0.0014957518510113484,1.0,1.0,-4.849057683865851,329015.478626046,1555834.9571029977,4.728759156256403,1555834.9571029977,4.728759156256403,0.7576494415938195,0.0915544889740897,3.605498591086872,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605498591086872,1.284436290891234,1.284752561241169,2.807066895147535,5947.837912023538,14610.716565467857,6455.543248427281,0.00042284268563725995,26242.398559899997,2675.9799278958662,19296.050774503325,1967.6495821206352,0.7353005759156818,0.7353005759156818,32571.56787747911,32395.05729023726,1.0068154935334017,0.8,4311.261552395054,4287.898129693729,1.0068154935334017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2650.166251021386,3099.015535412006,7.5493709769411925,4.922944286339958,-2.459511205054465,7.382455491394423,2.6966028377141935,3.5,0.7704579536326267,0.6,0.0002462199859004414,1.0002814465498768,0.00024615070763302834,198.50115547926745,0.0,1.3821458371162402e-05,39.17001302387425,0.03530198224959098,8.292270133616556e-05,0.00016329728456427586,0.0005887681294248087,0.0915544816842381,0.0915544816842381,0.0915544816842381,0.09192994490434878,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490086.8279766177,594.883049488476,0.0,0.0915544816842381,0.0915544889740897,0.0915544889740897,0.3674086578730461,0.3674086578730461,0.5,9.468711133918491,2.1324045263952485,2.1324045263952485,-3.6209257814334705e-11,0.00981970737575466,2.0608242721776833,-3.6209257814334705e-11,27599.47392650783,20910.72600870184,0.7576494415938195,0.7607717525788449,0.4990619135005325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484251236147352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.20400434433,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.91044002275447,260.91044002275447,-12.239559977245506,245.3970102408625,276.42386980465653,112444.60886846921,112536.59445713881,-91.98558866962959,0.0,nan,276.42386980465653,3.273869804656556,270.21849789193,-2.931502108069992,264.01312597919735,-9.136874020802622,257.80775406632876,-15.342245933671222,251.60238215355176,-21.54761784644822,245.3970102408625,-27.752989759137478,1.0,1.0,25762.5980482374,25762.5980482374,275.80965353003756,2.6596535300375876,275.80965353003756,275.80965353003756,82103.63790335097,82066.38662561003,37.251277740942896,0.0,8575.796259387458,8575.796259387458,0.9062102020861353,3623.5260840423066,275.80965353003756,2.6596535300375876,1.0,0.002,0.1472387258184075,0.004763970261364576,0.00022724537235776953,0.0017727546243048212,0.11362268617888477,0.11362268617888477,0.0,-3.3374093419413775e-12,1.0,1.0041407296875895,2.0608242722138925,0.0915544889740897,0.0,0.0003772871597765745,485.1075488608301,0.0,1599681.4354570769,266.2499377513322,0.009819707411963918,1.0,1285778.0507242964,2571.090887577687,,,,,,,,,,,,,,,,,,,3.0,14610.716565467857,1565.2794921682973,0.3674086578730461,6.1796691888313084,2.6966028377141935
1909.0,-29.49191931020091,4.9277736271675785,35.00471052788386,27.6646971347742,5.006047920547396,-26.042122587089047,-39.5569920661859,1.5562511982126603,-6.8988143756565705,-6.9084315349002035,40.03152060950001,38149.24737564642,20020.479079167097,20020.479079167097,58169.72645481351,82115.13282437308,82066.39043810831,20020.479079167097,102086.86951727541,102086.86951727541,102086.86951727541,129688.4944150064,125454.66280081443,4233.831614191963,0.0,94617.22476841944,50652.04551274801,48850.19917296826,27601.62489773099,76451.82407069925,20912.423089096737,1565.3364568178606,0.0,0.8767151053008904,2.687346629802799,0.0014957518510113484,1.0,1.0,-4.8695143124181755,329034.38124059734,1555892.754490489,4.728663152537805,1555892.754490489,4.728663152537805,0.7576518834155976,0.09156710050834614,3.605439058667735,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605439058667735,1.2844319646832576,1.2847481449800848,2.807030000656236,5947.759737023693,14610.67928968744,6455.565241662052,0.0004228586282051264,26242.913339764495,2676.032420833261,19296.116513753845,1967.6562856585936,0.7352886573197444,0.7352886573197444,32571.137630758207,32395.05729023726,1.0067988694353913,0.8,4311.204603765721,4287.898129693729,1.0067988694353913,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2650.9644945182295,3099.015535412006,7.55214908406591,4.9277736271675785,-2.455915952433747,7.3836895796013255,2.697956691011719,3.5,0.7708447688604911,0.6,0.00024615070763302834,1.0002800876301914,0.0002460817831695471,198.5033786494508,0.0,1.3751816131096995e-05,38.972646915528884,0.03531573406572208,8.290185435358123e-05,0.0001632488532794471,0.0005885837918964369,0.09156709086523912,0.09156709086523912,0.09156709086523912,0.09193866131604979,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,490039.51986051374,594.8985252452965,0.0,0.09156709086523912,0.09156710050834614,0.09156710050834614,0.3674486542909831,0.3674486542909831,0.5,9.479858423743106,2.1131591402584604,2.1131591402584604,-1.3073986337985843e-12,0.009617159243646256,2.0389172224820413,-1.3073986337985843e-12,27601.62489773099,20912.423089096737,0.7576518834155976,0.7608677381068205,0.4989972160816946,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484413242561838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37608.00663823598,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90982625594194,260.90982625594194,-12.24017374405804,245.39445911550993,276.42519339638045,112455.05235999801,112548.94380357071,-93.89144357270365,0.0,nan,276.42519339638045,3.275193396380473,270.2190465402239,-2.930953459776049,264.0128996840621,-9.137100315937857,257.80675282783756,-15.343247172162421,251.60060597163763,-21.549394028362343,245.39445911550993,-27.755540884490046,1.0,1.0,25762.5980482374,25762.5980482374,275.8111043957458,2.661104395745838,275.8111043957458,275.8111043957458,82102.68141023556,82066.39043810831,36.29097212724446,0.0,8575.796259387458,8575.796259387458,0.9062138671837718,3623.466253961074,275.8111043957458,2.661104395745838,1.0,0.002,0.14686535403969372,0.004765775455416179,0.00022666979194626094,0.001773330204515899,0.11333489597313047,0.11333489597313047,0.0,-3.5378401597174758e-12,1.0,1.0040969681406857,2.0389172224833487,0.09156710050834614,0.0,0.0003733694383628992,480.06838421646563,0.0,1599682.6184076576,266.2511856243434,0.009617159244953655,1.0,1285773.1107329133,2571.366898944745,,,,,,,,,,,,,,,,,,,3.0,14610.67928968744,1565.3364568178606,0.3674486542909831,6.1796691888313084,2.697956691011719
1910.0,-29.494608269520086,4.932493592159076,35.00552249004969,27.66611591158437,5.007374507974678,-26.044409991777993,-39.5592097780667,1.5571762307820831,-6.8976037381913216,-6.907016742497396,40.03283585048181,38146.44138535836,20033.604182768297,20033.604182768297,58180.04556812666,82114.15846994631,82066.38213365623,20033.604182768297,102099.98631642452,102099.98631642452,102099.98631642452,129703.7177304623,125464.42301405326,4239.294716409037,0.0,94617.50642096375,50650.49194777319,48852.23830354507,27603.731414037786,76455.96971758286,20914.085146563535,1565.3922914202053,0.0,0.8767178177324505,2.6874914393460183,0.0014957518510113484,1.0,1.0,-4.890401762854992,329052.8203451874,1555949.5021370305,4.7285706304075665,1555949.5021370305,4.7285706304075665,0.7576542762594678,0.09157958805346089,3.605382069544128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605382069544128,1.2844277818486718,1.2847438725827331,2.806994772687738,5947.685093185685,14610.642187190286,6455.585574884683,0.00042287375078518206,26243.406273146353,2676.0826860494008,19296.17729111699,1967.6624832248517,0.7352771622051922,0.7352771622051922,32570.72576335626,32395.05729023726,1.0067829555385581,0.8,4311.150087873168,4287.898129693729,1.0067829555385581,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2651.747589524789,3099.015535412006,7.554868442949521,4.932493592159076,-2.4524004274708036,7.384894019629879,2.6992851159719513,3.5,0.7712243188491289,0.6,0.0002460817831695471,1.0002787494291512,0.0002460132071284964,198.50559119384621,0.0,1.3681738872624952e-05,38.774047965019115,0.035329415804594706,8.288112969601775e-05,0.00016320065347352937,0.0005884007097713474,0.09157957717674674,0.09157957717674674,0.09157957717674674,0.09194717953839837,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489992.669239859,594.9138502237926,0.0,0.09157957717674674,0.09157958805346089,0.09157958805346089,0.3674882897209839,0.3674882897209839,0.5,9.490886669336813,2.093315722415184,2.093315722415184,-5.2295945351943374e-11,0.009413004306054518,2.016614979642384,-5.2295945351943374e-11,27603.731414037786,20914.085146563535,0.7576542762594678,0.760961449878083,0.49893345838481573,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484574466722289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.80803928547,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90920023109396,260.90920023109396,-12.240799768906015,245.39191943439013,276.4264810277964,112465.4314862076,112561.19810987976,-95.7666236721493,0.0,nan,276.4264810277964,3.2764810277964216,270.21956870913084,-2.9304312908691372,264.01265639046784,-9.137343609532138,257.8057440717499,-15.34425592825005,251.59883175302835,-21.551168246971628,245.39191943439013,-27.758080565609845,1.0,1.0,25762.5980482374,25762.5980482374,275.81251821978935,2.6625182197893764,275.81251821978935,275.81251821978935,82101.7177866456,82066.38213365623,35.335652989379014,0.0,8575.796259387458,8575.796259387458,0.9062173756832997,3623.4089798918485,275.81251821978935,2.6625182197893764,1.0,0.002,0.14649597431904543,0.00476755797645214,0.00022610035289222956,0.001773899644941853,0.11305017644611479,0.11305017644611479,0.0,-2.165917618868196e-12,1.0,1.0040524096700372,2.0166149796946797,0.09157958805346089,0.0,0.0003693774398008041,474.9337998948503,0.0,1599683.7551749102,266.25239626180866,0.009413004358350463,1.0,1285768.2920509982,2571.647292795746,,,,,,,,,,,,,,,,,,,3.0,14610.642187190286,1565.3922914202053,0.3674882897209839,6.1796691888313084,2.6992851159719513
1911.0,-29.497284496323257,4.937106351697569,35.006322906672125,27.667514921072893,5.008667081808349,-26.046689338480068,-39.561422321107216,1.5580719244319747,-6.89642937111978,-6.905637066911568,40.03412678627694,38143.66003893025,20046.46883593781,20046.46883593781,58190.12887486805,82113.22258914464,82066.35824127936,20046.46883593781,102112.82707721717,102112.82707721717,102112.82707721717,129718.6207257215,125473.92143394375,4244.699291777747,0.0,94617.80756896522,50648.94411282937,48854.29272903983,27605.793648504336,76460.08637754417,20915.71233232508,1565.4469936968467,0.0,0.8767204306898079,2.687632741726946,0.0014957518510113484,1.0,1.0,-4.911682045543387,329070.80255325127,1556005.2026307653,4.728481501724747,1556005.2026307653,4.728481501724747,0.757656620875969,0.09159194625956192,3.605324503956721,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.605324503956721,1.2844237354999155,1.284739737152912,2.8069587974045644,5947.608865877556,14610.605254394919,6455.606758612299,0.00042288925669755766,26243.908825717455,2676.133932149863,19296.240610696448,1967.6689400250289,0.7352654948940872,0.7352654948940872,32570.30972845769,32395.05729023726,1.0067668806674048,0.8,4311.095020359397,4287.898129693729,1.0067668806674048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2652.51582916884,3099.015535412006,7.557530332333333,4.937106351697569,-2.4489631883356715,7.38606954003324,2.7005885947896657,3.5,0.7715967413684759,0.6,0.0002460132071284964,1.0002774354209225,0.0002459449732813103,198.50779330451965,0.0,1.3612727570508447e-05,38.57846993482094,0.03534302853216521,8.286045811393962e-05,0.00016315274901455677,0.0005882186039100824,0.09159193765609033,0.09159193765609033,0.09159193765609033,0.09195550122280598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489946.2866436161,594.9290210141303,0.0,0.09159193765609033,0.09159194625956192,0.09159194625956192,0.36752755400497145,0.36752755400497145,0.5,9.50179374477498,2.0729221501152324,2.0729221501152324,-2.2168933355715126e-12,0.00920769579181524,1.9939550213682082,-2.2168933355715126e-12,27605.793648504336,20915.71233232508,0.757656620875969,0.7610523559643547,0.49887021903931295,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4484734920554136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.612461255274,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9085622423125,260.9085622423125,-12.241437757687493,245.38939100679755,276.42773347782554,112475.66226094798,112573.25907643262,-97.59681548462213,0.0,nan,276.42773347782554,3.2777334778255636,270.22006498364277,-2.9299350163572058,264.0123964894326,-9.137603510567374,257.80472799520385,-15.34527200479613,251.5970595009727,-21.552940499027272,245.38939100679755,-27.760608993202425,1.0,1.0,25762.5980482374,25762.5980482374,275.8138951093508,2.6638951093508467,275.8138951093508,275.8138951093508,82100.80060805853,82066.35824127936,34.4423667791707,0.0,8575.796259387458,8575.796259387458,0.9062209196518086,3623.3511264765048,275.8138951093508,2.6638951093508467,1.0,0.002,0.14613065420104063,0.0047693176148138,0.00022553715985850045,0.0017744628371463927,0.11276857992925023,0.11276857992925023,0.0,-2.99510676676773e-12,1.0,1.0040071290241968,1.9939550213704251,0.09159194625956192,0.0,0.00036531789199596644,469.7124453769818,0.0,1599684.8475406005,266.2535706288802,0.009207695794032134,1.0,1285763.592937211,2571.931646307415,,,,,,,,,,,,,,,,,,,3.0,14610.605254394919,1565.4469936968467,0.36752755400497145,6.1796691888313084,2.7005885947896657
1912.0,-29.499948015474512,4.94161404423336,35.00711175808011,27.668858190905326,5.00992511023315,-26.048960702890504,-39.5636260282248,1.5589377981531967,-6.895289635942447,-6.904291166820963,40.03539407902369,38140.92642631224,20059.07687999656,20059.07687999656,58200.0033063088,82112.27704080527,82066.32445440239,20059.07687999656,102125.40133439895,102125.40133439895,102125.40133439895,129733.21482976206,125483.17008826815,4250.044741493915,0.0,94618.09208179034,50647.43705425179,48856.28336393172,27607.8134953631,76464.09685929482,20917.306094270498,1565.5006226683734,0.0,0.8767229490008053,2.687770667395017,0.0014957518510113484,1.0,1.0,-4.933332440679237,329088.34528779157,1556059.884453499,4.728395601772851,1556059.884453499,4.728395601772851,0.7576589177474589,0.09160418006854047,3.6052698774718666,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6052698774718666,1.2844198278962053,1.2847357409423605,2.8069248069589987,5947.5368442021445,14610.56848704231,6455.6259479845985,0.00042290378347761387,26244.385385135065,2676.1825276863215,19296.297969014406,1967.6747889457058,0.7352543291009556,0.7352543291009556,32569.914933653516,32395.05729023726,1.0067516265243452,0.8,4311.042764242444,4287.898129693729,1.0067516265243452,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2653.2695004334196,3099.015535412006,7.5601354768974085,4.94161404423336,-2.44560229394597,7.387216338179329,2.701867599904043,3.5,0.7719621714011551,0.6,0.0002459449732813103,1.0002761239060292,0.000245877080741373,198.50998500132246,0.0,1.3544950433584134e-05,38.386389528777435,0.035356573482598797,8.28398738223218e-05,0.0001631050994589885,0.000588037901941544,0.09160416999731935,0.09160416999731935,0.09160416999731935,0.09196363477871754,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489900.3839207509,594.9440338064028,0.0,0.09160416999731935,0.09160418006854047,0.09160418006854047,0.36756643748524576,0.36756643748524576,0.5,9.512577852461794,2.0520206885688026,2.0520206885688026,3.7687186704715714e-11,0.009001530878492758,1.9709587261417028,3.7687186704715714e-11,27607.8134953631,20917.306094270498,0.7576589177474589,0.7611415775093161,0.4988083034119549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448489461798235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.42038084923,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90791247960425,260.90791247960425,-12.242087520395728,245.38687366752256,276.4289512916824,112485.84480706017,112585.2427473207,-99.39794026052638,0.0,nan,276.4289512916824,3.2789512916824037,270.2205357668807,-2.9294642331192904,264.012120242025,-9.137879757974986,257.80370471718044,-15.34629528281954,251.59528919233443,-21.554710807665543,245.38687366752256,-27.763126332477412,1.0,1.0,25762.5980482374,25762.5980482374,275.81523706964674,2.665237069646764,275.81523706964674,275.81523706964674,82099.86562163063,82066.32445440239,33.54116722823528,0.0,8575.796259387458,8575.796259387458,0.906224282658179,3623.296226859226,275.81523706964674,2.665237069646764,1.0,0.002,0.14576945738667113,0.004771054342856519,0.00022498031195443413,0.0017750196853088495,0.11249015597721707,0.11249015597721707,0.0,-2.7367162355740327e-12,1.0,1.0039611688015773,1.9709587261040156,0.09160418006854047,0.0,0.0003611946523199061,464.4092781601591,0.0,1599685.8978588,266.25471036405753,0.009001530840805572,1.0,1285759.0088261797,2572.219735656464,,,,,,,,,,,,,,,,,,,3.0,14610.56848704231,1565.5006226683734,0.36756643748524576,6.1796691888313084,2.701867599904043
1913.0,-29.502599869993183,4.946018870420126,35.00788910682274,27.670226361975097,5.01119241707598,-26.051220641273517,-39.565820375550516,1.5598131887831967,-6.894174679930188,-6.902970975502549,40.03664005352522,38138.18596094296,20071.420842304535,20071.420842304535,58209.606803247494,82111.35021784481,82066.32765646273,20071.420842304535,102137.74849876727,102137.74849876727,102137.74849876727,129747.5429186643,125492.21245204657,4255.330466617735,0.0,94618.388660294,50645.91675744565,48858.302114275946,27609.794419897036,76468.09653417298,20918.86946156822,1565.553149385417,0.0,0.8767254080262836,2.6879060032236657,0.0014957518510113484,1.0,1.0,-4.955154285657898,329105.55364285025,1556113.6478413946,4.728311724359748,1556113.6478413946,4.728311724359748,0.7576611815151006,0.09161628506372074,3.6052135906437623,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6052135906437623,1.2844158751159234,1.2847316999830656,2.806889622349442,5947.4622922365315,14610.531885058768,6455.646450931518,0.000422918916093681,26244.877392520462,2676.232698477101,19296.359253694805,1967.6810382439269,0.73524288054758,0.73524288054758,32569.50813801764,32395.05729023726,1.0067359087396381,0.8,4310.988919662679,4287.898129693729,1.0067359087396381,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2654.0088863766355,3099.015535412006,7.562680345696536,4.946018870420126,-2.4423115900175114,7.388330460437637,2.7031225977385023,3.5,0.7723207422110007,0.6,0.000245877080741373,1.000274920453895,0.00024580950268132413,198.51216714193149,0.0,1.3477347084660729e-05,38.19480163792851,0.035370050829683454,8.281938165495947e-05,0.00016305769908641352,0.000587857832805439,0.09161627154225271,0.09161627154225271,0.09161627154225271,0.09197160911356647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489854.9764042042,594.9588837382071,0.0,0.09161627154225271,0.09161628506372074,0.09161628506372074,0.3676049318003022,0.3676049318003022,0.5,9.523238140229719,2.030680759090046,2.030680759090046,3.387867764104158e-11,0.008796295572381041,1.9478166898446716,3.387867764104158e-11,27609.794419897036,20918.86946156822,0.7576611815151006,0.7612273541716066,0.49874637514874337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485053560442938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.22879295838,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90725498760315,260.90725498760315,-12.242745012396824,245.38436749968028,276.43014247552884,112496.27671713135,112596.85705242628,-100.58033529493977,0.0,nan,276.43014247552884,3.280142475528862,270.2209874803727,-2.9290125196272925,264.01183248519595,-9.138167514804024,257.80267749000996,-15.347322509990022,251.59352249483126,-21.556477505168715,245.38436749968028,-27.765632500319697,1.0,1.0,25762.5980482374,25762.5980482374,275.81655763434856,2.666557634348578,275.81655763434856,275.81655763434856,82099.05408929354,82066.32765646273,32.726432830808335,0.0,8575.796259387458,8575.796259387458,0.9062277478618038,3623.2396585969814,275.81655763434856,2.666557634348578,1.0,0.002,0.1454124129699767,0.0047727694578440895,0.00022442985796513075,0.0017755701399104497,0.11221492898256537,0.11221492898256537,0.0,-2.124419563875879e-12,1.0,1.0039149103899312,1.947816689810793,0.09161628506372074,0.0,0.0003570423064882425,459.06875662969526,0.0,1599686.9202711517,266.2558253200698,0.008796295538502363,1.0,1285754.5122452106,2572.5094339550697,,,,,,,,,,,,,,,,,,,3.0,14610.531885058768,1565.553149385417,0.3676049318003022,6.1796691888313084,2.7031225977385023
1914.0,-29.50523849591275,4.9503226429911775,35.0086550493245,27.67146237837153,5.0123539299149105,-26.053479253332778,-39.56801063669843,1.5605946876978267,-6.8931089443218525,-6.9017006323639984,40.03786579533127,38135.53484101205,20083.547284945416,20083.547284945416,58219.082125957466,82110.44196996374,82066.31656555567,20083.547284945416,102149.86385050107,102149.86385050107,102149.86385050107,129761.62479858423,125501.06847611305,4260.5563224711805,0.0,94618.67802231915,50644.45960981299,48860.24268056239,27611.760948083156,76472.00362864554,20920.418443759292,1565.6063288629248,0.0,0.8767276710680048,2.6880363270713223,0.0014957518510113484,1.0,1.0,-4.977211195993391,329122.1129071141,1556166.5395645814,4.7282345322198625,1556166.5395645814,4.7282345322198625,0.7576633190144874,0.09162826862251915,3.6051623120984724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6051623120984724,1.2844123607032532,1.2847280979036224,2.8068573788285103,5947.393972084793,14610.495427972728,6455.6639559357445,0.0004229325915729399,26245.330953558107,2676.278948831467,19296.411577323874,1967.6863737692152,0.735232168017597,0.735232168017597,32569.137537090588,32395.05729023726,1.0067215894901418,0.8,4310.939865913284,4287.898129693729,1.0067215894901418,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2654.734282840438,3099.015535412006,7.565181726382418,4.9503226429911775,-2.4391051352985693,7.389427778289747,2.7043540770452323,3.5,0.772672593441495,0.6,0.00024580950268132413,1.0002735547594357,0.0002457422787113881,198.51433843881082,0.0,1.3415067151545742e-05,38.01830030748064,0.035383465896835,8.27989323195063e-05,0.00016301057036181783,0.0005876795647421018,0.09162825437426525,0.09162825437426525,0.09162825437426525,0.09197943009075199,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489810.07432421437,594.9735675484455,0.0,0.09162825437426525,0.09162826862251915,0.09162826862251915,0.3676430323622332,0.3676430323622332,0.5,9.533773570355285,2.0089620745029038,2.0089620745029038,-1.1709744285326451e-11,0.008591688042145051,1.9244894363706067,-1.1709744285326451e-11,27611.760948083156,20920.418443759292,0.7576633190144874,0.7613123674472322,0.49868622543488467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448521181013142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37607.05229162793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9065827565817,260.9065827565817,-12.243417243418264,245.38187179526156,276.43129371790667,112505.94031833022,112608.77536387682,-102.83504554657216,0.0,nan,276.43129371790667,3.281293717906692,270.22140933338375,-2.9285906666162305,264.01152494885287,-9.138475051147111,257.8016405643107,-15.348359435689304,251.59175617977482,-21.558243820225158,245.38187179526156,-27.768128204738417,1.0,1.0,25762.5980482374,25762.5980482374,275.817826684207,2.667826684207,275.817826684207,275.817826684207,82098.06388401902,82066.31656555567,31.74731846335635,0.0,8575.796259387458,8575.796259387458,0.9062309047216671,3623.1881236589647,275.817826684207,2.667826684207,1.0,0.002,0.1450595572515026,0.0047744585192383135,0.00022388584297096975,0.001776114154610994,0.11194292148548488,0.11194292148548488,0.0,-2.4180362573344993e-12,1.0,1.0038682739826452,1.9244894363823164,0.09162826862251915,0.0,0.0003528536333086434,453.6816244513461,0.0,1599687.8855596024,266.2568910556781,0.008591688053854796,1.0,1285750.1854161378,2572.800890481935,,,,,,,,,,,,,,,,,,,3.0,14610.495427972728,1565.6063288629248,0.3676430323622332,6.1796691888313084,2.7043540770452323
1915.0,-29.507865026452144,4.954527581650157,35.0094092406011,27.67269731210547,5.013514091610738,-26.055727114662925,-39.570191607903666,1.5613761801516104,-6.892064015938104,-6.900447913346794,40.0390587334809,38132.897338588635,20095.407340232257,20095.407340232257,58228.30467882089,82109.53686765599,82066.19177476145,20095.407340232257,102161.5991149937,102161.5991149937,102161.5991149937,129775.23159569461,125509.5132996336,4265.718296061015,0.0,94618.9659193344,50643.01176765379,48862.17127964512,27613.632480700908,76475.80376034603,20921.89726960204,1565.655534694241,0.0,0.8767299633734124,2.6881649264102503,0.0014957518510113484,1.0,1.0,-4.999919988608269,329138.44307856396,1556218.0170890468,4.728156342155341,1556218.0170890468,4.728156342155341,0.757665522065027,0.0916400861666759,3.6051111181048303,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6051111181048303,1.2844088456098566,1.2847244955985808,2.806825202447955,5947.325794195457,14610.459147504473,6455.681467337967,0.00042294624485010997,26245.783505578773,2676.3250962947363,19296.463920076978,1967.6917112446124,0.7352214848520466,0.7352214848520466,32568.76754618459,32395.05729023726,1.0067072938512247,0.8,4310.890892907939,4287.898129693729,1.0067072938512247,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2655.445918547183,3099.015535412006,7.567620639484394,4.954527581650157,-2.435961764140659,7.390489345790816,2.705562413221533,3.5,0.7730178323490094,0.6,0.0002457422787113881,1.000272306482402,0.0002456753797129257,198.5164998238775,0.0,1.3344921919084835e-05,37.81950871868642,0.035396810818754086,8.277857435712441e-05,0.00016296370435426368,0.0005875022624151046,0.09164008219840135,0.09164008219840135,0.09164008219840135,0.09198696200523988,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489765.63627201924,594.9880981211712,0.0,0.09164008219840135,0.0916400861666759,0.0916400861666759,0.36768073383102456,0.36768073383102456,0.5,9.544180110437262,1.9868014226162813,1.9868014226162813,2.7853275241795927e-12,0.00838389740869161,1.900527924738526,2.7853275241795927e-12,27613.632480700908,20921.89726960204,0.757665522065027,0.7613951317372519,0.4986269573326299,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448536927367169,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.853500039135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90589944311074,260.90589944311074,-12.244100556889236,245.37938672875438,276.4324121574726,112515.8420437014,112620.37243284882,-104.53038914740951,0.0,nan,276.4324121574726,3.2824121574726064,270.2218070717307,-2.9281929282692545,264.01120198598863,-9.138798014011343,257.80059690023324,-15.349403099766732,251.58999181448482,-21.56000818551516,245.37938672875438,-27.770613271245594,1.0,1.0,25762.5980482374,25762.5980482374,275.8190648517131,2.669064851713131,275.8190648517131,275.8190648517131,82097.1729699386,82066.19177476145,30.981195177155314,0.0,8575.796259387458,8575.796259387458,0.9062340563598447,3623.1366736953546,275.8190648517131,2.669064851713131,1.0,0.002,0.14471100840863632,0.004776126739777354,0.00022334846434713225,0.0017766515325369939,0.11167423217356613,0.11167423217356613,0.0,-3.1158738783565454e-12,1.0,1.003820361827853,1.9005279247357407,0.0916400861666759,0.0,0.00034854690106692575,448.1427554822237,0.0,1599688.8217927534,266.2579359840619,0.008383897405906282,1.0,1285745.9185849258,2573.099830288366,,,,,,,,,,,,,,,,,,,3.0,14610.459147504473,1565.655534694241,0.36768073383102456,6.1796691888313084,2.705562413221533
1916.0,-29.510487051418224,4.958635509479225,35.010151786227205,27.6739009883255,5.014651718544944,-26.057973174367344,-39.57236842308191,1.562137842005726,-6.891060734183327,-6.899237524166752,40.04023127223375,38130.27665688621,20107.04865127085,20107.04865127085,58237.32530815706,82108.6314939495,82066.05652107557,20107.04865127085,102173.10517234642,102173.10517234642,102173.10517234642,129788.58906980063,125517.7704596474,4270.818610153222,0.0,94619.24851253374,50641.57769708398,48864.07868383307,27615.483897454207,76479.56258128727,20923.35807671325,1565.7049442935431,0.0,0.8767321016301773,2.6882892677231474,0.0014957518510113484,1.0,1.0,-5.022874604841036,329154.22205266205,1556268.6155954262,4.728083406891361,1556268.6155954262,4.728083406891361,0.7576676242360583,0.09165178962640731,3.6050613067593176,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6050613067593176,1.2844054225827972,1.2847209858003854,2.806793901188877,5947.259470583519,14610.423021392802,6455.6981348199015,0.0004229594716728774,26246.224533027267,2676.3700685786957,19296.513740295868,1967.696791493106,0.7352110287715422,0.7352110287715422,32568.407546989773,32395.05729023726,1.0066933843091326,0.8,4310.843242432735,4287.898129693729,1.0066933843091326,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2656.14409597357,3099.015535412006,7.570014248003704,4.958635509479225,-2.432895873972347,7.391531383451572,2.7067481074553106,3.5,0.7733566021300887,0.6,0.0002456753797129257,1.0002718451339963,0.0002456086122068297,198.51865754243232,0.0,1.3280555016474504e-05,37.637092916688744,0.03541009137377056,8.275825980222437e-05,0.00016291711991070132,0.0005873262051987373,0.09165178114837881,0.09165178114837881,0.09165178114837881,0.0919943443315294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489721.7251726145,595.0024555910253,0.0,0.09165178114837881,0.09165178962640731,0.09165178962640731,0.36771801884954713,0.36771801884954713,0.5,9.554457153956202,1.9642557678806725,1.9642557678806725,1.460875864722766e-11,0.008176789983451727,1.876362919325743,1.460875864722766e-11,27615.483897454207,20923.35807671325,0.7576676242360583,0.7614756588893768,0.4985681843611352,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485526018643298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.67108423714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90520542321445,260.90520542321445,-12.244794576785523,245.37691093937914,276.4334999070536,112525.72717978344,112631.89539938989,-106.16821960644262,0.0,nan,276.4334999070536,3.283499907053624,270.2221821135198,-2.9278178864801703,264.0108643199886,-9.13913568001135,257.79954652644506,-15.350453473554921,251.58822873290066,-21.561771267099317,245.37691093937914,-27.773089060620833,1.0,1.0,25762.5980482374,25762.5980482374,275.82025946933305,2.6702594693330752,275.82025946933305,275.82025946933305,82096.34618239831,82066.05652107557,30.2896613227349,0.0,8575.796259387458,8575.796259387458,0.9062371228627688,3623.086613293114,275.82025946933305,2.6702594693330752,1.0,0.002,0.14436680603282098,0.004777769576595302,0.00022281777201786285,0.0017771822273902405,0.11140888600893142,0.11140888600893142,0.0,-5.918967573015355e-13,1.0,1.0037720349226351,1.8763629193111342,0.09165178962640731,0.0,0.00034420048009625563,442.55294342962793,0.0,1599689.7099069303,266.25893926581665,0.008176789968842968,1.0,1285741.795902981,2573.4008625612287,,,,,,,,,,,,,,,,,,,3.0,14610.423021392802,1565.7049442935431,0.36771801884954713,6.1796691888313084,2.7067481074553106
1917.0,-29.513089032831363,4.9626484619443385,35.01088284956077,27.67506963517519,5.015734090038815,-26.060206720564523,-39.57453580861909,1.56285177805117,-6.890078231827545,-6.898051173843478,40.041385218382395,38127.692256784445,20118.445695792594,20118.445695792594,58246.13795257704,82107.78511087157,82065.97953579578,20118.445695792594,102184.42523158836,102184.42523158836,102184.42523158836,129801.73195022176,125525.87578521791,4275.856165003845,0.0,94619.56058644525,50640.14634564498,48866.01582311141,27617.3067186334,76483.32254174481,20924.796023132178,1565.7537053083659,0.0,0.8767341793201195,2.688411155190924,0.0014957518510113484,1.0,1.0,-5.045759307322726,329169.6882276709,1556318.4129903703,4.728012537758153,1556318.4129903703,4.728012537758153,0.7576696828664402,0.09166335367342887,3.6050108641700094,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6050108641700094,1.2844022224422074,1.2847176991127611,2.8067616212274342,5947.191073218711,14610.386897991768,6455.715820201543,0.00042297318622621375,26246.678346205135,2676.4163446442094,19296.5666030851,1967.7021819974302,0.7352003308211031,0.7352003308211031,32568.04298462254,32395.05729023726,1.00667929849571,0.8,4310.794987963585,4287.898129693729,1.00667929849571,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2656.8290489881647,3099.015535412006,7.57235235118141,4.9626484619443385,-2.42989505123811,7.392543513182448,2.707911544986496,3.5,0.7736890128532846,0.6,0.0002456086122068297,1.0002697725477063,0.0002455423716156691,198.52079880737693,0.0,1.325459567763673e-05,37.563524150422495,0.0354233459694482,8.273803782535815e-05,0.00016287057438147155,0.0005871501900988146,0.09166334411942878,0.09166334411942878,0.09166334411942878,0.09200159852121902,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489678.3486349452,595.0166375867713,0.0,0.09166334411942878,0.09166335367342887,0.09166335367342887,0.36775488375842247,0.36775488375842247,0.5,9.564604929604045,1.9414140778235378,1.9414140778235378,1.0453504728502594e-10,0.007972942015953777,1.8522918665207726,1.0453504728502594e-10,27617.3067186334,20924.796023132178,0.7576696828664402,0.7615534474301392,0.49850988411198066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485682497956962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.59751547087,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90449944236946,260.90449944236946,-12.245500557630521,245.37444570008736,276.4345531846573,112535.25078290029,112643.24873237712,-107.9979494768624,0.0,nan,276.4345531846573,3.284553184657341,270.22253168774495,-2.92746831225503,264.0105101908392,-9.13948980916075,257.798488693899,-15.351511306100974,251.58646719698888,-21.5635328030111,245.37444570008736,-27.775554299912613,1.0,1.0,25762.5980482374,25762.5980482374,275.82143684261473,2.671436842614753,275.82143684261473,275.82143684261473,82095.4501361033,82065.97953579578,29.470600307526183,0.0,8575.796259387458,8575.796259387458,0.9062402282106913,3623.0359184908593,275.82143684261473,2.671436842614753,1.0,0.002,0.14402693576328604,0.004779390307940981,0.0002222937523460671,0.0017777062466935486,0.11114687617303355,0.11114687617303355,0.0,-9.603845496641839e-13,1.0,1.0037238891078721,1.8522918664162376,0.09166335367342887,0.0,0.00033986841798189167,436.9816567558459,0.0,1599690.5781386844,266.25992176817243,0.00797294191141873,1.0,1285737.7550718128,2573.700722945736,,,,,,,,,,,,,,,,,,,3.0,14610.386897991768,1565.7537053083659,0.36775488375842247,6.1796691888313084,2.707911544986496
1918.0,-29.515679786086995,4.966568427692899,35.0116023510176,27.67620098255577,5.016807963441196,-26.06243101114379,-39.57669404391197,1.563559188789526,-6.889119777738415,-6.8968887745790814,40.04251391786191,38125.15057960867,20129.604107711526,20129.604107711526,58254.75468732019,82106.90505105112,82065.85879876176,20129.604107711526,102195.46290647329,102195.46290647329,102195.46290647329,129814.53611858704,125533.70616535236,4280.8299532346855,0.0,94619.84258058942,50638.763617880875,48867.8655141206,27619.07321211376,76486.93872623437,20926.19115962523,1565.8004966325736,0.0,0.8767362225029024,2.688530641145022,0.0014957518510113484,1.0,1.0,-5.0689744096218305,329184.84270992945,1556367.122054934,4.727942845856882,1556367.122054934,4.727942845856882,0.7576717364450511,0.09167477459346475,3.6049635246512675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6049635246512675,1.2843990517390587,1.284714442547038,2.8067316927478236,5947.127658361735,14610.351088729078,6455.731196370012,0.0004229857489082928,26247.10123516233,2676.4594673168035,19296.612563481627,1967.7068686535797,0.7351902364604982,0.7351902364604982,32567.700848065633,32395.05729023726,1.0066660791975404,0.8,4310.749701835849,4287.898129693729,1.0066660791975404,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2657.501050662694,3099.015535412006,7.574636368513141,4.966568427692899,-2.426958205541518,7.393526633234417,2.709053178162604,3.5,0.774015193760744,0.6,0.0002455423716156691,1.00026861396132,0.0002454764332185316,198.522930872492,0.0,1.315013507067717e-05,37.2674827902991,0.03543649610451888,8.271790576003361e-05,0.00016282446585563548,0.0005869762603303916,0.09167476082988259,0.09167476082988259,0.09167476082988259,0.09200865145463383,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489635.4824149747,595.0306516932809,0.0,0.09167476082988259,0.09167477459346475,0.09167477459346475,0.3677913282412958,0.3677913282412958,0.5,9.574621782113523,1.9182742291731643,1.9182742291731643,-4.604316927725449e-12,0.00776899684063892,1.8279143649572234,-4.604316927725449e-12,27619.07321211376,20926.19115962523,0.7576717364450511,0.7616300986476703,0.4984530851217356,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485837784279638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.30147411075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9037839235031,260.9037839235031,-12.246216076496864,245.3719909548737,276.43557689214094,112544.99197452607,112654.44900877507,-109.45703424900996,0.0,nan,276.43557689214094,3.2855768921409663,270.22285970467715,-2.927140295322829,264.0101425172522,-9.1398574827478,257.79742532976087,-15.352574670239107,251.58470814231381,-21.565291857686162,245.3719909548737,-27.778009045126282,1.0,1.0,25762.5980482374,25762.5980482374,275.8225851630659,2.6725851630659463,275.8225851630659,275.8225851630659,82094.5803650418,82065.85879876176,28.721566280029947,0.0,8575.796259387458,8575.796259387458,0.9062431425128012,3622.988342274524,275.8225851630659,2.6725851630659463,1.0,0.002,0.14369145613067155,0.004780988704989202,0.00022177649583508973,0.0017782235019865949,0.11088824791754485,0.11088824791754485,0.0,-2.1783152538701334e-12,1.0,1.0036751228843213,1.8279143649618277,0.09167477459346475,0.0,0.0003354778711574709,431.33523668850404,0.0,1599691.4178788103,266.26088022226156,0.007768996845243237,1.0,1285733.7957949494,2574.00414183291,,,,,,,,,,,,,,,,,,,3.0,14610.351088729078,1565.8004966325736,0.3677913282412958,6.1796691888313084,2.709053178162604
1919.0,-29.518264009933286,4.970396921237694,35.01231020583326,27.677335612848424,5.017879678425071,-26.064649641101415,-39.57884382745249,1.564265309558095,-6.888216666297467,-6.8957809312589635,40.04361701387093,38122.59806313615,20140.58075896944,20140.58075896944,58263.17882210559,82106.03456041026,82065.61009919332,20140.58075896944,102206.19085816276,102206.19085816276,102206.19085816276,129826.99786246425,125541.25900512711,4285.738857337137,0.0,94620.1294028976,50637.36653545447,48869.73651938125,27620.80700430149,76490.54352368275,20927.558417031807,1565.847186671656,0.0,0.8767380645447271,2.6886446583215955,0.0014957518510113484,1.0,1.0,-5.09264611348317,329199.28644443816,1556414.7273148522,4.727880014945117,1556414.7273148522,4.727880014945117,0.7576736774480443,0.09168605198693026,3.604915734003435,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604915734003435,1.284395886459556,1.2847111917948695,2.8067014010301796,5947.0634738469535,14610.315417671096,6455.7470099294405,0.0004229985014504748,26247.52875924157,2676.5030626403077,19296.659831269004,1967.7116886264937,0.7351800624077719,0.7351800624077719,32567.355450155304,32395.05729023726,1.0066527339240732,0.8,4310.70398402648,4287.898129693729,1.0066527339240732,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2658.160367440489,3099.015535412006,7.5768870101552865,4.970396921237694,-2.4241035580576655,7.39450047929536,2.7101734485999938,3.5,0.7743352710285697,0.6,0.0002454764332185316,1.0002679425575738,0.00024541067725401225,198.5250576042103,0.0,1.3090283856769922e-05,37.09786445008596,0.03544958638837565,8.269785703436428e-05,0.0001627785761841673,0.0005868030504449815,0.09168604338213371,0.09168604338213371,0.09168604338213371,0.09201549044012411,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489593.1362692199,595.0444947328544,0.0,0.09168604338213371,0.09168605198693026,0.09168605198693026,0.367827344430211,0.367827344430211,0.5,9.584505325270637,1.8948268825087666,1.8948268825087666,-4.6782133722444996e-11,0.007564264961501976,1.803134817775799,-4.6782133722444996e-11,27620.80700430149,20927.558417031807,0.7576736774480443,0.7617043380541065,0.49839622398986827,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4485992403657257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.13185577054,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90306099817434,260.90306099817434,-12.246939001825638,245.36954590389342,276.43657609245946,112554.85346948264,112665.44351362264,-110.59004414001024,0.0,nan,276.43657609245946,3.286576092459484,270.22317005473957,-2.9268299452604083,264.0097640170406,-9.140235982959382,257.79635797931275,-15.353642020687232,251.58295194160021,-21.567048058399763,245.36954590389342,-27.780454096106553,1.0,1.0,25762.5980482374,25762.5980482374,275.8236640062138,2.673664006213812,275.8236640062138,275.8236640062138,82093.94172105478,82065.61009919332,28.331621861463645,0.0,8575.796259387458,8575.796259387458,0.9062460845729449,3622.9403126734524,275.8236640062138,2.673664006213812,1.0,0.002,0.1433604430569972,0.00478255901598604,0.00022126610589954157,0.0017787338915133649,0.11063305294977079,0.11063305294977079,0.0,-2.587093733685819e-12,1.0,1.0036255437697996,1.8031348178225812,0.09168605198693026,0.0,0.00033101131778394866,425.5911890019173,0.0,1599692.1912887287,266.2617833337025,0.00756426500828411,1.0,1285730.0223181522,2574.3118529462295,,,,,,,,,,,,,,,,,,,3.0,14610.315417671096,1565.847186671656,0.367827344430211,6.1796691888313084,2.7101734485999938
1920.0,-29.520831444529026,4.974136045808389,35.013006871447516,27.67833840278911,5.018838784489335,-26.066864421649093,-39.580992912501074,1.5648717618717694,-6.887315893311893,-6.894683003958916,40.04471002965854,38120.15608113848,20151.30504642905,20151.30504642905,58271.46112756753,82105.19662599114,82065.55759676223,20151.30504642905,102216.86264319127,102216.86264319127,102216.86264319127,129839.39885364495,125548.81385447831,4290.584999166627,0.0,94620.41745388415,50636.04599098761,48871.52384766282,27622.536210453676,76494.0600581165,20928.921039373497,1565.894028532883,0.0,0.8767398908495836,2.688757583816939,0.0014957518510113484,1.0,1.0,-5.115715671343651,329213.6013894735,1556461.8986356466,4.727817720976501,1556461.8986356466,4.727817720976501,0.7576755762004578,0.09169719911874552,3.6048724346038097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6048724346038097,1.2843931868063159,1.284708407017984,2.8066735884573153,5947.004542342471,14610.279791060506,6455.760263279167,0.0004230100208351408,26247.92393361995,2676.5433592123663,19296.69944641825,1967.7157282474902,0.7351705032069928,0.7351705032069928,32567.042511105137,32395.05729023726,1.0066406428067693,0.8,4310.662562560362,4287.898129693729,1.0066406428067693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2658.8071832572887,3099.015535412006,7.579077254388116,4.974136045808389,-2.4213023055532537,7.395438351361642,2.7112726581988285,3.5,0.7746493309139509,0.6,0.00024541067725401225,1.000266207155787,0.00024534536456232656,198.52717055848055,0.0,1.305420664402033e-05,36.99562162915362,0.03546264059501967,8.267781931236537e-05,0.00016273285794164688,0.0005866311937981405,0.09169719090650116,0.09169719090650116,0.09169719090650116,0.09202229959395854,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489551.37006648065,595.0581479921344,0.0,0.09169719090650116,0.09169719911874552,0.09169719911874552,0.36786292151069916,0.36786292151069916,0.5,9.594258713088024,1.8712393124717437,1.8712393124717437,-1.0231815394945443e-11,0.007367110647010122,1.7789673326152524,-1.0231815394945443e-11,27622.536210453676,20928.921039373497,0.7576755762004578,0.7617775953230312,0.4983413882355913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448614663648473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37606.029612949606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90232330214025,260.90232330214025,-12.247676697859731,245.3671106608102,276.4375359434718,112563.8697680659,112676.71937392365,-112.84960585775816,0.0,nan,276.4375359434718,3.2875359434718234,270.22345088694044,-2.9265491130595365,264.00936583040897,-9.14063416959101,257.79528077386874,-15.354719226131238,251.5811957173415,-21.568804282658476,245.3671106608102,-27.78288933918978,1.0,1.0,25762.5980482374,25762.5980482374,275.82475581134986,2.6747558113498826,275.82475581134986,275.82475581134986,82092.90487642212,82065.55759676223,27.34727965989441,0.0,8575.796259387458,8575.796259387458,0.9062487501331089,3622.8967967768285,275.82475581134986,2.6747558113498826,1.0,0.002,0.1430337878226678,0.0047841096086968125,0.0002207624351700714,0.0017792375625445148,0.11038121758503569,0.11038121758503569,0.0,-2.2854140455108585e-12,1.0,1.003577183498132,1.7789673326254842,0.09169719911874552,0.0,0.0003266535538325769,419.987059465056,0.0,1599692.9726676885,266.2626841066881,0.007367110657241938,1.0,1285726.28259332,2574.6124538489894,,,,,,,,,,,,,,,,,,,3.0,14610.279791060506,1565.894028532883,0.36786292151069916,6.1796691888313084,2.7112726581988285
