time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1921.0,-29.52338834351076,4.977787942712521,35.01369206944483,27.679435454215877,5.019867748033291,-26.06906273432213,-39.58312432570381,1.5655421391570161,-6.8864199236330705,-6.893588622454851,40.045772642929904,38117.648484129866,20161.772364113003,20161.772364113003,58279.420848242866,82104.35915896912,82065.42124650237,20161.772364113003,102227.19361061537,102227.19361061537,102227.19361061537,129851.36432420327,125555.99894003518,4295.365384168088,0.0,94620.71401206827,50634.66950215956,48873.38278878746,27624.1707135879,76497.55350237536,20930.214621127983,1565.9365791720068,0.0,0.8767418144900305,2.688870173123867,0.0014957518510113484,1.0,1.0,-5.139256768462246,329227.8705904227,1556507.7589121542,4.727752107137169,1556507.7589121542,4.727752107137169,0.7576775729536285,0.09170818166518646,3.6048252657186657,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6048252657186657,1.2843901873785495,1.28470532296274,2.806643418131481,5946.940615042368,14610.244414653775,6455.776077814328,0.0004230227316676646,26248.349652865763,2676.5867704940797,19296.746717122154,1967.7205485178074,0.7351603804552093,0.7351603804552093,32566.701605150643,32395.05729023726,1.006627471157086,0.8,4310.617439318517,4287.898129693729,1.006627471157086,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2659.4417877739206,3099.015535412006,7.581204618503557,4.977787942712521,-2.418549368176426,7.3963373108889465,2.7123512889797174,3.5,0.7749575111370621,0.6,0.00024534536456232656,1.0002651201681605,0.00024528033579845324,198.5292748813099,0.0,1.2966343881918207e-05,36.7466185613562,0.03547560693890159,8.265795079253722e-05,0.00016268741376978933,0.0005864596995717634,0.0917081724248189,0.0917081724248189,0.0917081724248189,0.09202885552553385,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489510.0980817845,595.071638401709,0.0,0.0917081724248189,0.09170818166518646,0.09170818166518646,0.3678980708592362,0.3678980708592362,0.5,9.603879325107691,1.8474435523809802,1.8474435523809802,-1.4779288903810084e-11,0.007168698821772068,1.7543318539925963,-1.4779288903810084e-11,27624.1707135879,20930.214621127983,0.7576775729536285,0.7618468588859277,0.49828585018665017,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448629987038736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.78060988181,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.9015808294451,260.9015808294451,-12.248419170554882,245.36468589723037,276.43847576166206,112573.72273710508,112687.30305794443,-113.58032083932832,0.0,nan,276.43847576166206,3.2884757616620846,270.2237177887767,-2.926282211223281,264.0089598158961,-9.141040184103872,257.79420184299227,-15.355798157007712,251.57944387011295,-21.570556129887024,245.36468589723037,-27.785314102769604,1.0,1.0,25762.5980482374,25762.5980482374,275.8258342934254,2.675834293425396,275.8258342934254,275.8258342934254,82092.15471224822,82065.42124650237,26.733465745841386,0.0,8575.796259387458,8575.796259387458,0.9062516538898152,3622.849392047259,275.8258342934254,2.675834293425396,1.0,0.002,0.1427115784357896,0.004785641246403972,0.00022026562243528943,0.001779734376585411,0.11013281121764472,0.11013281121764472,0.0,-9.79299540765366e-13,1.0,1.0035278796695954,1.7543318540073756,0.09170818166518646,0.0,0.00032220784388070915,414.26989225061357,0.0,1599693.7465818636,266.2635800763669,0.007168698836551357,1.0,1285722.5549232392,2574.918809278648,,,,,,,,,,,,,,,,,,,3.0,14610.244414653775,1565.9365791720068,0.3678980708592362,6.1796691888313084,2.7123512889797174
1922.0,-29.525940760397017,4.981353915929343,35.01436618077563,27.680432970542483,5.020819708151488,-26.07126471354571,-39.58525996478272,1.5661436614704474,-6.885579043820599,-6.892554074335474,40.0468232994094,38115.215664604344,20172.08321179953,20172.08321179953,58287.298876403875,82103.5295402985,82065.31556730905,20172.08321179953,102237.39877910858,102237.39877910858,102237.39877910858,129863.23409844989,125563.15097277613,4300.0831256737565,0.0,94621.00251375075,50633.35346467385,48875.165610085445,27625.835319341302,76501.00092942675,20931.525118051293,1565.9821527688835,0.0,0.8767434555917327,2.6889766899685847,0.0014957518510113484,1.0,1.0,-5.1625845803198445,329241.360095114,1556553.1041593421,4.727696130612728,1556553.1041593421,4.727696130612728,0.7576793561567634,0.09171904781834883,3.6047820270265705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6047820270265705,1.2843875092986923,1.2847025606993139,2.80661560543739,5946.881683281021,14610.209163729356,6455.789494413715,0.00042303427529810026,26248.74452999854,2676.627036755522,19296.78682023556,1967.7246378973005,0.7351508487646755,0.7351508487646755,32566.38910328583,32395.05729023726,1.0066153969920233,0.8,4310.576075719446,4287.898129693729,1.0066153969920233,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2660.06447917051,3099.015535412006,7.583306107711272,4.981353915929343,-2.415879007785218,7.3972329237145615,2.713409837955478,3.5,0.7752599537015651,0.6,0.00024528033579845324,1.0002646608939978,0.0002452154368617114,198.5313755543897,0.0,1.2910113338200041e-05,36.58726120045892,0.035488517052239786,8.263804730677868e-05,0.00016264228849167457,0.0005862899983892589,0.09171904018264015,0.09171904018264015,0.09171904018264015,0.09203535185816879,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489469.40166662016,595.0849403974398,0.0,0.09171904018264015,0.09171904781834883,0.09171904781834883,0.36793278072945873,0.36793278072945873,0.5,9.613368793536388,1.8235569452813252,1.8235569452813252,-1.4097167877480388e-11,0.006975030514865921,1.72996949401562,-1.4097167877480388e-11,27625.835319341302,20931.525118051293,0.7576793561567634,0.7619155065719301,0.49823159437830317,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486452478555871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.62125252091,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90082785571525,260.90082785571525,-12.249172144284728,245.36226978192556,276.4393859295038,112582.99467941641,112698.18140387283,-115.18672445644722,0.0,nan,276.4393859295038,3.289385929503851,270.2239626999888,-2.92603730001116,264.0085394704611,-9.141460529538904,257.79311624096556,-15.356883759034417,251.57769301144694,-21.572306988553038,245.36226978192556,-27.787730218074415,1.0,1.0,25762.5980482374,25762.5980482374,275.82685651858486,2.6768565185848843,275.82685651858486,275.82685651858486,82091.33003445528,82065.31556730905,26.014467146233073,0.0,8575.796259387458,8575.796259387458,0.9062543156882386,3622.8059371617032,275.82685651858486,2.6768565185848843,1.0,0.002,0.1423937676638877,0.004787144108481702,0.00021977556947762368,0.001780224428439748,0.10988778473881183,0.10988778473881183,0.0,-2.0826283406161217e-12,1.0,1.0034791148026427,1.7299694940297172,0.09171904781834883,0.0,0.0003178092123065001,408.61335250098415,0.0,1599694.4623135785,266.2644209561794,0.006975030528963089,1.0,1285719.031035863,2575.2213951679464,,,,,,,,,,,,,,,,,,,3.0,14610.209163729356,1565.9821527688835,0.36793278072945873,6.1796691888313084,2.713409837955478
1923.0,-29.528474118422785,4.984835938365362,35.015029118620646,27.681396330613666,5.021742304707819,-26.07345247608845,-39.58738212296737,1.5667206626137626,-6.884746855299738,-6.891529355606846,40.04784928559348,38112.820469005754,20182.157304183947,20182.157304183947,58294.977773189705,82102.71162672035,82065.18229652841,20182.157304183947,102247.33960071235,102247.33960071235,102247.33960071235,129874.7717086116,125570.03597909235,4304.735729519252,0.0,94621.28957905022,50632.05811619154,48876.92384762076,27627.432107899247,76504.35595552,20932.78554333282,1566.0248577754228,0.0,0.8767451375121207,2.6890822072839926,0.0014957518510113484,1.0,1.0,-5.186101959957966,329254.7218622482,1556597.3856266316,4.727638761936639,1556597.3856266316,4.727638761936639,0.7576811866401332,0.09172975973218835,3.6047400644412133,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6047400644412133,1.2843849456065721,1.2846999130187808,2.806588536226431,5946.824326871215,14610.173917366285,6455.802138818667,0.0004230454483927034,26249.12972572903,2676.6663157886774,19296.824615208126,1967.72849191193,0.7351415005692036,0.7351415005692036,32566.085823595004,32395.05729023726,1.0066036791726929,0.8,4310.535932792473,4287.898129693729,1.0066036791726929,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2660.675408876468,3099.015535412006,7.585351161909048,4.984835938365362,-2.4132591695125587,7.3980951078779205,2.71444855311374,3.5,0.7755567294610686,0.6,0.0002452154368617114,1.000262689876521,0.0002451510381657666,198.53346058031252,0.0,1.2884475183379252e-05,36.5146026696968,0.03550140152742316,8.261827384701538e-05,0.00016259716301469598,0.0005861205078835537,0.09172975196031742,0.09172975196031742,0.09172975196031742,0.09204164990129932,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489429.2254281733,595.0980714064393,0.0,0.09172975196031742,0.09172975973218835,0.09172975973218835,0.3679670564012072,0.3679670564012072,0.5,9.622725842732121,1.7995430033379876,1.7995430033379876,-3.26281224261038e-11,0.006782500307110695,1.7054273956488828,-3.26281224261038e-11,27627.432107899247,20932.78554333282,0.7576811866401332,0.7619824655093193,0.49817843693978325,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4486604822266804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.54859399015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.90006535343406,260.90006535343406,-12.249934646565919,245.35986376752052,276.44026693934387,112592.22272979245,112708.86709062025,-116.644360827788,0.0,nan,276.44026693934387,3.290266939343894,270.22418630498777,-2.9258136950122093,264.0081056705966,-9.141894329403385,257.79202503626277,-15.357974963737206,251.57594440189283,-21.57405559810715,245.35986376752052,-27.790136232479455,1.0,1.0,25762.5980482374,25762.5980482374,275.8278656969745,2.67786569697455,275.8278656969745,275.8278656969745,82090.45799040564,82065.18229652841,25.275693877236336,0.0,8575.796259387458,8575.796259387458,0.9062568989175979,3622.763764763419,275.8278656969745,2.67786569697455,1.0,0.002,0.14208039103533374,0.004788626935532285,0.00021929235384832485,0.0017807076443248824,0.10964617692416243,0.10964617692416243,0.0,-1.826792623421669e-12,1.0,1.003429983356699,1.705427395681511,0.09172975973218835,0.0,0.0003133751661762378,402.9113211938155,0.0,1599695.1694016524,266.26525314470024,0.006782500339738817,1.0,1285715.540609315,2575.526243301653,,,,,,,,,,,,,,,,,,,3.0,14610.173917366285,1566.0248577754228,0.3679670564012072,6.1796691888313084,2.71444855311374
1924.0,-29.530996961503554,4.988235732352173,35.01568094939011,27.682352251745783,5.022659176358293,-26.07563134769543,-39.589495200756915,1.5672935628036335,-6.883936484494825,-6.890529008304791,40.04885483135839,38110.436398726975,20192.02471419614,20192.02471419614,58302.46111292312,82101.89560859386,82065.03781439328,20192.02471419614,102257.06252858942,102257.06252858942,102257.06252858942,129886.05583555266,125576.73232956386,4309.323505988795,0.0,94621.57387850464,50630.771459376934,48878.66935458634,27628.99330696324,76507.66266154958,20934.01804109062,1566.0665932609443,0.0,0.8767467641711426,2.689185244672056,0.0014957518510113484,1.0,1.0,-5.209647176991837,329267.76625060436,1556640.7858110946,4.7275832783046905,1556640.7858110946,4.7275832783046905,0.7576829820945628,0.0917403249022154,3.604698459032472,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604698459032472,1.2843824000657431,1.2846972841368556,2.8065617053363234,5946.767475434696,14610.138967735156,6455.814664978151,0.0004230565219854608,26249.51156216872,2676.705252269503,19296.862056737074,1967.7323098853406,0.7351322332621255,0.7351322332621255,32565.785124659396,32395.05729023726,1.0065920610929524,0.8,4310.4961314613,4287.898129693729,1.0065920610929524,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2661.2748480602295,3099.015535412006,7.5873503741689285,4.988235732352173,-2.410697976405663,7.398933708757836,2.715467886408488,3.5,0.7758479675452822,0.6,0.0002451510381657666,1.0002616048215212,0.00024508692224521546,198.53553699029368,0.0,1.2785295962776578e-05,36.233528758508825,0.03551418682338594,8.259858934039055e-05,0.00016255244882537606,0.0005859525617927879,0.09174031955090857,0.09174031955090857,0.09174031955090857,0.09204780049293773,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489389.59026908,595.1110248474611,0.0,0.09174031955090857,0.0917403249022154,0.0917403249022154,0.368000891510778,0.368000891510778,0.5,9.63195037647074,1.775431940167664,1.775431940167664,-5.877609510207549e-11,0.006592523809956674,1.680881831312945,-5.877609510207549e-11,27628.99330696324,20934.01804109062,0.7576829820945628,0.7620473438175516,0.4981257441796104,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448675603144844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.26752007896,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89929549052226,260.89929549052226,-12.250704509477714,245.35746778168044,276.4411231993582,112601.57455150262,112719.34490916344,-117.77035766081823,0.0,nan,276.4411231993582,3.2911231993581964,270.2243921158382,-2.9256078841617636,264.00766103226823,-9.142338967731746,257.7909299487619,-15.359070051238064,251.5741988652265,-21.575801134773485,245.35746778168044,-27.792532218319536,1.0,1.0,25762.5980482374,25762.5980482374,275.82884919661245,2.6788491966124752,275.82884919661245,275.82884919661245,82089.65196845363,82065.03781439328,24.614154060356668,0.0,8575.796259387458,8575.796259387458,0.906259460148156,3622.7219513276345,275.82884919661245,2.6788491966124752,1.0,0.002,0.1417714518037259,0.004790087118785969,0.00021881597411446246,0.001781184023793189,0.10940798705723123,0.10940798705723123,0.0,-2.0923484299328887e-12,1.0,1.003380837968075,1.680881831371721,0.0917403249022154,0.0,0.00030893783027664595,397.20511678438726,0.0,1599695.8543942168,266.26606351550515,0.006592523868732769,1.0,1285712.1331780578,2575.83107129172,,,,,,,,,,,,,,,,,,,3.0,14610.138967735156,1566.0665932609443,0.368000891510778,6.1796691888313084,2.715467886408488
1925.0,-29.533508772424153,4.991554919088471,35.016321858044705,27.683281490486138,5.023551214250766,-26.077802773752694,-39.59159954739732,1.5678452158930924,-6.883151097439452,-6.889557349796638,40.0498435026011,38108.07123781034,20201.697582343844,20201.697582343844,58309.76882015419,82101.09132540553,82064.91598167736,20201.697582343844,102266.6135640212,102266.6135640212,102266.6135640212,129897.15018665887,125583.30288109905,4313.847305559821,0.0,94621.85967182937,50629.493338650675,48880.40703686522,27630.53662263767,76510.94365950288,20935.23507543971,1566.1083034994872,0.0,0.8767482981707647,2.6892853528711296,0.0014957518510113484,1.0,1.0,-5.233073533216498,329280.4369311086,1556683.4585688065,4.7275309553069285,1556683.4585688065,4.7275309553069285,0.7576847080952996,0.09175075411511147,3.6046576530036516,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6046576530036516,1.2843799532877405,1.2846947544055014,2.8065352809162833,5946.711485259474,14610.104144308158,6455.826823049354,0.00042306740105308214,26249.888000593855,2676.743638306033,19296.898398025518,1967.7360156654433,0.735123075480892,0.735123075480892,32565.490202488065,32395.05729023726,1.0065806662356234,0.8,4310.4570947584,4287.898129693729,1.0065806662356234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2661.8630251166483,3099.015535412006,7.5893077110752385,4.991554919088471,-2.4081972645696537,7.399752183658125,2.716468217491785,3.5,0.7761337764262243,0.6,0.00024508692224521546,1.0002604660594236,0.0002450231020433585,198.5376043581571,0.0,1.2729288716245711e-05,36.074804221840346,0.03552691611210219,8.257899047778422e-05,0.00016250793176743125,0.0005857854599192663,0.09175075005993341,0.09175075005993341,0.09175075005993341,0.09205383981630598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489350.50963103876,595.1237965361258,0.0,0.09175075005993341,0.09175075411511147,0.09175075411511147,0.3680342844112227,0.3680342844112227,0.5,9.641043178984619,1.7512743163362074,1.7512743163362074,-1.1482370609883219e-11,0.00640625235718062,1.6564838165801348,-1.1482370609883219e-11,27630.53662263767,20935.23507543971,0.7576847080952996,0.7621101770702308,0.4980734704750594,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448690661601102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37605.10879554229,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89851835060034,260.89851835060034,-12.251481649399636,245.35508168080912,276.44195502038974,112610.84055733481,112729.7241226746,-118.88356533976204,0.0,nan,276.44195502038974,3.2919550203897643,270.22458035248206,-2.925419647517913,264.0072056845314,-9.142794315468564,257.78983101665096,-15.360168983349013,251.5724563487385,-21.577543651261465,245.35508168080912,-27.794918319190856,1.0,1.0,25762.5980482374,25762.5980482374,275.8298066485429,2.6798066485429217,275.8298066485429,275.8298066485429,82088.85760490669,82064.91598167736,23.941623229329707,0.0,8575.796259387458,8575.796259387458,0.9062619721583106,3622.68094126867,275.8298066485429,2.6798066485429217,1.0,0.002,0.14146692564541513,0.004791523997128887,0.00021834639091363446,0.0017816536107592646,0.10917319545681722,0.10917319545681722,0.0,1.6728987986547317e-12,1.0,1.003331981128576,1.6564838165916171,0.09175075411511147,0.0,0.00030452480182313976,391.53022466317896,0.0,1599696.5151967749,266.2668489025605,0.00640625236866299,1.0,1285708.8234493614,2576.134025564429,,,,,,,,,,,,,,,,,,,3.0,14610.104144308158,1566.1083034994872,0.3680342844112227,6.1796691888313084,2.716468217491785
1926.0,-29.536009864835773,4.994795131666894,35.01695192653974,27.68418111316862,5.024419481937473,-26.0799669301391,-39.59369893474502,1.5683765474449451,-6.882388163426867,-6.888610793833805,40.05081270230807,38105.741885961674,20211.174484337014,20211.174484337014,58316.916370298684,82100.29256184587,82064.78313177463,20211.174484337014,102275.95761611164,102275.95761611164,102275.95761611164,129908.00536714419,125589.69847936305,4318.306887781125,0.0,94622.14255804454,50628.24268362255,48882.11097157998,27632.047751032547,76514.15872261253,20936.42660880948,1566.149218618353,0.0,0.8767497691803365,2.689382905913167,0.0014957518510113484,1.0,1.0,-5.256513001398787,329292.7806361961,1556725.2917591045,4.727480780937559,1556725.2917591045,4.727480780937559,0.7576863936197828,0.09176104322184528,3.604618024266258,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604618024266258,1.2843776009174437,1.2846923194851343,2.80650956672823,5946.656999980607,14610.06945779733,6455.838301943514,0.0004230779349140589,26250.25506754088,2676.7810687177457,19296.93270920833,1967.7395144323832,0.7351141030652113,0.7351141030652113,32565.203788453262,32395.05729023726,1.0065696001303985,0.8,4310.419184215654,4287.898129693729,1.0065696001303985,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2662.4401519616254,3099.015535412006,7.59122208604234,4.994795131666894,-2.4057539601322873,7.400549091799181,2.7174498983778217,3.5,0.7764142566793776,0.6,0.0002450231020433585,1.0002593597580707,0.00024495956938870475,198.53966294156783,0.0,1.267070998633674e-05,35.90879210127832,0.03553958682208853,8.255944208711494e-05,0.00016246365995624355,0.0005856194369665399,0.091761038314607,0.091761038314607,0.091761038314607,0.09205973852571968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489311.97076049814,595.1363905130614,0.0,0.091761038314607,0.09176104322184528,0.09176104322184528,0.3680672369848876,0.3680672369848876,0.5,9.65000428331802,1.7270805003364558,1.7270805003364558,9.379164112033322e-12,0.006222630406909957,1.6320977924349904,9.379164112033322e-12,27632.047751032547,20936.42660880948,0.7576863936197828,0.7621715685552465,0.498022098421114,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487056545044694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.94278342173,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8977340702252,260.8977340702252,-12.252265929774751,245.35270530293712,276.44276283751367,112620.04111437252,112740.01699414199,-119.97587976948346,0.0,nan,276.44276283751367,3.292762837513692,270.2247513306111,-2.92524866938885,264.0067398236599,-9.14326017634005,257.7887283167667,-15.36127168323327,251.57071680986274,-21.579283190137232,245.35270530293712,-27.797294697062853,1.0,1.0,25762.5980482374,25762.5980482374,275.8307377132442,2.680737713244241,275.8307377132442,275.8307377132442,82088.07288234199,82064.78313177463,23.289750567360898,0.0,8575.796259387458,8575.796259387458,0.9062644116846682,3622.6411143875894,275.8307377132442,2.680737713244241,1.0,0.002,0.14116681295604377,0.004792938169566876,0.0002178836065826435,0.0017821163914644106,0.10894180329132175,0.10894180329132175,0.0,-1.9529460514033925e-12,1.0,1.0032831414179133,1.6320977924256113,0.09176104322184528,0.0,0.0003001113855048644,385.85488873008063,0.0,1599697.153294309,266.2676118365731,0.006222630397530793,1.0,1285705.5992093524,2576.4367624021447,,,,,,,,,,,,,,,,,,,3.0,14610.06945779733,1566.149218618353,0.3680672369848876,6.1796691888313084,2.7174498983778217
1927.0,-29.538500208048752,4.997957978778646,35.017571251311246,27.68505394868555,5.025262980464712,-26.082123889177783,-39.59578962586818,1.5688866618854516,-6.881646392574851,-6.887688315563143,40.051763011617155,38103.43062049515,20220.458346877047,20220.458346877047,58323.8889673722,82099.50516589914,82064.64466454685,20220.458346877047,102285.1030114239,102285.1030114239,102285.1030114239,129918.6310306699,125595.92870629359,4322.702324376307,0.0,94622.42675013491,50627.00004821265,48883.807446580286,27633.528019246005,76517.3354658263,20937.593670864353,1566.1893758773629,0.0,0.8767511805951842,2.689478003148303,0.0014957518510113484,1.0,1.0,-5.279928794520799,329304.81070245005,1556766.3104172281,4.727432639372752,1556766.3104172281,4.727432639372752,0.7576880395540477,0.09177119214312951,3.6045792096074756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6045792096074756,1.2843753471576682,1.2846899835690833,2.8064842708048197,5946.603400954328,14610.034902286936,6455.849402722189,0.0004230882687147587,26250.616576251883,2676.81793234712,19296.965890178653,1967.7428979497233,0.7351052434949669,0.7351052434949669,32564.923257506387,32395.05729023726,1.0065587613521128,0.8,4310.382052374471,4287.898129693729,1.0065587613521128,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2663.006443992046,3099.015535412006,7.593094035688875,4.997957978778646,-2.40336658989228,7.401324568670926,2.7184132873707934,3.5,0.7766895106773696,0.6,0.00024495956938870475,1.0002582502069242,0.00024489632486213414,198.54171271478634,0.0,1.2613751840737497e-05,35.74737271665007,0.035552200573929264,8.253997892215637e-05,0.0001624195904665484,0.0005854542790286809,0.09177118441863538,0.09177118441863538,0.09177118441863538,0.09206550255503627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489273.97529312567,595.1488062902387,0.0,0.09177118441863538,0.09177119214312951,0.09177119214312951,0.3680997481096814,0.3680997481096814,0.5,9.658833927509441,1.7028668988303366,1.7028668988303366,1.7337242752546445e-11,0.006041922988288206,1.6077595210423397,1.7337242752546445e-11,27633.528019246005,20937.593670864353,0.7576880395540477,0.7622310501575222,0.49797121643777925,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487205837232884,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.7813640371,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89694267314053,260.89694267314053,-12.253057326859448,245.35033851173833,276.4435468345461,112629.15289248797,112750.21745846955,-121.06456598155755,0.0,nan,276.4435468345461,3.2935468345461345,270.2249051699859,-2.925094830014075,264.00626350540034,-9.143736494599636,257.78762184086276,-15.362378159137222,251.56898017630954,-21.58101982369044,245.35033851173833,-27.79966148826165,1.0,1.0,25762.5980482374,25762.5980482374,275.8316440452325,2.681644045232531,275.8316440452325,275.8316440452325,82087.2954107495,82064.64466454685,22.650746202649316,0.0,8575.796259387458,8575.796259387458,0.9062668010871822,3622.602105655513,275.8316440452325,2.681644045232531,1.0,0.002,0.14087110757790056,0.004794329875949413,0.0002174276121854243,0.0017825723889607946,0.10871380609271215,0.10871380609271215,0.0,1.1462189704325443e-12,1.0,1.0032343905672434,1.6077595210250024,0.09177119214312951,0.0,0.00029570413550070065,380.1875335489601,0.0,1599697.7705832701,266.2683536074251,0.006041922970950964,1.0,1285702.456968375,2576.7388687667453,,,,,,,,,,,,,,,,,,,3.0,14610.034902286936,1566.1893758773629,0.3680997481096814,6.1796691888313084,2.7184132873707934
1928.0,-29.540980614414558,5.001045105704673,35.018179973156855,27.68594508469107,5.026111787503552,-26.084271374213174,-39.597871236596234,1.5694025474158526,-6.880919443391122,-6.886784558263759,40.052695876320016,38101.11040883414,20229.54476493726,20229.54476493726,58330.6551737714,82098.7346109724,82064.5296940538,20229.54476493726,102294.07445899106,102294.07445899106,102294.07445899106,129929.0536515326,125602.02005543481,4327.03359609779,0.0,94622.7214754298,50625.742370932414,48885.532338330435,27634.979192541537,76520.51153087197,20938.737890096432,1566.2287298141114,0.0,0.8767525562644386,2.6895711700484912,0.0014957518510113484,1.0,1.0,-5.303178805928326,329316.5969626016,1556806.5768978284,4.727385717139016,1556806.5768978284,4.727385717139016,0.7576896564390261,0.09178119376892536,3.6045390674899482,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6045390674899482,1.2843730658304096,1.2846876204491673,2.8064580014837346,5946.547739415181,14610.000478749074,6455.8615727992255,0.0004230990961223131,26250.990682512187,2676.856080569021,19297.002267353335,1967.746607389204,0.7350961531599857,0.7350961531599857,32564.63313178431,32395.05729023726,1.0065475518883316,0.8,4310.343650542676,4287.898129693729,1.0065475518883316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2663.562113666197,3099.015535412006,7.594921350301377,5.001045105704673,-2.4010309725031886,7.402076078207862,2.719358738135617,3.5,0.776959639467319,0.6,0.00024489632486213414,1.000257224843813,0.00024483334764252655,198.54375434598967,0.0,1.2556676625165085e-05,35.58562155571785,0.03556475725055443,8.25206045043791e-05,0.00016237572035775503,0.0005852896276413509,0.0917811879257695,0.0917811879257695,0.0917811879257695,0.09207114971156573,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489236.5265230751,595.1610428820693,0.0,0.0917811879257695,0.09178119376892536,0.09178119376892536,0.3681318174857567,0.3681318174857567,0.5,9.6675328730868,1.678672382664729,1.678672382664729,-1.1539214028744027e-11,0.00586511487261987,1.5836057523354157,-1.1539214028744027e-11,27634.979192541537,20938.737890096432,0.7576896564390261,0.7622878363827728,0.49792022617964804,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487354490706073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.61961287617,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89614683921786,260.89614683921786,-12.253853160782114,245.34798132882247,276.4443123496152,112638.41282178645,112760.15611537163,-121.74329358519378,0.0,nan,276.4443123496152,3.294312349615211,270.22504614545943,-2.924953854540547,264.00577994127747,-9.14422005872251,257.78651373714257,-15.363486262857407,251.56724753298997,-21.58275246701001,245.34798132882247,-27.802018671177507,1.0,1.0,25762.5980482374,25762.5980482374,275.8325343961391,2.682534396139147,275.8325343961391,275.8325343961391,82086.60765366457,82064.5296940538,22.077959610774997,0.0,8575.796259387458,8575.796259387458,0.9062692721971621,3622.561762827398,275.8325343961391,2.682534396139147,1.0,0.002,0.14057977833917545,0.004795700162247448,0.0002169783620998613,0.001783021637179994,0.10848918104993065,0.10848918104993065,0.0,-7.201448638805008e-13,1.0,1.0031860028681057,1.5836057523469549,0.09178119376892536,0.0,0.0002913280443184327,374.5602855143043,0.0,1599698.37593066,266.26908055660886,0.005865114884159084,1.0,1285699.378481035,2577.038783911531,,,,,,,,,,,,,,,,,,,3.0,14610.000478749074,1566.2287298141114,0.3681318174857567,6.1796691888313084,2.719358738135617
1929.0,-29.543453474990038,5.004057685074988,35.018778093936895,27.686765568237774,5.026905819476275,-26.086417545531653,-39.59995253300292,1.569869890048498,-6.880241240855128,-6.885930511327574,40.05360759497215,38098.84829002669,20238.490469483073,20238.490469483073,58337.33875950976,82097.97065159235,82064.30199963976,20238.490469483073,102302.79246912284,102302.79246912284,102302.79246912284,129939.20326106859,125607.90234345823,4331.300917610355,0.0,94623.00996952136,50624.53058416312,48887.19931706471,27636.410791945742,76523.61010901045,20939.864035522474,1566.2684847151104,0.0,0.8767537403236003,2.689659329172714,0.0014957518510113484,1.0,1.0,-5.326695719269594,329327.7352356464,1556845.9313846037,4.72734533054321,1556845.9313846037,4.72734533054321,0.7576911558148178,0.09179106402398124,3.6045017380709417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6045017380709417,1.2843710109077855,1.2846854841329478,2.806433427303301,5946.4956696756635,14609.966171267944,6455.872030633807,0.0004231090861114108,26251.342583666425,2676.891964500255,19297.03352652074,1967.7497949371846,0.735087489907177,0.735087489907177,32564.363334160567,32395.05729023726,1.0065371278550195,0.8,4310.307939393414,4287.898129693729,1.0065371278550195,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2664.107381299127,3099.015535412006,7.596724745987514,5.004057685074988,-2.398765726437925,7.402823411512913,2.720286618056266,3.5,0.777224748016076,0.6,0.00024483334764252655,1.0002564474174622,0.00024477057686022,198.54578980287792,0.0,1.2503733619162623e-05,35.435581076706875,0.03557726098417359,8.250123721494475e-05,0.0001623321104275818,0.0005851263741809426,0.0917910587156425,0.0917910587156425,0.0917910587156425,0.09207662906033033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489199.6115981375,595.1731043057646,0.0,0.0917910587156425,0.09179106402398123,0.09179106402398124,0.36816344691447644,0.36816344691447644,0.5,9.676100066262837,1.6544612220776571,1.6544612220776571,1.972466634470038e-11,0.005689270472430508,1.5592347920579641,1.972466634470038e-11,27636.410791945742,20939.864035522474,0.7576911558148178,0.7623443101600442,0.4978705034400965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487502553919003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.46957239716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8953430815852,260.8953430815852,-12.254656918414753,245.34563281262552,276.44505335054487,112647.29057301357,112770.24600120357,-122.95542818999877,0.0,nan,276.44505335054487,3.2950533505448902,270.225169242965,-2.924830757034954,264.0052851353553,-9.144714864644698,257.7854010278011,-15.364598972198905,251.56551692021955,-21.584483079780426,245.34563281262552,-27.804367187374453,1.0,1.0,25762.5980482374,25762.5980482374,275.83336189225633,2.6833618922563574,275.83336189225633,275.83336189225633,82085.94266228561,82064.30199963976,21.64066264584835,0.0,8575.796259387458,8575.796259387458,0.906271570151067,3622.5242467612966,275.83336189225633,2.6833618922563574,1.0,0.002,0.14029286739436733,0.004797043337764572,0.00021653590771430749,0.0017834640880448995,0.10826795385715374,0.10826795385715374,0.0,-4.2407930465893084e-12,1.0,1.0031371724539244,1.5592347920382394,0.09179106402398124,0.0,0.0002869097666872751,368.87887403997416,0.0,1599698.9252181617,266.26975875914485,0.005689270452705841,1.0,1285696.4693085665,2577.3408816972583,,,,,,,,,,,,,,,,,,,3.0,14609.966171267944,1566.2684847151104,0.36816344691447644,6.1796691888313084,2.720286618056266
1930.0,-29.545912381186525,5.006997556332178,35.01936575227769,27.687512430734955,5.027638979161204,-26.08855724514465,-39.602025237958856,1.570283843231009,-6.879558697179164,-6.8850766145996944,40.05450211357024,38096.63709277551,20247.215448947492,20247.215448947492,58343.852541723005,82097.22192845773,82064.13888274456,20247.215448947492,102311.35433169205,102311.35433169205,102311.35433169205,129949.15180115524,125613.64794502435,4335.503856130886,0.0,94623.29593709005,50623.35029300796,48888.82849342454,27637.797469463185,76526.62596288772,20940.95724055424,1566.3062250650141,0.0,0.8767549896331791,2.689747416876094,0.0014957518510113484,1.0,1.0,-5.349941574327374,329338.87184580165,1556884.5441587241,4.727302718422095,1556884.5441587241,4.727302718422095,0.7576926947124408,0.09180078275702243,3.6044671042668157,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6044671042668157,1.2843692051717492,1.284683597329727,2.8064104073445275,5946.446893145341,14609.931932273936,6455.88090200731,0.0004231183058251791,26251.674158734586,2676.9257757475375,19297.060043649813,1967.7524989318283,0.7350792154042184,0.7350792154042184,32564.1130185393,32395.05729023726,1.0065274565572189,0.8,4310.27480693513,4287.898129693729,1.0065274565572189,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2664.642384841926,3099.015535412006,7.5984738380376005,5.006997556332178,-2.396539155133583,7.403536711465761,2.721197154675819,3.5,0.7774849013359483,0.6,0.00024477057686022,1.0002550052386847,0.00024470817499364767,198.54781380994942,0.0,1.2462874549593495e-05,35.319786473547964,0.03558972385872318,8.248195404806329e-05,0.00016228862281215674,0.0005849640023231841,0.09180077728928254,0.09180077728928254,0.09180077728928254,0.09208199455072062,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489163.24397988495,595.1849863884042,0.0,0.09180077728928254,0.09180078275702243,0.09180078275702243,0.36819463092590693,0.36819463092590693,0.5,9.684536668664137,1.6302725307669448,1.6302725307669448,4.786215868080035e-11,0.005517917420547747,1.535135040272337,4.786215868080035e-11,27637.797469463185,20940.95724055424,0.7576926947124408,0.762399384627481,0.49782198827439256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448765016957096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.353777794,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89452857565215,260.89452857565215,-12.255471424347832,245.34329324429322,276.4457639070114,112655.79240068121,112780.39205721805,-124.59965653686898,0.0,nan,276.4457639070114,3.2957639070114055,270.2252697744743,-2.92473022552565,264.0047756419072,-9.145224358092776,257.7842815093834,-15.365718490616587,251.56378737684324,-21.58621262315674,245.34329324429322,-27.806706755706756,1.0,1.0,25762.5980482374,25762.5980482374,275.83419676837195,2.684196768371976,275.83419676837195,275.83419676837195,82085.05810050026,82064.13888274456,20.9192177556979,0.0,8575.796259387458,8575.796259387458,0.9062737021583603,3622.48943978815,275.83419676837195,2.684196768371976,1.0,0.002,0.14001032773406386,0.004798368443413947,0.00021610019861135568,0.0017838998013682246,0.10805009930567784,0.10805009930567784,0.0,-2.041986371659199e-14,1.0,1.0030888796066106,1.5351350402244748,0.09180078275702243,0.0,0.00028253858275300735,363.25803647614345,0.0,1599699.4859752425,266.2704413028208,0.005517917372685588,1.0,1285693.5606338067,2577.6399968488995,,,,,,,,,,,,,,,,,,,3.0,14609.931932273936,1566.3062250650141,0.36819463092590693,6.1796691888313084,2.721197154675819
1931.0,-29.548361163233253,5.009866336268056,35.01994287557805,27.68828332135456,5.028394849516682,-26.09068556196019,-39.60408861804751,1.5707192484277586,-6.878887294428978,-6.884235561714989,40.0553736095123,38094.42466205074,20255.746405077956,20255.746405077956,58350.1710671287,82096.46536290114,82063.91850016176,20255.746405077956,102319.66490523971,102319.66490523971,102319.66490523971,129958.79205474968,125619.15020444989,4339.641850299782,0.0,94623.57667468833,50622.17237866694,48890.44921780154,27639.127149509965,76529.5763673115,20942.00791778082,1566.3416934477805,0.0,0.8767562568952163,2.6898341932901735,0.0014957518510113484,1.0,1.0,-5.373318062840326,329349.84123357554,1556922.1638344189,4.727259494047385,1556922.1638344189,4.727259494047385,0.7576942572932197,0.09181034637838711,3.604431914069551,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604431914069551,1.2843672983877217,1.2846816099278613,2.8063871749103457,5946.397666405126,14609.897890403965,6455.890080341443,0.00042312764422787534,26252.00834154596,2676.959852910623,19297.087478304747,1967.7552964880717,0.7350709030427025,0.7350709030427025,32563.85868109712,32395.05729023726,1.0065176298897187,0.8,4310.241142137662,4287.898129693729,1.0065176298897187,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2665.1673814087753,3099.015535412006,7.600177964946807,5.009866336268056,-2.394358278665684,7.40422461493374,2.7220907786468627,3.5,0.7777402224705322,0.6,0.00024470817499364767,1.0002539602576834,0.0002446460446211145,198.54982951946292,0.0,1.2389754185601206e-05,35.112563361993814,0.035602113612908784,8.246276177214834e-05,0.00016224541322149932,0.000584802545326974,0.09181034187248954,0.09181034187248954,0.09181034187248954,0.09208718362274786,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489127.39875982417,595.1966969666013,0.0,0.09181034187248954,0.09181034637838711,0.09181034637838711,0.36822537292283275,0.36822537292283275,0.5,9.692841998680306,1.606082972582783,1.606082972582783,-9.43600753089413e-12,0.005348267286024111,1.5109174988746759,-9.43600753089413e-12,27639.127149509965,20942.00791778082,0.7576942572932197,0.7624525554286503,0.497773886519542,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487796955068564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37604.14655468245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.893708260657,260.893708260657,-12.256291739342998,245.34096295213126,276.4464535691852,112664.69545217794,112790.18375677234,-125.48830459438327,0.0,nan,276.4464535691852,3.296453569185246,270.22535544578074,-2.924644554219242,264.00425732235226,-9.145742677647718,257.7831591989461,-15.366840801053854,251.562061075546,-21.587938924453965,245.34096295213126,-27.809037047868713,1.0,1.0,25762.5980482374,25762.5980482374,275.8350121230502,2.685012123050228,275.8350121230502,275.8350121230502,82084.30694059715,82063.91850016176,20.388440435388475,0.0,8575.796259387458,8575.796259387458,0.9062758684087089,3622.454073639899,275.8350121230502,2.685012123050228,1.0,0.002,0.13973218331646697,0.004799673082022429,0.00021567126618973057,0.001784328733255733,0.10783563309486528,0.10783563309486528,0.0,-5.54536451480292e-13,1.0,1.0030403442294076,1.5109174988841119,0.09181034637838711,0.0,0.0002781434149532057,357.6064006745512,0.0,1599700.0360129152,266.271112705571,0.0053482672954601185,1.0,1285690.6956963702,2577.940601551247,,,,,,,,,,,,,,,,,,,3.0,14609.897890403965,1566.3416934477805,0.36822537292283275,6.1796691888313084,2.7220907786468627
1932.0,-29.550802903792043,5.012665139316158,35.02050961769711,27.68903839113193,5.029135619470403,-26.092809051469235,-39.606147388089425,1.5711417671544907,-6.878258916528978,-6.883440464317632,40.056228473197166,38092.22737861295,20264.14362784184,20264.14362784184,58356.37100645479,82095.71642577874,82063.6441226285,20264.14362784184,102327.78775047034,102327.78775047034,102327.78775047034,129968.24108235503,125624.52475274194,4343.716329613082,0.0,94623.85855476532,50621.003927614576,48892.06069683416,27640.4533318847,76532.51402871886,20943.052333646785,1566.378238228559,0.0,0.8767573358231225,2.689916313057719,0.0014957518510113484,1.0,1.0,-5.396684732684662,329360.2115142745,1556959.0662144232,4.727222693524851,1556959.0662144232,4.727222693524851,0.7576956890749649,0.09181978072236892,3.6043971702813797,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043971702813797,1.2843654512956417,1.284679682581501,2.8063641595508018,5946.348899620019,14609.863969390923,6455.899085515368,0.0004231368822258429,26252.339596465292,2676.9936315118102,19297.114395372235,1967.758041265084,0.7350626531576053,0.7350626531576053,32563.607569593154,32395.05729023726,1.0065079278794833,0.8,4310.207904334175,4287.898129693729,1.0065079278794833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2665.682590250605,3099.015535412006,7.6018591643113735,5.012665139316158,-2.3922430547291897,7.404908194045348,2.722967856521406,3.5,0.7779908161489731,0.6,0.0002446460446211145,1.000253234963906,0.0002445841073735118,198.5518394685292,0.0,1.233597487444571e-05,34.960152794179145,0.03561444958778323,8.244361649020934e-05,0.00016220242813090515,0.0005846419729678033,0.09181977722144594,0.09181977722144594,0.09181977722144594,0.09209225692126076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489092.1048539491,595.2082269567916,0.0,0.09181977722144594,0.09181978072236892,0.09181978072236892,0.3682556689285991,0.3682556689285991,0.5,9.70101646586498,1.581916205546861,1.581916205546861,-4.206412995699793e-12,0.005181547788652097,1.486755731632968,-4.206412995699793e-12,27640.4533318847,20943.052333646785,0.7576956890749649,0.7625042996046953,0.4977260692667018,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4487943139017507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.99414411463,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8928824601406,260.8928824601406,-12.257117539859394,245.3386413285365,276.44712359174713,112673.56482494852,112799.89227925955,-126.32745431105823,0.0,nan,276.44712359174713,3.2971235917471517,270.2254271391104,-2.9245728608895547,264.00373068645564,-9.146269313544337,257.7820342338129,-15.36796576618707,251.56033778118072,-21.589662218819257,245.3386413285365,-27.811358671463466,1.0,1.0,25762.5980482374,25762.5980482374,275.83577522603855,2.6857752260385723,275.83577522603855,275.83577522603855,82083.68305505067,82063.6441226285,20.038932422176003,0.0,8575.796259387458,8575.796259387458,0.9062780071712289,3622.4191561327866,275.83577522603855,2.6857752260385723,1.0,0.002,0.1394584263106626,0.004800951393361753,0.00021524908381175142,0.0017847509154248211,0.10762454190587571,0.10762454190587571,0.0,-7.634275156487291e-13,1.0,1.0029919135187852,1.4867557316371744,0.09181978072236892,0.0,0.0002737560077849186,351.9648106569009,0.0,1599700.5395239564,266.271741083471,0.00518154779285851,1.0,1285687.9872876743,2578.2401800481016,,,,,,,,,,,,,,,,,,,3.0,14609.863969390923,1566.378238228559,0.3682556689285991,6.1796691888313084,2.722967856521406
1933.0,-29.553238687363166,5.015395534988805,35.021066250338166,27.68975713932889,5.029829547799803,-26.09493186389633,-39.608205983508356,1.5715227243500625,-6.877636754832281,-6.882657010889739,40.057070414964464,38090.052951857055,20272.352517561063,20272.352517561063,58362.40546941812,82095.00611311426,82063.45039333518,20272.352517561063,102335.80291089625,102335.80291089625,102335.80291089625,129977.56473860794,125629.83697420007,4347.727764407874,0.0,94624.15998502895,50619.83954268143,48893.68938038613,27641.76182771168,76535.45120809782,20944.082629603225,1566.4143436088123,0.0,0.8767584004807298,2.689997193179135,0.0014957518510113484,1.0,1.0,-5.419635721130021,329370.43017578276,1556995.4114344388,4.727186379795785,1556995.4114344388,4.727186379795785,0.7576970947129051,0.09182907591866027,3.6043624475077847,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043624475077847,1.2843637981168912,1.2846779494441856,2.8063407367853483,5946.299269590679,14609.830107816288,6455.908539700083,0.0004231463269937054,26252.67612874401,2677.02794825389,19297.142654563024,1967.7609229005852,0.7350543068420601,0.7350543068420601,32563.35660948883,32395.05729023726,1.0064982317374516,0.8,4310.174686570355,4287.898129693729,1.0064982317374516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2666.1881430117796,3099.015535412006,7.603496613956509,5.015395534988805,-2.3901713930865567,7.405566928075362,2.723828606001364,3.5,0.7782367445718182,0.6,0.0002445841073735118,1.0002526221190506,0.0002445223356229315,198.55384454958516,0.0,1.2297754443133972e-05,34.851836091841676,0.035626747342226366,8.242447694041645e-05,0.0001621596304330953,0.0005844820824347892,0.09182907249553787,0.09182907249553787,0.09182907249553787,0.09209726058794264,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489057.3700228781,595.2195740301264,0.0,0.09182907249553787,0.09182907591866027,0.09182907591866027,0.36828551933510795,0.36828551933510795,0.5,9.709062177389137,1.557840388055638,1.557840388055638,-4.4224179873708636e-11,0.005020256057434835,1.4630212897596948,-4.4224179873708636e-11,27641.76182771168,20944.082629603225,0.7576970947129051,0.7625538825234377,0.49767855746079337,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488088905412746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.88582741229,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8920484547005,260.8920484547005,-12.257951545299477,245.3363274005087,276.44776950888877,112682.05452112477,112809.63713063039,-127.58260950562598,0.0,nan,276.44776950888877,3.2977695088887913,270.2254810872292,-2.924518912770793,264.00319266552646,-9.146807334473522,257.78090424386187,-15.369095756138108,251.55861582218782,-21.59138417781216,245.3363274005087,-27.81367259949127,1.0,1.0,25762.5980482374,25762.5980482374,275.83653608922674,2.686536089226763,275.83653608922674,275.83653608922674,82082.94763997007,82063.45039333518,19.497246634884505,0.0,8575.796259387458,8575.796259387458,0.906280144632563,3622.3842597453236,275.83653608922674,2.686536089226763,1.0,0.002,0.13918898097833093,0.004802209797927839,0.00021483354985059552,0.0017851664481146096,0.10741677492529776,0.10741677492529776,0.0,-2.034795075489537e-12,1.0,1.0029443335339556,1.463021289803919,0.09182907591866027,0.0,0.0002694444002594915,346.4207095740582,0.0,1599701.0434021205,266.2723632451677,0.005020256101659015,1.0,1285685.318531147,2578.534739929122,,,,,,,,,,,,,,,,,,,3.0,14609.830107816288,1566.4143436088123,0.36828551933510795,6.1796691888313084,2.723828606001364
