time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1934.0,-29.555659888922516,5.018058937051088,35.02161270681091,27.69045140538367,5.030523776316628,-26.097041522395426,-39.610251237731404,1.5719054098225518,-6.877033050504565,-6.881893606117584,40.05789021359578,38087.91291199413,20280.391746836947,20280.391746836947,58368.304658831075,82094.26445687712,82063.17907343629,20280.391746836947,102343.57082027323,102343.57082027323,102343.57082027323,129986.5922129,125634.91694717444,4351.675265725564,0.0,94624.43381154633,50618.711046444376,48895.24751677995,27643.021392626753,76538.2689094067,20945.07574945565,1566.4487295303882,0.0,0.8767594401750038,2.6900760385802602,0.0014957518510113484,1.0,1.0,-5.442737428762769,329380.3875814235,1557030.8013880586,4.727150917579017,1557030.8013880586,4.727150917579017,0.7576984965558919,0.09183822270870358,3.6043302940043938,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6043302940043938,1.2843621365211932,1.2846762081006387,2.8063193327755958,5946.253917062424,14609.79628418862,6455.915911419301,0.0004231547680439357,26252.986295109775,2677.0595764210793,19297.164689125082,1967.763169800603,0.7350464618464996,0.7350464618464996,32563.12421844682,32395.05729023726,1.006489253049881,0.8,4310.143926658266,4287.898129693729,1.006489253049881,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2666.6842529059645,3099.015535412006,7.605096750669604,5.018058937051088,-2.3881477644534552,7.406206701504543,2.7246733839281396,3.5,0.7784781096937542,0.6,0.0002445223356229315,1.0002511145730602,0.00024446094791636563,198.55583766226255,0.0,1.2265018562267876e-05,34.759062605467165,0.03563901236078863,8.240546549627212e-05,0.00016211687012665938,0.0005843227461666944,0.09183821968325376,0.09183821968325376,0.09183821968325376,0.09210209100894358,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,489023.1532374807,595.2307511020095,0.0,0.09183821968325376,0.09183822270870358,0.09183822270870358,0.36831493134479876,0.36831493134479876,0.5,9.716978385411302,1.5338142996699275,1.5338142996699275,-1.0118128557223827e-11,0.004860555612992812,1.4391561773547892,-1.0118128557223827e-11,27643.021392626753,20945.07574945565,0.7576984965558919,0.7626028846813584,0.4976322753925396,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488234318974282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.79305392592,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8912090890628,260.8912090890628,-12.258790910937194,245.33402229029292,276.4483958878291,112690.79542289677,112819.19801246913,-128.40258957235102,0.0,nan,276.4483958878291,3.2983958878291446,270.22552116833464,-2.92447883166534,264.00264644880383,-9.147353551196147,257.7797717293116,-15.370228270688358,251.5568970098042,-21.593102990195774,245.33402229029292,-27.815977709707056,1.0,1.0,25762.5980482374,25762.5980482374,275.8372678561322,2.687267856132223,275.8372678561322,275.8372678561322,82082.27155629646,82063.17907343629,19.092482860171003,0.0,8575.796259387458,8575.796259387458,0.9062821239282488,3622.3519454744155,275.8372678561322,2.687267856132223,1.0,0.002,0.13892387354684588,0.004803446694866735,0.0002144247011524635,0.0017855752983600495,0.10721235057623174,0.10721235057623174,0.0,-4.874872207294434e-13,1.0,1.0028964851591196,1.4391561773649073,0.09183822270870358,0.0,0.00026510654277753226,340.8429004928662,0.0,1599701.5277887501,266.2729669494954,0.00486055562311094,1.0,1285682.718056827,2578.8308428202386,,,,,,,,,,,,,,,,,,,3.0,14609.79628418862,1566.4487295303882,0.36831493134479876,6.1796691888313084,2.7246733839281396
1935.0,-29.55806870982763,5.020656864272766,35.022149358796646,27.691112493071728,5.031169024230746,-26.099144936437458,-39.6122879005037,1.5722452508681564,-6.8764331330147,-6.881140350860623,40.058700382935086,38085.78463736096,20288.248731879296,20288.248731879296,58374.03336924025,82093.57065694133,82063.02681661047,20288.248731879296,102351.27554848976,102351.27554848976,102351.27554848976,129995.55222766926,125639.99123533315,4355.560992336115,0.0,94624.7318036647,50617.57119879742,48896.8451165192,27644.276679179497,76541.1217956987,20946.064476549593,1566.483281732465,0.0,0.8767604611508582,2.6901537821821364,0.0014957518510113484,1.0,1.0,-5.465257349787464,329390.21283425903,1557065.7762513421,4.727116093867728,1557065.7762513421,4.727116093867728,0.7576998566334451,0.09184723544663087,3.6042977237901384,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6042977237901384,1.2843606744403777,1.2846746668142321,2.806297168325093,5946.20695325147,14609.762671494469,6455.924165835628,0.00042316360178068344,26253.306206947032,2677.092198349797,19297.18936212787,1967.7656857466993,0.7350384446825038,0.7350384446825038,32562.888815183633,32395.05729023726,1.0064801579981117,0.8,4310.112768040366,4287.898129693729,1.0064801579981117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2667.1711069217235,3099.015535412006,7.606654360954997,5.020656864272766,-2.3861652356770398,7.406822099949806,2.725502502775243,3.5,0.7787150007929265,0.6,0.00024446094791636563,1.0002498352882638,0.00024439988819984556,198.55782061811587,0.0,1.2188887499355977e-05,34.54330717317484,0.03565120124828799,8.238653794097142e-05,0.0001620744099753942,0.000584164426958943,0.09184723200160193,0.09184723200160193,0.09184723200160193,0.09210689164629039,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488989.4998671238,595.2417440347208,0.0,0.09184723200160193,0.09184723544663087,0.09184723544663087,0.36834390073293893,0.36834390073293893,0.5,9.724768230095284,1.5099427416737967,1.5099427416737967,-1.1652900866465643e-11,0.004707217845918876,1.415883001073155,-1.1652900866465643e-11,27644.276679179497,20946.064476549593,0.7576998566334451,0.7626493053635992,0.4975859217090966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488378864762768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.57729849363,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.89036201053847,260.89036201053847,-12.25963798946151,245.33172608785466,276.44899793321565,112699.14311121179,112828.72558478531,-129.58247357350277,0.0,nan,276.44899793321565,3.2989979332156736,270.225543564159,-2.924456435840966,264.00208919506275,-9.147910804937226,257.7786348260085,-15.371365173991478,251.55518045693046,-21.59481954306952,245.33172608785466,-27.818273912145315,1.0,1.0,25762.5980482374,25762.5980482374,275.8380033571397,2.688003357139735,275.8380033571397,275.8380033571397,82081.46712577285,82063.02681661047,18.44030916238262,0.0,8575.796259387458,8575.796259387458,0.9062841288690817,3622.3192124090892,275.8380033571397,2.688003357139735,1.0,0.002,0.1386629979408247,0.0048046642618765345,0.00021402237842071888,0.0017859776164048284,0.10701118921035943,0.10701118921035943,0.0,-5.174452880063463e-12,1.0,1.0028498181204164,1.4158830010848078,0.09184723544663087,0.0,0.0002608747579873042,335.4014985399487,0.0,1599702.016731364,266.2735668669853,0.004707217857571777,1.0,1285680.1521451587,2579.1199578880364,,,,,,,,,,,,,,,,,,,3.0,14609.762671494469,1566.483281732465,0.36834390073293893,6.1796691888313084,2.725502502775243
1936.0,-29.560467886000016,5.023190745106115,35.02267617579469,27.691776409652107,5.031831422372346,-26.10123795515214,-39.61431534318251,1.5726014916330164,-6.875844988965241,-6.8804010573597685,40.05949005841708,38083.67146464844,20295.934295700994,20295.934295700994,58379.605760349434,82092.85030426372,82062.82454178303,20295.934295700994,102358.75883748403,102358.75883748403,102358.75883748403,130004.24302119095,125644.85898399845,4359.384037192506,0.0,94625.00980968907,50616.45373262251,48898.39564118507,27645.484183706933,76543.879824892,20947.017281252072,1566.5160180988587,0.0,0.8767614842337905,2.690230095088242,0.0014957518510113484,1.0,1.0,-5.487819988545084,329399.856198218,1557099.8669702122,4.727081198339138,1557099.8669702122,4.727081198339138,0.7577012267919456,0.09185610015221979,3.604266263806394,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604266263806394,1.2843591350156074,1.2846730485864257,2.8062760372414024,5946.16217902079,14609.729226119372,6455.9314191532485,0.00042317193140842507,26253.612492479253,2677.1234307820973,19297.21104277963,1967.7678965579103,0.7350306952350885,0.7350306952350885,32562.661435777052,32395.05729023726,1.0064713729720578,0.8,4310.082671482009,4287.898129693729,1.0064713729720578,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2667.6489118712766,3099.015535412006,7.608172951613785,5.023190745106115,-2.3842254197685246,7.40741616487464,2.7263163090488676,3.5,0.778947516871105,0.6,0.00024439988819984556,1.0002488397339853,0.0002443390869264526,198.55979566889752,0.0,1.212388423978521e-05,34.35908793555129,0.035663325132527776,8.236770006325566e-05,0.0001620321881365899,0.0005840071493514416,0.09185609783377004,0.09185609783377004,0.09185609783377004,0.09211153687571694,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488956.3585323437,595.2525690304785,0.0,0.09185609783377004,0.09185610015221979,0.09185610015221979,0.3683724388567234,0.3683724388567234,0.5,9.732431461634263,1.4861904541505737,1.4861904541505737,1.1652900866465643e-11,0.004556068394549584,1.3925810688147067,1.1652900866465643e-11,27645.484183706933,20947.017281252072,0.7577012267919456,0.7626946255390158,0.4975403853550635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488522674153481,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.393079256006,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8895110573827,260.8895110573827,-12.260488942617258,245.3294389954155,276.4495831193424,112707.84340500066,112838.01860384904,-130.1751988483943,0.0,nan,276.4495831193424,3.299583119342401,270.2255542945729,-2.924445705427104,264.00152546975744,-9.148474530242538,257.77749664500084,-15.37250335499914,251.55346782020717,-21.596532179792803,245.3294389954155,-27.820561004584476,1.0,1.0,25762.5980482374,25762.5980482374,275.8387190639296,2.688719063929625,275.8387190639296,275.8387190639296,82080.75605632793,82062.82454178303,17.931514544892707,0.0,8575.796259387458,8575.796259387458,0.9062860654605829,3622.287595125426,275.8387190639296,2.688719063929625,1.0,0.002,0.1384063616792465,0.004805861826358088,0.00021362659164550152,0.0017863734078361955,0.10681329582275076,0.10681329582275076,0.0,-5.183028485566954e-13,1.0,1.002803087475577,1.3925810688030538,0.09185610015221979,0.0,0.00025663547588832924,329.9504913847772,0.0,1599702.494902402,266.27415501103474,0.004556068382896683,1.0,1285677.6337825945,2579.40946722168,,,,,,,,,,,,,,,,,,,3.0,14609.729226119372,1566.5160180988587,0.3683724388567234,6.1796691888313084,2.7263163090488676
1937.0,-29.562857740506487,5.025661855939897,35.02319349317732,27.692452899087243,5.03249470459808,-26.103322495999617,-39.61633765194563,1.5729594601326704,-6.875273848339816,-6.879684127325437,40.06026974576824,38081.56390252125,20303.466698858767,20303.466698858767,58385.030601380015,82092.14712595387,82062.69398923733,20303.466698858767,102366.1606880961,102366.1606880961,102366.1606880961,130012.85593869508,125649.70918559136,4363.146753103723,0.0,94625.29807140396,50615.33504325479,48899.95892016574,27646.69525059898,76546.65417076473,20947.970525930392,1566.5495876739387,0.0,0.8767624229469936,2.6903040909194615,0.0014957518510113484,1.0,1.0,-5.509935145815973,329409.2080644238,1557133.5270486677,4.727049180556401,1557133.5270486677,4.727049180556401,0.757702515112599,0.09186484040359719,3.60423369702393,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60423369702393,1.2843575869840271,1.2846714220818447,2.8062540631597126,5946.115618578507,14609.69589366639,6455.939597827561,0.00042318068840716054,26253.929690945817,2677.155776024006,19297.235489384464,1967.7703894178405,0.7350227457963938,0.7350227457963938,32562.426056481076,32395.05729023726,1.0064622788785973,0.8,4310.051516036475,4287.898129693729,1.0064622788785973,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2668.1178598974425,3099.015535412006,7.609658855039933,5.025661855939897,-2.3823328579347205,7.407994713874618,2.727115124540716,3.5,0.779175749868776,0.6,0.0002443390869264526,1.0002478776351864,0.00024427853574068636,198.56176308015597,0.0,1.2072688421319444e-05,34.213998986019305,0.0356753978209491,8.234891385352984e-05,0.00016199017307292273,0.0005838504403761665,0.09186483676539053,0.09186483676539053,0.09186483676539053,0.09211614301828451,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488923.7673674877,595.2632142076134,0.0,0.09186483676539053,0.09186484040359719,0.09186484040359719,0.36840054351108537,0.36840054351108537,0.5,9.73997070607819,1.4626306997330403,1.4626306997330403,2.461320036672987e-11,0.0044102789856310665,1.369748981509474,2.461320036672987e-11,27646.69525059898,20947.970525930392,0.757702515112599,0.7627378522793602,0.4974948195327608,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488665910446874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.247990306474,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8886578618655,260.8886578618655,-12.261342138134466,245.3271609747506,276.4501547489763,112716.60623362071,112847.12445928427,-130.51822566356228,0.0,nan,276.4501547489763,3.300154748976297,270.2255559941361,-2.9244440058639043,264.0009572392753,-9.149042760724683,257.7763584844551,-15.373641515544875,251.55175972959972,-21.598240270400254,245.3271609747506,-27.82283902524938,1.0,1.0,25762.5980482374,25762.5980482374,275.8394207705909,2.689420770590914,275.8394207705909,275.8394207705909,82080.11318454068,82062.69398923733,17.419195303344168,0.0,8575.796259387458,8575.796259387458,0.9062880701770756,3622.2548655090495,275.8394207705909,2.689420770590914,1.0,0.002,0.13815388083054453,0.0048070381933314555,0.0002132372076690774,0.0017867627908165235,0.1066186038345387,0.1066186038345387,0.0,-1.5143992830590758e-12,1.0,1.0027572934711404,1.369748981484861,0.09186484040359719,0.0,0.00025248007914861683,324.60737413205203,0.0,1599702.9606437911,266.27472615166016,0.004410278961017866,1.0,1285675.191589983,2579.6932687478425,,,,,,,,,,,,,,,,,,,3.0,14609.69589366639,1566.5495876739387,0.36840054351108537,6.1796691888313084,2.727115124540716
1938.0,-29.56523763948529,5.028071356715047,35.02370145672658,27.693061215709918,5.0331020962018425,-26.105403665929842,-39.61835563005877,1.573268122694056,-6.874727826053515,-6.87899569694334,40.061034634066566,38079.50532515524,20310.85990816739,20310.85990816739,58390.36523332263,82091.45647904699,82062.5470919272,20310.85990816739,102373.4070000946,102373.4070000946,102373.4070000946,130021.300218965,125654.45101803816,4366.849200926844,0.0,94625.58369594876,50614.250008063515,48901.48187542806,27647.893218870402,76549.37509429846,20948.911845760438,1566.5833400084343,0.0,0.8767632621029948,2.690375178310028,0.0014957518510113484,1.0,1.0,-5.531903996210588,329418.18836804223,1557166.548767345,4.727020558523629,1557166.548767345,4.727020558523629,0.7577037309830994,0.09187345073442628,3.604203632083978,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604203632083978,1.2843562689499666,1.2846700259523762,2.8062335344309233,5946.072120665582,14609.66266798491,6455.946320647573,0.000423188732029778,26254.227939178767,2677.186188879869,19297.255584343373,1967.7724385333804,0.7350151613312683,0.7350151613312683,32562.208759095167,32395.05729023726,1.0064538834107886,0.8,4310.022753961869,4287.898129693729,1.0064538834107886,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2668.5781174653803,3099.015535412006,7.6111168622857015,5.028071356715047,-2.3804907520998446,7.408562108814891,2.72789922755075,3.5,0.7793997793002143,0.6,0.00024427853574068636,1.000246849726135,0.00024421825053242525,198.56372232966243,0.0,1.2023150202333559e-05,34.073607673413306,0.035687420971151435,8.2330171821292e-05,0.00016194836391939438,0.0005836948814483391,0.09187344701015576,0.09187344701015576,0.09187344701015576,0.09212064997822536,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488891.69878993096,595.2736883197728,0.0,0.09187344701015576,0.09187345073442628,0.09187345073442628,0.3684282240193952,0.3684282240193952,0.5,9.747386852047482,1.4392622031924134,1.4392622031924134,3.865352482534945e-12,0.004267870889805181,1.347091700732733,3.865352482534945e-12,27647.893218870402,20948.911845760438,0.7577037309830994,0.7627804297735103,0.49745024408424554,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488808592898874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37603.10759899386,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8877986557763,260.8877986557763,-12.262201344223683,245.3248915879399,276.4507057236079,112724.9442941922,112856.38199245303,-131.43769826083138,0.0,nan,276.4507057236079,3.300705723607905,270.22554289648036,-2.9244571035196145,264.0003800693328,-9.1496199306672,257.7752172422194,-15.374782757780565,251.55005441507723,-21.59994558492275,245.3248915879399,-27.825108412060075,1.0,1.0,25762.5980482374,25762.5980482374,275.84009207168197,2.6900920716819883,275.84009207168197,275.84009207168197,82079.38935565701,82062.5470919272,16.84226372980629,0.0,8575.796259387458,8575.796259387458,0.9062899208815033,3622.224650244398,275.84009207168197,2.6900920716819883,1.0,0.002,0.13790552551064836,0.004808192408039739,0.00021285417776852977,0.001787145821953703,0.10642708888426489,0.10642708888426489,0.0,-2.777673924203583e-13,1.0,1.0027118442552574,1.3470917007288676,0.09187345073442628,0.0,0.00024835458592359615,319.3027474185439,0.0,1599703.4015927182,266.27527217394646,0.0042678708859398284,1.0,1285672.8464711106,2579.974813539764,,,,,,,,,,,,,,,,,,,3.0,14609.66266798491,1566.5833400084343,0.3684282240193952,6.1796691888313084,2.72789922755075
1939.0,-29.567608040478042,5.030420619361319,35.024199999227655,27.693661115504824,5.033704573140512,-26.107476779115224,-39.6203647023998,1.5735733118309092,-6.874191314047323,-6.878318694479834,40.06177887171025,38077.45638528417,20318.088480694147,20318.088480694147,58395.544865978314,82090.76512193173,82062.34030607634,20318.088480694147,102380.42878677048,102380.42878677048,102380.42878677048,130029.46766086534,125658.97737698792,4370.4902838774115,0.0,94625.86518183953,50613.17130251016,48902.99319925485,27649.038874094855,76552.0320733497,20949.81419454431,1566.614991693963,0.0,0.8767641178782456,2.690445092953071,0.0014957518510113484,1.0,1.0,-5.553940261935566,329427.0197863135,1557198.6794677305,4.726991369675216,1557198.6794677305,4.726991369675216,0.757704970865109,0.09188191449726547,3.6041740860933458,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6041740860933458,1.2843549666083887,1.2846686458610101,2.806213375427613,5946.029406156582,14609.62956208402,6455.952711403465,0.00042319659915773745,26254.521263817995,2677.2160996688976,19297.274686740406,1967.7743864357765,0.7350076770713948,0.7350076770713948,32561.995212114613,32395.05729023726,1.0064456328567004,0.8,4309.994488301145,4287.898129693729,1.0064456328567004,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2669.029831538114,3099.015535412006,7.61253705020794,5.030420619361319,-2.378687805158404,7.409108424519723,2.7286688633778198,3.5,0.7796196752508057,0.6,0.00024421825053242525,1.000245869222674,0.00024415821954077734,198.56567379367357,0.0,1.1970455353745166e-05,33.9242704725138,0.03569939142650518,8.231151641860118e-05,0.00016190673411382406,0.0005835400554570501,0.09188191199446268,0.09188191199446268,0.09188191199446268,0.09212499511209099,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488860.1268832204,595.2839995261963,0.0,0.09188191199446268,0.09188191449726547,0.09188191449726547,0.36845548276376805,0.36845548276376805,0.5,9.754679399268658,1.416029145836717,1.416029145836717,-4.5133674575481564e-11,0.004127380432521477,1.324378432544279,-4.5133674575481564e-11,27649.038874094855,20949.81419454431,0.757704970865109,0.762821616675382,0.49740621318581807,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4488950683633477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.95826179296,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8869349486078,260.8869349486078,-12.263065051392175,245.3226308610812,276.4512390361294,112733.36690718298,112865.49316149241,-132.1262543094407,0.0,nan,276.4512390361294,3.3012390361294024,270.2255174011215,-2.9244825988784555,263.9997957661037,-9.150204233896261,257.77407413111655,-15.375925868883428,251.54835249609428,-21.601647503905696,245.3226308610812,-27.827369138918783,1.0,1.0,25762.5980482374,25762.5980482374,275.8407449614165,2.690744961416499,275.8407449614165,275.8407449614165,82078.70726082215,82062.34030607634,16.36695474581211,0.0,8575.796259387458,8575.796259387458,0.9062917396354929,3622.1949565238124,275.8407449614165,2.690744961416499,1.0,0.002,0.13766130809606641,0.00480932745505961,0.00021247752858167258,0.00178752247176826,0.10623876429083629,0.10623876429083629,0.0,3.4993275638273147e-13,1.0,1.0026662771431718,1.3243784325894126,0.09188191449726547,0.0,0.00024421673739940554,313.98226471584894,0.0,1599703.8340536046,266.27580868595265,0.0041273804776551515,1.0,1285670.5402723688,2580.2571024680265,,,,,,,,,,,,,,,,,,,3.0,14609.62956208402,1566.614991693963,0.36845548276376805,6.1796691888313084,2.7286688633778198
1940.0,-29.56996908220456,5.032710856141081,35.024689303014284,27.69423279622572,5.034289505150134,-26.109543223480017,-39.62236518329007,1.573863646560811,-6.873671337794121,-6.877662140315161,40.06250952516709,38075.4277554323,20325.171580734157,20325.171580734157,58400.59933616646,82090.06938425086,82062.14573613525,20325.171580734157,102387.3173168694,102387.3173168694,102387.3173168694,130037.48765488488,125663.41622995137,4374.071424933519,0.0,94626.13777118504,50612.108429243424,48904.47704660179,27650.17033801548,76554.64738461727,20950.704364833953,1566.646580676652,0.0,0.8767649136190521,2.6905129016164953,0.0014957518510113484,1.0,1.0,-5.575725896925121,329435.58463858376,1557230.224187701,4.726964228518612,1557230.224187701,4.726964228518612,0.757706159083924,0.09189024713088986,3.6041460474579,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6041460474579,1.284353733190374,1.2846673350367144,2.8061942394211683,5945.988859255183,14609.596567129482,6455.958087296771,0.0004232039636876481,26254.801144345238,2677.24463954003,19297.290755645252,1967.776025008056,0.735000453804675,0.735000453804675,32561.792559389953,32395.05729023726,1.0064378032231918,0.8,4309.967664633841,4287.898129693729,1.0064378032231918,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2669.47318761834,3099.015535412006,7.613926101602069,5.032710856141081,-2.3769289730301226,7.409639829171204,2.72942434320397,3.5,0.7798355266297057,0.6,0.00024415821954077734,1.0002449030538663,0.00024409843908760077,198.56761758599274,0.0,1.1920094305069732e-05,33.78154726056762,0.03571131152081025,8.229294467499778e-05,0.00016186527486577957,0.000583386090628186,0.09189024607675285,0.09189024607675285,0.09189024607675285,0.09212925824179462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488829.0787431067,595.2941393683244,0.0,0.09189024607675285,0.09189024713088986,0.09189024713088986,0.36848231656597913,0.36848231656597913,0.5,9.761849813026144,1.3929620114430463,1.3929620114430463,5.030642569181509e-11,0.003990802521059322,1.3019362433900596,5.030642569181509e-11,27650.17033801548,20950.704364833953,0.757706159083924,0.7628615809926825,0.4973627213529964,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489092209935521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.81553858102,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8860668145896,260.8860668145896,-12.263933185410394,245.32037867673165,276.4517549524427,112741.75451193347,112874.55796746768,-132.80345553421856,0.0,nan,276.4517549524427,3.301754952442707,270.22547969730476,-2.924520302695214,263.9992044421502,-9.15079555784979,257.77292918702886,-15.377070812971112,251.546653931879,-21.60334606812097,245.32037867673165,-27.829621323268327,1.0,1.0,25762.5980482374,25762.5980482374,275.8413788273158,2.691378827315816,275.8413788273158,275.8413788273158,82078.02090341185,82062.14573613525,15.875167276593857,0.0,8575.796259387458,8575.796259387458,0.9062934655965877,3622.1667776951895,275.8413788273158,2.691378827315816,1.0,0.002,0.1374211809232983,0.0048104419151821795,0.00021210718266904407,0.001787892816584035,0.10605359133452204,0.10605359133452204,0.0,-7.469211880939408e-13,1.0,1.0026212483918417,1.3019362433397532,0.09189024713088986,0.0,0.00024012652419928035,308.72306104584885,0.0,1599704.2525841484,266.27632866220586,0.003990802470752897,1.0,1285668.3037215848,2580.5360771570963,,,,,,,,,,,,,,,,,,,3.0,14609.596567129482,1566.646580676652,0.36848231656597913,6.1796691888313084,2.72942434320397
1941.0,-29.57232085626934,5.0349432852106135,35.02516948452867,27.694794732984178,5.0348570082202695,-26.11160306981546,-39.62436084458602,1.5741392218415873,-6.873166097868761,-6.877023556789303,40.06322507372099,38073.41393300024,20332.108512634502,20332.108512634502,58405.52244563475,82089.39437801455,82061.94314662446,20332.108512634502,102394.05165925896,102394.05165925896,102394.05165925896,130045.32992121478,125667.73684092544,4377.593080289344,0.0,94626.4203202822,50611.049616592456,48905.96744854416,27651.278261955824,76557.24571049998,20951.575819245772,1566.6775978470703,0.0,0.8767656687651133,2.690578862157753,0.0014957518510113484,1.0,1.0,-5.5973596296593655,329443.9152262709,1557261.11724867,4.726938471997886,1557261.11724867,4.726938471997886,0.7577073154000307,0.09189845012497533,3.6041176954683385,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6041176954683385,1.2843525682591632,1.2846660930378855,2.8061747097632472,5945.9474782535435,14609.56368065888,6455.963919615519,0.00042321153139153657,26255.086075369116,2677.2736944184935,19297.308188836287,1967.7778026988103,0.734993141269486,0.734993141269486,32561.587641538823,32395.05729023726,1.0064298860872833,0.8,4309.94054114822,4287.898129693729,1.0064298860872833,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2669.9083441528715,3099.015535412006,7.615283332539129,5.0349432852106135,-2.3752120845908085,7.410155369801422,2.730165932331467,3.5,0.780047409237562,0.6,0.00024409843908760077,1.0002439463331807,0.00024403890669116003,198.56955378164264,0.0,1.1870462165481808e-05,33.64088977697544,0.035723181982975735,8.227442153420607e-05,0.0001618240175533947,0.0005832328052159688,0.09189844704765292,0.09189844704765292,0.09189844704765292,0.09213342029444063,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488798.5423537007,595.3041116939188,0.0,0.09189844704765292,0.09189845012497533,0.09189845012497533,0.36850873012399027,0.36850873012399027,0.5,9.768899055013756,1.3700606640952628,1.3700606640952628,-6.74162947689183e-11,0.0038574589205495613,1.2796639271299455,-6.74162947689183e-11,27651.278261955824,20951.575819245772,0.7577073154000307,0.7628999959911609,0.4973195362457821,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448923318005602,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.674881097424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8851943166614,260.8851943166614,-12.26480568333858,245.31813492404785,276.4522537092707,112750.0499445208,112883.52097159291,-133.47102707212082,0.0,nan,276.4522537092707,3.302253709270701,270.22542995223375,-2.924570047766224,263.9986061951712,-9.151393804828786,257.7717824381464,-15.378217561853603,251.54495868109862,-21.605041318901357,245.31813492404785,-27.831865075952123,1.0,1.0,25762.5980482374,25762.5980482374,275.84199378743637,2.691993787436388,275.84199378743637,275.84199378743637,82077.35923205271,82061.94314662446,15.4160854282527,0.0,8575.796259387458,8575.796259387458,0.9062952108416558,3622.13828394568,275.84199378743637,2.691993787436388,1.0,0.002,0.13718511484946666,0.0048115363532951795,0.00021174309619711044,0.0017882569021575058,0.10587154809855522,0.10587154809855522,0.0,-1.6453839159213945e-12,1.0,1.002576555091013,1.2796639271973618,0.09189845012497533,0.0,0.00023606545965146062,303.50136555446755,0.0,1599704.658342258,266.2768339021312,0.003857458987965856,1.0,1285666.1283805468,2580.812982632274,,,,,,,,,,,,,,,,,,,3.0,14609.56368065888,1566.6775978470703,0.36850873012399027,6.1796691888313084,2.730165932331467
1942.0,-29.574663742917657,5.037119150757291,35.0256406984209,27.695354434568458,5.035424074230223,-26.113654961205143,-39.62635144181547,1.5744152925887853,-6.872670990966412,-6.8763989923910485,40.063926823063554,38071.4186786126,20338.89613033761,20338.89613033761,58410.31480895021,82088.71865140856,82061.75737022511,20338.89613033761,102400.65350056272,102400.65350056272,102400.65350056272,130053.0181960591,125671.96264797814,4381.055548080963,0.0,94626.69963629809,50610.00695975767,48907.436307267126,27652.36469549637,76559.8010027635,20952.43030251828,1566.7080439717024,0.0,0.8767663999882972,2.6906433633872013,0.0014957518510113484,1.0,1.0,-5.618718075719073,329452.0630905769,1557291.4149920337,4.726913531465379,1557291.4149920337,4.726913531465379,0.757708446754672,0.09190651707217362,3.6040895954579364,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040895954579364,1.2843514005019303,1.2846648485310928,2.806155382436179,5945.906525966701,14609.53090114904,6455.969588283602,0.0004232190051877845,26255.36827817811,2677.3024710964614,19297.325132864535,1967.779530508842,0.734985886634975,0.734985886634975,32561.38454458315,32395.05729023726,1.0064220393151584,0.8,4309.913658681287,4287.898129693729,1.0064220393151584,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2670.3354616968686,3099.015535412006,7.616607134975179,5.037119150757291,-2.3735340399088605,7.410653190666151,2.730893899861011,3.5,0.7802553999602889,0.6,0.00024403890669116003,1.0002430290063067,0.00024397961256835844,198.57148269329429,0.0,1.182132139679015e-05,33.50162483850329,0.03573500330437253,8.225594923597893e-05,0.0001617829574551811,0.0005830802736866322,0.09190651576302186,0.09190651576302186,0.09190651576302186,0.09213749637435947,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488768.5172982679,595.3139167145473,0.0,0.09190651576302186,0.09190651707217362,0.09190651707217362,0.3685347261305599,0.3685347261305599,0.5,9.775828516973572,1.3473483463950515,1.3473483463950515,-4.899902705801651e-11,0.003728001424633476,1.2576809166719727,-4.899902705801651e-11,27652.36469549637,20952.43030251828,0.757708446754672,0.762937129458341,0.4972768761146385,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489373599433546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.53561615895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88431901647897,260.88431901647897,-12.265680983521008,245.31589960111907,276.452738431836,112758.4421661139,112892.34186988579,-133.89970377188442,0.0,nan,276.452738431836,3.302738431836019,270.2253706656965,-2.924629334303461,263.998002899543,-9.151997100456981,257.77063513341216,-15.37936486658782,251.5432673672669,-21.60673263273307,245.31589960111907,-27.834100398880906,1.0,1.0,25762.5980482374,25762.5980482374,275.84259668896,2.692596688960009,275.84259668896,275.84259668896,82076.73414090986,82061.75737022511,14.976770684748772,0.0,8575.796259387458,8575.796259387458,0.9062969405708261,3622.110043435226,275.84259668896,2.692596688960009,1.0,0.002,0.13695305878027186,0.00481261168860955,0.00021138519208094996,0.0017886148071716685,0.10569259604047498,0.10569259604047498,0.0,-7.473817571768127e-13,1.0,1.0025324372181608,1.2576809167209717,0.09190651707217362,0.0,0.0002320554874842988,298.34538644382667,0.0,1599705.05767373,266.27732900903356,0.003728001473632503,1.0,1285664.0007877992,2581.0864264201605,,,,,,,,,,,,,,,,,,,3.0,14609.53090114904,1566.7080439717024,0.3685347261305599,6.1796691888313084,2.730893899861011
1943.0,-29.57699905969466,5.039239413317334,35.0261030093567,27.69588556783276,5.0359543853098625,-26.115703715200024,-39.628333936538525,1.5746590408066898,-6.872205681849493,-6.8758065340529635,40.06461251033478,38069.42327273453,20345.56848925657,20345.56848925657,58414.9917619911,82088.0735538651,82061.5054654643,20345.56848925657,102407.07395472087,102407.07395472087,102407.07395472087,130060.50866473358,125676.04918377826,4384.45948095533,0.0,94626.9936690667,50608.948581869525,48908.938985774636,27653.434710012712,76562.37369578735,20953.27025086636,1566.7385986285963,0.0,0.8767670167258265,2.6907046068246503,0.0014957518510113484,1.0,1.0,-5.640079592042241,329459.7922562839,1557321.0196925155,4.726892495825679,1557321.0196925155,4.726892495825679,0.7577095022948319,0.0919144602616049,3.604061540190643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.604061540190643,1.2843503833645025,1.2846637549870368,2.806135760826724,5945.864950130795,14609.498221291311,6455.975606189899,0.0004232266320558896,26255.6542428133,2677.3316313739456,19297.343120789174,1967.7813647666812,0.7349785666099424,0.7349785666099424,32561.181770698924,32395.05729023726,1.0064142050372984,0.8,4309.886818976973,4287.898129693729,1.0064142050372984,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2670.754706485365,3099.015535412006,7.61790981397567,5.039239413317334,-2.371905548289938,7.411144961607272,2.7316085247762762,3.5,0.7804595785075075,0.6,0.00024397961256835844,1.0002422483175728,0.000243920523231984,198.57340540534517,0.0,1.17741218797096e-05,33.36786140709701,0.035746777426252235,8.223755593761298e-05,0.00016174205663074546,0.0005829283257342067,0.09191445878876672,0.09191445878876672,0.09191445878876672,0.09214145533712022,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488738.9913705528,595.3235583025952,0.0,0.09191445878876672,0.0919144602616049,0.0919144602616049,0.3685603090118941,0.3685603090118941,0.5,9.782638456004767,1.3247997471947315,1.3247997471947315,-1.6484591469634324e-11,0.003600852203476279,1.2357269420107286,-1.6484591469634324e-11,27653.434710012712,20953.27025086636,0.7577095022948319,0.7629725796394063,0.49723410384321987,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448951349074179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.40185272755,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88343877035766,260.88343877035766,-12.26656122964232,245.31367214865185,276.4532053920602,112766.52718127378,112901.18349384828,-134.65631257448322,0.0,nan,276.4532053920602,3.3032053920602493,270.2252987433822,-2.924701256617766,263.99739209469266,-9.15260790530732,257.76948544602203,-15.380514553977946,251.54157879733694,-21.60842120266304,245.31367214865185,-27.83632785134813,1.0,1.0,25762.5980482374,25762.5980482374,275.8431597733772,2.6931597733772037,275.8431597733772,275.8431597733772,82076.14674432029,82061.5054654643,14.641278855982819,0.0,8575.796259387458,8575.796259387458,0.9062986675408357,3622.081847891596,275.8431597733772,2.6931597733772037,1.0,0.002,0.13672500930468648,0.004813664692885213,0.0002110334572803087,0.001788966542319995,0.10551672864015435,0.10551672864015435,0.0,-3.9969633505720914e-13,1.0,1.0024883720442352,1.2357269420272132,0.0919144602616049,0.0,0.00022804891642221192,293.1938220076113,0.0,1599705.4251838939,266.2777943181505,0.0036008522199608706,1.0,1285661.982558117,2581.3592987330694,,,,,,,,,,,,,,,,,,,3.0,14609.498221291311,1566.7385986285963,0.3685603090118941,6.1796691888313084,2.7316085247762762
1944.0,-29.57932337789155,5.041305409123225,35.02655654324456,27.69636717801916,5.036448348652613,-26.11774620523813,-39.63031164659185,1.5748711760371312,-6.871740339665621,-6.875217815393621,40.06528402307028,38067.475916816766,20352.080501683748,20352.080501683748,58419.55641850051,82087.43041021546,82061.28274095633,20352.080501683748,102413.36324264007,102413.36324264007,102413.36324264007,130067.8354008271,125680.03053312968,4387.804867697409,0.0,94627.28005872616,50607.927770889284,48910.39143092986,27654.47215818703,76564.8635891169,20954.085976312097,1566.767800935184,0.0,0.8767676673954813,2.690765425994672,0.0014957518510113484,1.0,1.0,-5.661155982313971,329467.4727751208,1557350.012816337,4.7268703028517525,1557350.012816337,4.7268703028517525,0.757710574132535,0.09192226683386043,3.6040356596213,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040356596213,1.2843495135981093,1.284662809113116,2.8061175104310836,5945.8262797324205,14609.465614987115,6455.980231070612,0.0004232335803847781,26255.92224819143,2677.35896031687,19297.356944867122,1967.7827744303227,0.7349715908835147,0.7349715908835147,32560.994714508357,32395.05729023726,1.0064069780317852,0.8,4309.862059709456,4287.898129693729,1.0064069780317852,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2671.1661956608714,3099.015535412006,7.619174177460139,5.041305409123225,-2.3703083355883123,7.411613744711537,2.732310002566485,3.5,0.7806600007332813,0.6,0.000243920523231984,1.000241111863052,0.00024386172527707535,198.57531909448466,0.0,1.173357074701307e-05,33.25293949703504,0.03575851099699925,8.221921081888385e-05,0.00016170131241310015,0.0005827772961443773,0.0919222652308551,0.0919222652308551,0.0919222652308551,0.09214532388933248,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488709.9670587512,595.3330357522857,0.0,0.0919222652308551,0.09192226683386043,0.09192226683386043,0.3685854786580761,0.3685854786580761,0.5,9.78933024534408,1.3024293830149531,1.3024293830149531,-2.5863755581667647e-11,0.0034774757280047197,1.2140618330796542,-2.5863755581667647e-11,27654.47215818703,20954.085976312097,0.757710574132535,0.7630073858944928,0.49719249969678997,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.448965293262295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.286930817485,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88255217308705,260.88255217308705,-12.267447826912928,245.31145270497595,276.45365164119465,112774.41831764662,112910.0462015398,-135.62788389316455,0.0,nan,276.45365164119465,3.3036516411946764,270.2252118539536,-2.924788146046353,263.996772066707,-9.153227933292953,257.7683322794701,-15.38166772052989,251.53989249222104,-21.610107507778935,245.31145270497595,-27.83854729502403,1.0,1.0,25762.5980482374,25762.5980482374,275.8437225207446,2.693722520744643,275.8437225207446,275.8437225207446,82075.43528653526,82061.28274095633,14.15254557892331,0.0,8575.796259387458,8575.796259387458,0.9063002606407575,3622.0558379194063,275.8437225207446,2.693722520744643,1.0,0.002,0.1365009153110432,0.004814700633031868,0.0002106878252565816,0.0017893121696737379,0.10534391262829079,0.10534391262829079,0.0,-5.069680786284891e-12,1.0,1.0024448819103868,1.214061833105518,0.09192226683386043,0.0,0.00022409347525519094,288.10801225616717,0.0,1599705.798079371,266.27825966033436,0.0034774757538684753,1.0,1285659.9770612617,2581.6288411271485,,,,,,,,,,,,,,,,,,,3.0,14609.465614987115,1566.767800935184,0.3685854786580761,6.1796691888313084,2.732310002566485
1945.0,-29.581638841686846,5.0433183365769985,35.02700133025326,27.69683956811207,5.036950754826129,-26.11977988204967,-39.63228415288029,1.5750917952303922,-6.8712836150283465,-6.8746403227330966,40.065938856133386,38065.560995842075,20358.448707541895,20358.448707541895,58424.00970338397,82086.76027065757,82061.02911869403,20358.448707541895,102419.47782623593,102419.47782623593,102419.47782623593,130074.95115116237,125683.85916292129,4391.091988241084,0.0,94627.5449599206,50606.945459721996,48911.7772224429,27655.47332492644,76567.25054736933,20954.874286620558,1566.7956591019279,0.0,0.8767683205396314,2.6908250831755947,0.0014957518510113484,1.0,1.0,-5.682149900172021,329475.0069756737,1557378.286174218,4.726848025498955,1557378.286174218,4.726848025498955,0.7577116486281037,0.09192993878171647,3.6040114069489144,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6040114069489144,1.2843486035688012,1.2846618233408187,2.8061006154672485,5945.7904813313935,14609.433151177249,6455.983509756196,0.0004232398625960735,26256.172435378176,2677.38447230993,19297.366745077743,1967.7837737736886,0.7349649608134057,0.7349649608134057,32560.819423974448,32395.05729023726,1.0064002056074726,0.8,4309.838857776341,4287.898129693729,1.0064002056074726,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2671.5701136835746,3099.015535412006,7.62040591907639,5.0433183365769985,-2.3687464077992173,7.412064744376216,2.7329986436567903,3.5,0.7808567553305116,0.6,0.00024386172527707535,1.000240197802997,0.00024380316429264853,198.57722552567395,0.0,1.1675822658089576e-05,33.08928141302586,0.03577018681965734,8.220091773792204e-05,0.00016166080753915332,0.0005826273944276817,0.09192993613293286,0.09192993613293286,0.09192993613293286,0.09214907393792321,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488681.42968401517,595.3423537278888,0.0,0.09192993613293286,0.09192993878171647,0.09192993878171647,0.3686102394368176,0.3686102394368176,0.5,9.795904412069929,1.2802231112335107,1.2802231112335107,5.1954884838778526e-11,0.003356707704767814,1.192490422561093,5.1954884838778526e-11,27655.47332492644,20954.874286620558,0.7577116486281037,0.7630417611409357,0.4971519902271052,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489791720318264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37602.12327273348,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8816619519029,260.8816619519029,-12.268338048097064,245.30924142009303,276.45408248370967,112782.56755391207,112918.7498092412,-136.18225532916586,0.0,nan,276.45408248370967,3.304082483709692,270.22511427099136,-2.924885729008622,263.9961460582598,-9.15385394174018,257.7671778455445,-15.382822154455482,251.53820963281913,-21.611790367180845,245.30924142009303,-27.840758579906947,1.0,1.0,25762.5980482374,25762.5980482374,275.84427043921113,2.6942704392111523,275.84427043921113,275.84427043921113,82074.77023865315,82061.02911869403,13.741119959115167,0.0,8575.796259387458,8575.796259387458,0.9063017535303138,3622.031463983659,275.84427043921113,2.6942704392111523,1.0,0.002,0.13628076144435342,0.004815718265915215,0.00021034826910921295,0.0017896517285664695,0.10517413455460647,0.10517413455460647,0.0,-2.3243178215448523e-12,1.0,1.0024015749179238,1.1924904225091382,0.09192993878171647,0.0,0.0002201533887624803,283.0419676469943,0.0,1599706.1645215673,266.27871638497163,0.003356707652812929,1.0,1285658.0097995375,2581.8973043727815,,,,,,,,,,,,,,,,,,,3.0,14609.433151177249,1566.7956591019279,0.3686102394368176,6.1796691888313084,2.7329986436567903
1946.0,-29.583945444816255,5.045279238361203,35.027437612822894,27.697313075792067,5.0374385343490955,-26.121807046903243,-39.63424806771798,1.5753001364711012,-6.870842940222815,-6.874083073058492,40.0665831790908,38063.636191804406,20364.69178515671,20364.69178515671,58428.32797696111,82086.12050455928,82060.80553428488,20364.69178515671,102425.4973194416,102425.4973194416,102425.4973194416,130081.96863886762,125687.64631317781,4394.322325689801,0.0,94627.82762245757,50605.940653102014,48913.207743728395,27656.47131942603,76569.67906315443,20955.658397691834,1566.8239666277188,0.0,0.8767689029713001,2.6908826507075565,0.0014957518510113484,1.0,1.0,-5.702775491483351,329482.27720589354,1557406.1061229073,4.726828160015672,1557406.1061229073,4.726828160015672,0.7577126581210845,0.09193748724986388,3.603985977411181,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603985977411181,1.2843477504515506,1.2846608947989304,2.8060826798225738,5945.752477852546,14609.400787273285,6455.987913504816,0.000423246669828139,26256.436128098012,2677.4113614840962,19297.379908177067,1967.785116036268,0.7349580809074925,0.7349580809074925,32560.63562718206,32395.05729023726,1.0063931045500358,0.8,4309.814529931656,4287.898129693729,1.0063931045500358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2671.966621817347,3099.015535412006,7.621611594573587,5.045279238361203,-2.367224805690758,7.4125040440519605,2.733674719120551,3.5,0.7810499197487288,0.6,0.00024380316429264853,1.0002392830417914,0.00024374484028584397,198.57912469338848,0.0,1.1628877811529694e-05,32.95623971787515,0.03578181569746887,8.218270807206748e-05,0.00016162045622058105,0.0005824778578817718,0.09193748563056861,0.09193748563056861,0.09193748563056861,0.09215277149874802,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488653.3991128924,595.3515060787583,0.0,0.09193748563056861,0.09193748724986388,0.09193748724986388,0.36863459233621687,0.36863459233621687,0.5,9.80236302101627,1.258229181095146,1.258229181095146,7.594280759803951e-11,0.003240132835685472,1.1713075815751495,7.594280759803951e-11,27656.47131942603,20955.658397691834,0.7577126581210845,0.7630739568435387,0.4971110844073101,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4489929981826706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.990231038326,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.88076824151466,260.88076824151466,-12.269231758485319,245.3070382081052,276.45449827492087,112790.61355282426,112927.32957165541,-136.71601883117233,0.0,nan,276.45449827492087,3.3044982749208884,270.22500626156324,-2.92499373843674,263.9955142481921,-9.154485751807897,257.7660222348357,-15.383977765164275,251.5365302214707,-21.613469778529264,245.3070382081052,-27.842961791894766,1.0,1.0,25762.5980482374,25762.5980482374,275.8448016173231,2.694801617323151,275.8448016173231,275.8448016173231,82074.14357166905,82060.80553428488,13.338037384164636,0.0,8575.796259387458,8575.796259387458,0.906303318858641,3622.005907298237,275.8448016173231,2.694801617323151,1.0,0.002,0.13606447813732667,0.004816716240479452,0.00021001467762179343,0.0017899853210481197,0.10500733881089672,0.10500733881089672,0.0,-1.330087082140885e-12,1.0,1.0023590431970952,1.1713075814992067,0.09193748724986388,0.0,0.00021628284936122083,278.0653670919016,0.0,1599706.5180081003,266.27915705977716,0.0032401327597426643,1.0,1285656.1114908182,2582.160996791177,,,,,,,,,,,,,,,,,,,3.0,14609.400787273285,1566.8239666277188,0.36863459233621687,6.1796691888313084,2.733674719120551
