time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1947.0,-29.586250055723827,5.0471891108545845,35.02786544871744,27.69778958698737,5.037918330814549,-26.123833217070384,-39.636211773008085,1.575501492212155,-6.870421602531508,-6.873547601038666,40.067212168206886,38061.708811694734,20370.81530591587,20370.81530591587,58432.52411761061,82085.49989997449,82060.53532386888,20370.81530591587,102431.35062978475,102431.35062978475,102431.35062978475,130088.79663038069,125691.30063267415,4397.495997706538,0.0,94628.12267609414,50604.92827963289,48914.66044051249,27657.44600059594,76572.10644110842,20956.42374270855,1566.8517974829372,0.0,0.8767694248036126,2.690937997019549,0.0014957518510113484,1.0,1.0,-5.723341047613189,329489.2634284813,1557433.2643633748,4.726810361459411,1557433.2643633748,4.726810361459411,0.7577136277245917,0.09194491179667102,3.6039596434027885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6039596434027885,1.2843469295037808,1.2846599987388416,2.8060639696434757,5945.712833228197,14609.36852369587,6455.993165863757,0.0004232538694808385,26256.709852263524,2677.439273581042,19297.39560782943,1967.7867169552733,0.7349510169556087,0.7349510169556087,32560.445292883578,32395.05729023726,1.0063857509241816,0.8,4309.789336764835,4287.898129693729,1.0063857509241816,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2672.355854845244,3099.015535412006,7.622792925942695,5.0471891108545845,-2.365743962089363,7.4129330729439475,2.7343384550530807,3.5,0.7812395585865944,0.6,0.00024374484028584397,1.0002390808550738,0.0002436865794900495,198.58102225261578,0.0,1.158193021986062e-05,32.823190243085,0.03579339762768873,8.216450407745283e-05,0.00016158033620839113,0.0005823290108624959,0.09194490907805442,0.09194490907805442,0.09194490907805442,0.09215635866013401,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488625.8497359565,595.3605009113234,0.0,0.09194490907805442,0.09194491179667102,0.09194491179667102,0.3686585445150595,0.3686585445150595,0.5,9.808706540430286,1.2364220376722983,1.2364220376722983,-1.4495071809506044e-11,0.003125998507186978,1.1502065534255053,-1.4495071809506044e-11,27657.44600059594,20956.42374270855,0.7577136277245917,0.763104566837939,0.4970701549260367,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490067716745447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.85718156354,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87987113170044,260.87987113170044,-12.270128868299537,245.30484187273686,276.45490039065953,112798.60544718326,112935.84149542042,-137.23604823714584,0.0,nan,276.45490039065953,3.3049003906595544,270.224888687083,-2.925111312916954,263.9948769834809,-9.155123016519099,257.7648652799154,-15.38513472008458,251.53485357632698,-21.615146423672996,245.30484187273686,-27.84515812726312,1.0,1.0,25762.5980482374,25762.5980482374,275.84530558085,2.695305580850004,275.84530558085,275.84530558085,82073.60054300062,82060.53532386888,13.06521913173492,0.0,8575.796259387458,8575.796259387458,0.9063049398578463,3621.9794416198024,275.84530558085,2.695305580850004,1.0,0.002,0.13585205212946988,0.004817694337337781,0.00020968702972861363,0.0017903129694842672,0.1048435148643068,0.1048435148643068,0.0,-7.871190678410134e-13,1.0,1.0023166708144093,1.1502065534400003,0.09194491179667102,0.0,0.00021242558254386989,273.1058609433083,0.0,1599706.8521818167,266.27957839746847,0.0031259985216820496,1.0,1285654.2873639374,2582.423600998984,,,,,,,,,,,,,,,,,,,3.0,14609.36852369587,1566.8517974829372,0.3686585445150595,6.1796691888313084,2.7343384550530807
1948.0,-29.588538888037977,5.049049129693386,35.02828509820887,27.698226074595027,5.038371221187218,-26.125847877119824,-39.638162416499085,1.575680210264696,-6.870002985853205,-6.8730194431681255,40.06783176012087,38059.81559393988,20376.797738675417,20376.797738675417,58436.61333261529,82084.87785192062,82060.3354679281,20376.797738675417,102437.13320660352,102437.13320660352,102437.13320660352,130095.5435195778,125694.92947353795,4400.614046039853,0.0,94628.40782161934,50603.93803606707,48916.07753950253,27658.41031297428,76574.4878524768,20957.180610481646,1566.879415637292,0.0,0.8767699425999818,2.6909925486228023,0.0014957518510113484,1.0,1.0,-5.743420080148951,329496.1543408608,1557460.0172054474,4.726792700573583,1557460.0172054474,4.726792700573583,0.7577145748196108,0.09195221020426118,3.6039353237636136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6039353237636136,1.284346214258241,1.284659208488027,2.8060465969022412,5945.676022474194,14609.336223142527,6455.997011870706,0.00042326040018774596,26256.966155207876,2677.465409207821,19297.407103801575,1967.7878892181914,0.7349442806808842,0.7349442806808842,32560.269517593373,32395.05729023726,1.0063789597997643,0.8,4309.766070668055,4287.898129693729,1.0063789597997643,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2672.7379402863844,3099.015535412006,7.62394151388147,5.049049129693386,-2.364294301640684,7.41334343133407,2.7349900653191863,3.5,0.781425732948339,0.6,0.0002436865794900495,1.0002374482455865,0.0002436287302754711,198.58290685163516,0.0,1.156948838611953e-05,32.78793008626275,0.03580496711607485,8.214642485897173e-05,0.00016154015463107775,0.0005821802694811773,0.09195220879715142,0.09195220879715142,0.09195220879715142,0.0921599057414673,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488598.79814626725,595.369333128339,0.0,0.09195220879715142,0.09195221020426118,0.09195221020426118,0.3686820967502435,0.3686820967502435,0.5,9.814937480411876,1.2148577560716376,1.2148577560716376,7.23616722098086e-11,0.003016457314913623,1.1295993630191674,7.23616722098086e-11,27658.41031297428,20957.180610481646,0.7577145748196108,0.7631342366297675,0.49702997253162606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490205335194521,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.821921406714,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.878970228949,260.878970228949,-12.271029771050962,245.30265364449772,276.4552868133978,112806.4910582496,112944.30733397257,-137.81627572294565,0.0,nan,276.4552868133978,3.3052868133977995,270.224760179624,-2.925239820375964,263.99423354583047,-9.155766454169509,257.7637069120623,-15.386293087937702,251.53318027828195,-21.61681972171803,245.30265364449772,-27.847346355502253,1.0,1.0,25762.5980482374,25762.5980482374,275.84581043406934,2.695810434069358,275.84581043406934,275.84581043406934,82072.9578557343,82060.3354679281,12.622387806201004,0.0,8575.796259387458,8575.796259387458,0.9063064368579733,3621.9550003824315,275.84581043406934,2.695810434069358,1.0,0.002,0.1356433943814986,0.00481865551289034,0.0002093651942732826,0.0017906348057029598,0.1046825971366413,0.1046825971366413,0.0,-2.3757471684371367e-14,1.0,1.0022752857954091,1.1295993629468057,0.09195221020426118,0.0,0.0002086573413698101,268.2608301022958,0.0,1599707.1896633923,266.2799970141468,0.003016457242551951,1.0,1285652.4881472946,2582.6803171538136,,,,,,,,,,,,,,,,,,,3.0,14609.336223142527,1566.879415637292,0.3686820967502435,6.1796691888313084,2.7349900653191863
1949.0,-29.59082613022558,5.05086024720879,35.02869651922948,27.698634238354884,5.0388137116141785,-26.12786214606326,-39.640112850442506,1.575849727422134,-6.869603999623621,-6.872512467133608,40.06843377647586,38057.94889663598,20382.665903675144,20382.665903675144,58440.61480031112,82084.236097334,82060.04955960506,20382.665903675144,102442.71546328021,102442.71546328021,102442.71546328021,130102.0566131404,125698.38029345039,4403.6763196900165,0.0,94628.67584654797,50602.98057359502,48917.439192169935,27659.341149860193,76576.78034203014,20957.911447192022,1566.9060581902404,0.0,0.8767704116810161,2.691044950373041,0.0014957518510113484,1.0,1.0,-5.763587662309021,329502.7689970422,1557486.0114995595,4.7267767012711825,1557486.0114995595,4.7267767012711825,0.7577154977640512,0.09195938395872194,3.603912996058182,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603912996058182,1.284345541178309,1.2846584609418172,2.8060306829514206,5945.642302722026,14609.304161866643,6455.999447029524,0.0004232662196816695,26257.203198315023,2677.489580877774,19297.414382654242,1967.788631454599,0.7349379230112595,0.7349379230112595,32560.108139212993,32395.05729023726,1.0063727249118022,0.8,4309.744710185522,4287.898129693729,1.0063727249118022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.113038250137,3099.015535412006,7.625066958267491,5.05086024720879,-2.3628839154437307,7.41374416265252,2.735629819520316,3.5,0.7816085198629474,0.6,0.0002436287302754711,1.000237287702821,0.00024357093388809487,198.5847901727159,0.0,1.1487865190058869e-05,32.556609948626836,0.03581645498126491,8.212835125934047e-05,0.00016150037901613062,0.0005820333148045553,0.09195938149839528,0.09195938149839528,0.09195938149839528,0.09216331675987074,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488572.2060927496,595.3780147836885,0.0,0.09195938149839528,0.09195938395872194,0.09195938395872194,0.36870525800998327,0.36870525800998327,0.5,9.821055566243993,1.193479392681411,1.193479392681411,1.0061285138363019e-11,0.002908467509996626,1.1089248048245963,1.0061285138363019e-11,27659.341149860193,20957.911447192022,0.7577154977640512,0.7631636448971367,0.49699071607150597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490342013900395,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.590601269076,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87806542198666,260.87806542198666,-12.271934578013315,245.30047222947218,276.4556586145033,112814.39134604293,112952.80487030753,-138.41352426460523,0.0,nan,276.4556586145033,3.3056586145033293,270.22462133749366,-2.9253786625063185,263.99358406048935,-9.156415939510623,257.7625467834825,-15.387453216517486,251.53150950647887,-21.618490493521108,245.30047222947218,-27.8495277705278,1.0,1.0,25762.5980482374,25762.5980482374,275.84628407112115,2.6962840711211697,275.84628407112115,275.84628407112115,82072.35892195144,82060.04955960506,12.309362346379203,0.0,8575.796259387458,8575.796259387458,0.9063078112409598,3621.932561038473,275.84628407112115,2.6962840711211697,1.0,0.002,0.13543851895537898,0.004819597220222514,0.00020904918704660425,0.0017909508122041853,0.10452459352330212,0.10452459352330212,0.0,-7.492105894013612e-13,1.0,1.0022337607103151,1.108924804814535,0.09195938395872194,0.0,0.00020487505332068322,263.39776822884613,0.0,1599707.5062260872,266.28039600037636,0.002908467499935341,1.0,1285650.7610839251,2582.937749910991,,,,,,,,,,,,,,,,,,,3.0,14609.304161866643,1566.9060581902404,0.36870525800998327,6.1796691888313084,2.735629819520316
1950.0,-29.593098731403508,5.052623506041996,35.02909988049259,27.699031575489812,5.039232362507133,-26.129865622013778,-39.64205413414163,1.5759992531060774,-6.86921457188447,-6.872018617620848,40.06902419234161,38056.09835427212,20388.40893937774,20388.40893937774,58444.50729364986,82083.62693484666,82059.78063377243,20388.40893937774,102448.18957315017,102448.18957315017,102448.18957315017,130108.44607319185,125701.76249419477,4406.683578997075,0.0,94628.96028388802,50602.01971034632,48918.82285949078,27660.256500041687,76579.07935953246,20958.62974760672,1566.9323830765663,0.0,0.8767708532959663,2.6910959860566557,0.0014957518510113484,1.0,1.0,-5.78344363313164,329509.21248875314,1557511.5052181701,4.7267616387852325,1557511.5052181701,4.7267616387852325,0.7577163916601833,0.09196643313399529,3.6038900279952197,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038900279952197,1.2843449614503804,1.2846578068382795,2.8060140664432023,5945.607094335038,14609.272056151884,6456.002592383861,0.00042327238621525155,26257.449463997225,2677.514692988658,19297.423784328843,1967.789590158601,0.7349313881680859,0.7349313881680859,32559.942132299675,32395.05729023726,1.0063663112075494,0.8,4309.722737057747,4287.898129693729,1.0063663112075494,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.481270406422,3099.015535412006,7.626164867905845,5.052623506041996,-2.3615072697913027,7.414130775833299,2.736257921853618,3.5,0.7817879776724623,0.6,0.00024357093388809487,1.0002357730024427,0.0002435135199743551,198.586661469396,0.0,1.1477483459851878e-05,32.52718812522022,0.03582793246472476,8.211036609998035e-05,0.00016146056778811453,0.0005818861301660321,0.09196643184879533,0.09196643184879533,0.09196643184879533,0.09216665948448315,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488546.09462369455,595.3865393319114,0.0,0.09196643184879533,0.09196643313399529,0.09196643313399529,0.3687280261206093,0.3687280261206093,0.5,9.827062422906936,1.1723117366853444,1.1723117366853444,-1.3301360013429075e-11,0.00280404573635451,1.0885749844891848,-1.3301360013429075e-11,27660.256500041687,20958.62974760672,0.7577163916601833,0.7631915633153242,0.4969516305569812,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490478600106156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.56117944567,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8771565844525,260.8771565844525,-12.27284341554747,245.29829870107582,276.45601446783155,112822.13636244778,112961.16646766412,-139.03010521635355,0.0,nan,276.45601446783155,3.3060144678315737,270.2244713144761,-2.9255286855238865,263.9929281611287,-9.157071838871275,257.76138500777597,-15.388614992224007,251.52984185442713,-21.620158145572844,245.29829870107582,-27.851701298924155,1.0,1.0,25762.5980482374,25762.5980482374,275.8467465619327,2.6967465619327413,275.8467465619327,275.8467465619327,82071.75002404372,82059.78063377243,11.96939027128974,0.0,8575.796259387458,8575.796259387458,0.9063092250379179,3621.909478135196,275.8467465619327,2.6967465619327413,1.0,0.002,0.1352373677746459,0.004820521146935749,0.00020873892191628589,0.001791261077920181,0.10436946095814294,0.10436946095814294,0.0,-1.635332494420716e-13,1.0,1.0021928835146106,1.0885749845024861,0.09196643313399529,0.0,0.0002011508217865032,258.6093687160979,0.0,1599707.8165917918,266.2807854281155,0.00280404574965587,1.0,1285649.078732474,2583.19125160922,,,,,,,,,,,,,,,,,,,3.0,14609.272056151884,1566.9323830765663,0.3687280261206093,6.1796691888313084,2.736257921853618
1951.0,-29.595361953677653,5.054340025844159,35.029495324324024,27.699412498064362,5.039635638264483,-26.131862194479723,-39.64398665176702,1.5761358790920599,-6.868827621960747,-6.871530629538027,40.069602598277974,38054.25712743235,20394.017623864675,20394.017623864675,58448.27475129702,82083.0253492483,82059.53579485141,20394.017623864675,102453.5534187161,102453.5534187161,102453.5534187161,130114.70208168172,125705.06552678485,4409.6365548968815,0.0,94629.24503872651,50601.06226697238,48920.20307972681,27661.14866296563,76581.35174269244,20959.33046132518,1566.957847415064,0.0,0.8767713088854326,2.6911463887624842,0.0014957518510113484,1.0,1.0,-5.803000458736506,329515.5796015448,1557536.48066218,4.726746099670239,1557536.48066218,4.726746099670239,0.7577172848713533,0.09197335847568536,3.6038675515268097,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038675515268097,1.2843444412396623,1.2846572127577667,2.8059977026476792,5945.572421415926,14609.240167503944,6456.005570353957,0.0004232784410237587,26257.692239171225,2677.539449166762,19297.432685680746,1967.7904978438862,0.7349249320887704,0.7349249320887704,32559.779678293253,32395.05729023726,1.0063600347783501,0.8,4309.701234202417,4287.898129693729,1.0063600347783501,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2673.842775244666,3099.015535412006,7.6272314186456045,5.054340025844159,-2.360159275647911,7.41449930149207,2.7368746053469835,3.5,0.781964172956281,0.6,0.0002435135199743551,1.0002348042204305,0.00024345635539461778,198.58852507408955,0.0,1.1401637451472016e-05,32.312240537471695,0.03583933410217623,8.209246577063442e-05,0.0001614210542037207,0.0005817400993780393,0.09197335723015478,0.09197335723015478,0.09197335723015478,0.09216993144290743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488520.453915391,595.3949099584847,0.0,0.09197335723015478,0.09197335847568536,0.09197335847568536,0.36875040652271734,0.36875040652271734,0.5,9.832959673444115,1.1513709646192751,1.1513709646192751,1.3699263945454732e-11,0.002703007577281369,1.0685301708015231,1.3699263945454732e-11,27661.14866296563,20959.33046132518,0.7577172848713533,0.7632181127812788,0.49691284185335066,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490614314432138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.346231857926,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87624390406035,260.87624390406035,-12.273756095939632,245.2961331055929,276.45635470253,112829.83033504449,112969.44830453178,-139.6179694872735,0.0,nan,276.45635470253,3.3063547025300295,270.22431038313965,-2.925689616860325,263.99226606375674,-9.157733936243233,257.76022174436366,-15.389778255636315,251.5281774249794,-21.621822575020587,245.2961331055929,-27.853866894407076,1.0,1.0,25762.5980482374,25762.5980482374,275.84720600002277,2.6972060000227884,275.84720600002277,275.84720600002277,82071.10572022252,82059.53579485141,11.569925371106365,0.0,8575.796259387458,8575.796259387458,0.9063106085716115,3621.886889284444,275.84720600002277,2.6972060000227884,1.0,0.002,0.13503988634843567,0.004821428811061217,0.00020843431792449843,0.0017915656812654273,0.10421715896224922,0.10421715896224922,0.0,-8.100742299177455e-13,1.0,1.0021526148877753,1.0685301707878239,0.09197335847568536,0.0,0.0001974810948905227,253.89105942275648,0.0,1599708.128836618,266.28117237803923,0.002703007563582105,1.0,1285647.4163438566,2583.4411513114806,,,,,,,,,,,,,,,,,,,3.0,14609.240167503944,1566.957847415064,0.36875040652271734,6.1796691888313084,2.7368746053469835
1952.0,-29.597616810643853,5.056010796486526,35.02988296289845,27.699782489240192,5.040041541188783,-26.133850975468473,-39.645914210099704,1.5762757060176098,-6.868450897487264,-6.871055780893853,40.07016840462122,38052.44403855457,20399.507523119246,20399.507523119246,58451.95156167381,82082.40526127566,82059.28404100293,20399.507523119246,102458.79156412218,102458.79156412218,102458.79156412218,130120.81254394879,125708.2766305875,4412.535913361293,0.0,94629.51388595771,50600.13582007428,48921.53118431492,27662.02097982661,76583.55216414153,20960.015505348307,1566.9827863649723,0.0,0.8767717407762797,2.691195432526879,0.0014957518510113484,1.0,1.0,-5.822344731596559,329521.77536647435,1557560.9123505782,4.726731368870396,1557560.9123505782,4.726731368870396,0.7577181551786852,0.09198016300295066,3.6038464191697512,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038464191697512,1.2843439055504235,1.2846566035152718,2.805982419191122,5945.540037605446,14609.208390993339,6456.007474909422,0.0004232839648424977,26257.920809998977,2677.562756904649,19297.438378524483,1967.7910783523919,0.7349187514944461,0.7349187514944461,32559.6269389856,32395.05729023726,1.0063541336847943,0.8,4309.68101721111,4287.898129693729,1.0063541336847943,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.197705804997,3099.015535412006,7.628272015504747,5.056010796486526,-2.3588439191123562,7.414854715598882,2.7374801279973724,3.5,0.7821371794278207,0.6,0.00024345635539461778,1.0002339405589162,0.00024339941439957324,198.59038182106212,0.0,1.1352229576514512e-05,32.17221861984213,0.03585068633175275,8.20746149711082e-05,0.00016138174042350958,0.0005815950073446473,0.09198016181429904,0.09198016181429904,0.09198016181429904,0.09217312352137517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488495.27515320474,595.403129511323,0.0,0.09198016181429904,0.09198016300295066,0.09198016300295066,0.36877240466461314,0.36877240466461314,0.5,9.8387485510281,1.1306595248695999,1.1306595248695999,-7.707967597525567e-11,0.0026048834066045856,1.0487110492973102,-7.707967597525567e-11,27662.02097982661,20960.015505348307,0.7577181551786852,0.7632441942154073,0.49687488975435307,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4490749471080415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.20620994029,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87532907882536,260.87532907882536,-12.274670921174618,245.293975469472,276.45668268817957,112837.67748319895,112977.62356139703,-139.9460781980937,0.0,nan,276.45668268817957,3.306682688179592,270.2241412444362,-2.925858755563752,263.9915998006945,-9.158400199305504,257.7590583569551,-15.390941643044869,251.52651691321444,-21.62348308678554,245.293975469472,-27.856024530527975,1.0,1.0,25762.5980482374,25762.5980482374,275.8476514923435,2.697651492343539,275.8476514923435,275.8476514923435,82070.4944291348,82059.28404100293,11.210388131861691,0.0,8575.796259387458,8575.796259387458,0.9063119093659545,3621.8656512656,275.8476514923435,2.697651492343539,1.0,0.002,0.13484603470175857,0.004822319083819076,0.00020813531029011768,0.001791864690766906,0.10406765514505883,0.10406765514505883,0.0,1.0570233924256378e-12,1.0,1.0021127954975875,1.0487110493743899,0.09198016300295066,0.0,0.0001938513382083173,249.22415854227975,0.0,1599708.4331718646,266.2815491025127,0.0026048834836842616,1.0,1285645.7987122973,2583.6883066357736,,,,,,,,,,,,,,,,,,,3.0,14609.208390993339,1566.9827863649723,0.36877240466461314,6.1796691888313084,2.7374801279973724
1953.0,-29.599863289461897,5.057636734063269,35.030262991424216,27.7001506992616,5.040433893358512,-26.13583357118058,-39.64783698376266,1.5764041751039761,-6.868087445781953,-6.870597615527278,40.070724226552535,38050.63729474807,20404.887487642645,20404.887487642645,58455.52478239071,82081.80949159851,82059.04981398083,20404.887487642645,102463.93730162347,102463.93730162347,102463.93730162347,130126.8241385459,125711.4413831102,4415.382755435694,0.0,94629.79627942896,50599.20494434942,48922.879261199494,27662.88683692242,76585.76609812191,20960.694282761062,1567.0079206022085,0.0,0.8767721194765067,2.691242754375181,0.0014957518510113484,1.0,1.0,-5.841364992352339,329527.7535388876,1557584.9131930678,4.726718452287379,1557584.9131930678,4.726718452287379,0.7577189758367606,0.09198685270636836,3.6038244762646037,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6038244762646037,1.2843434224980124,1.2846560472096524,2.805966389624408,5945.506072877074,14609.176706626993,6456.01019495739,0.00042328986638617854,26258.159048165853,2677.587050436781,19297.446508929886,1967.7919074230126,0.7349123932691627,0.7349123932691627,32559.468341052732,32395.05729023726,1.0063480062501782,0.8,4309.660024756193,4287.898129693729,1.0063480062501782,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.5461931889167,3099.015535412006,7.62928961167557,5.057636734063269,-2.3575629157054117,7.415199649768681,2.7380747105175605,3.5,0.7823070601478744,0.6,0.00024339941439957324,1.000233075517878,0.00024334269717440747,198.5922316994029,0.0,1.1307933947166478e-05,32.046684806269795,0.035861994265699915,8.205681205637725e-05,0.000161342602343196,0.0005814504193886365,0.09198685243991081,0.09198685243991081,0.09198685243991081,0.09217626257542436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488470.5621896788,595.4111968742505,0.0,0.09198685243991081,0.09198685270636836,0.09198685270636836,0.36879402444686366,0.36879402444686366,0.5,9.844430876627388,1.1102010031856935,1.1102010031856935,-1.5404566511278972e-11,0.0025101697453351335,1.0292326231749485,-1.5404566511278972e-11,27662.88683692242,20960.694282761062,0.7577189758367606,0.763268786885246,0.49683693502520404,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449088413055341,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37601.08067612672,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8744120284851,260.8744120284851,-12.27558797151488,245.29182566950956,276.45699838746197,112845.4215132624,112985.70797896072,-140.28646569833293,0.0,nan,276.45699838746197,3.306998387461988,270.2239638438676,-2.9260361561323975,263.9909293002809,-9.159070699719052,257.75789475669086,-15.392105243309118,251.52486021309977,-21.625139786900206,245.29182566950956,-27.858174330490414,1.0,1.0,25762.5980482374,25762.5980482374,275.8480823451417,2.6980823451416995,275.8480823451417,275.8480823451417,82069.9114058865,82059.04981398083,10.861591905661044,0.0,8575.796259387458,8575.796259387458,0.9063132600503135,3621.8435986459267,275.8480823451417,2.6980823451416995,1.0,0.002,0.13465575164145546,0.004823191566149134,0.00020784180309084304,0.0017921581962761243,0.10392090154542152,0.10392090154542152,0.0,-6.330326887682425e-13,1.0,1.002073656564174,1.029232623190353,0.09198685270636836,0.0,0.00019028276455625772,244.63593982530304,0.0,1599708.726714047,266.281912554218,0.0025101697607397,1.0,1285644.2379098167,2583.9312654284854,,,,,,,,,,,,,,,,,,,3.0,14609.176706626993,1567.0079206022085,0.36879402444686366,6.1796691888313084,2.7380747105175605
1954.0,-29.602101419539085,5.059218784228523,35.03063552586889,27.700498757790797,5.040812572664722,-26.137810020321638,-39.64975120089946,1.5765211734541995,-6.867734216858707,-6.870152471947574,40.071268178999475,38048.84190031356,20410.153979485433,20410.153979485433,58458.99587979899,82081.2129756975,82058.81149955478,20410.153979485433,102468.96547904021,102468.96547904021,102468.96547904021,130132.69999138547,125714.52242305125,4418.177568334218,0.0,94630.07343416501,50598.280934539805,48924.21388847245,27663.734512345254,76587.9484008177,20961.358625410237,1567.0325999986328,0.0,0.8767724723203721,2.6912887304977717,0.0014957518510113484,1.0,1.0,-5.860168328163297,329533.56188315194,1557608.4017713075,4.7267064176110045,1557608.4017713075,4.7267064176110045,0.757719772652387,0.09199342699510228,3.603803535905772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603803535905772,1.2843429926097043,1.2846555443685412,2.805951024486901,5945.473515994462,14609.145114940984,6456.01226520275,0.0004232954428940434,26258.388530711316,2677.610451144001,19297.452697031807,1967.7925384337984,0.7349062062381273,0.7349062062381273,32559.31698909847,32395.05729023726,1.0063421587710626,0.8,4309.639991398764,4287.898129693729,1.0063421587710626,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2674.8883563448726,3099.015535412006,7.630282561540284,5.059218784228523,-2.3563135034714344,7.415532287699957,2.738658553014022,3.5,0.7824738722897207,0.6,0.00024334269717440747,1.0002322134812933,0.00024328620283829578,198.59407473299126,0.0,1.1263600321468683e-05,31.92104331104225,0.035873257866021385,8.203909191218413e-05,0.00016130360526222333,0.0005813065029983493,0.09199342619865866,0.09199342619865866,0.09199342619865866,0.09217932611766166,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488446.29988964746,595.4191168872875,0.0,0.09199342619865866,0.09199342699510228,0.09199342699510228,0.368815272138562,0.368815272138562,0.5,9.850007895026282,1.0899894453035017,1.0899894453035017,-7.332801033044234e-12,0.0024182550888554033,1.0099841437842656,-7.332801033044234e-12,27663.734512345254,20961.358625410237,0.757719772652387,0.7632923599657991,0.4967993358587906,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491018292057833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.95503463149,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8734926735864,260.8734926735864,-12.276507326413594,245.2896835987,276.45730174847444,112853.1189938079,112993.75800017528,-140.6390063673587,0.0,nan,276.45730174847444,3.3073017484744582,270.2237781185157,-2.9262218814842527,263.9902544885675,-9.159745511432504,257.7567308586074,-15.39326914139258,251.5232072286533,-21.626792771346686,245.2896835987,-27.86031640129997,1.0,1.0,25762.5980482374,25762.5980482374,275.84849969953206,2.6984996995320785,275.84849969953206,275.84849969953206,82069.32378680755,82058.81149955478,10.512287252771785,0.0,8575.796259387458,8575.796259387458,0.9063145490206237,3621.8225535853007,275.84849969953206,2.6984996995320785,1.0,0.002,0.13446899630564688,0.004824047096223163,0.00020755373486061883,0.0017924462648261472,0.10377686743030941,0.10377686743030941,0.0,-3.1323381388670413e-13,1.0,1.0020349757482516,1.0099841437915984,0.09199342699510228,0.0,0.00018675505946895882,240.10028290287082,0.0,1599709.0121873424,266.28226578314127,0.0024182550961882043,1.0,1285642.7214641469,2584.171416028803,,,,,,,,,,,,,,,,,,,3.0,14609.145114940984,1567.0325999986328,0.368815272138562,6.1796691888313084,2.738658553014022
1955.0,-29.60433134934155,5.0607578723307345,35.031000676176674,27.700841368082934,5.041179000580237,-26.13978031435105,-39.651656861510105,1.5766279655869881,-6.867391075021942,-6.8697201627536675,40.071800312662035,38047.04302725626,20415.30942801306,20415.30942801306,58462.35245526932,82080.63325690036,82058.56673302273,20415.30942801306,102473.87616103579,102473.87616103579,102473.87616103579,130138.44010640826,125717.51926649013,4420.920839918143,0.0,94630.35876390702,50597.34486379239,48925.57100012737,27664.56394537247,76590.13494549984,20962.008504828053,1567.0568166314733,0.0,0.8767728001420918,2.691333380370913,0.0014957518510113484,1.0,1.0,-5.878753300748883,329539.2028381912,1557631.3802579835,4.7266952363868056,1557631.3802579835,4.7266952363868056,0.7577205462634602,0.09199988515188204,3.603782248716428,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603782248716428,1.2843426099755904,1.2846550890794508,2.8059352860565143,5945.4401681490335,14609.113615625454,6456.014763671838,0.0004233012113846823,26258.622811523044,2677.6343411382118,19297.46016512311,1967.7932999671764,0.7348999337716533,0.7348999337716533,32559.16313015513,32395.05729023726,1.0063362144414496,0.8,4309.619626209425,4287.898129693729,1.0063362144414496,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2675.224320270336,3099.015535412006,7.631251433132178,5.0607578723307345,-2.3550950812849862,7.415852953615721,2.7392318660373123,3.5,0.7826376760106607,0.6,0.00024328620283829578,1.0002313668040559,0.00024322992750731764,198.59591104375326,0.0,1.1219440407755981e-05,31.795894115580452,0.035884477306429144,8.20214544904438e-05,0.000161264748347852,0.0005811630374397109,0.0919998842068546,0.0919998842068546,0.0919998842068546,0.09218231443292438,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488422.482615316,595.4268913952751,0.0,0.0919998842068546,0.09199988515188204,0.09199988515188204,0.36883615171591977,0.36883615171591977,0.5,9.855480823252577,1.070021622819695,1.070021622819695,-1.0800249583553523e-12,0.0023290877317094782,0.9909668620047682,-1.0800249583553523e-12,27664.56394537247,20962.008504828053,0.7577205462634602,0.7633143941693022,0.49676166590292403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449115195732355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.82988543603,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8725710648634,260.8725710648634,-12.277428935136584,245.2875491567814,276.4575929729471,112860.74272187131,113001.72650908468,-140.98378721340515,0.0,nan,276.4575929729471,3.307592972947134,270.2235842097101,-2.926415790289866,263.98957544648084,-9.160424553519135,257.75556668324634,-15.394433316753634,251.5215579200146,-21.628442079985376,245.2875491567814,-27.862450843218568,1.0,1.0,25762.5980482374,25762.5980482374,275.8489034671743,2.6989034671743184,275.8489034671743,275.8489034671743,82068.75691757878,82058.56673302273,10.190184556049644,0.0,8575.796259387458,8575.796259387458,0.9063158593370391,3621.8011599600104,275.8489034671743,2.6989034671743184,1.0,0.002,0.134285727550873,0.004824885872825723,0.00020727104221186763,0.001792728958443349,0.10363552110593381,0.10363552110593381,0.0,6.552163325790339e-13,1.0,1.0019967557071374,0.9909668620058483,0.09199988515188204,0.0,0.00018326849784809716,235.61754042758753,0.0,1599709.2896784304,266.28260892497804,0.002329087732789503,1.0,1285641.2487370311,2584.408739921231,,,,,,,,,,,,,,,,,,,3.0,14609.113615625454,1567.0568166314733,0.36883615171591977,6.1796691888313084,2.7392318660373123
1956.0,-29.606558318738838,5.062254907546065,35.03135856068875,27.701163407787703,5.041532489161006,-26.141749237941625,-39.653566049505,1.5767234083700616,-6.86705757009139,-6.86930024573952,40.072321090337475,38045.27982442114,20420.3557745937,20420.3557745937,58465.63559901484,82080.04986645145,82058.31946099484,20420.3557745937,102478.67523558854,102478.67523558854,102478.67523558854,130144.05175321664,125720.43853068851,4423.613222528129,0.0,94630.63831287935,50596.443709603525,48926.882892528694,27665.3765176281,76592.2594101568,20962.64494916656,1567.0806246371117,0.0,0.876773103590512,2.6913767483167823,0.0014957518510113484,1.0,1.0,-5.897105149762297,329544.68216725596,1557653.868620802,4.726684886482968,1557653.868620802,4.726684886482968,0.757721295996437,0.09200622900332642,3.603762011448675,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603762011448675,1.284342279947712,1.2846546866907274,2.805920250165237,5945.408308899674,14609.082205984427,6456.016571462501,0.00042330663566175585,26258.84784074263,2677.6572877325725,19297.46556873038,1967.7938509817704,0.734893841716424,0.734893841716424,32559.016859636744,32395.05729023726,1.0063305632966202,0.8,4309.6002654447075,4287.898129693729,1.0063305632966202,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2675.5542072259964,3099.015535412006,7.6321966190942705,5.062254907546065,-2.3539068986287397,7.416161806174805,2.739794855588527,3.5,0.7827985301681506,0.6,0.00024322992750731764,1.0002310638222311,0.00024317373885375185,198.59774494641354,0.0,1.1176050624891951e-05,31.67292747094379,0.03589565335705404,8.200378793663767e-05,0.00016122613957067998,0.0005810206370373385,0.09200622806004888,0.09200622806004888,0.09200622806004888,0.09218523228839619,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488399.10631160106,595.4345217481207,0.0,0.09200622806004888,0.09200622900332642,0.09200622900332642,0.36885666705571307,0.36885666705571307,0.5,9.860850963550792,1.0502977240241762,1.0502977240241762,-1.000444171950221e-11,0.00224267564811953,0.972195095977213,-1.000444171950221e-11,27665.3765176281,20962.64494916656,0.757721295996437,0.7633360870832567,0.4967248664213711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449128513519124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.706918791395,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.871646704926,260.871646704926,-12.278353295073998,245.28542135039623,276.4578720594567,112868.3093826066,113009.71403911828,-141.40465651169868,0.0,nan,276.4578720594567,3.307872059456713,270.2233819176413,-2.9266180823586865,263.98889177583646,-9.161108224163513,257.7544016340186,-15.395598365981357,251.5199114922066,-21.630088507793374,245.28542135039623,-27.864578649603743,1.0,1.0,25762.5980482374,25762.5980482374,275.8492945504778,2.6992945504778163,275.8492945504778,275.8492945504778,82068.18221975124,82058.31946099484,9.862758756396943,0.0,8575.796259387458,8575.796259387458,0.9063171050237063,3621.7808215059185,275.8492945504778,2.6992945504778163,1.0,0.002,0.13410590154081303,0.004825708142092554,0.000206993657707212,0.0017930063396476945,0.103496828853606,0.103496828853606,0.0,-2.6450933457433656e-12,1.0,1.0019590253716748,0.9721950959872174,0.09200622900332642,0.0,0.00017982576565750083,231.1911646716114,0.0,1599709.5597290567,266.2829424299086,0.0022426756581239715,1.0,1285639.8182223896,2584.6430628501266,,,,,,,,,,,,,,,,,,,3.0,14609.082205984427,1567.0806246371117,0.36885666705571307,6.1796691888313084,2.739794855588527
1957.0,-29.60877680477609,5.063710778276916,35.03170929024769,27.70145939374345,5.041874559822968,-26.143711668311486,-39.655466680973745,1.5768094233901884,-6.866733711977133,-6.868892631690482,40.072830531887504,38043.536594597084,20425.295511588443,20425.295511588443,58468.832106185524,82079.45371756486,82058.06677404359,20425.295511588443,102483.36228563203,102483.36228563203,102483.36228563203,130149.53397253537,125723.27867227091,4426.255300264454,0.0,94630.90404849955,50595.560047729654,48928.16000085544,27666.171686903333,76594.33168775876,20963.267586875718,1567.1039936223783,0.0,0.8767733830795268,2.691418844560426,0.0014957518510113484,1.0,1.0,-5.915232446604875,329550.0010288025,1557675.867701499,4.726675353781471,1557675.867701499,4.726675353781471,0.7577220232750652,0.09201245949839772,3.603743543588672,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603743543588672,1.2843419938157516,1.2846543283199632,2.8059064960431837,5945.379165565492,14609.05078131919,6456.017040814865,0.0004233114202523928,26259.056146449428,2677.6785290032203,19297.466971656002,1967.793994040371,0.7348880654366274,0.7348880654366274,32558.883377864877,32395.05729023726,1.0063254062490956,0.8,4309.582597433356,4287.898129693729,1.0063254062490956,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2675.878137449501,3099.015535412006,7.633118723058408,5.063710778276916,-2.352748434361911,7.416459212638827,2.74034772433237,3.5,0.7829564926663914,0.6,0.00024317373885375185,1.0002301876967143,0.00024311777613283354,198.59957189260783,0.0,1.1158939889741628e-05,31.624435647527775,0.03590681229694378,8.198620405398277e-05,0.00016118753479976906,0.0005808785378416422,0.09201245894429028,0.09201245894429028,0.09201245894429028,0.09218807828641586,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488376.1650249899,595.4420098913142,0.0,0.09201245894429028,0.09201245949839772,0.09201245949839772,0.36887682238798736,0.36887682238798736,0.5,9.86611956768766,1.0308162972615946,1.0308162972615946,1.318767317570746e-11,0.0021589197133380367,0.9536601850855959,1.318767317570746e-11,27666.171686903333,20963.267586875718,0.7577220232750652,0.7633571677932658,0.49668866815998564,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491418138583656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.65842696798,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.87071982721676,260.87071982721676,-12.279280172783217,245.2833003345894,276.45813931984463,112875.88439043496,113017.67420516048,-141.78981472548818,0.0,nan,276.45813931984463,3.3081393198446563,270.2231715227911,-2.9268284772088577,263.98820372574585,-9.16179627425413,257.75323592869023,-15.396764071309747,251.51826813163916,-21.631731868360816,245.2833003345894,-27.86669966541058,1.0,1.0,25762.5980482374,25762.5980482374,275.8496726993969,2.699672699396899,275.8496726993969,275.8496726993969,82067.5948907383,82058.06677404359,9.528116694709752,0.0,8575.796259387458,8575.796259387458,0.9063182417938382,3621.7622613066155,275.8496726993969,2.699672699396899,1.0,0.002,0.1339294760030522,0.004826514129682361,0.00020672151617145127,0.0017932784869655238,0.10336075808572563,0.10336075808572563,0.0,3.1369750547183273e-12,1.0,1.0019217674749488,0.9536601850724082,0.09201245949839772,0.0,0.00017642531645753443,226.81916679504678,0.0,1599709.8221871231,266.28326628802284,0.0021589197001503635,1.0,1285638.4296164329,2584.8744855623854,,,,,,,,,,,,,,,,,,,3.0,14609.05078131919,1567.1039936223783,0.36887682238798736,6.1796691888313084,2.74034772433237
1958.0,-29.610982140112945,5.065126377034735,35.03205299754666,27.701762155070924,5.04221261281703,-26.145662664824755,-39.65735421571878,1.5768931375263038,-6.866417575029175,-6.8684955003540935,40.07332949278866,38041.7865555477,20430.128149470733,20430.128149470733,58471.914705018426,82078.87674752118,82057.82139866227,20430.128149470733,102487.94954813301,102487.94954813301,102487.94954813301,130154.90115141244,125726.05330468631,4428.847846726136,0.0,94631.17967762749,50594.6590870099,48929.46732290842,27666.95160327943,76596.41892618785,20963.878086008175,1567.1269819065953,0.0,0.8767736453108108,2.69145985077334,0.0014957518510113484,1.0,1.0,-5.933096289826437,329555.18316854746,1557697.4144264155,4.726666409703372,1557697.4144264155,4.726666409703372,0.7577227295082005,0.09201857925273679,3.603724196566709,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603724196566709,1.2843417179741916,1.2846539805323232,2.805892034910233,5945.348524160058,14609.01945237162,6456.018286593016,0.00042331656332103584,26259.273605838986,2677.70070368974,19297.470695370263,1967.7943737535513,0.7348821214566764,0.7348821214566764,32558.74354155025,32395.05729023726,1.0063200037004678,0.8,4309.564088317395,4287.898129693729,1.0063200037004678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.1962283291023,3099.015535412006,7.634017241787384,5.065126377034735,-2.3516180929356434,7.416744469970379,2.740890670182087,3.5,0.7831116200520248,0.6,0.00024311777613283354,1.0002288271776862,0.00024306215690546654,198.6013880383035,0.0,1.1114172416321892e-05,31.497564627856242,0.0359179264693601,8.196874478642168e-05,0.00016114903134641187,0.0005807366635163516,0.09201857843315238,0.09201857843315238,0.09201857843315238,0.09219086278181118,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488353.6557499459,595.4493568521011,0.0,0.09201857843315238,0.09201857925273679,0.09201857925273679,0.3688966217527985,0.3688966217527985,0.5,9.87128811430132,1.0115829617671466,1.0115829617671466,1.858779796748422e-11,0.0020779253248974783,0.9353992105276348,1.858779796748422e-11,27666.95160327943,20963.878086008175,0.7577227295082005,0.7633766111358926,0.49665228595355965,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491550637630313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.531555948306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8697917197861,260.8697917197861,-12.280208280213856,245.28118710966893,276.45839632990334,112883.47431536565,113025.45224745969,-141.97793209404523,0.0,nan,276.45839632990334,3.30839632990336,270.22295448585567,-2.927045514144311,263.9875126418129,-9.162487358187093,257.75207079776135,-15.397929202238629,251.51662895371453,-21.633371046285447,245.28118710966893,-27.868812890331043,1.0,1.0,25762.5980482374,25762.5980482374,275.85004121818537,2.7000412181853903,275.85004121818537,275.85004121818537,82067.0462920664,82057.82139866227,9.224893404127215,0.0,8575.796259387458,8575.796259387458,0.9063194326775823,3621.7428175495425,275.85004121818537,2.7000412181853903,1.0,0.002,0.13375640175889508,0.00482730431553617,0.00020645454250134692,0.0017935454573460125,0.10322727125067346,0.10322727125067346,0.0,-1.5264048705554423e-13,1.0,1.0018850567436017,0.935399210509047,0.09201857925273679,0.0,0.00017307403313646477,222.51039401746254,0.0,1599710.0794699304,266.2835824249708,0.0020779253063096803,1.0,1285637.0767185993,2585.1025745390584,,,,,,,,,,,,,,,,,,,3.0,14609.01945237162,1567.1269819065953,0.3688966217527985,6.1796691888313084,2.740890670182087
1959.0,-29.613179889588746,5.066502530174372,35.03238982743882,27.70205712821337,5.042532572233912,-26.147608643407814,-39.65924087734891,1.5769613260515878,-6.866112350754975,-6.86811200935325,40.07381858572276,38040.056719486805,20434.86162401084,20434.86162401084,58474.918343497644,82078.32390941941,82057.58057257575,20434.86162401084,102492.44219658659,102492.44219658659,102492.44219658659,130160.16310329628,125728.77143402163,4431.391669274642,0.0,94631.46811545917,50593.768445129106,48930.777411477844,27667.72090670968,76598.49831818753,20964.479583949706,1567.149884606984,0.0,0.8767738706042575,2.691499449722716,0.0014957518510113484,1.0,1.0,-5.950692337387238,329560.18737700226,1557718.5352392066,4.726658725488724,1557718.5352392066,4.726658725488724,0.757723401021644,0.0920245912304276,3.6037042698390622,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6037042698390622,1.284341514005599,1.2846537050763378,2.8058769653873794,5945.316593649425,14608.98831292688,6456.020247547266,0.00042332202189841907,26259.49884608187,2677.7236718024883,19297.476556793743,1967.7949714524068,0.7348760412338593,0.7348760412338593,32558.599515084643,32395.05729023726,1.0063144392722414,0.8,4309.545024581623,4287.898129693729,1.0063144392722414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.5085987834,3099.015535412006,7.634894815320024,5.066502530174372,-2.350517395850704,7.417019926025076,2.7414238937711577,3.5,0.7832639696489022,0.6,0.00024306215690546654,1.0002280440795224,0.00024300674065697568,198.60319796586683,0.0,1.1046055756704074e-05,31.304522014499344,0.03592897252511681,8.195129702948535e-05,0.0001611108598759812,0.0005805958936525163,0.09202459040483134,0.09202459040483134,0.09202459040483134,0.09219359019734882,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488331.5741049252,595.4565640932045,0.0,0.09202459040483134,0.0920245912304276,0.0920245912304276,0.3689160701117703,0.3689160701117703,0.5,9.87635812394739,0.9926055491664556,0.9926055491664556,2.3305801732931286e-12,0.0019996585982653414,0.9174196719660017,2.3305801732931286e-12,27667.72090670968,20964.479583949706,0.757723401021644,0.7633951007837627,0.49661622035290715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4491682353540705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.33851333495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8688616509759,260.8688616509759,-12.281138349024104,245.2790814049118,276.45864189704025,112890.90631307072,113033.18428905947,-142.2779759887481,0.0,nan,276.45864189704025,3.3086418970402747,270.22272979861305,-2.927270201386932,263.9868177001922,-9.163182299807772,257.75090560176204,-15.399094398237935,251.51499350333594,-21.635006496664033,245.2790814049118,-27.87091859508817,1.0,1.0,25762.5980482374,25762.5980482374,275.85039662711904,2.700396627119062,275.85039662711904,275.85039662711904,82066.50519138126,82057.58057257575,8.924618805511273,0.0,8575.796259387458,8575.796259387458,0.906320659241986,3621.7227911882574,275.85039662711904,2.700396627119062,1.0,0.002,0.13358662821370157,0.00482807837622836,0.00020619265729761413,0.0017938073428885413,0.10309632864880706,0.10309632864880706,0.0,1.8615534461141614e-13,1.0,1.0018489083671787,0.9174196719636711,0.0920245912304276,0.0,0.00016977334735678495,218.26668820310317,0.0,1599710.3277718788,266.283887649245,0.0019996585959347613,1.0,1285635.7702861784,2585.3271889123575,,,,,,,,,,,,,,,,,,,3.0,14608.98831292688,1567.149884606984,0.3689160701117703,6.1796691888313084,2.7414238937711577
