time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1960.0,-29.615375911096294,5.06783996294499,35.0327197573042,27.702315186057263,5.042832383413032,-26.149555081670023,-39.66112373219801,1.577011554048577,-6.865825081038167,-6.86774792696412,40.074293270848045,38038.34177174373,20439.50806818519,20439.50806818519,58477.849839928924,82077.75820973687,82057.26270287253,20439.50806818519,102496.77077105772,102496.77077105772,102496.77077105772,130165.23554472665,125731.34898251561,4433.886562211035,0.0,94631.74307552252,50592.89358939919,48932.05498458148,27668.464773668926,76600.5197582504,20965.06103913671,1567.1721346663778,0.0,0.8767740447496029,2.6915370777446,0.0014957518510113484,1.0,1.0,-5.968311416369886,329564.93837561546,1557739.034079667,4.726652785813833,1557739.034079667,4.726652785813833,0.7577240447069691,0.09203049270503323,3.6036864425552606,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036864425552606,1.2843413935831134,1.2846535134474935,2.805863347985331,5945.287740008528,14608.957251941045,6456.020734276426,0.00042332676208190194,26259.705050371176,2677.744698788187,19297.478011659776,1967.7951198074547,0.7348703260239783,0.7348703260239783,32558.470662850967,32395.05729023726,1.0063094611020702,0.8,4309.527969348572,4287.898129693729,1.0063094611020702,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2676.8153568504904,3099.015535412006,7.635755681047077,5.06783996294499,-2.3494495366657953,7.417289499610785,2.741947577263339,3.5,0.7834135935038111,0.6,0.00024300674065697568,1.000227868854882,0.00024295137960431325,198.60500649930566,0.0,1.1005844169556071e-05,31.190562376521907,0.03593997836928636,8.193388790019319e-05,0.00016107285275678248,0.0005804560557433168,0.09203049214216202,0.09203049214216202,0.09203049214216202,0.09219620636844984,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488309.89828425314,595.4636384921472,0.0,0.09203049214216202,0.09203049270503323,0.09203049270503323,0.36893517260867786,0.36893517260867786,0.5,9.881329562756566,0.9738342536712707,0.9738342536712707,-4.5702108764089644e-11,0.0019228459259466035,0.8994365105942279,-4.5702108764089644e-11,27668.464773668926,20965.06103913671,0.7577240447069691,0.7634132251906875,0.496580726759974,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449181361864841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.22455369697,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86792830282644,260.86792830282644,-12.282071697173535,245.2769819683071,276.4588746373451,112898.231920369,113041.01155534184,-142.77963497281985,0.0,nan,276.4588746373451,3.308874637345127,270.2224961035371,-2.9275038964628948,263.98611756973406,-9.163882430265915,257.74973903592166,-15.400260964078313,251.51336050211356,-21.63663949788642,245.2769819683071,-27.87301803169288,1.0,1.0,25762.5980482374,25762.5980482374,275.8507236435969,2.700723643596916,275.8507236435969,275.8507236435969,82065.97222405844,82057.26270287253,8.709521185912308,0.0,8575.796259387458,8575.796259387458,0.9063217565756766,3621.704874768037,275.8507236435969,2.700723643596916,1.0,0.002,0.13342015727336135,0.004828835253723103,0.00020593586109908673,0.0017940641379235562,0.10296793054954337,0.10296793054954337,0.0,-9.77357084153141e-13,1.0,1.0018127491375388,0.89943651063993,0.09203049270503323,0.0,0.00016647075998110715,214.02055726210227,0.0,1599710.5569944251,266.2841749189618,0.0019228459716487123,1.0,1285634.5299702578,2585.551725966185,,,,,,,,,,,,,,,,,,,3.0,14608.957251941045,1567.1721346663778,0.36893517260867786,6.1796691888313084,2.741947577263339
1961.0,-29.617557319502712,5.069139645989065,35.03304295819856,27.702550507988803,5.0431189934325085,-26.151489688211026,-39.662997297104425,1.5770513621492022,-6.8655354635235994,-6.867384590653754,40.07475908831851,38036.66337478256,20444.03803317573,20444.03803317573,58480.70140795829,82077.18887875472,82056.99072607761,20444.03803317573,102501.02875925334,102501.02875925334,102501.02875925334,130170.21969608162,125733.88627486867,4436.33342121296,0.0,94632.00905296873,50592.04660770907,48933.29160584407,27669.190936828287,76602.48254267235,20965.629275921456,1567.1936454209676,0.0,0.8767742488688054,2.6915745907183797,0.0014957518510113484,1.0,1.0,-5.985540613941168,329569.6796930278,1557759.1501739188,4.726645823805356,1557759.1501739188,4.726645823805356,0.7577246954487474,0.09203628294961053,3.6036699731839748,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036699731839748,1.2843413217594792,1.2846533705002157,2.80585068169195,5945.260901652767,14608.926152313858,6456.020215820332,0.00042333102579011005,26259.898868973807,2677.764462785335,19297.476461959814,1967.7949617820373,0.7348648430919843,0.7348648430919843,32558.35162523868,32395.05729023726,1.0063048621214408,0.8,4309.512213205573,4287.898129693729,1.0063048621214408,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.1165934540936,3099.015535412006,7.636588590561997,5.069139645989065,-2.348402452318827,7.417542098307892,2.742461873699433,3.5,0.7835605353426951,0.6,0.00024295137960431325,1.000226356415523,0.00024289639844621755,198.6068030267485,0.0,1.099498222383028e-05,31.159779622335016,0.03595097335151019,8.191656806034623e-05,0.00016103481154396701,0.000580316314998334,0.09203628280104609,0.09203628280104609,0.09203628280104609,0.09219877829454345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488288.64537391893,595.4705747696419,0.0,0.09203628280104609,0.09203628294961053,0.09203628294961053,0.36895392816927414,0.36895392816927414,0.5,9.886204441731033,0.9552991072259829,0.9552991072259829,-2.637534635141492e-11,0.001849127130128636,0.8818439767125597,-2.637534635141492e-11,27669.190936828287,20965.629275921456,0.7577246954487474,0.7634308897936942,0.49654609240103637,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44919447828138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37600.19377094279,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8669923999421,260.8669923999421,-12.283007600057886,245.2748900642772,276.4590947356059,112905.56478064475,113048.73522818058,-143.1704475358508,0.0,nan,276.4590947356059,3.3090947356059246,270.2222538013405,-2.927746198659463,263.9854128670787,-9.16458713292127,257.7485719328085,-15.401428067191489,251.51173099854162,-21.638269001458355,245.2748900642772,-27.875109935722776,1.0,1.0,25762.5980482374,25762.5980482374,275.85105526544174,2.7010552654417666,275.85105526544174,275.85105526544174,82065.37286678106,82056.99072607761,8.382140703455661,0.0,8575.796259387458,8575.796259387458,0.9063227703231738,3621.6883230498947,275.85105526544174,2.7010552654417666,1.0,0.002,0.13325691812303783,0.004829578598189952,0.00020568405251875343,0.0017943159478590654,0.10284202625937672,0.10284202625937672,0.0,3.7781886993992764e-13,1.0,1.0017773722796421,0.881843976738935,0.09203628294961053,0.0,0.00016323898201566864,209.86546986307656,0.0,1599710.793369555,266.2844645364764,0.0018491271565039824,1.0,1285633.2921932363,2585.77161958143,,,,,,,,,,,,,,,,,,,3.0,14608.926152313858,1567.1936454209676,0.36895392816927414,6.1796691888313084,2.742461873699433
1962.0,-29.619731391483963,5.070402398741258,35.03335953330423,27.702798961568647,5.043406266136072,-26.15341762572197,-39.66486597256733,1.5770925003776446,-6.865253278033094,-6.8670310363910945,40.075214426334355,38034.982543715036,20448.469669361926,20448.469669361926,58483.45221307696,82076.6373524253,82056.7140638515,20448.469669361926,102505.18373321343,102505.18373321343,102505.18373321343,130175.08424774486,125736.35122386576,4438.733023879109,0.0,94632.28619649923,50591.19243338772,48934.54862567946,27669.900514531433,76604.4491402109,20966.184479590942,1567.2146918202873,0.0,0.8767744395712433,2.6916110893660705,0.0014957518510113484,1.0,1.0,-6.002548902006083,329574.2934121187,1557778.8139091053,4.726639319411872,1557778.8139091053,4.726639319411872,0.7577253293187703,0.09204196671394317,3.603652292197719,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603652292197719,1.2843412429333856,1.2846532210367247,2.805837087320436,5945.232096810809,14608.895272235079,6456.020757875949,0.0004233357662646954,26260.104617026438,2677.785443247841,19297.47808220033,1967.7951270005894,0.7348591471219158,0.7348591471219158,32558.223830173247,32395.05729023726,1.006299924804048,0.8,4309.495297902194,4287.898129693729,1.006299924804048,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.4124435301233,3099.015535412006,7.6373999526202825,5.070402398741258,-2.347381302330872,7.41778370107213,2.7429670113559705,3.5,0.7837048603874202,0.6,0.00024289639844621755,1.0002255990749784,0.00024284161360282246,198.60859354056748,0.0,1.0919632036094758e-05,30.946237190292543,0.03596189298354629,8.189929679124586e-05,0.00016099710165497168,0.0005801775744161279,0.09204196631059805,0.09204196631059805,0.09204196631059805,0.09220128678176268,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488267.8012758146,595.4773774392318,0.0,0.09204196631059805,0.09204196671394317,0.09204196671394317,0.3689723439179504,0.3689723439179504,0.5,9.890984065600785,0.9370023452196392,0.9370023452196392,-1.0857093002414331e-11,0.0017777583580027567,0.864482134385014,-1.0857093002414331e-11,27669.900514531433,20966.184479590942,0.7577253293187703,0.7634472001232375,0.49651140332722354,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492075076407385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.98022851074,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86605513401236,260.86605513401236,-12.283944865987621,245.27280559648125,276.45930467154204,112912.9289765198,113056.30793711734,-143.37896059751603,0.0,nan,276.45930467154204,3.3093046715420655,270.2220048565308,-2.927995143469161,263.98470504151993,-9.165294958480047,257.7474052265071,-15.402594773492865,251.51010541149319,-21.63989458850679,245.27280559648125,-27.87719440351873,1.0,1.0,25762.5980482374,25762.5980482374,275.8513765588836,2.7013765588836236,275.8513765588836,275.8513765588836,82064.82967730837,82056.7140638515,8.115613456873689,0.0,8575.796259387458,8575.796259387458,0.9063238586479196,3621.670553658708,275.8513765588836,2.7013765588836236,1.0,0.002,0.13309686938232929,0.004830306945182947,0.00020543716388941242,0.0017945628348954544,0.1027185819447062,0.1027185819447062,0.0,-1.215133028920068e-12,1.0,1.0017424561665984,0.8644821343958711,0.09204196671394317,0.0,0.0001600485820776192,205.7635927160009,0.0,1599711.02432681,266.2847467219669,0.0017777583688598497,1.0,1285632.0877382793,2585.988694498905,,,,,,,,,,,,,,,,,,,3.0,14608.895272235079,1567.2146918202873,0.3689723439179504,6.1796691888313084,2.7429670113559705
1963.0,-29.62189772980693,5.071628996818221,35.03366966355988,27.70305754328149,5.043689034257611,-26.15533905339892,-39.66672605657948,1.5771303578629372,-6.864979804739789,-6.86668895633602,40.07566172975122,38033.28635850054,20452.8082304733,20452.8082304733,58486.094588973836,82076.10940439676,82056.46019493042,20452.8082304733,102509.26842540372,102509.26842540372,102509.26842540372,130179.87280362757,125738.7863544632,4441.086449164372,0.0,94632.578004139,50590.31388932348,48935.84901646168,27670.60437822385,76606.45339468552,20966.734375293203,1567.235828565349,0.0,0.8767745981794544,2.6916463980405307,0.0014957518510113484,1.0,1.0,-6.0192215003964975,329578.75744601886,1557798.1308529996,4.7266339096752885,1557798.1308529996,4.7266339096752885,0.757725927800607,0.09204754886388822,3.603633326372777,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603633326372777,1.2843411790394732,1.2846530867611985,2.8058224599384447,5945.201103143607,14608.864466415738,6456.022405503857,0.00042334102621437793,26260.32379920047,2677.8077936094865,19297.483007070405,1967.7956291975756,0.734853201149711,0.734853201149711,32558.08674837989,32395.05729023726,1.0062946287025751,0.8,4309.47715338218,4287.898129693729,1.0062946287025751,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.703016187386,3099.015535412006,7.6381914300543965,5.071628996818221,-2.346386726778527,7.418015723596748,2.743463174512864,3.5,0.7838466212893896,0.6,0.00024284161360282246,1.0002248004687295,0.00024278703496356119,198.61037771331772,0.0,1.0880740694039263e-05,30.83601912690727,0.03597277372424033,8.188210827176319e-05,0.00016095950533105927,0.0005800390376074819,0.09204754846427633,0.09204754846427633,0.09204754846427633,0.0922037564806109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488247.36873452086,595.4840457345906,0.0,0.09204754846427633,0.09204754886388822,0.09204754886388822,0.3689904241664351,0.3689904241664351,0.5,9.895670315075666,0.9189663504891996,0.9189663504891996,-3.086597644141875e-11,0.0017091515962306403,0.8474674559395226,-3.086597644141875e-11,27670.60437822385,20966.734375293203,0.757725927800607,0.7634617189187254,0.49647627155572055,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449220493402491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.87001044736,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8651170464148,260.8651170464148,-12.284882953585168,245.27072850773902,276.4595055850892,112920.25432607172,113063.75898184962,-143.5046557778768,0.0,nan,276.4595055850892,3.309505585089198,270.22175016962063,-2.928249830379343,263.98399475414953,-9.166005245850442,257.7462393386809,-15.403760661319097,251.50848392320944,-21.641516076790538,245.27072850773902,-27.879271492260955,1.0,1.0,25762.5980482374,25762.5980482374,275.8516890359825,2.701689035982497,275.8516890359825,275.8516890359825,82064.32657344367,82056.46019493042,7.86637851325213,0.0,8575.796259387458,8575.796259387458,0.9063250260566659,3621.651493004641,275.8516890359825,2.701689035982497,1.0,0.002,0.13293994814585722,0.004831020263198231,0.00020519509742875785,0.001794804901325183,0.10259754871437893,0.10259754871437893,0.0,-1.2460592453689134e-12,1.0,1.001708235198153,0.8474674559703885,0.09204754886388822,0.0,0.0001569210866616438,201.74260138417424,0.0,1599711.248943899,266.2850201952602,0.0017091516270966167,1.0,1285630.922370398,2586.2014971199083,,,,,,,,,,,,,,,,,,,3.0,14608.864466415738,1567.235828565349,0.3689904241664351,6.1796691888313084,2.743463174512864
1964.0,-29.62406285768114,5.072820083923393,35.033973398627296,27.70327456472444,5.0439598306241145,-26.157260588857298,-39.668586070742435,1.5771575618587805,-6.864724107340294,-6.866366385427496,40.07609757573925,38031.62835281745,20457.069547650466,20457.069547650466,58488.697900467916,82075.54683122624,82056.15731634632,20457.069547650466,102513.22686399678,102513.22686399678,102513.22686399678,130184.52097863716,125741.12703389738,4443.393944739771,0.0,94632.8415064012,50589.48152896476,48937.06664159604,27671.294114640383,76608.36075623642,20967.2723837873,1567.2568479644901,0.0,0.876774693755117,2.6916797218523936,0.0014957518510113484,1.0,1.0,-6.035808772825305,329582.9669357811,1557816.9531788381,4.7266306498247435,1557816.9531788381,4.7266306498247435,0.7577264835146938,0.09205303010133492,3.6036175457975568,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036175457975568,1.2843411645246836,1.2846530021416416,2.8058102047450952,5945.175135859482,14608.833743058285,6456.0216250419735,0.0004233451096663456,26260.51191718708,2677.8269763055764,19297.480674217608,1967.7953913127938,0.734847848171144,0.734847848171144,32557.972688925904,32395.05729023726,1.0062902220644285,0.8,4309.462056161791,4287.898129693729,1.0062902220644285,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2677.9884135412726,3099.015535412006,7.638968654311239,5.072820083923393,-2.345423364043218,7.418243447966611,2.7439505355973166,3.5,0.783985867313519,0.6,0.00024278703496356119,1.0002246788263676,0.0002427324981107644,198.61216091727087,0.0,1.0839884158760136e-05,30.720231705926228,0.035983613608399086,8.186492373222004e-05,0.00016092211123134114,0.000579901743540047,0.09205302977627294,0.09205302977627294,0.09205302977627294,0.09220614468691474,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488227.32835618185,595.4905858023589,0.0,0.09205302977627294,0.09205303010133492,0.0920530301013349,0.36900817554828774,0.36900817554828774,0.5,9.90026377691003,0.9011628803967824,0.9011628803967824,-2.2112089936854318e-11,0.001642278087217619,0.8305576126022061,-2.2112089936854318e-11,27671.294114640383,20967.2723837873,0.7577264835146938,0.7634766926625115,0.4964422678855118,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492334331916603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.75422302638,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86417730824826,260.86417730824826,-12.285822691751719,245.2686575566495,276.45969705984396,112927.57310382271,113071.33025754856,-143.75715372586865,0.0,nan,276.45969705984396,3.309697059843984,270.2214891592109,-2.9285108407891016,263.9832812585604,-9.166718741439581,257.7450733579343,-15.404926642065675,251.50686545729064,-21.643134542709333,245.2686575566495,-27.88134244335049,1.0,1.0,25762.5980482374,25762.5980482374,275.85197628905286,2.7019762890528796,275.85197628905286,275.85197628905286,82063.82463186499,82056.15731634632,7.6673155186726945,0.0,8575.796259387458,8575.796259387458,0.9063259974011191,3621.6356335265446,275.85197628905286,2.7019762890528796,1.0,0.002,0.13278613617299548,0.0048317171890914345,0.0002049578216309135,0.0017950421802838338,0.10247891081545675,0.10247891081545675,0.0,1.9147474404623832e-12,1.0,1.0016742219357566,0.8305576126243182,0.09205303010133492,0.0,0.00015381183998195203,197.74508868242322,0.0,1599711.4550892422,266.2852758926597,0.001642278109329709,1.0,1285629.8234623955,2586.412878003509,,,,,,,,,,,,,,,,,,,3.0,14608.833743058285,1567.2568479644901,0.36900817554828774,6.1796691888313084,2.7439505355973166
1965.0,-29.626213549771435,5.0739765113237345,35.03427090931058,27.70346343694257,5.0441997694476814,-26.159172217848685,-39.67043703943489,1.5771584375305183,-6.864469351079606,-6.866047500148215,40.0765255569564,38029.99846009936,20461.22871164654,20461.22871164654,58491.22717174591,82075.00621776585,82055.8935874171,20461.22871164654,102517.12229906365,102517.12229906365,102517.12229906365,130189.09380233787,125743.43748620297,4445.656316134901,0.0,94633.1123805342,50588.65928323386,48938.28121922261,27671.971503274224,76610.25272249684,20967.800857852144,1567.2774486704,0.0,0.8767747993219211,2.691712639363214,0.0014957518510113484,1.0,1.0,-6.052025792656423,329587.1283706493,1557835.436025351,4.726627049201479,1557835.436025351,4.726627049201479,0.7577270327620559,0.0920584087767818,3.6036022887826236,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6036022887826236,1.2843412730077786,1.2846530406034986,2.8057980884966844,5945.1494629830095,14608.802971738878,6456.0206790388975,0.00042334912067295373,26260.698267150718,2677.8459787134975,19297.477846551104,1967.795102971056,0.7348425259007737,0.7348425259007737,32557.862413586303,32395.05729023726,1.0062859616275897,0.8,4309.447459817103,4287.898129693729,1.0062859616275897,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.2687151140244,3099.015535412006,7.639722107113299,5.0739765113237345,-2.3444809741848927,7.418457485508627,2.744429228535407,3.5,0.784122636724402,0.6,0.0002427324981107644,1.0002231845735765,0.00024267833604981688,198.6139322597099,0.0,1.0831682183598041e-05,30.69698730831685,0.03599444529058268,8.184782607269201e-05,0.00016088467203807238,0.0005797643723864394,0.09205840849504371,0.09205840849504371,0.09205840849504371,0.09220849542346345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488207.6881254019,595.4969952276535,0.0,0.09205840849504371,0.0920584087767818,0.0920584087767818,0.3690255995268339,0.3690255995268339,0.5,9.904766396485783,0.8836143971343517,0.8836143971343517,1.0629719326971099e-11,0.00157814906862086,0.8140217074918041,1.0629719326971099e-11,27671.971503274224,20967.800857852144,0.7577270327620559,0.7634908526358349,0.4964087326255711,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492463659707737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.730978628766,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8632347267194,260.8632347267194,-12.286765273280594,245.26659384020266,276.4598756132336,112934.66936555019,113078.86148388105,-144.19211833086254,0.0,nan,276.4598756132336,3.3098756132336007,270.2212192586324,-2.928780741367575,263.9825629040169,-9.167437095983075,257.74390654942016,-15.406093450579817,251.50525019481043,-21.644749805189548,245.26659384020266,-27.883406159797318,1.0,1.0,25762.5980482374,25762.5980482374,275.8522644216275,2.7022644216275467,275.8522644216275,275.8522644216275,82063.23641266424,82055.8935874171,7.342825247134897,0.0,8575.796259387458,8575.796259387458,0.906326936517288,3621.6203002265365,275.8522644216275,2.7022644216275467,1.0,0.002,0.1326353655135387,0.0048324008231605915,0.0002047252382970644,0.0017952747625891773,0.1023626191485322,0.1023626191485322,0.0,8.862416009391971e-13,1.0,1.0016409580738965,0.8140217074811744,0.0920584087767818,0.0,0.0001507705324085603,193.8349291735556,0.0,1599711.664019641,266.28553064892037,0.0015781490579911406,1.0,1285628.7371082483,2586.619752313774,,,,,,,,,,,,,,,,,,,3.0,14608.802971738878,1567.2774486704,0.3690255995268339,6.1796691888313084,2.744429228535407
1966.0,-29.628356983069416,5.075099092028693,35.03456220742569,27.703666418697708,5.04444659339335,-26.16107662541845,-39.67228304883463,1.5771662357533973,-6.864217797169488,-6.865733524982603,40.076941430831496,38028.369670933476,20465.29031538065,20465.29031538065,58493.65998631413,82074.47300887796,82055.60185803215,20465.29031538065,102520.89217341281,102520.89217341281,102520.89217341281,130193.5120495474,125745.63844349743,4447.87360604997,0.0,94633.38766792373,50587.837002532804,48939.50073932325,27672.619876134588,76612.12061545784,20968.307720191846,1567.296868394331,0.0,0.8767749244590778,2.6917450409174135,0.0014957518510113484,1.0,1.0,-6.06812686536955,329591.22576864564,1557853.3961629793,4.7266227810824795,1557853.3961629793,4.7266227810824795,0.7577275955094995,0.09206368097066601,3.603586212008121,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603586212008121,1.2843413483545119,1.284653046402326,2.8057854063680248,5945.122591074193,14608.772417445412,6456.020416162214,0.0004233534278257302,26260.89181731792,2677.8657153378495,19297.477060795107,1967.795022846243,0.7348370799832951,0.7348370799832951,32557.74621305053,32395.05729023726,1.0062814722774356,0.8,4309.43207919729,4287.898129693729,1.0062814722774356,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.5440376749652,3099.015535412006,7.640453181850606,5.075099092028693,-2.3435598842213095,7.418658976250002,2.7448994509410487,3.5,0.7842569859831567,0.6,0.00024267833604981688,1.0002224351265685,0.00024262436786784162,198.6156976512946,0.0,1.075733990407637e-05,30.486301288152433,0.03600520263048676,8.183077751049706e-05,0.00016084755853931982,0.000579628044187462,0.09206368065091176,0.09206368065091176,0.09206368065091176,0.09221076109116251,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488188.42440666707,595.5032814959502,0.0,0.09206368065091176,0.09206368097066601,0.09206368097066601,0.3690427030184368,0.3690427030184368,0.5,9.909178818270398,0.8662945142419858,0.8662945142419858,2.8421709430404007e-12,0.0015157278131141538,0.7976066596130522,2.8421709430404007e-12,27672.619876134588,20968.307720191846,0.7577275955094995,0.763503992793955,0.49637536939893273,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492592127396582,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.520292608606,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86229110461903,260.86229110461903,-12.287708895380945,245.26453735939506,276.4600448498411,112941.87652553673,113086.2278262141,-144.35130067737373,0.0,nan,276.4600448498411,3.3100448498411197,270.2209433517551,-2.9290566482448526,263.98184185365824,-9.168158146341739,257.7427403555785,-15.407259644421458,251.503638857486,-21.646361142513967,245.26453735939506,-27.885462640604914,1.0,1.0,25762.5980482374,25762.5980482374,275.85254437903245,2.7025443790324744,275.85254437903245,275.85254437903245,82062.70724190821,82055.60185803215,7.105383876056294,0.0,8575.796259387458,8575.796259387458,0.9063279260905954,3621.604143068161,275.85254437903245,2.7025443790324744,1.0,0.002,0.13248761488993635,0.004833071044242534,0.00020449731408563745,0.0017955026856724583,0.10224865704281873,0.10224865704281873,0.0,-2.419041529588828e-13,1.0,1.0016079345541495,0.79760665961021,0.09206368097066601,0.0,0.00014775050682048653,189.9521394525711,0.0,1599711.8716015022,266.2857822028305,0.0015157278102719829,1.0,1285627.6674797372,2586.825198050728,,,,,,,,,,,,,,,,,,,3.0,14608.772417445412,1567.296868394331,0.3690427030184368,6.1796691888313084,2.7448994509410487
1967.0,-29.630492938742833,5.076188508837034,35.03484748139544,27.703870343416952,5.044685587989764,-26.162975086073182,-39.67412053663281,1.5771677353178764,-6.863976448639789,-6.8654322816264015,40.077350312231005,38026.73162755242,20469.269981809903,20469.269981809903,58496.00160936233,82073.9570134524,82055.33191011747,20469.269981809903,102524.60189192738,102524.60189192738,102524.60189192738,130197.86891318954,125747.8216325498,4450.047280639728,0.0,94633.67238474428,50586.997628200166,48940.74972949346,27673.267021262156,76614.01675075562,20968.812438219218,1567.316618372912,0.0,0.8767750065986446,2.691776128924537,0.0014957518510113484,1.0,1.0,-6.083890964425336,329595.1570522146,1557871.0544712087,4.726619979505373,1557871.0544712087,4.726619979505373,0.7577281143606314,0.0920688584986526,3.6035694935984837,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035694935984837,1.2843414527470915,1.2846530815030592,2.8057721612043047,5945.094526161647,14608.741936880017,6456.020770413775,0.0004233580202715146,26261.092661832965,2677.8861957786776,19297.47811967673,1967.7951308221186,0.7348315002796159,0.7348315002796159,32557.62537476144,32395.05729023726,1.0062768037542273,0.8,4309.416084711799,4287.898129693729,1.0062768037542273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2678.8144920164123,3099.015535412006,7.641167405512338,5.076188508837034,-2.3426645753653847,7.418853084202419,2.7453613903059173,3.5,0.7843889686588336,0.6,0.00024262436786784162,1.0002216629281255,0.00024257059895859927,198.61745691150588,0.0,1.0718928113988222e-05,30.377442275042622,0.03601592155860075,8.181381090832657e-05,0.00016081055695951505,0.0005794920173078897,0.09206885840292313,0.09206885840292313,0.09206885840292313,0.09221299669676973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488169.55260484986,595.5094398531716,0.0,0.09206885840292313,0.0920688584986526,0.0920688584986526,0.3690594877419397,0.3690594877419397,0.5,9.91350297562296,0.849230335518655,0.849230335518655,-8.657252692501061e-11,0.0014558329866076747,0.7815413172010608,-8.657252692501061e-11,27673.267021262156,20968.812438219218,0.7577281143606314,0.7635156605828972,0.49634170404173955,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492720163654893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.411433595495,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.86134659916536,260.86134659916536,-12.288653400834619,245.26248801906712,276.460205179262,112949.02562540064,113093.51205754207,-144.48643214143175,0.0,nan,276.460205179262,3.3102051792620273,270.22066174722534,-2.9293382527746417,263.98111831517997,-9.168881684820008,257.7415748831498,-15.408425116850196,251.50203145110774,-21.647968548892237,245.26248801906712,-27.887511980932857,1.0,1.0,25762.5980482374,25762.5980482374,275.85281414450526,2.7028141445052825,275.85281414450526,275.85281414450526,82062.20358487935,82055.33191011747,6.871674761874601,0.0,8575.796259387458,8575.796259387458,0.9063289551567315,3621.5873410664763,275.85281414450526,2.7028141445052825,1.0,0.002,0.13234282074144177,0.004833726715388632,0.00020427394762736456,0.001795726052394501,0.10213697381368228,0.10213697381368228,0.0,2.1865322052949665e-14,1.0,1.0015756118440435,0.7815413172876333,0.0920688584986526,0.0,0.0001447940385344507,186.15107343024118,0.0,1599712.070751687,266.2860235513602,0.0014558330731802016,1.0,1285626.6412235643,2587.0262991961613,,,,,,,,,,,,,,,,,,,3.0,14608.741936880017,1567.316618372912,0.3690594877419397,6.1796691888313084,2.7453613903059173
1968.0,-29.6326214533211,5.077245466358448,35.03512684156463,27.70406096186491,5.0449151698719605,-26.16486779100331,-39.67595334453506,1.5771615075589145,-6.863743044367823,-6.865141052873213,40.07775032846912,38025.111895054964,20473.16509630015,20473.16509630015,58498.27699135512,82073.44160570204,82055.06107938284,20473.16509630015,102528.22617568298,102528.22617568298,102528.22617568298,130202.12817074392,125749.9503644045,4452.177806339423,0.0,94633.9538264775,50586.172712793676,48941.979015204255,27673.901995060936,76615.88101026519,20969.307341101256,1567.3361082874328,0.0,0.8767750678458435,2.69180618269301,0.0014957518510113484,1.0,1.0,-6.099420480779884,329598.9576804683,1557888.3300677263,4.72661789051539,1557888.3300677263,4.72661789051539,0.757728611774506,0.09207393957442926,3.6035534193787444,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035534193787444,1.2843415928533573,1.2846531525820781,2.805759339595092,5945.0673587102765,14608.71153466859,6456.020719020636,0.00042336240679084487,26261.28790475721,2677.9061050162095,19297.477966059196,1967.7951151574898,0.7348260312306875,0.7348260312306875,32557.509192479658,32395.05729023726,1.0062723151174768,0.8,4309.400706508134,4287.898129693729,1.0062723151174768,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.0801666807447,3099.015535412006,7.6418635585905,5.077245466358448,-2.341792996882244,7.4190384632406925,2.7458151961964816,3.5,0.784518627484709,0.6,0.00024257059895859927,1.000220894481167,0.00024251702828546198,198.61921007014556,0.0,1.0679444014619543e-05,30.265544337431784,0.036026601002615365,8.179689075781643e-05,0.00016077370820078286,0.0005793566459331316,0.09207393948589213,0.09207393948589213,0.09207393948589213,0.09221517940056348,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488151.0573254167,595.5154752201252,0.0,0.09207393948589213,0.09207393957442926,0.09207393957442926,0.3690759605901654,0.3690759605901654,0.5,9.917740181062259,0.832418635500801,0.832418635500801,-1.0800249583553523e-11,0.001398008505418602,0.7657205720933575,-1.0800249583553523e-11,27673.901995060936,20969.307341101256,0.757728611774506,0.7635267808708924,0.496308485834161,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4492847755388738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.29953565788,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8604011917309,260.8604011917309,-12.28959880826909,245.26044572066175,276.46035666279846,112956.1385005932,113100.76291392425,-144.62441333102885,0.0,nan,276.46035666279846,3.3103566627984833,270.2203744743744,-2.9296255256255677,263.98039228593933,-9.169607714060646,257.74041009752017,-15.409589902479809,251.50042790909097,-21.649572090909004,245.26044572066175,-27.889554279338228,1.0,1.0,25762.5980482374,25762.5980482374,275.8530737924318,2.7030737924318373,275.8530737924318,275.8530737924318,82061.70054147151,82055.06107938284,6.63946208867128,0.0,8575.796259387458,8575.796259387458,0.9063299445694725,3621.571186475638,275.8530737924318,2.7030737924318373,1.0,0.002,0.13220093886657622,0.004834368502459784,0.00020405507185978507,0.0017959449282174832,0.10202753592989254,0.10202753592989254,0.0,7.726805306695894e-14,1.0,1.0015437786283259,0.7657205721041578,0.09207393957442926,0.0,0.00014188177297312976,182.40684647152472,0.0,1599712.2634849378,266.28625695563215,0.0013980085162188516,1.0,1285625.6490822805,2587.224375303132,,,,,,,,,,,,,,,,,,,3.0,14608.71153466859,1567.3361082874328,0.3690759605901654,6.1796691888313084,2.7458151961964816
1969.0,-29.634742445107104,5.078270666741142,35.03540039247474,27.704219973552995,5.04513514748496,-26.16675468584783,-39.677777665760345,1.577147388228554,-6.863516610742636,-6.8648587967633015,40.07814153322328,38023.515630851616,20476.9759548815,20476.9759548815,58500.491585733114,82072.90206632194,82054.78968109512,20476.9759548815,102531.76563597663,102531.76563597663,102531.76563597663,130206.28960808464,125752.02381532079,4454.265792763845,0.0,94634.21342346643,50585.37353306263,48943.155433782,27674.523972108014,76617.67940589001,20969.79190953925,1567.3552727115812,0.0,0.8767751137105807,2.6918353078849786,0.0014957518510113484,1.0,1.0,-6.114718913536137,329602.64124478167,1557905.2252606635,4.726616326183122,1557905.2252606635,4.726616326183122,0.7577290915888497,0.09207892509720297,3.6035397817615697,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035397817615697,1.2843417694433186,1.2846532604082421,2.8057483354477193,5945.044042242454,14608.681210328581,6456.018813943681,0.00042336589291159436,26261.459330193666,2677.9235855458965,19297.472271656694,1967.7945344900343,0.7348210177135798,0.7348210177135798,32557.410621549712,32395.05729023726,1.0062685068884845,0.8,4309.387659391026,4287.898129693729,1.0062685068884845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.341154687338,3099.015535412006,7.642541495344229,5.078270666741142,-2.34094413494166,7.419214801682802,2.7462610258968367,3.5,0.7846460073990962,0.6,0.00024251702828546198,1.0002201175149863,0.00024246365778763526,198.6209570596384,0.0,1.0640164781455197e-05,30.15422699064403,0.03603724116739682,8.178005216707954e-05,0.00016073697611838244,0.0005792220878426505,0.09207892472696662,0.09207892472696662,0.09207892472696662,0.09221730955041456,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488132.93255141715,595.5213895617028,0.0,0.09207892472696662,0.09207892509720297,0.09207892509720297,0.36909212598507557,0.36909212598507557,0.5,9.921891734477816,0.8158565421625212,0.8158565421625212,-1.0459189070388675e-11,0.001342186020679037,0.7501398832271775,-1.0459189070388675e-11,27674.523972108014,20969.79190953925,0.7577290915888497,0.7635377635991918,0.49627600216678636,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449297490475785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.188218311094,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8594548570874,260.8594548570874,-12.29054514291255,245.25841039590966,276.46049931826417,112963.26998481016,113108.03623872249,-144.76625391235964,0.0,nan,276.46049931826417,3.310499318264192,270.22008153379534,-2.92991846620464,263.9796637493193,-9.170336250680691,257.7392459648544,-15.410754035145601,251.4988281803818,-21.651171819618185,245.25841039590966,-27.891589604090314,1.0,1.0,25762.5980482374,25762.5980482374,275.85332440153434,2.70332440153436,275.85332440153434,275.85332440153434,82061.16533108009,82054.78968109512,6.375649984969641,0.0,8575.796259387458,8575.796259387458,0.9063307840013042,3621.5574806703776,275.85332440153434,2.70332440153436,1.0,0.002,0.13206192586143853,0.004834996773620096,0.00020384062024512552,0.001796159380391797,0.10192031012256277,0.10192031012256277,0.0,6.369223724822515e-13,1.0,1.0015124259011277,0.7501398832376367,0.09207892509720297,0.0,0.00013901291147787936,178.71843087821182,0.0,1599712.4508510667,266.28648338925734,0.001342186031138226,1.0,1285624.6875071793,2587.419491196561,,,,,,,,,,,,,,,,,,,3.0,14608.681210328581,1567.3552727115812,0.36909212598507557,6.1796691888313084,2.7462610258968367
1970.0,-29.636856097404948,5.0792647959089035,35.0356682321961,27.704381779208802,5.0453466666890705,-26.16863582099582,-39.679601044021524,1.5771263902801254,-6.863297155186729,-6.864585446243648,40.0785239459562,38021.93531935831,20480.70450009466,20480.70450009466,58502.63981945297,82072.3833734633,82054.51531493422,20480.70450009466,102535.21981502889,102535.21981502889,102535.21981502889,130210.35261230986,125754.04080257691,4456.311809732941,0.0,94634.48510308875,50584.58159045275,48944.337236262225,27675.13279728096,76619.47003354318,20970.266040526945,1567.3741018488756,0.0,0.8767751444864378,2.691863512201361,0.0014957518510113484,1.0,1.0,-6.129793146828263,329606.2086178548,1557921.7408807967,4.72661527649514,1557921.7408807967,4.72661527649514,0.757729554330711,0.09208381562575763,3.603525272137839,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603525272137839,1.284341977777463,1.2846534002433743,2.8057365830039225,5945.019140224304,14608.650965744691,6456.017721095318,0.0004233697570230139,26261.64046490663,2677.942056146251,19297.4690050598,1967.794201389853,0.7348158250375472,0.7348158250375472,32557.30574778745,32395.05729023726,1.0062644551564957,0.8,4309.373778013845,4287.898129693729,1.0062644551564957,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.5975492674843,3099.015535412006,7.643201683660827,5.0792647959089035,-2.340117587245036,7.419382383153939,2.74669903712288,3.5,0.78477115346368,0.6,0.00024246365778763526,1.0002193595348334,0.00024241048273690333,198.62269803068355,0.0,1.060049935709274e-05,30.041815178000824,0.03604784166675391,8.176322548176706e-05,0.0001607004323058682,0.000579088069057672,0.09208381536286007,0.09208381536286007,0.09208381536286007,0.09221938686272173,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488115.17235483177,595.5271848119803,0.0,0.09208381536286007,0.09208381562575763,0.09208381562575763,0.36910798831049474,0.36910798831049474,0.5,9.925958883074369,0.7995407262591243,0.7995407262591243,-3.26281224261038e-11,0.0012882910569373962,0.7347922994154032,-3.26281224261038e-11,27675.13279728096,20970.266040526945,0.757729554330711,0.7635479571163979,0.4962437785423563,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493101606859593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37599.075806498455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85850766209796,260.85850766209796,-12.291492337902014,245.25638196770794,276.4606333564872,112970.32767912942,113115.22554513377,-144.89786600433843,0.0,nan,276.4606333564872,3.3106333564872443,270.21978307873354,-2.9302169212664353,263.9789328009723,-9.171067199027675,257.7380825232218,-15.411917476778171,251.49723224546517,-21.652767754534807,245.25638196770794,-27.89361803229204,1.0,1.0,25762.5980482374,25762.5980482374,275.85356575897106,2.703565758971081,275.85356575897106,275.85356575897106,82060.65466147514,82054.51531493422,6.139346540920087,0.0,8575.796259387458,8575.796259387458,0.9063316771061894,3621.542898498528,275.85356575897106,2.703565758971081,1.0,0.002,0.13192573956449744,0.004835611706183274,0.00020363052775360603,0.001796369470652678,0.10181526387680302,0.10181526387680302,0.0,-1.5937160445511633e-12,1.0,1.0014815397880197,0.7347922994480314,0.09208381562575763,0.0,0.00013618620720249125,175.08422325580284,0.0,1599712.6327357085,266.28670284481325,0.0012882910895655186,1.0,1285623.7562697907,2587.611728275685,,,,,,,,,,,,,,,,,,,3.0,14608.650965744691,1567.3741018488756,0.36910798831049474,6.1796691888313084,2.74669903712288
1971.0,-29.6389624412527,5.080228521634622,35.035930462307505,27.704526401963108,5.045550129961571,-26.170511184130998,-39.68141597053034,1.5770988728398727,-6.863084819881237,-6.8643211032974225,40.07889786604786,38020.36387424311,20484.352912991504,20484.352912991504,58504.71678723461,82071.85740520025,82054.23916522253,20484.352912991504,102538.59207821405,102538.59207821405,102538.59207821405,130214.32146093887,125756.00494248945,4458.3165184494155,0.0,94634.74787806072,50583.796894329884,48945.50109303426,27675.729382724814,76621.23047575908,20970.73039317326,1567.392639654082,0.0,0.8767751584641025,2.6918907858911094,0.0014957518510113484,1.0,1.0,-6.144640942915544,329609.6584665606,1557937.8898491675,4.726614799751758,1557937.8898491675,4.726614799751758,0.7577299988437951,0.09208861328219907,3.6035118921396267,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6035118921396267,1.2843422161866669,1.284653570411869,2.805725644399351,5944.995962633813,14608.620797495487,6456.01581639543,0.0004233732206462415,26261.810897443786,2677.9594354283868,19297.463311784373,1967.7936208373271,0.7348108394788079,0.7348108394788079,32557.2090387436,32395.05729023726,1.0062607188661703,0.8,4309.36097734106,4287.898129693729,1.0062607188661703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2679.8494414329184,3099.015535412006,7.643844686303907,5.080228521634622,-2.339313065721357,7.419541587355979,2.7471293838663895,3.5,0.7848941096761113,0.6,0.00024241048273690333,1.00021860473749,0.0002423575022387477,198.62443300856913,0.0,1.0561772044295117e-05,29.93206197353236,0.03605840343879821,8.174647996998867e-05,0.00016066400276691466,0.0005789546446093309,0.09208861308717387,0.09208861308717387,0.09208861308717387,0.09222141340795191,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488097.77202472015,595.5328625227198,0.0,0.09208861308717387,0.09208861328219907,0.09208861328219907,0.36912355175138645,0.36912355175138645,0.5,9.929942902463162,0.7834690549058791,0.7834690549058791,-1.63140612130519e-11,0.0012362834161763203,0.7196801603818699,-1.63140612130519e-11,27675.729382724814,20970.73039317326,0.7577299988437951,0.7635575208589733,0.4962118676268419,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493227872621917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.96605329398,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8575596952354,260.8575596952354,-12.292440304764568,245.2543603712715,276.46075901919875,112977.37744007839,113122.39338381925,-145.0159437408308,0.0,nan,276.46075901919875,3.3107590191987697,270.2194792896152,-2.9305207103847692,263.9781995600255,-9.171800439974504,257.73691983044364,-15.413080169556338,251.49564010085786,-21.654359899142122,245.2543603712715,-27.895639628728475,1.0,1.0,25762.5980482374,25762.5980482374,275.85379790085943,2.703797900859456,275.85379790085943,275.85379790085943,82060.13727009059,82054.23916522253,5.898104868057999,0.0,8575.796259387458,8575.796259387458,0.9063325006785282,3621.529451600325,275.85379790085943,2.703797900859456,1.0,0.002,0.13179233735543192,0.004836213480310849,0.00020342472857601203,0.0017965752731285626,0.10171236428800601,0.10171236428800601,0.0,1.7045748493260682e-12,1.0,1.0014511251081357,0.7196801603981839,0.09208861328219907,0.0,0.00013340213005204863,171.50482739630922,0.0,1599712.8089144712,266.28691518011874,0.0012362834324903815,1.0,1285622.8557174786,2587.801051680083,,,,,,,,,,,,,,,,,,,3.0,14608.620797495487,1567.392639654082,0.36912355175138645,6.1796691888313084,2.7471293838663895
1972.0,-29.641061576326493,5.081162495676794,35.03618718061635,27.704674272704892,5.045744982799056,-26.17238092041117,-39.683226217143215,1.5770643268870375,-6.86287965492869,-6.864065748037257,40.07926338731042,38018.79325316804,20487.923114507434,20487.923114507434,58506.71636767547,82071.35324490588,82053.95972640943,20487.923114507434,102541.88284091686,102541.88284091686,102541.88284091686,130218.19688566723,125757.91636349993,4460.280522167309,0.0,94635.02347177717,50583.00405973215,48946.68823560557,27676.31404475037,76623.00228035594,20971.185197707684,1567.4109004360846,0.0,0.8767751553927549,2.6919171318543644,0.0014957518510113484,1.0,1.0,-6.159268869920538,329612.9910483978,1557953.6762087485,4.7266149045077865,1557953.6762087485,4.7266149045077865,0.757730424788466,0.09209331937130193,3.6034975777988008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034975777988008,1.284342487052463,1.2846537732946817,2.8057139074085655,5944.971093358739,14608.590705203824,6456.014774262312,0.00042337708696299346,26261.99169796169,2677.977871950329,19297.460196778742,1967.7933031951527,0.7348056620654748,0.7348056620654748,32557.105576302383,32395.05729023726,1.00625672166585,0.8,4309.347282770181,4287.898129693729,1.00625672166585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.0969196216056,3099.015535412006,7.644470975848165,5.081162495676794,-2.3385302153953367,7.4196927110721305,2.747552215786829,3.5,0.7850149187962369,0.6,0.0002423575022387477,1.00021786024777,0.00024230471367379087,198.6261620751238,0.0,1.0523221406673039e-05,29.822809466511394,0.036068926660204885,8.172978079553413e-05,0.00016062772144321357,0.0005788216051479606,0.09209331925228888,0.09209331925228888,0.09209331925228888,0.09222339009921547,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488080.7260392473,595.5384244991459,0.0,0.09209331925228888,0.09209331937130193,0.09209331937130193,0.3691388206184889,0.3691388206184889,0.5,9.933845030318851,0.7676384591966894,0.7676384591966894,1.0419398677186109e-10,0.001186093108572095,0.7047968781167242,1.0419398677186109e-10,27676.31404475037,20971.185197707684,0.757730424788466,0.7635659609578495,0.49617989535389206,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493353703877245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.85680078696,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8566109694176,260.8566109694176,-12.293389030582375,245.25234553133694,276.4608764074978,112984.34725825019,113129.4793037984,-145.13204554821715,0.0,nan,276.4608764074978,3.310876407497801,270.2191702322674,-2.9308297677325754,263.9774640570318,-9.172535942968182,257.73575788180193,-15.414242118198047,251.4940517065699,-21.65594829343007,245.25234553133694,-27.897654468663035,1.0,1.0,25762.5980482374,25762.5980482374,275.85402067152864,2.704020671528667,275.85402067152864,275.85402067152864,82059.64522969615,82053.95972640943,5.685503286716994,0.0,8575.796259387458,8575.796259387458,0.9063333817607447,3621.515065687795,275.85402067152864,2.704020671528667,1.0,0.002,0.13166167777936102,0.0048368022380640245,0.00020322315875237864,0.0017967768396015694,0.10161157937618931,0.10161157937618931,0.0,-1.6460522181405146e-12,1.0,1.0014211687100651,0.7047968780125302,0.09209331937130193,0.0,0.00013065949892263192,167.97872446624822,0.0,1599712.9792290733,266.2871203450713,0.0011860930043781082,1.0,1285621.9857824063,2587.98753802221,,,,,,,,,,,,,,,,,,,3.0,14608.590705203824,1567.4109004360846,0.3691388206184889,6.1796691888313084,2.747552215786829
