time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1973.0,-29.643153526605214,5.082067368012414,35.03643848925891,27.704821235407167,5.045932695337832,-26.174244904409722,-39.68503174893556,1.5770240731084635,-6.8626806802788,-6.863818381616133,40.07962083326433,38017.22889990843,20491.415322987436,20491.415322987436,58508.64422289586,82070.86234894146,82053.68139200166,20491.415322987436,102545.0967149891,102545.0967149891,102545.0967149891,130221.98354787902,125759.7790682528,4462.204479626219,0.0,94635.30573240537,50582.21090265057,48947.883144171996,27676.886832889923,76624.76997706192,20971.630568141667,1567.4288601013172,0.0,0.8767751395083104,2.691942650766397,0.0014957518510113484,1.0,1.0,-6.173667494599272,329616.21939199476,1557969.1139248237,4.7266154462866865,1557969.1139248237,4.7266154462866865,0.7577308349297421,0.09209793572289028,3.603482860020648,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603482860020648,1.2843427842061086,1.2846540027182065,2.805701798876124,5944.94543683148,14608.560687116471,6456.01415055274,0.000423381143202979,26262.177290296062,2677.9967971015653,19297.458332469094,1967.7931130884751,0.734800398274653,0.734800398274653,32556.999197775956,32395.05729023726,1.0062526118078927,0.8,4309.33320221831,4287.898129693729,1.0062526118078927,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.3400700590178,3099.015535412006,7.645080395539601,5.082067368012414,-2.337768076262485,7.419835444274899,2.7479676788256087,3.5,0.7851336225216025,0.6,0.00024230471367379087,1.0002171182091837,0.00024225211632812274,198.62788524982852,0.0,1.0485190058828134e-05,29.715028626718933,0.03607941185026371,8.171312825548143e-05,0.00016059158541830945,0.0005786890255184199,0.09209793504944505,0.09209793504944505,0.09209793504944505,0.09222531941185055,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488064.02969013865,595.5438722929721,0.0,0.09209793504944505,0.09209793572289028,0.09209793572289028,0.3691537990825814,0.3691537990825814,0.5,9.937666566047524,0.7520478119253653,0.7520478119253653,-1.1141310096718371e-11,0.0011377013373135014,0.6901508870168414,-1.1141310096718371e-11,27676.886832889923,20971.630568141667,0.7577308349297421,0.763573505544105,0.49614803295708565,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449347910655869,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.74901994717,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.85566162668124,260.85566162668124,-12.294338373318737,245.25033739554706,276.4609858578149,112991.26853226715,113136.49495139824,-145.2264191310993,0.0,nan,276.4609858578149,3.3109858578148987,270.21885616536264,-2.9311438346373393,263.97672647290653,-9.173273527093443,257.73459678045504,-15.415403219544942,251.49246708800118,-21.6575329119988,245.25033739554706,-27.899662604452914,1.0,1.0,25762.5980482374,25762.5980482374,275.8542355821405,2.704235582140541,275.8542355821405,275.8542355821405,82059.16906974198,82053.68139200166,5.487677740326035,0.0,8575.796259387458,8575.796259387458,0.906334287674159,3621.5002743207515,275.8542355821405,2.704235582140541,1.0,0.002,0.13153371780087963,0.004837378366998997,0.00020302575229009677,0.00179697424731964,0.10151287614504838,0.10151287614504838,0.0,-3.9026334247571626e-13,1.0,1.0013916876911546,0.6901508870279827,0.09209793572289028,0.0,0.0001279599090337554,164.50796451821705,0.0,1599713.144807329,266.2873193197212,0.0011377013484548115,1.0,1285621.143063023,2588.17109260537,,,,,,,,,,,,,,,,,,,3.0,14608.560687116471,1567.4288601013172,0.3691537990825814,6.1796691888313084,2.7479676788256087
1974.0,-29.645238285232228,5.082943758336674,35.03668448338136,27.704939420241885,5.046109863202558,-26.17610347038804,-39.68682886390013,1.5769750483548015,-6.862488984367474,-6.863580018156377,40.07997019923517,38015.68318741034,20494.833161388713,20494.833161388713,58510.51634879905,82070.35291103966,82053.39901089235,20494.833161388713,102548.23217228106,102548.23217228106,102548.23217228106,130225.68061498879,125761.59169187288,4464.08892311591,0.0,94635.57027944848,50581.4372146169,48949.03673870176,27677.448442707733,76626.48518140949,20972.066939233617,1567.446575868499,0.0,0.8767751052666725,2.6919672415965477,0.0014957518510113484,1.0,1.0,-6.18784643230714,329619.3302647664,1557984.2027855988,4.726616614183851,1557984.2027855988,4.726616614183851,0.7577312259345639,0.09210246239982549,3.603470222881992,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603470222881992,1.2843431219692698,1.2846542730066575,2.8056912216392993,5944.9230249358825,14608.530742993342,6456.011968796455,0.0004233844413722904,26262.342804587028,2678.013674862163,19297.451811053557,1967.7924480891597,0.734795518992427,0.734795518992427,32556.90785781995,32395.05729023726,1.0062490829569803,0.8,4309.321112212635,4287.898129693729,1.0062490829569803,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.5789792567393,3099.015535412006,7.645674057725933,5.082943758336674,-2.3370269497506895,7.419970708087363,2.7483759194729824,3.5,0.7852502627065664,0.6,0.00024225211632812274,1.0002163754212274,0.00024219971026379327,198.62960252676595,0.0,1.0447299539815647e-05,29.607646895837544,0.036089859149803526,8.16965564589537e-05,0.00016055555986916903,0.0005785571791066976,0.09210246221601529,0.09210246221601529,0.09210246221601529,0.09222720066649312,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488047.6770954145,595.5492078213516,0.0,0.09210246221601529,0.09210246239982549,0.09210246239982549,0.36916849157374415,0.36916849157374415,0.5,9.941408723370213,0.7366952304211623,0.7366952304211623,3.12070369545836e-11,0.0010910337888958566,0.6757335858492297,3.12070369545836e-11,27677.448442707733,20972.066939233617,0.7577312259345639,0.7635808455820235,0.4961167551586119,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493604082077545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.641638216286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8547114743727,260.8547114743727,-12.295288525627257,245.24833589130031,276.46108705744473,112998.18248828014,113143.53275225138,-145.35026397126356,0.0,nan,276.46108705744473,3.3110870574447517,270.2185368242173,-2.9314631757826533,263.97598659098594,-9.174013409014037,257.73343635775836,-15.416563642241613,251.49088612452965,-21.659113875470325,245.24833589130031,-27.901664108699663,1.0,1.0,25762.5980482374,25762.5980482374,275.85444101791626,2.704441017916281,275.85444101791626,275.85444101791626,82058.66533786523,82053.39901089235,5.2663269728800515,0.0,8575.796259387458,8575.796259387458,0.9063350655182955,3621.4875739964023,275.85444101791626,2.704441017916281,1.0,0.002,0.1314084159335461,0.004837941840152577,0.00020283244474793543,0.001797167554658188,0.10141622237396772,0.10141622237396772,0.0,-5.93876510468494e-13,1.0,1.0013626648297718,0.6757335858180227,0.09210246239982549,0.0,0.0001253018026555652,161.09054500657143,0.0,1599713.304261844,266.2875110156325,0.0010910337576888196,1.0,1285620.3310129847,2588.3518029539014,,,,,,,,,,,,,,,,,,,3.0,14608.530742993342,1567.446575868499,0.36916849157374415,6.1796691888313084,2.7483759194729824
1975.0,-29.64731556128095,5.083792314236994,35.036925263900635,27.705061761103593,5.046278087741744,-26.177956196377504,-39.688625070825196,1.576918722836558,-6.862301518432901,-6.863347613443711,40.08031184903931,38014.15212398721,20498.173293267653,20498.173293267653,58512.32541725486,82069.86717523332,82053.12256404455,20498.173293267653,102551.2958573122,102551.2958573122,102551.2958573122,130229.29340760098,125763.35887903071,4465.934528570274,0.0,94635.84893428072,50580.66850736447,48950.20047435138,27677.997550288776,76628.19802464015,20972.49357147388,1567.4639092193552,0.0,0.8767750679721499,2.6919912105049857,0.0014957518510113484,1.0,1.0,-6.201786863227255,329622.36339087127,1557998.9584972442,4.72661788620739,1557998.9584972442,4.72661788620739,0.7577316073306417,0.09210690128922981,3.6034565409178745,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6034565409178745,1.284343493468664,1.284654577285161,2.805679757201023,5944.898733166869,14608.500873211293,6456.010741118685,0.00042338818637347836,26262.51984994802,2678.0317284646667,19297.448141442543,1967.7920738929752,0.7347904257359652,0.7347904257359652,32556.808965899294,32395.05729023726,1.00624526234435,0.8,4309.308022608321,4287.898129693729,1.00624526234435,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2680.813728980562,3099.015535412006,7.64625049166043,5.083792314236994,-2.336304611210017,7.420096925447011,2.7487770761674883,3.5,0.7853648789049966,0.6,0.00024219971026379327,1.0002156023966893,0.00024214750268186273,198.6313136660174,0.0,1.040939572775376e-05,29.500227492454155,0.03610026854553128,8.167999614015885e-05,0.00016051971412363444,0.0005784258138050778,0.0921069009889102,0.0921069009889102,0.0921069009889102,0.09222903781027962,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488031.6635982789,595.5544326208758,0.0,0.0921069009889102,0.09210690128922981,0.09210690128922981,0.3691829021908765,0.3691829021908765,0.5,9.94507283156168,0.7215808743948742,0.7215808743948742,-4.234834705130197e-11,0.0010460950107926692,0.661560750216438,-4.234834705130197e-11,27677.997550288776,20972.49357147388,0.7577316073306417,0.7635873859181701,0.49608568521686475,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493728630003069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.53421881291,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8537605268928,260.8537605268928,-12.296239473107164,245.24634102400455,276.46118002978073,113005.01116958064,113150.483075614,-145.4719060333624,0.0,nan,276.46118002978073,3.3111800297807576,270.21821222862786,-2.9317877713721145,263.97524442746897,-9.174755572531012,257.73227662631433,-15.417723373685646,251.4893088251603,-21.660691174839684,245.24634102400455,-27.903658975995427,1.0,1.0,25762.5980482374,25762.5980482374,275.85464118692283,2.7046411869228564,275.85464118692283,275.85464118692283,82058.17456489817,82053.12256404455,5.052000853625941,0.0,8575.796259387458,8575.796259387458,0.9063359076726429,3621.473823622464,275.85464118692283,2.7046411869228564,1.0,0.002,0.13128572774079597,0.004838493392864367,0.00020264316881896786,0.0017973568306223178,0.10132158440948393,0.10132158440948393,0.0,-5.587145329721821e-13,1.0,1.0013341320245728,0.6615607502587864,0.09210690128922981,0.0,0.0001226881334394295,157.73026158536152,0.0,1599713.4611890514,266.2876984815671,0.0010460950531410163,1.0,1285619.5392623863,2588.5295118505837,,,,,,,,,,,,,,,,,,,3.0,14608.500873211293,1567.4639092193552,0.3691829021908765,6.1796691888313084,2.7487770761674883
1976.0,-29.649386162864733,5.084613623844301,35.03716090345724,27.705166779365413,5.046444881753075,-26.179803058403426,-39.6904127561487,1.5768617772921605,-6.862121584534236,-6.863124250791739,40.08064516500616,38012.632881641075,20501.44284683342,20501.44284683342,58514.07572847449,82069.36146147887,82052.83299216567,20501.44284683342,102554.27583899909,102554.27583899909,102554.27583899909,130232.80974131223,125765.06796230207,4467.74177901016,0.0,94636.11042370132,50579.91464307147,48951.32864514428,27678.53390231314,76629.86254745742,20972.910079324934,1567.4809222204208,0.0,0.8767750130807037,2.6920142501541404,0.0014957518510113484,1.0,1.0,-6.215547738240389,329625.2785304608,1558013.3543762479,4.72661975841841,1558013.3543762479,4.72661975841841,0.7577319721248745,0.09211125326648242,3.603444507694446,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603444507694446,1.2843438674571264,1.2846548843082295,2.8056695710541364,5944.877149943921,14608.471083838274,6456.008221052351,0.00042339129977918586,26262.680116656313,2678.048071120751,19297.44060879563,1967.7913057767566,0.7347856548942547,0.7347856548942547,32556.72199085569,32395.05729023726,1.006241902133417,0.8,4309.296510354355,4287.898129693729,1.006241902133417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.044406491789,3099.015535412006,7.646812114410313,5.084613623844301,-2.3356026582491953,7.420216282093496,2.749171296794646,3.5,0.7854775133698988,0.6,0.00024214750268186273,1.0002149132191998,0.00024209547316437127,198.63301933299618,0.0,1.0370060582190529e-05,29.388751689927958,0.036110638606113465,8.166351746820009e-05,0.00016048398521366263,0.0005782951350910893,0.09211125321112769,0.09211125321112769,0.09211125321112769,0.09223082243429778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488015.9812582649,595.5595492477329,0.0,0.09211125321112769,0.09211125326648242,0.09211125326648242,0.3691970355077525,0.3691970355077525,0.5,9.948659916581123,0.7066959448097236,0.7066959448097236,-2.029310053330846e-11,0.0010026662574773582,0.6475765125513249,-2.029310053330846e-11,27678.53390231314,20972.910079324934,0.7577319721248745,0.7635936406937479,0.4960550837227403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4493852732933217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.42274301038,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8528094055385,260.8528094055385,-12.297190594461483,245.2443527267975,276.4612660842792,113011.91264178838,113157.41114629082,-145.49850450243116,0.0,nan,276.4612660842792,3.311266084279225,270.2178834127849,-2.9321165872150914,263.9745007412853,-9.175499258714694,257.7311180697895,-15.418881930210489,251.48773539829443,-21.662264601705544,245.2443527267975,-27.905647273202476,1.0,1.0,25762.5980482374,25762.5980482374,275.85483078339496,2.704830783394982,275.85483078339496,275.85483078339496,82057.68999430192,82052.83299216567,4.857002136253868,0.0,8575.796259387458,8575.796259387458,0.9063366483424787,3621.4617302329184,275.85483078339496,2.704830783394982,1.0,0.002,0.1311656190872247,0.004839032618429014,0.00020245787054638624,0.0017975421314947908,0.10122893527319311,0.10122893527319311,0.0,2.041177123157656e-12,1.0,1.001305976854298,0.647576512571618,0.09211125326648242,0.0,0.00012010860197240489,154.41387413285713,0.0,1599713.6113905828,266.28787841546574,0.0010026662777704587,1.0,1285618.7783147616,2588.70486127644,,,,,,,,,,,,,,,,,,,3.0,14608.471083838274,1567.4809222204208,0.3691970355077525,6.1796691888313084,2.749171296794646
1977.0,-29.651449813781532,5.085408257236004,35.03739152099967,27.705264009442203,5.0466004409178264,-26.181644788312692,-39.69219586635006,1.5767954154430928,-6.861949288721405,-6.862910197064012,40.08097163041199,38011.12315325636,20504.64399311012,20504.64399311012,58515.76714636648,82068.86721694589,82052.5481257114,20504.64399311012,102557.19211882152,102557.19211882152,102557.19211882152,130236.25581690494,125766.74432385762,4469.51149304732,0.0,94636.37664436921,50579.16348472907,48952.45906626683,27679.063698083428,76631.52276435026,20973.320910472376,1567.497915065708,0.0,0.8767749334290802,2.6920363315568716,0.0014957518510113484,1.0,1.0,-6.2290639582856215,329628.0721961651,1558027.4544787742,4.726622475137906,1558027.4544787742,4.726622475137906,0.7577323112965206,0.09211552234436608,3.603432431502051,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603432431502051,1.284344285099297,1.284655235224244,2.805659256095384,5944.855293784085,14608.441358934504,6456.005863047822,0.0004233944815460647,26262.84201058852,2678.0645797074967,19297.433560562295,1967.7905870569762,0.7347808570291842,0.7347808570291842,32556.634705177905,32395.05729023726,1.0062385299236383,0.8,4309.284956984,4287.898129693729,1.0062385299236383,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.2710891562656,3099.015535412006,7.647359521398657,5.085408257236004,-2.334920956694866,7.42032921393087,2.7495587123832452,3.5,0.78558820353807,0.6,0.00024209547316437127,1.0002141953355432,0.0002420436285481383,198.6347192999271,0.0,1.033478015376702e-05,29.288766955775735,0.036120973386267234,8.164708403057271e-05,0.00016044838913379855,0.000578164928986991,0.0921155222466459,0.0921155222466459,0.0921155222466459,0.09223257045385844,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,488000.630530147,595.5645576307151,0.0,0.0921155222466459,0.09211552234436608,0.09211552234436608,0.36921089489465486,0.36921089489465486,0.5,9.952171370457334,0.6920454455175786,0.6920454455175786,-5.587708074017428e-11,0.0009609083426198595,0.6338462387784034,-5.587708074017428e-11,27679.063698083428,20973.320910472376,0.7577323112965206,0.7635991695781438,0.496024635581684,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449397643912654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.32275827623,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8518577524527,260.8518577524527,-12.298142247547275,245.24237090355336,276.4613446013518,113018.72607285528,113164.30591933282,-145.57984647757507,0.0,nan,276.4613446013518,3.311344601351834,270.2175498617941,-2.9324501382058656,263.97375512223203,-9.176244877767942,257.72996038267155,-15.420039617328428,251.48616564311322,-21.663834356886753,245.24237090355336,-27.907629096446612,1.0,1.0,25762.5980482374,25762.5980482374,275.8550116196294,2.705011619629431,275.8550116196294,275.8550116196294,82057.20787606783,82052.5481257114,4.65975035642623,0.0,8575.796259387458,8575.796259387458,0.9063373916562283,3621.4495936595613,275.8550116196294,2.705011619629431,1.0,0.002,0.13104804371114498,0.0048395596458003206,0.00020227647842889463,0.0017977235234164952,0.10113823921444731,0.10113823921444731,0.0,1.8453897264458785e-12,1.0,1.00127833102829,0.6338462388342805,0.09211552234436608,0.0,0.00011757532810703931,151.1569639409012,0.0,1599713.754970177,266.2880507112786,0.0009609083984969402,1.0,1285618.0490799015,2588.8770380967,,,,,,,,,,,,,,,,,,,3.0,14608.441358934504,1567.497915065708,0.36921089489465486,6.1796691888313084,2.7495587123832452
1978.0,-29.653506371047133,5.086176811770795,35.03761719418134,27.705363928712927,5.04674761274156,-26.183480972666505,-39.693970524799056,1.576722214362548,-6.861781894288981,-6.862702532415911,40.0812902907713,38009.600586533044,20507.77345609427,20507.77345609427,58517.374042627314,82068.39357429475,82052.25940025105,20507.77345609427,102560.03285634532,102560.03285634532,102560.03285634532,130239.61302151554,125768.36896800737,4471.24405350817,0.0,94636.65485512423,50578.39084049211,48953.62668292458,27679.580165170213,76633.2068480948,20973.721397505564,1567.5144930858353,0.0,0.8767748487061132,2.692057750870383,0.0014957518510113484,1.0,1.0,-6.242378644758958,329630.7824955961,1558041.2175720178,4.7266253648287035,1558041.2175720178,4.7266253648287035,0.7577326416206713,0.09211970662007452,3.603419494216113,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603419494216113,1.2843447343333458,1.2846556179772297,2.8056482016773403,5944.831870798745,14608.411704255708,6456.004303844173,0.0004233980362690137,26263.01350898127,2678.0820676766552,19297.428899998245,1967.790111811704,0.7347758814272789,0.7347758814272789,32556.5411955253,32395.05729023726,1.0062349172582614,0.8,4309.2725797913645,4287.898129693729,1.0062349172582614,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.493851697438,3099.015535412006,7.647891283850025,5.086176811770795,-2.3342573858515907,7.420434197622385,2.74993944949615,3.5,0.7856969855703285,0.6,0.0002420436285481383,1.0002134625730585,0.00024199197231906757,198.6364134487649,0.0,1.029814079265075e-05,29.184931006372228,0.03613127152705989,8.163073152094109e-05,0.0001604128970271972,0.0005780349602714843,0.09211970657405237,0.09211970657405237,0.09211970657405237,0.09223427086298625,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487985.6014421962,595.5694609697558,0.0,0.09211970657405237,0.09211970662007452,0.09211970662007452,0.36922448519940215,0.36922448519940215,0.5,9.955608302750036,0.6776229996478378,0.6776229996478378,1.1027623258996755e-11,0.000920638126956419,0.6203238876569799,1.1027623258996755e-11,27679.580165170213,20973.721397505564,0.7577326416206713,0.7636033574664655,0.49599386675644536,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494099732061803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.21892232682,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8509055467063,260.8509055467063,-12.299094453293662,245.24039552620633,276.4614155672065,113025.46037085257,113171.12476106452,-145.66439021193946,0.0,nan,276.4614155672065,3.3114155672064953,270.21721155900747,-2.9327884409925105,263.97300755080636,-9.17699244919362,257.728803542605,-15.421196457394956,251.4845995344063,-21.665400465593677,245.24039552620633,-27.90960447379365,1.0,1.0,25762.5980482374,25762.5980482374,275.8551856167962,2.7051856167962,275.8551856167962,275.8551856167962,82056.74222266504,82052.25940025105,4.482822413992835,0.0,8575.796259387458,8575.796259387458,0.9063381879709872,3621.4365916871934,275.8551856167962,2.7051856167962,1.0,0.002,0.13093296383703337,0.004840075158534524,0.00020209893538502654,0.0017979010643946458,0.10104946769251327,0.10104946769251327,0.0,-2.2032766236468326e-13,1.0,1.0012511019630166,0.6203238876459523,0.09211970662007452,0.0,0.0001150798281314908,147.94862271535126,0.0,1599713.8948898062,266.288218105711,0.0009206381159287957,1.0,1285617.3416100726,2589.0466454987472,,,,,,,,,,,,,,,,,,,3.0,14608.411704255708,1567.5144930858353,0.36922448519940215,6.1796691888313084,2.74993944949615
1979.0,-29.65555605853407,5.086919859862648,35.037838008390814,27.705441042222105,5.0468887318815145,-26.185311579492872,-39.69574427520854,1.5766442528327278,-6.861620152925127,-6.862501985043605,40.0816015254926,38008.12082936568,20510.83422957237,20510.83422957237,58518.95505893805,82067.90109721564,82051.96783414965,20510.83422957237,102562.80206372202,102562.80206372202,102562.80206372202,130242.88736849997,125769.94728631941,4472.940082180561,0.0,94636.91595600432,50577.66278924579,48954.725740842805,27680.08530477796,76634.81104562077,20974.11293542696,1567.5307683171716,0.0,0.8767747534575723,2.6920784351032214,0.0014957518510113484,1.0,1.0,-6.255487306607506,329633.39992062555,1558054.6600371073,4.726628613521205,1558054.6600371073,4.726628613521205,0.7577329587133369,0.09212380832069676,3.603408393591146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603408393591146,1.284345205433843,1.2846560228438755,2.8056385295368775,5944.8113766937295,14608.382122898029,6456.001341186835,0.0004234009071321414,26263.16687398551,2678.0977065547877,19297.420044417202,1967.7892087937473,0.7347712534824543,0.7347712534824543,32556.460961055574,32395.05729023726,1.0062318174702785,0.8,4309.261959738139,4287.898129693729,1.0062318174702785,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.7127741811555,3099.015535412006,7.648408296013441,5.086919859862648,-2.3336120942376715,7.420531954100319,2.750313643876205,3.5,0.7858038982503442,0.6,0.00024199197231906757,1.0002127530141771,0.00024194049874870727,198.63810196367385,0.0,1.0260808074895783e-05,29.07913008425465,0.036141532335134785,8.161439040360436e-05,0.0001603775819154632,0.0005779059248180317,0.09212380818787741,0.09212380818787741,0.09212380818787741,0.09223592717814409,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487970.8901985905,595.5742605215514,0.0,0.09212380818787741,0.09212380832069676,0.09212380832069676,0.36923781015050394,0.36923781015050394,0.5,9.958971880030898,0.6634258887596047,0.6634258887596047,-1.1254996934439987e-11,0.0008818321184662636,0.6070146784360873,-1.1254996934439987e-11,27680.08530477796,20974.11293542696,0.7577329587133369,0.7636080034711858,0.49596417490661543,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494222603176057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.113121404705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8499529630631,260.8499529630631,-12.30004703693686,245.23842655434783,276.46147937177875,113032.22351654743,113177.94571562608,-145.7221990786481,0.0,nan,276.46147937177875,3.3114793717787734,270.2168688082928,-2.9331311917071616,263.972258244807,-9.177741755192983,257.7276476813185,-15.422352318681476,251.48303711783367,-21.666962882166303,245.23842655434783,-27.911573445652152,1.0,1.0,25762.5980482374,25762.5980482374,275.85535216544787,2.7053521654478914,275.85535216544787,275.85535216544787,82056.2577529326,82051.96783414965,4.289918782946188,0.0,8575.796259387458,8575.796259387458,0.9063388712349024,3621.4254355591015,275.85535216544787,2.7053521654478914,1.0,0.002,0.13082034070053009,0.0048405792029186465,0.00020192518129097235,0.001798074820794517,0.10096259064548617,0.10096259064548617,0.0,2.0854893333088764e-12,1.0,1.0012243002495285,0.6070146784473422,0.09212380832069676,0.0,0.00011262309689068906,144.79012948178274,0.0,1599714.0302314884,266.28837984707485,0.0008818321297212606,1.0,1285616.6583868202,2589.2136054281564,,,,,,,,,,,,,,,,,,,3.0,14608.382122898029,1567.5307683171716,0.36923781015050394,6.1796691888313084,2.750313643876205
1980.0,-29.65759881773951,5.087637959210875,35.03805405955206,27.70551707306879,5.0470227892380395,-26.18713665704227,-39.697509608790256,1.576560628535128,-6.8614641067488265,-6.862308602946715,40.081905807864395,38006.63259381242,20513.82807846441,20513.82807846441,58520.46067227683,82067.42154182804,82051.67757469534,20513.82807846441,102565.50565315975,102565.50565315975,102565.50565315975,130246.08669083362,125771.48648439326,4474.600206440359,0.0,94637.18355762854,50576.919824676996,48955.84859216838,27680.581037673866,76636.42962984226,20974.496905261032,1567.5468328009656,0.0,0.876774645602872,2.692098379355954,0.0014957518510113484,1.0,1.0,-6.26837424411616,329635.92384537956,1558067.8023098987,4.726632292179213,1558067.8023098987,4.726632292179213,0.7577332598876552,0.09212782906431545,3.603396905090705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603396905090705,1.2843457026309921,1.284656454048048,2.8056284983934767,5944.790121904567,14608.352610613007,6455.998781690591,0.0004234039613385702,26263.32487102092,2678.113817768649,19297.412393911647,1967.7884286592923,0.7347665418861153,0.7347665418861153,32556.377922999494,32395.05729023726,1.00622860937022,0.8,4309.250968594578,4287.898129693729,1.00622860937022,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2681.92793282494,3099.015535412006,7.648911004426839,5.087637959210875,-2.332984817654503,7.420622776865378,2.7506814247368654,3.5,0.7859089784962473,0.6,0.00024194049874870727,1.0002120373467716,0.00024188920920257528,198.63978479620644,0.0,1.0224612317663227e-05,28.976551308257584,0.03615175694745245,8.15981298308211e-05,0.00016034236891788615,0.000577777195913623,0.09212782895971966,0.09212782895971966,0.09212782895971966,0.0922375444272337,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487956.49309023574,595.5789575190639,0.0,0.09212782895971966,0.09212782906431545,0.09212782906431545,0.3692508737156277,0.3692508737156277,0.5,9.962263345096442,0.6494548392644788,0.6494548392644788,5.701394911739044e-11,0.0008444961978852916,0.5939343588305519,5.701394911739044e-11,27680.581037673866,20974.496905261032,0.7577332598876552,0.7636115220259287,0.49593428056847555,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494345065824634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37598.01054262871,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8490000580974,260.8490000580974,-12.300999941902603,245.23646395585018,276.4615361603448,113038.93317230215,113184.70452618459,-145.77135388243659,0.0,nan,276.4615361603448,3.311536160344815,270.21652171944675,-2.9334782805532313,263.97150727854745,-9.178492721452528,257.72649283764605,-15.423507162353928,251.48147839674883,-21.66852160325115,245.23646395585018,-27.913536044149794,1.0,1.0,25762.5980482374,25762.5980482374,275.8555117011886,2.705511701188641,275.8555117011886,275.8555117011886,82055.78607742148,82051.67757469534,4.108502726143342,0.0,8575.796259387458,8575.796259387458,0.9063395783724517,3621.4138896161585,275.8555117011886,2.705511701188641,1.0,0.002,0.130710132583458,0.004841071916816463,0.0002017551517459176,0.0017982448472724497,0.1008775758729588,0.1008775758729588,0.0,-9.816327438405548e-13,1.0,1.001197957692148,0.593934358773538,0.09212782906431545,0.0,0.00011020807716217464,141.68526728188257,0.0,1599714.1609538153,266.28853589325115,0.0008444961408713425,1.0,1285615.9995731371,2589.3777190430737,,,,,,,,,,,,,,,,,,,3.0,14608.352610613007,1567.5468328009656,0.3692508737156277,6.1796691888313084,2.7506814247368654
1981.0,-29.65963479147493,5.088331652954562,35.038265432522884,27.70558971622961,5.047150623388457,-26.188956249991378,-39.69927029740063,1.5764720818916529,-6.861313915224116,-6.8621224508768215,40.082203012109325,38005.15254197247,20516.756752305166,20516.756752305166,58521.90929427763,82066.9500370521,82051.38433179146,20516.756752305166,102568.14108409663,102568.14108409663,102568.14108409663,130249.20757061538,125772.98257896294,4476.224991652441,0.0,94637.45418703298,50576.18005872362,48956.97125367707,27681.066486518754,76638.03774019582,20974.87268061489,1567.5626446039462,0.0,0.8767745252687489,2.6921175783127835,0.0014957518510113484,1.0,1.0,-6.281058855135427,329638.3534201077,1558080.6389513013,4.726636396480251,1558080.6389513013,4.726636396480251,0.7577335465318897,0.09213177019375425,3.603385327631227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603385327631227,1.2843462224605557,1.2846569081264216,2.805618348553902,5944.768615612456,14608.32316880164,6455.996376387723,0.00042340707926304095,26263.484357706813,2678.130080884585,19297.405204300412,1967.787695522978,0.7347618062200395,0.7347618062200395,32556.29424190031,32395.05729023726,1.0062253764288434,0.8,4309.239892336077,4287.898129693729,1.0062253764288434,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.1394017806956,3099.015535412006,7.649399855460128,5.088331652954562,-2.332375310026219,7.4207069629807805,2.751042917806685,3.5,0.7860122622304814,0.6,0.00024188920920257528,1.0002113364696055,0.0002418380999923068,198.64146206376034,0.0,1.0188144405953175e-05,28.873201246471297,0.036161945091858404,8.158191502606797e-05,0.0001603072941765073,0.0005776489517478893,0.09213176993732718,0.09213176993732718,0.09213176993732718,0.0922391199728898,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487942.4039796142,595.5835539554624,0.0,0.09213176993732718,0.09213177019375425,0.09213177019375425,0.3692636801791765,0.3692636801791765,0.5,9.965483843616536,0.6357065705963123,0.6357065705963123,-1.2050804798491299e-11,0.0008085356527089971,0.5810635957413979,-1.2050804798491299e-11,27681.066486518754,20974.87268061489,0.7577335465318897,0.763614401149829,0.49590456205064315,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494467116492304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.90719256692,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8480469413451,260.8480469413451,-12.301953058654874,245.23450768738007,276.46158619531013,113045.60596978905,113191.40972190497,-145.803752115933,0.0,nan,276.46158619531013,3.3115861953101557,270.2161704937252,-2.933829506274776,263.9707547921385,-9.17924520786147,257.72533909055096,-15.424660909449017,251.47992338896583,-21.670076611034148,245.23450768738007,-27.915492312619904,1.0,1.0,25762.5980482374,25762.5980482374,275.85566365901053,2.705663659010554,275.85566365901053,275.85566365901053,82055.32662600391,82051.38433179146,3.9422942124510882,0.0,8575.796259387458,8575.796259387458,0.9063402909847478,3621.402254269383,275.85566365901053,2.705663659010554,1.0,0.002,0.13060230132384207,0.004841553464602921,0.00020158878783069816,0.0017984112094789702,0.10079439391534908,0.10079439391534908,0.0,-2.690331898230758e-12,1.0,1.0011720354412825,0.5810635957534487,0.09213177019375425,0.0,0.00010783122069869279,138.62947419905072,0.0,1599714.2867350094,266.28868608477586,0.0008085356647598019,1.0,1285615.3653904735,2589.539220331941,,,,,,,,,,,,,,,,,,,3.0,14608.32316880164,1567.5626446039462,0.3692636801791765,6.1796691888313084,2.751042917806685
1982.0,-29.66166336646579,5.089001537919564,35.03847226683838,27.70565397748726,5.047273867207271,-26.190769643102346,-39.70102620134128,1.5763801438359686,-6.8611645662497835,-6.861938777503774,40.08249488245781,38003.68915707306,20519.613804612396,20519.613804612396,58523.302961685455,82066.47693308108,82051.12238837172,20519.613804612396,102570.73619298411,102570.73619298411,102570.73619298411,130252.28097714021,125774.46572082023,4477.81525631998,0.0,94637.72070985565,50575.454295893054,48958.07379329178,27681.5447841561,76639.61857744788,20975.242841927688,1567.5782358862714,0.0,0.8767744118257319,2.6921365066167575,0.0014957518510113484,1.0,1.0,-6.293426439001905,329640.7506586761,1558093.2452931318,4.726640265743258,1558093.2452931318,4.726640265743258,0.757733826109775,0.09213563268063125,3.603374276426059,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603374276426059,1.2843467577730778,1.284657377923071,2.805608574645317,5944.7479058730005,14608.293794833882,6455.993610422595,0.0004234100143178873,26263.638870098264,2678.145836763652,19297.396936645546,1967.786852456807,0.7347571687263816,0.7347571687263816,32556.214364481755,32395.05729023726,1.0062222904410654,0.8,4309.229319543118,4287.898129693729,1.0062222904410654,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.347253148861,3099.015535412006,7.649872245483508,5.089001537919564,-2.3317803166302298,7.420781854549793,2.751398245351382,3.5,0.7861137843861091,0.6,0.0002418380999923068,1.000210571890926,0.00024178718640726336,198.64313326085153,0.0,1.0152408252654387e-05,28.77192498802253,0.03617209750011106,8.156574725144725e-05,0.00016027235274085957,0.000577521273088697,0.09213563259445393,0.09213563259445393,0.09213563259445393,0.09224067400692604,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487928.6230305329,595.5880498663195,0.0,0.09213563259445393,0.09213563268063125,0.09213563268063125,0.36927623344795796,0.36927623344795796,0.5,9.96863508995547,0.6221986892064706,0.6221986892064706,-1.057287590811029e-11,0.0007742112539972368,0.5685123385018755,-1.057287590811029e-11,27681.5447841561,20975.242841927688,0.757733826109775,0.763616834842999,0.49587523871440686,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494588763692093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.805916308476,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8470939066233,260.8470939066233,-12.302906093376691,245.23255783425935,276.46162997898716,113052.27864132386,113198.06984481265,-145.7912034887645,0.0,nan,276.46162997898716,3.3116299789871846,270.2158155500431,-2.934184449956888,263.97000112109714,-9.179998878902836,257.7241866921488,-15.425813307851172,251.47837226320425,-21.671627736795728,245.23255783425935,-27.917442165740624,1.0,1.0,25762.5980482374,25762.5980482374,275.8558167878823,2.705816787882327,275.8558167878823,275.8558167878823,82054.84487163975,82051.12238837172,3.72248326803674,0.0,8575.796259387458,8575.796259387458,0.906340971204411,3621.391147808189,275.8558167878823,2.705816787882327,1.0,0.002,0.13049678838341364,0.004842024953473682,0.0002014260011646699,0.001798573999516759,0.10071300058233494,0.10071300058233494,0.0,6.814288716627814e-13,1.0,1.001146755101233,0.5685123385124484,0.09213563268063125,0.0,0.00010551290887630331,135.64895087486485,0.0,1599714.4138458942,266.2888354337502,0.0007742112645701127,1.0,1285614.7396513459,2589.696811765259,,,,,,,,,,,,,,,,,,,3.0,14608.293794833882,1567.5782358862714,0.36927623344795796,6.1796691888313084,2.751398245351382
1983.0,-29.663685810870327,5.08964806438416,35.03867460112495,27.705711812619143,5.047391954835091,-26.19257803430077,-39.70277753015978,1.5762841782514336,-6.8610260025849925,-6.86176692023568,40.082778790078024,38002.23551366243,20522.416824585194,20522.416824585194,58524.65233824763,82066.00570733393,82050.82812359688,20522.416824585194,102573.24494818207,102573.24494818207,102573.24494818207,130255.25746079275,125775.88606857469,4479.37139221806,0.0,94637.98598755649,50574.73547817158,48959.1672326499,27682.012512610687,76641.1797452606,20975.604302425152,1567.5936709428477,0.0,0.8767742641388321,2.6921542327051413,0.0014957518510113484,1.0,1.0,-6.305693913114965,329642.99368990643,1558105.507785338,4.7266453029820505,1558105.507785338,4.7266453029820505,0.7577340806731304,0.09213941925042045,3.603363501783986,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603363501783986,1.2843473115108823,1.284657866400667,2.8055989758292528,5944.727567133587,14608.26450122185,6455.990697886753,0.00042341286738231156,26263.79102211094,2678.1613519510684,19297.388230881006,1967.7859647158823,0.7347525806398222,0.7347525806398222,32556.136485996758,32395.05729023726,1.0062192816819986,0.8,4309.219011334457,4287.898129693729,1.0062192816819986,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.55156900749,3099.015535412006,7.650334503048613,5.08964806438416,-2.3312053756614732,7.420853440045633,2.751747546737415,3.5,0.7862135847821186,0.6,0.00024178718640726336,1.0002099389302115,0.00024173643651838756,198.64479943197844,0.0,1.0113634058572998e-05,28.662038921995876,0.03618221113416963,8.154962455333432e-05,0.00016023756185392903,0.0005773941819993018,0.0921394191763835,0.0921394191763835,0.0921394191763835,0.09224217406605027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487915.13435715536,595.5924502918635,0.0,0.0921394191763835,0.09213941925042045,0.09213941925042045,0.3692885397198847,0.3692885397198847,0.5,9.97171774127218,0.6089089158388674,0.6089089158388674,-2.5977442419389263e-11,0.0007409176506598669,0.5560730071206876,-2.5977442419389263e-11,27682.012512610687,20975.604302425152,0.7577340806731304,0.7636188865146838,0.49584617094849,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494709970761241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.69603024245,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8461410275974,260.8461410275974,-12.303858972402566,245.23061424210542,276.4616678130894,113058.92880115945,113204.69618674857,-145.76738558909605,0.0,nan,276.4616678130894,3.3116678130894,270.21545709889335,-2.9345429011066244,263.96924638469613,-9.180753615303843,257.72303567049835,-15.42696432950163,251.47682495630198,-21.673175043697995,245.23061424210542,-27.91938575789456,1.0,1.0,25762.5980482374,25762.5980482374,275.8559543317449,2.7059543317449197,275.8559543317449,275.8559543317449,82054.39793618092,82050.82812359688,3.5698125840426655,0.0,8575.796259387458,8575.796259387458,0.9063416344004264,3621.380319292906,275.8559543317449,2.7059543317449197,1.0,0.002,0.13039357361033624,0.004842484765779127,0.0002012667567938779,0.0017987332443298273,0.10063337839693895,0.10063337839693895,0.0,1.1237052954804483e-12,1.0,1.0011216985411484,0.5560730071466651,0.09213941925042045,0.0,0.00010321474441758118,132.69433634195525,0.0,1599714.529721509,266.288973997415,0.0007409176766373093,1.0,1285614.1541668405,2589.8529271405064,,,,,,,,,,,,,,,,,,,3.0,14608.26450122185,1567.5936709428477,0.3692885397198847,6.1796691888313084,2.751747546737415
1984.0,-29.665701495739334,5.090271745090078,35.03887252945142,27.70576119599866,5.047499092670323,-26.194381436896062,-39.70452431878073,1.5761790338249353,-6.860892754790541,-6.861601685427404,40.08305641011157,38000.791692694096,20525.158315023193,20525.158315023193,58525.950007717285,82065.5444333744,82050.53699155818,20525.158315023193,102575.69530658137,102575.69530658137,102575.69530658137,130258.16718667808,125777.2732234905,4480.893963187589,0.0,94638.25496909999,50574.02007439411,48960.26099411764,27682.47188009671,76642.73287421436,20975.959013334996,1567.6089259934795,0.0,0.876774104270356,2.692171275513274,0.0014957518510113484,1.0,1.0,-6.3177424087676854,329645.1502990355,1558117.4987756915,4.72665075570581,1558117.4987756915,4.72665075570581,0.7577343202655397,0.09214313031984109,3.603352775060279,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603352775060279,1.2843479078223672,1.2846583976724328,2.8055893213310266,5944.707110410354,14608.235262806731,6455.987867388772,0.0004234157517679207,26263.943853656354,2678.176936431539,19297.379770333126,1967.7851019800978,0.7347479829327547,0.7347479829327547,32556.05895381666,32395.05729023726,1.00621628630387,0.8,4309.208748963655,4287.898129693729,1.00621628630387,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.7524061334475,3099.015535412006,7.650783675786671,5.090271745090078,-2.3306470062046403,7.420918751294718,2.752090918117434,3.5,0.7863116908906954,0.6,0.00024173643651838756,1.0002092406421643,0.00024168586601258106,198.64646005875386,0.0,1.0081201496927603e-05,28.570125042292826,0.03619229233566656,8.153354658671855e-05,0.00016020288993166902,0.0005772675280079561,0.09214313029290902,0.09214313029290902,0.09214313029290902,0.09224363885115576,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487901.94026043563,595.5967545689917,0.0,0.09214313029290902,0.09214313031984109,0.09214313031984109,0.3693006009703065,0.3693006009703065,0.5,9.974732999438825,0.5958368439886499,0.5958368439886499,3.637978807091713e-11,0.0007089306368470716,0.5438592766597026,3.637978807091713e-11,27682.47188009671,20975.959013334996,0.7577343202655397,0.7636203435460706,0.4958172845305607,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449483081345275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.604116362745,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8451878950286,260.8451878950286,-12.304812104971404,245.228676840574,276.4616989494826,113065.49140300801,113211.29757468122,-145.80617167321697,0.0,nan,276.4616989494826,3.3116989494826043,270.21509452770226,-2.9349054722977144,263.96849010591944,-9.181509894080534,257.7218856841376,-15.428114315862388,251.47528126235557,-21.67471873764441,245.228676840574,-27.92132315942598,1.0,1.0,25762.5980482374,25762.5980482374,275.85608561844737,2.706085618447389,275.85608561844737,275.85608561844737,82053.94462254034,82050.53699155818,3.4076309821539326,0.0,8575.796259387458,8575.796259387458,0.9063422946462665,3621.3695389355807,275.85608561844737,2.706085618447389,1.0,0.002,0.1302926157873933,0.004842934008947172,0.00020111099325633602,0.0017988890063900262,0.10055549662816801,0.10055549662816801,0.0,-3.5363769204654893e-13,1.0,1.001097094864227,0.5438592766233228,0.09214313031984109,0.0,0.00010095779495387646,129.79271333462546,0.0,1599714.6411925983,266.28910724520944,0.0007089306004672835,1.0,1285613.5912429793,2590.006229386358,,,,,,,,,,,,,,,,,,,3.0,14608.235262806731,1567.6089259934795,0.3693006009703065,6.1796691888313084,2.752090918117434
1985.0,-29.667709926439095,5.09087315781976,35.03906615921251,27.705815084651135,5.047603709433562,-26.19617856285331,-39.706262515950925,1.57607234583113,-6.860759245475435,-6.86143757360184,40.08332831606264,37999.33813692242,20527.83047380593,20527.83047380593,58527.16861072835,82065.09536888257,82050.26832175803,20527.83047380593,102578.09879556397,102578.09879556397,102578.09879556397,130261.01956940879,125778.6359697123,4482.383599696494,0.0,94638.53056575614,50573.28921527111,48961.3792783167,27682.920773844824,76644.30005216153,20976.30582501404,1567.6237668608155,0.0,0.8767739601908158,2.6921881873084486,0.0014957518510113484,1.0,1.0,-6.329520638798101,329647.292260297,1558129.2430321374,4.726655669908562,1558129.2430321374,4.726655669908562,0.7577345611895374,0.09214676551821245,3.6033414598603515,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033414598603515,1.2843485109802342,1.2846589360225775,2.805579193695819,5944.685651166633,14608.206092392826,6455.985558094009,0.00042341887628554234,26264.102811234516,2678.193145593502,19297.37286769654,1967.7843981070541,0.7347432732193713,0.7347432732193713,32555.97716811215,32395.05729023726,1.006213126597019,0.8,4309.197923584763,4287.898129693729,1.006213126597019,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2682.9498327425235,3099.015535412006,7.651216665807832,5.09087315781976,-2.330101500648735,7.420974658468495,2.752428475237693,3.5,0.7864081357821979,0.6,0.00024168586601258106,1.0002084909673168,0.00024163548719611746,198.64811473341948,0.0,1.0045651961841362e-05,28.46937765985842,0.0362023379876284,8.151755060704332e-05,0.00016016831540553776,0.0005771411314567636,0.09214676532769063,0.09214676532769063,0.09214676532769063,0.09224507644705357,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487889.03646155226,595.6009641201954,0.0,0.09214676532769063,0.09214676551821245,0.09214676551821245,0.36931242136487247,0.36931242136487247,0.5,9.977682326188603,0.5829911973526691,0.5829911973526691,-4.8544279707130045e-11,0.0006783281264119978,0.5319169348037462,-4.8544279707130045e-11,27682.920773844824,20976.30582501404,0.7577345611895374,0.7636206289430099,0.4957881813919802,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4494951254168091,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.50336898031,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8442349852955,260.8442349852955,-12.305765014704491,245.22674573417078,276.46172423641895,113072.04006316354,113217.812146234,-145.77208307044782,0.0,nan,276.46172423641895,3.311724236418968,270.21472853597135,-2.935271464028631,263.96773283551863,-9.182267164481345,257.7207371350719,-15.429262864928091,251.47374143462105,-21.67625856537893,245.22674573417078,-27.9232542658292,1.0,1.0,25762.5980482374,25762.5980482374,275.85621840142693,2.706218401426952,275.85621840142693,275.85621840142693,82053.49106453208,82050.26832175803,3.2227427740435814,0.0,8575.796259387458,8575.796259387458,0.9063429911129114,3621.358167159653,275.85621840142693,2.706218401426952,1.0,0.002,0.13019386518838874,0.0048433738766536245,0.00020095863607503658,0.001799041359528169,0.10047931803751829,0.10047931803751829,0.0,-4.396794560379558e-12,1.0,1.001073036451964,0.5319169348522905,0.09214676551821245,0.0,9.875056876344976e-05,126.95501813401121,0.0,1599714.7549365093,266.28924075452454,0.0006783281749562775,1.0,1285613.032144891,2590.1562233997306,,,,,,,,,,,,,,,,,,,3.0,14608.206092392826,1567.6237668608155,0.36931242136487247,6.1796691888313084,2.752428475237693
