time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1986.0,-29.669712253710507,5.091452720449066,35.03925553805606,27.705845364276342,5.047702621416077,-26.197970766198704,-39.70799617292357,1.5759611339003947,-6.8606361821887845,-6.861284889937085,40.0835929977155,37997.911747886166,20530.452484420264,20530.452484420264,58528.36423230643,82064.62555836882,82049.97242369152,20530.452484420264,102580.42490811179,102580.42490811179,102580.42490811179,130263.78593805846,125779.94515519036,4483.840782868101,0.0,94638.78789003837,50572.588293500354,48962.44399615334,27683.36102994666,76645.8050261,20976.645370990398,1567.6385301334412,0.0,0.8767737811602756,2.692203936535715,0.0014957518510113484,1.0,1.0,-6.341183130896582,329649.28507467516,1558140.6753162164,4.726661776206346,1558140.6753162164,4.726661776206346,0.757734776073569,0.09215032846030148,3.6033320792640997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033320792640997,1.2843491348923832,1.2846594953781671,2.805570527024979,5944.667287531094,14608.177000114616,6455.981765853359,0.00042342127807301833,26264.242597747536,2678.2073998508704,19297.36153243546,1967.783242232104,0.7347389311005844,0.7347389311005844,32555.909365588235,32395.05729023726,1.0062105071175194,0.8,4309.188949057789,4287.898129693729,1.0062105071175194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.1439290027347,3099.015535412006,7.651640399347112,5.091452720449066,-2.329575011847104,7.42102773229617,2.7527603543196304,3.5,0.7865029583770372,0.6,0.00024163548719611746,1.0002078607273002,0.00024158527110596035,198.64976440378945,0.0,1.0007656912996016e-05,28.36169969143071,0.03621234564454139,8.150159929875287e-05,0.0001601338878973646,0.000577015575237855,0.09215032844508551,0.09215032844508551,0.09215032844508551,0.09224646597563524,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487876.4121122031,595.6050824019173,0.0,0.09215032844508551,0.09215032846030148,0.09215032846030148,0.3693240061225972,0.3693240061225972,0.5,9.980566455951028,0.5703558915545273,0.5703558915545273,1.1482370609883219e-11,0.0006487077483257053,0.5201017590405286,1.1482370609883219e-11,27683.36102994666,20976.645370990398,0.757734776073569,0.763621234226399,0.49575983623561437,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495071263332189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.39569101188,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.843282294125,260.843282294125,-12.306717705874973,245.2248207806935,276.4617438075554,113078.6106178345,113224.3492663191,-145.73864848456668,0.0,nan,276.4617438075554,3.3117438075554446,270.21435920218545,-2.9356407978145285,263.9669745968089,-9.183025403191095,257.7195899914394,-15.430410008560557,251.472205386067,-21.677794613932974,245.2248207806935,-27.92517921930647,1.0,1.0,25762.5980482374,25762.5980482374,275.8563365812325,2.706336581232506,275.8563365812325,275.8563365812325,82053.04122180624,82049.97242369152,3.0687981147202663,0.0,8575.796259387458,8575.796259387458,0.9063435685013388,3621.34873966042,275.8563365812325,2.706336581232506,1.0,0.002,0.13009729878717965,0.004843802642713736,0.00020080964546758642,0.0017991903555506525,0.10040482273379321,0.10040482273379321,0.0,1.0182388786306174e-12,1.0,1.0010492327282297,0.5201017590290462,0.09215032846030148,0.0,9.656637928518568e-05,124.14694544558857,0.0,1599714.8577755254,266.2893638178112,0.0006487077368433347,1.0,1285612.511979457,2590.3045495647957,,,,,,,,,,,,,,,,,,,3.0,14608.177000114616,1567.6385301334412,0.3693240061225972,6.1796691888313084,2.7527603543196304
1987.0,-29.671708152702458,5.092010906278595,35.0394407418223,27.70588060319426,5.047792482683363,-26.199758089165616,-39.7097290266305,1.5758424191413927,-6.860518794527138,-6.861139000322436,40.083851365375935,37996.49550890525,20533.017700863005,20533.017700863005,58529.51320976826,82064.18055109378,82049.67235854674,20533.017700863005,102582.69005940974,102582.69005940974,102582.69005940974,130266.48240262645,125781.21641264217,4485.26598998429,0.0,94639.06044640676,50571.88786794467,48963.525087180096,27683.792343216708,76647.3174303968,20976.977751089853,1567.6530871952789,0.0,0.8767735891071353,2.6922189876326867,0.0014957518510113484,1.0,1.0,-6.3526605234984,329651.18922180694,1558151.834945534,4.726668326675218,1558151.834945534,4.726668326675218,0.7577349768782596,0.09215381950181534,3.6033215626074626,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6033215626074626,1.2843497935450447,1.2846600896916083,2.8055608999333614,5944.646888879176,14608.14796316073,6455.978995297826,0.0004234241619134513,26264.39489289525,2678.2229296339983,19297.35325105957,1967.7823977667776,0.7347343553793304,0.7347343553793304,32555.833351629444,32395.05729023726,1.0062075703994553,0.8,4309.1788876429,4287.898129693729,1.0062075703994553,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.3347474115585,3099.015535412006,7.652052253513985,5.092010906278595,-2.329064426085303,7.421075332363898,2.7530866443091706,3.5,0.7865961840883344,0.6,0.00024158527110596035,1.0002071967296866,0.0002415352257970711,198.6514088020017,0.0,9.975414478988991e-06,28.270324633454802,0.03622232105902038,8.148565826465631e-05,0.00016009961284130404,0.0005768903871161775,0.0921538194447247,0.0921538194447247,0.0921538194447247,0.0922478180881214,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487864.06665011396,595.60910964432,0.0,0.0921538194447247,0.09215381950181534,0.09215381950181534,0.369335357560275,0.369335357560275,0.5,9.983386417467745,0.5579255369624434,0.5579255369624434,1.290345608140342e-11,0.0006202057953146323,0.5084784768240524,1.290345608140342e-11,27683.792343216708,20976.977751089853,0.7577349768782596,0.763621156903746,0.4957315765605203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495190909686086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.30431595391,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84232954337443,260.84232954337443,-12.307670456625544,245.22290188948887,276.46175719725943,113085.07373655417,113230.82149939638,-145.74776284219448,0.0,nan,276.46175719725943,3.3117571972594533,270.213986135706,-2.9360138642939546,263.96621507415114,-9.18378492584884,257.71844401259796,-15.431555987402021,251.47067295104324,-21.679327048956736,245.22290188948887,-27.92709811051111,1.0,1.0,25762.5980482374,25762.5980482374,275.85644748107643,2.7064474810764523,275.85644748107643,275.85644748107643,82052.61201215615,82049.67235854674,2.9396536094136536,0.0,8575.796259387458,8575.796259387458,0.9063442158151664,3621.3381704205,275.85644748107643,2.7064474810764523,1.0,0.002,0.13000288152997078,0.0048442212437375485,0.0002006639692484895,0.001799336031001646,0.10033198462424475,0.10033198462424475,0.0,2.5013541585239274e-13,1.0,1.0010258142043853,0.508478476811149,0.09215381950181534,0.0,9.441723643804007e-05,121.38393358405295,0.0,1599714.9555197533,266.28948120547284,0.0006202057824111762,1.0,1285612.014959889,2590.4504675333837,,,,,,,,,,,,,,,,,,,3.0,14608.14796316073,1567.6530871952789,0.369335357560275,6.1796691888313084,2.7530866443091706
1988.0,-29.673697398490233,5.092548206938673,35.03962184213537,27.70589666850867,5.047875080852267,-26.20154015055632,-39.71145349843425,1.575717832911756,-6.8604049809565595,-6.860997782925947,40.08410344816347,37995.088560514494,20535.523921257427,20535.523921257427,58530.612481771925,82063.72392703709,82049.37180392622,20535.523921257427,102584.89572518364,102584.89572518364,102584.89572518364,130269.10867963827,125782.44900592181,4486.659673716465,0.0,94639.32117387878,50571.19646429634,48964.58301064715,27684.21295445464,76648.79596510179,20977.301845683673,1567.6673021976776,0.0,0.8767733955621076,2.6922335543438543,0.0014957518510113484,1.0,1.0,-6.363946280262667,329653.0323948448,1558162.7231699715,4.726674928030598,1558162.7231699715,4.726674928030598,0.7577351713120757,0.09215723838975491,3.603312429529865,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603312429529865,1.2843504792950464,1.284660711328223,2.80555229091957,5944.628647412004,14608.118988242468,6455.975194685855,0.0004234265426028117,26264.533821239216,2678.237096382477,19297.34189077605,1967.7812393402487,0.7347300364102012,0.7347300364102012,32555.76733808667,32395.05729023726,1.0062050200381678,0.8,4309.170149910349,4287.898129693729,1.0062050200381678,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.522350632926,3099.015535412006,7.652451233139158,5.092548206938673,-2.328568171583348,7.421116378522021,2.753407451568494,3.5,0.786687843305284,0.6,0.0002415352257970711,1.0002065093472012,0.00024148535681367683,198.6530477425094,0.0,9.94157111478369e-06,28.174412539296977,0.03623226263013517,8.14697971995255e-05,0.0001600654285975456,0.0005767657484035612,0.09215723833181798,0.09215723833181798,0.09215723833181798,0.0922491333267445,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487851.99510639725,595.6130474672004,0.0,0.09215723833181798,0.09215723838975491,0.09215723838975491,0.36934647918174635,0.36934647918174635,0.5,9.986143269708888,0.5456976259808357,0.5456976259808357,-3.672084858408198e-11,0.0005928019693897113,0.49705150266328246,-3.672084858408198e-11,27684.21295445464,20977.301845683673,0.7577351713120757,0.7636207685300226,0.49570365825203133,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495310173801121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.208403859746,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8413766884302,260.8413766884302,-12.308623311569761,245.2209890414874,276.46176433537295,113091.53149960245,113237.29520133274,-145.76370173030543,0.0,nan,276.46176433537295,3.3117643353729704,270.21360927659623,-2.936390723403747,263.96545421781843,-9.184545782181544,257.7172991590413,-15.43270084095866,251.46914410026466,-21.68085589973532,245.2209890414874,-27.929010958512578,1.0,1.0,25762.5980482374,25762.5980482374,275.8565536516258,2.706553651625825,275.8565536516258,275.8565536516258,82052.15919071753,82049.37180392622,2.7873867913149297,0.0,8575.796259387458,8575.796259387458,0.9063447779673492,3621.3289916775143,275.8565536516258,2.706553651625825,1.0,0.002,0.12991057753110727,0.004844630229412349,0.00020052155290890592,0.00179947844753202,0.10026077645445296,0.10026077645445296,0.0,4.409259415916189e-13,1.0,1.0010027898618985,0.4970515027000033,0.09215723838975491,0.0,9.230398050160172e-05,118.66706195381795,0.0,1599715.05061459,266.2895950190434,0.0005928020061105599,1.0,1285611.5338575107,2590.5939486702136,,,,,,,,,,,,,,,,,,,3.0,14608.118988242468,1567.6673021976776,0.36934647918174635,6.1796691888313084,2.753407451568494
1989.0,-29.675679254205356,5.09306514373946,35.03979895124036,27.705916540604107,5.047948879071163,-26.20331644088524,-39.71317325541747,1.5755860657233327,-6.860291634765929,-6.860858274738793,40.084350560837024,37993.682376130564,20537.967584644113,20537.967584644113,58531.64996077468,82063.29028472188,82049.0945353004,20537.967584644113,102587.06211994452,102587.06211994452,102587.06211994452,130271.68797736839,125783.66540119339,4488.022576175003,0.0,94639.59552756937,50570.49628081313,48965.66582972915,27684.62585742388,76650.29168715303,20977.620010271112,1567.6812450312898,0.0,0.8767732117324156,2.6922479329190203,0.0014957518510113484,1.0,1.0,-6.374962143545645,329654.85326771036,1558173.3967768431,4.726681198020954,1558173.3967768431,4.726681198020954,0.7577353625187525,0.09216058676839076,3.603302295947584,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603302295947584,1.284351198252925,1.2846613664071411,2.8055428303793213,5944.608601662451,14608.090080080096,6455.9723076853425,0.000423429351848853,26264.6838246141,2678.2523924698144,19297.333261338317,1967.7803593824924,0.7347255116489813,0.7347255116489813,32555.69409289436,32395.05729023726,1.006202190291494,0.8,4309.160454976943,4287.898129693729,1.006202190291494,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.706805005853,3099.015535412006,7.652835826303807,5.09306514373946,-2.3280841391881966,7.421149282927656,2.753722888778081,3.5,0.7867779682223089,0.6,0.00024148535681367683,1.0002057454254276,0.00024143568252646202,198.65468061795593,0.0,9.906625539090493e-06,28.07537677778246,0.03624216925567426,8.145398234185614e-05,0.00016003137447182067,0.000576641419057959,0.09216058671428262,0.09216058671428262,0.09216058671428262,0.09225042713370622,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487840.19672936713,595.6168961819759,0.0,0.09216058671428262,0.09216058676839076,0.09216058676839076,0.369357374621851,0.369357374621851,0.5,9.988838486450774,0.5336849077482384,0.5336849077482384,-4.604316927725449e-11,0.0005666399728738725,0.485896131193158,-4.604316927725449e-11,27684.62585742388,20977.620010271112,0.7577353625187525,0.763619402776322,0.4956756398423268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495429042218677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37597.10936809824,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.84042362006613,260.84042362006613,-12.309576379933844,245.21908233439027,276.4617649057427,113097.896684225,113243.69303383908,-145.79634961408246,0.0,nan,276.4617649057427,3.3117649057427343,270.21322839147103,-2.936771608528943,263.964691877202,-9.185308122798006,257.7161553629302,-15.433844637069797,251.46761884866038,-21.682381151339598,245.21908233439027,-27.930917665609712,1.0,1.0,25762.5980482374,25762.5980482374,275.8566608282816,2.706660828281599,275.8566608282816,275.8566608282816,82051.6983546989,82049.0945353004,2.603819398500491,0.0,8575.796259387458,8575.796259387458,0.9063454017012146,3621.318807427322,275.8566608282816,2.706660828281599,1.0,0.002,0.12982033692856002,0.004845030339198922,0.00020038232071003652,0.0017996176806486385,0.10019116035501827,0.10019116035501827,0.0,1.3586748913441138e-12,1.0,1.0009803115239553,0.48589613123920117,0.09216058676839076,0.0,9.024058745402414e-05,116.01429716343178,0.0,1599715.146921488,266.28970836523405,0.0005666400189170417,1.0,1285611.0585775925,2590.7340972994666,,,,,,,,,,,,,,,,,,,3.0,14608.090080080096,1567.6812450312898,0.369357374621851,6.1796691888313084,2.753722888778081
1990.0,-29.67765553235021,5.093562125202062,35.039972086016284,27.705924852658086,5.048032393731587,-26.2050867397388,-39.71488456064833,1.5754636011188063,-6.860186283195333,-6.860727542726813,40.084590177671274,37992.28661674897,20540.362224551314,20540.362224551314,58532.64884130028,82062.82353723967,82048.78473604393,20540.362224551314,102589.14696059524,102589.14696059524,102589.14696059524,130274.17307720732,125784.81813502198,4489.3549421853395,0.0,94639.84500481481,50569.8152176652,48966.699763499564,27685.026116612073,76651.72588011164,20977.92822112561,1567.694852266506,0.0,0.8767730085451888,2.692261418324373,0.0014957518510113484,1.0,1.0,-6.385899524912304,329656.5596009191,1558183.7466661888,4.726688128252384,1558183.7466661888,4.726688128252384,0.7577355402434695,0.09216386565925777,3.603294090381309,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603294090381309,1.2843518733196757,1.2846619778343338,2.8055349668839917,5944.591939859442,14608.061253657319,6455.967798062361,0.00042343137081497166,26264.812871491096,2678.2655515890847,19297.319781773444,1967.7789848494078,0.7347213885052859,0.7347213885052859,32555.63478330678,32395.05729023726,1.0061998989326013,0.8,4309.152604598184,4287.898129693729,1.0061998989326013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2683.8881825640137,3099.015535412006,7.653210874429343,5.093562125202062,-2.327616483027226,7.4211786082292885,2.7540330783912164,3.5,0.7868665938260618,0.6,0.00024143568252646202,1.0002051696548713,0.00024138615741185513,198.656308921454,0.0,9.868029661582234e-06,27.965996060924052,0.03625203728533584,8.143824802337993e-05,0.0001599974345030821,0.0005765178102211263,0.09216386564116803,0.09216386564116803,0.09216386564116803,0.0922516685587911,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487828.6568588212,595.6206604342959,0.0,0.09216386564116803,0.09216386565925777,0.09216386565925777,0.3693680491886895,0.3693680491886895,0.5,9.991472574430889,0.5218643739053732,0.5218643739053732,-1.2789769243681803e-11,0.00054125953147377,0.47482801781450235,-1.2789769243681803e-11,27685.026116612073,20977.92822112561,0.7577355402434695,0.7636181464830839,0.49564815639208715,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495547470887173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.99998738137,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8394717674538,260.8394717674538,-12.310528232546176,245.2171817034032,276.4617618315047,113104.44519227195,113250.05556178145,-145.61036950948636,0.0,nan,276.4617618315047,3.3117618315047253,270.2128458058841,-2.9371541941158625,263.9639297802639,-9.186070219736052,257.71501375464334,-15.43498624535664,251.4660977290234,-21.683902270976574,245.2171817034032,-27.932818296596764,1.0,1.0,25762.5980482374,25762.5980482374,275.8567554354549,2.706755435454909,275.8567554354549,275.8567554354549,82051.27399258115,82048.78473604393,2.489256537213805,0.0,8575.796259387458,8575.796259387458,0.906345906762962,3621.3105608332157,275.8567554354549,2.706755435454909,1.0,0.002,0.1297321439944926,0.004845420357088288,0.0002002462454764211,0.0017997537540915228,0.10012312273821054,0.10012312273821054,0.0,-4.320563004589495e-13,1.0,1.000958007719622,0.4748280178272921,0.09216386565925777,0.0,8.819291796951808e-05,113.38175135034354,0.0,1599715.2349252363,266.28981371680464,0.0005412595442635393,1.0,1285610.613196078,2590.8730985556986,,,,,,,,,,,,,,,,,,,3.0,14608.061253657319,1567.694852266506,0.3693680491886895,6.1796691888313084,2.7540330783912164
1991.0,-29.679631227248542,5.0940394804416025,35.040141341205576,27.705941860936605,5.048106238569145,-26.2068574806804,-39.71659956788642,1.5753324919905936,-6.860093657931202,-6.860610511005438,40.08482457819506,37990.890386243525,20542.717371672577,20542.717371672577,58533.60775791611,82062.3867548137,82048.4610659649,20542.717371672577,102591.17843763749,102591.17843763749,102591.17843763749,130276.60531796722,125785.94776765394,4490.657550313277,0.0,94640.11514547348,50569.12566346076,48967.76609112524,27685.42688032973,76653.19297145496,20978.235616853424,1567.7088667181965,0.0,0.8767727502249882,2.692273512583041,0.0014957518510113484,1.0,1.0,-6.396670536054387,329658.0871217783,1558193.8712956244,4.726696938940908,1558193.8712956244,4.726696938940908,0.7577356747118928,0.09216708146128978,3.6032842839160293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032842839160293,1.2843525884926286,1.2846626295689432,2.805525769325539,5944.572451336758,14608.03247291001,6455.9646938832675,0.00042343405733878925,26264.959322781808,2678.2804854646397,19297.3105031744,1967.7780386956201,0.7347169384890774,0.7347169384890774,32555.563902433667,32395.05729023726,1.0061971605315367,0.8,4309.143222612514,4287.898129693729,1.0061971605315367,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.066535934954,3099.015535412006,7.653579781514931,5.0940394804416025,-2.3271680777949326,7.421207558236535,2.7543381097053343,3.5,0.7869537456300956,0.6,0.00024138615741185513,1.0002051124138573,0.0002413366562677358,198.65793676783932,0.0,9.83847646671746e-06,27.88224230667728,0.03626187576180256,8.142248248613558e-05,0.00015996367492571953,0.0005763945958572978,0.09216708142915027,0.09216708142915027,0.09216708142915027,0.09225288048448961,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487817.38163446245,595.6243383417677,0.0,0.09216708142915027,0.09216708146128978,0.09216708146128978,0.3693785043270331,0.3693785043270331,0.5,9.994046545705459,0.5102354002948459,0.5102354002948459,1.2789769243681803e-11,0.0005168530742594157,0.4639399749510744,1.2789769243681803e-11,27685.42688032973,20978.235616853424,0.7577356747118928,0.7636160411440859,0.49562045511125713,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449566556809727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.916233627126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8385200834887,260.8385200834887,-12.311479916511303,245.21528605660765,276.4617541103692,113110.82987679813,113256.41444661749,-145.58456981935072,0.0,nan,276.4617541103692,3.311754110369236,270.21246049962235,-2.937539500377625,263.963166888862,-9.186833111137958,257.71387327810993,-15.436126721890048,251.46457966736088,-21.685420332639097,245.21528605660765,-27.934713943392325,1.0,1.0,25762.5980482374,25762.5980482374,275.8568347248991,2.7068347248991245,275.8568347248991,275.8568347248991,82050.90091488064,82048.4610659649,2.439848915732,0.0,8575.796259387458,8575.796259387458,0.9063465103612717,3621.3007053356096,275.8568347248991,2.7068347248991245,1.0,0.002,0.1296459657917148,0.0048457995444108224,0.00020011327435663756,0.0017998867249092126,0.10005663717831878,0.10005663717831878,0.0,-7.341497201829306e-13,1.0,1.0009360654985644,0.46393997493828465,0.09216708146128978,0.0,8.617818836073333e-05,110.7915592227022,0.0,1599715.3093284906,266.2899063420688,0.0005168530614696465,1.0,1285610.214488842,2591.0097324460426,,,,,,,,,,,,,,,,,,,3.0,14608.03247291001,1567.7088667181965,0.3693785043270331,6.1796691888313084,2.7543381097053343
1992.0,-29.681599332260017,5.094497736826554,35.040306834914986,27.705919264722638,5.048153970406076,-26.20862400198442,-39.71830647261811,1.5751786401354488,-6.859998951528269,-6.860492590700073,40.08505462535104,37989.51398245237,20545.00923440144,20545.00923440144,58534.52321685381,82061.94596178547,82048.17089535436,20545.00923440144,102593.1801297558,102593.1801297558,102593.1801297558,130278.99943102893,125787.068581727,4491.930849301933,0.0,94640.37592433573,50568.448788123904,48968.807929124254,27685.819301273143,76654.6272303974,20978.536825930318,1567.7225107869365,0.0,0.876772513504388,2.692285680702558,0.0014957518510113484,1.0,1.0,-6.407147193917979,329659.6262460589,1558203.8079349925,4.726705012921251,1558203.8079349925,4.726705012921251,0.7577358140514054,0.092170229319493,3.603276442276822,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603276442276822,1.2843534099401306,1.2846633876344684,2.8055178694505796,5944.555712449677,14608.003637971136,6455.960218212809,0.0004234360937666095,26265.08885466884,2678.29369404117,19297.297125095887,1967.7766745112642,0.7347128057275021,0.7347128057275021,32555.507223243956,32395.05729023726,1.0061949707972602,0.8,4309.135720400391,4287.898129693729,1.0061949707972602,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.2419041228745,3099.015535412006,7.653933575377552,5.094497736826554,-2.3267296245785136,7.421227361405068,2.754638048744599,3.5,0.7870394424984568,0.6,0.0002413366562677358,1.0002043276637147,0.00024128735458628928,198.6595583839439,0.0,9.833795158392558e-06,27.868975478884508,0.03627170955696095,8.14067942341154e-05,0.00015992986203362038,0.0005762715042823267,0.0921702292835216,0.0921702292835216,0.0921702292835216,0.09225407542497588,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487806.3678289852,595.6279309983843,0.0,0.0921702292835216,0.092170229319493,0.092170229319493,0.3693887435125667,0.3693887435125667,0.5,9.996561934483521,0.49881303397728516,0.49881303397728516,2.518163455533795e-11,0.0004936391717933475,0.4533453967820833,2.518163455533795e-11,27685.819301273143,20978.536825930318,0.7577358140514054,0.7636136960254103,0.49559322581100007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495783632288144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.90296679934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8375668535961,260.8375668535961,-12.312433146403862,245.21339556138352,276.4617381458085,113117.03525809439,113262.85631804809,-145.82105995368912,0.0,nan,276.4617381458085,3.3117381458085333,270.21206962892774,-2.937930371072241,263.9624011120362,-9.187598887963759,257.7127325951515,-15.437267404848455,251.46306407826918,-21.686935921730793,245.21339556138352,-27.936604438616456,1.0,1.0,25762.5980482374,25762.5980482374,275.8569188092082,2.7069188092082186,275.8569188092082,275.8569188092082,82050.4159053813,82048.17089535436,2.2450100269488757,0.0,8575.796259387458,8575.796259387458,0.9063469930220234,3621.292824488206,275.8569188092082,2.7069188092082186,1.0,0.002,0.12956174833891917,0.004846170754232877,0.0001999833300273781,0.0018000166716732164,0.09999166501368906,0.09999166501368906,0.0,1.7005945263104394e-12,1.0,1.0009147135770664,0.45334539675690166,0.092170229319493,0.0,8.421744193180296e-05,108.27076975257674,0.0,1599715.3878744498,266.2900010484717,0.0004936391466117129,1.0,1285609.8127541267,2591.1427889051342,,,,,,,,,,,,,,,,,,,3.0,14608.003637971136,1567.7225107869365,0.3693887435125667,6.1796691888313084,2.754638048744599
1993.0,-29.68355503220952,5.094937446263421,35.04046858713254,27.705914130806946,5.0482071298707485,-26.21037881600149,-39.72000775448976,1.575030913673313,-6.859899826276717,-6.860371102952938,40.08527772591958,37988.1523378197,20547.234868320073,20547.234868320073,58535.38720613977,82061.52123829746,82047.88129954666,20547.234868320073,102595.11616786673,102595.11616786673,102595.11616786673,130281.30691828454,125788.13192543082,4493.17499285371,0.0,94640.64602801389,50567.77869333904,48969.85259408316,27686.1907504178,76656.04334450097,20978.8229322317,1567.735120942726,0.0,0.8767723230438194,2.692298196676655,0.0014957518510113484,1.0,1.0,-6.417467400647922,329661.2119387054,1558213.4445690028,4.726711509083224,1558213.4445690028,4.726711509083224,0.7577359818600222,0.09217330552931224,3.6032673921417318,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032673921417318,1.2843542023402865,1.2846641169017512,2.805509092099389,5944.537114295757,14607.9748892265,6455.95669163547,0.0004234385729593701,26265.229784060186,2678.3080648396945,19297.286583920224,1967.7755996104913,0.7347084621978575,0.7347084621978575,32555.441809042844,32395.05729023726,1.006192443597208,0.8,4309.127061998336,4287.898129693729,1.006192443597208,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.414361404486,3099.015535412006,7.654270951512029,5.094937446263421,-2.3262991706659086,7.421236616929329,2.754933021888129,3.5,0.7871237205394654,0.6,0.00024128735458628928,1.0002030429045565,0.00024123837284637604,198.6611698019608,0.0,9.794250263751447e-06,27.7569052474716,0.0362815038072247,8.13911604425792e-05,0.0001598961941437101,0.0005761487424855943,0.09217330548586397,0.09217330548586397,0.09217330548586397,0.0922552263174939,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487795.5989448918,595.631443643537,0.0,0.09217330548586397,0.09217330552931224,0.09217330552931224,0.3693987723241978,0.3693987723241978,0.5,9.999019561059093,0.48758554756682315,0.48758554756682315,-1.2562395568238571e-11,0.00047127667619406566,0.44290370230498866,-1.2562395568238571e-11,27686.1907504178,20978.8229322317,0.7577359818600222,0.7636108603084963,0.49556630736987856,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4495901244743512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.79089656792,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83661398000294,260.83661398000294,-12.31338601999704,245.2115114731117,276.4617164868951,113123.32540320444,113269.09195787039,-145.76655466599402,0.0,nan,276.4617164868951,3.3117164868951363,270.2116754841406,-2.9383245158593922,263.9616344813802,-9.188365518619776,257.7115934786212,-15.438406521378795,251.46155247586884,-21.688447524131135,245.2115114731117,-27.93848852688828,1.0,1.0,25762.5980482374,25762.5980482374,275.8570065279852,2.707006527985243,275.8570065279852,275.8570065279852,82049.95549692343,82047.88129954666,2.074197376772645,0.0,8575.796259387458,8575.796259387458,0.9063475500664271,3621.2837291024402,275.8570065279852,2.707006527985243,1.0,0.002,0.12947946368698882,0.004846534567250853,0.0001998563704479718,0.0018001436298793847,0.0999281852239859,0.0999281852239859,0.0,3.273566313855003e-13,1.0,1.0008936687101169,0.44290370231755105,0.09217330552931224,0.0,8.228464114616199e-05,105.78590803979162,0.0,1599715.4728310907,266.29010017372326,0.0004712766887564612,1.0,1285609.3988656327,2591.274045666945,,,,,,,,,,,,,,,,,,,3.0,14607.9748892265,1567.735120942726,0.3693987723241978,6.1796691888313084,2.754933021888129
1994.0,-29.68550577414926,5.095358938097865,35.04062667386374,27.7059074951336,5.048272889656536,-26.212127907767492,-39.72170054968444,1.5748950232674601,-6.859811061569701,-6.860260815391721,40.08549553506025,37986.790383450636,20549.420979814215,20549.420979814215,58536.211363264854,82061.07149230364,82047.57650032626,20549.420979814215,102596.99748014048,102596.99748014048,102596.99748014048,130283.55772125043,125789.16680023914,4494.390921011295,0.0,94640.89786700059,50567.116957880906,48970.867676799644,27686.56024110996,76657.4279179096,20979.106621833093,1567.74796001684,0.0,0.8767720914568282,2.692309574801295,0.0014957518510113484,1.0,1.0,-6.427640903770907,329662.65144956164,1558222.8526905247,4.726719407973131,1558222.8526905247,4.726719407973131,0.7577361159759597,0.09217632055612551,3.603259483765007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603259483765007,1.2843549387466102,1.284664790572555,2.8055013260441806,5944.520658956672,14607.946323393102,6455.95219525089,0.0004234405603451528,26265.357322562664,2678.32107014757,19297.273143925817,1967.7742291124714,0.734704382923012,0.734704382923012,32555.384647422186,32395.05729023726,1.00619023522685,0.8,4309.119495930336,4287.898129693729,1.00619023522685,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.583986878698,3099.015535412006,7.654601636697736,5.095358938097865,-2.325885672218301,7.421244610316166,2.7552231637962947,3.5,0.7872066182275128,0.6,0.00024123837284637604,1.0002025313427194,0.0002411895244081478,198.66277715765605,0.0,9.730769750099193e-06,27.577001471781113,0.0362912345769748,8.13756073933793e-05,0.00015986276545299676,0.0005760270257194115,0.09217632054726209,0.09217632054726209,0.09217632054726209,0.09225634736974142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487785.0784433386,595.6348752349624,0.0,0.09217632054726209,0.09217632055612551,0.09217632055612551,0.3694085934929864,0.3694085934929864,0.5,10.001420366930518,0.4765509429220742,0.4765509429220742,3.257127900724299e-11,0.00044975382201073444,0.4326199116208045,3.257127900724299e-11,27686.56024110996,20979.106621833093,0.7577361159759597,0.763607819270296,0.4955395897724311,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496018117684515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.61099279223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8356629941391,260.8356629941391,-12.314337005860864,245.20963359782633,276.4616923904529,113129.79342897127,113275.27120665983,-145.47777768855423,0.0,nan,276.4616923904529,3.311692390452947,270.2112806319306,-2.9387193680693713,263.9608688734003,-9.189131126599705,257.7104571148724,-15.439542885127594,251.46004535635225,-21.689954643647724,245.20963359782633,-27.94036640217365,1.0,1.0,25762.5980482374,25762.5980482374,275.8570812737482,2.7070812737482015,275.8570812737482,275.8570812737482,82049.55237649473,82047.57650032626,1.9758761684643105,0.0,8575.796259387458,8575.796259387458,0.906348036834098,3621.2757811838324,275.8570812737482,2.7070812737482015,1.0,0.002,0.1293990829441816,0.00484688845842655,0.0001997323449713008,0.0018002676551993472,0.0998661724856504,0.0998661724856504,0.0,1.7064778409792147e-13,1.0,1.0008729409588657,0.4326199115882332,0.09217632055612551,0.0,8.038073208612185e-05,103.33819445601779,0.0,1599715.5467817532,266.2901889384303,0.00044975378943945543,1.0,1285609.0231337873,2591.403236112145,,,,,,,,,,,,,,,,,,,3.0,14607.946323393102,1567.74796001684,0.3694085934929864,6.1796691888313084,2.7552231637962947
1995.0,-29.687449067527325,5.095762631102521,35.04078129973925,27.705888461228483,5.048315989782337,-26.21387256179987,-39.72338883960617,1.5747394840602174,-6.859725322127019,-6.8601548428881705,40.08571191442224,37985.43588432108,20551.55684069301,20551.55684069301,58536.99272501409,82060.64839026054,82047.32711789923,20551.55684069301,102598.88395859224,102598.88395859224,102598.88395859224,130285.82142797687,125790.24163934115,4495.579788635718,0.0,94641.16383344978,50566.44952351765,48971.90478881348,27686.937469384633,76658.84225819811,20979.395354029777,1567.7613177170838,0.0,0.8767718416862879,2.6923205019265666,0.0014957518510113484,1.0,1.0,-6.437426939151294,329664.03464243986,1558232.1990931055,4.726727927064276,1558232.1990931055,4.726727927064276,0.7577362204551569,0.09217927802699394,3.6032511138008565,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032511138008565,1.284355766737908,1.284665556021567,2.805493000551267,5944.50301823622,14607.917791695168,6455.948294790291,0.000423442828628583,26265.49214706782,2678.3348184209513,19297.261485188064,1967.7730402520806,0.7347001677005446,0.7347001677005446,32555.32414942765,32395.05729023726,1.006187897960762,0.8,4309.111488250791,4287.898129693729,1.006187897960762,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.7508209136395,3099.015535412006,7.654921522176561,5.095762631102521,-2.325484652584004,7.421247283686525,2.7555085429101247,3.5,0.7872881551171785,0.6,0.0002411895244081478,1.0002017611484926,0.00024114087154895555,198.66437839866921,0.0,9.704366398239027e-06,27.502174372609403,0.03630093894337304,8.136009847410586e-05,0.00015982942593404195,0.0005759055570149881,0.09217927795957487,0.09217927795957487,0.09217927795957487,0.09225748157948142,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487774.8147478933,595.6382232250148,0.0,0.09217927795957487,0.09217927802699394,0.09217927802699394,0.3694182102437762,0.3694182102437762,0.5,10.003766477404524,0.46574648941725627,0.46574648941725627,-3.126388037344441e-12,0.0004295207611448859,0.4227279037368703,-3.126388037344441e-12,27686.937469384633,20979.395354029777,0.7577362204551569,0.7636039235741782,0.49551277798300963,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496134696124277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.53616569306,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83471216995656,260.83471216995656,-12.315287830043417,245.20776188646545,276.4616624534477,113136.0167745755,113281.46981926449,-145.4530446890114,0.0,nan,276.4616624534477,3.3116624534476955,270.2108823400542,-2.9391176599457935,263.96010222665376,-9.189897773346217,257.70932211325606,-15.440677886743913,251.45854199986206,-21.691458000137914,245.20776188646545,-27.94223811353453,1.0,1.0,25762.5980482374,25762.5980482374,275.85715816645325,2.7071581664532687,275.85715816645325,275.85715816645325,82049.09357879462,82047.32711789923,1.766460895392811,0.0,8575.796259387458,8575.796259387458,0.9063485520124601,3621.2673693698607,275.85715816645325,2.7071581664532687,1.0,0.002,0.12932053382704017,0.0048472339652168295,0.0001996111448550936,0.0018003888556348095,0.0998055724275468,0.0998055724275468,0.0,4.899032568506101e-13,1.0,1.0008530018765032,0.4227279037399967,0.09217927802699394,0.0,7.854910807105965e-05,100.983413736595,0.0,1599715.6190015348,266.29027467787296,0.00042952076427127395,1.0,1285608.6621026949,2591.5275470328165,,,,,,,,,,,,,,,,,,,3.0,14607.917791695168,1567.7613177170838,0.3694182102437762,6.1796691888313084,2.7555085429101247
1996.0,-29.68938623602905,5.096148962542336,35.040932433812586,27.70588182555514,5.0483669669061095,-26.215610915730352,-39.72506857300175,1.5745916466157739,-6.859641305985122,-6.860051140115205,40.08592047928091,37984.06737267,20553.640227788695,20553.640227788695,58537.70760045869,82060.22862654201,82047.04552391167,20553.640227788695,102600.68575170037,102600.68575170037,102600.68575170037,130287.97948354957,125791.23828659006,4496.741196959512,0.0,94641.43176771193,50565.76704635001,48972.96080151324,27687.293731849208,76660.25453336244,20979.66862079469,1567.7737786087341,0.0,0.8767716094820057,2.6923311935712952,0.0014957518510113484,1.0,1.0,-6.447172059110187,329665.3882145116,1558241.2079933311,4.726735847014037,1558241.2079933311,4.726735847014037,0.7577363401415209,0.0921821691749793,3.603242169246513,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603242169246513,1.2843565583201553,1.2846662853038735,2.8054843072232925,5944.484598117413,14607.889344192023,6455.9448132862135,0.00042344528565501,26265.63170676445,2678.3490495494843,19297.2510787394,1967.771979089638,0.7346958677475701,0.7346958677475701,32555.259498271433,32395.05729023726,1.006185400243548,0.8,4309.10293084744,4287.898129693729,1.006185400243548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2684.914919955746,3099.015535412006,7.655229621997657,5.096148962542336,-2.3250946150159306,7.421243577558267,2.7557892551966923,3.5,0.7873683586276263,0.6,0.00024114087154895555,1.0002011283658407,0.00024109238103234187,198.66597461545788,0.0,9.66559002874457e-06,27.39228214146211,0.036310604533401784,8.134467086813524e-05,0.0001597962006808203,0.00057578440877851,0.09218216914367423,0.09218216914367423,0.09218216914367423,0.09225855679973607,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487764.7759471576,595.6414976787767,0.0,0.09218216914367423,0.0921821691749793,0.0921821691749793,0.3694276305568856,0.3694276305568856,0.5,10.006058107299383,0.45513403717239953,0.45513403717239953,-2.631850293255411e-11,0.00040983413009598735,0.41287908100503046,-2.631850293255411e-11,27687.293731849208,20979.66862079469,0.7577363401415209,0.7635991813069595,0.4954857977433323,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496250831207746,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.42627346191,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8337627509546,260.8337627509546,-12.3162372490454,245.20589634785827,276.46162915405154,113142.32285948993,113287.56094561056,-145.23808612059966,0.0,nan,276.46162915405154,3.311629154051559,270.2104825928144,-2.9395174071855763,263.9593360315761,-9.190663968423905,257.70818947033126,-15.441810529668714,251.45704290909583,-21.692957090904144,245.20589634785827,-27.944103652141706,1.0,1.0,25762.5980482374,25762.5980482374,275.8572290333263,2.707229033326314,275.8572290333263,275.8572290333263,82048.6853697481,82047.04552391167,1.639845836427412,0.0,8575.796259387458,8575.796259387458,0.9063491025568466,3621.2583800927455,275.8572290333263,2.707229033326314,1.0,0.002,0.12924380867567575,0.004847571483353624,0.00019949275911819797,0.001800507240631924,0.09974637955909899,0.09974637955909899,0.0,-2.498782430970792e-13,1.0,1.0008331488567788,0.41287908103134896,0.0921821691749793,0.0,7.672514286901273e-05,98.63848116657344,0.0,1599715.6899679094,266.29035869401486,0.0004098341564144903,1.0,1285608.308803957,2591.651333193143,,,,,,,,,,,,,,,,,,,3.0,14607.889344192023,1567.7737786087341,0.3694276305568856,6.1796691888313084,2.7557892551966923
1997.0,-29.691323641080714,5.096518100539927,35.04108005718798,27.705854270048462,5.048405537956814,-26.21735072320944,-39.726752252876736,1.5744326200251602,-6.859577459508387,-6.859967991365976,40.0861215160088,37982.72420077619,20555.703441092362,20555.703441092362,58538.42764186855,82059.8031355532,82046.6885804085,20555.703441092362,102602.39202150087,102602.39202150087,102602.39202150087,130290.03741182743,125792.16185195453,4497.875559872897,0.0,94641.69340472123,50565.11096984011,48973.98048320124,27687.64539032657,76661.62587352781,20979.93695892189,1567.786565908553,0.0,0.8767712934199943,2.6923398121275652,0.0014957518510113484,1.0,1.0,-6.4569755564074285,329666.47351079277,1558249.89175514,4.726746627160815,1558249.89175514,4.726746627160815,0.7577364078150106,0.09218500360250756,3.603234323642484,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603234323642484,1.2843574018782502,1.2846670667829991,2.805476356015154,5944.4677504614865,14607.86095461412,6455.940586558662,0.00042344737674114314,26265.761508690506,2678.362285662332,19297.238444767892,1967.7706907830802,0.7346917559722397,0.7346917559722397,32555.202790291518,32395.05729023726,1.006183209402117,0.8,4309.095424824565,4287.898129693729,1.006183209402117,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.0763441054737,3099.015535412006,7.6555377973584005,5.096518100539927,-2.3247267793076967,7.421244879847624,2.756065402899541,3.5,0.7874472579712973,0.6,0.00024109238103234187,1.0002011561164812,0.00024104389357880804,198.66757104970264,0.0,9.633415742663617e-06,27.30110021470869,0.03632023794914445,8.132920972931179e-05,0.00015976317130303008,0.0005756641424930519,0.09218500355167766,0.09218500355167766,0.09218500355167766,0.09225957136991815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487754.96400016494,595.6446979750016,0.0,0.09218500355167766,0.09218500360250756,0.09218500360250756,0.36943685477272503,0.36943685477272503,0.5,10.008295136860939,0.44467429209134934,0.44467429209134934,1.4722445484949276e-11,0.00039053185759030384,0.40299243495854853,1.4722445484949276e-11,27687.64539032657,20979.93695892189,0.7577364078150106,0.7635949143374818,0.49545941359811524,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496366602022444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.33509153516,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83281333231383,260.83281333231383,-12.317186667686144,245.2040357060419,276.46159095858644,113148.51633015068,113293.75436051098,-145.23803036029358,0.0,nan,276.46159095858644,3.3115909585864642,270.21007990807857,-2.939920091921408,263.95856885757286,-9.19143114242712,257.70705780705447,-15.442942192945509,251.4555467565487,-21.694453243451278,245.2040357060419,-27.94596429395807,1.0,1.0,25762.5980482374,25762.5980482374,275.857270559876,2.707270559876008,275.857270559876,275.857270559876,82048.323699029,82046.6885804085,1.63511862049927,0.0,8575.796259387458,8575.796259387458,0.906349585459559,3621.2504952606964,275.857270559876,2.707270559876008,1.0,0.002,0.12916891485034473,0.004847897687576403,0.00019937719164613054,0.0018006228055737177,0.09968859582306526,0.09968859582306526,0.0,-2.780151976689016e-12,1.0,1.000813218482166,0.4029924349438261,0.09218500360250756,0.0,7.489381451495017e-05,96.28408900291018,0.0,1599715.7377339704,266.2904225404916,0.00039053184286785836,1.0,1285608.0255291325,2591.7753504543352,,,,,,,,,,,,,,,,,,,3.0,14607.86095461412,1567.786565908553,0.36943685477272503,6.1796691888313084,2.756065402899541
1998.0,-29.693248982354728,5.096870589643165,35.04122431496176,27.70582332685592,5.0484375837139055,-26.219080325740777,-39.72842685235662,1.5742689270964456,-6.859506142805685,-6.859878505712557,40.08631971524295,37981.39364988285,20557.701308066928,20557.701308066928,58539.094957949776,82059.38766161907,82046.39045362131,20557.701308066928,102604.09176168824,102604.09176168824,102604.09176168824,130292.08092230905,125793.09749823344,4498.983424075597,0.0,94641.95811995633,50564.45742459757,48975.00077262084,27687.98916062082,76662.98993324165,20980.19983715381,1567.7988655367938,0.0,0.8767710230285397,2.692349053500513,0.0014957518510113484,1.0,1.0,-6.4664158897701896,329667.6415223522,1558258.452987653,4.726755849594052,1558258.452987653,4.726755849594052,0.7577364941688454,0.09218777506111442,3.6032264199095123,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032264199095123,1.284358267246524,1.2846678700814134,2.8054683119175947,5944.450705984023,14607.83249572505,6455.936425774309,0.00042344950948785913,26265.892589212606,2678.375652155691,19297.22600790502,1967.7694225760094,0.7346876159780835,0.7346876159780835,32555.145662130977,32395.05729023726,1.0061810023285012,0.8,4309.087863185438,4287.898129693729,1.0061810023285012,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.235106416081,3099.015535412006,7.655829189386994,5.096870589643165,-2.3243642336922,7.421234823335365,2.7563370077997185,3.5,0.7875248593713481,0.6,0.00024104389357880804,1.0001999065969114,0.0002409957169451633,198.66915756564924,0.0,9.63288461995191e-06,27.299595012943712,0.0363298708337644,8.131383466987201e-05,0.00015973005890893601,0.000575543568314381,0.09218777503416295,0.09218777503416295,0.09218777503416295,0.09226058339435535,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487745.39280416357,595.6478198266917,0.0,0.09218777503416295,0.09218777506111442,0.09218777506111442,0.3694458818922747,0.3694458818922747,0.5,10.010479387524693,0.43439825888265204,0.43439825888265204,5.292122295941226e-11,0.00037236290688724694,0.39346261594238285,5.292122295941226e-11,27687.98916062082,20980.19983715381,0.7577364941688454,0.7635900322818844,0.49543324207622413,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496482388737697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.33358633339,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83186441747125,260.83186441747125,-12.318135582528726,245.20218109511745,276.46154773982596,113154.68586859017,113299.84683030665,-145.16096171645157,0.0,nan,276.46154773982596,3.3115477398259827,270.20967441088465,-2.940325589115332,263.957801081946,-9.192198918053975,257.7059277529963,-15.444072247003703,251.4540544240573,-21.695945575942687,245.20218109511745,-27.947818904882524,1.0,1.0,25762.5980482374,25762.5980482374,275.8573252817852,2.707325281785245,275.8573252817852,275.8573252817852,82047.90660164719,82046.39045362131,1.5161480258830125,0.0,8575.796259387458,8575.796259387458,0.9063500719397591,3621.24255200906,275.8573252817852,2.707325281785245,1.0,0.002,0.12909578649681017,0.004848217711453179,0.0001992643517992843,0.0018007356478109743,0.09963217589964216,0.09963217589964216,0.0,-3.8974162439031623e-13,1.0,1.0007940065705354,0.39346261588946163,0.09218777506111442,0.0,7.312834596172195e-05,94.01436616787561,0.0,1599715.795903305,266.2904938571943,0.000372362853966024,1.0,1285607.7206653378,2591.8950602423383,,,,,,,,,,,,,,,,,,,3.0,14607.83249572505,1567.7988655367938,0.3694458818922747,6.1796691888313084,2.7563370077997185
