time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
1999.0,-29.695168563076678,5.097206818491022,35.04136526337029,27.705793152004503,5.0484683445223855,-26.22080487231498,-39.730096876714356,1.5741046537479542,-6.859437812735905,-6.859792731908403,40.08651280505548,37980.066758806446,20559.652538954095,20559.652538954095,58539.719297760545,82058.9763723305,82046.0898113606,20559.652538954095,102605.74235031469,102605.74235031469,102605.74235031469,130294.06707834624,125794.0017318358,4500.065346510439,0.0,94642.22396959462,50563.80610498822,48976.01984956266,27688.324728031548,76664.34457759421,20980.45632997021,1567.8109112745694,0.0,0.8767707518982905,2.6923579119277767,0.0014957518510113484,1.0,1.0,-6.475698760881983,329668.7610868226,1558266.7935520841,4.726765097229501,1558266.7935520841,4.726765097229501,0.7577365743883262,0.09219048694346478,3.6032183722493305,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6032183722493305,1.2843591346877414,1.2846686758524124,2.805460151241389,5944.433414490398,14607.80421393349,6455.932463883009,0.00042345171192816137,26266.025034312213,2678.389157797231,19297.214165546797,1967.7682149915413,0.734683460490812,0.734683460490812,32555.087493639203,32395.05729023726,1.0061787550640098,0.8,4309.080163845232,4287.898129693729,1.0061787550640098,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.391286470092,3099.015535412006,7.656110542452627,5.097206818491022,-2.324012981393821,7.4212197998848435,2.7566042055134288,3.5,0.7876012015752654,0.6,0.0002409957169451633,1.000199311558726,0.00024094769328484328,198.6707393569608,0.0,9.571211220550662e-06,27.124812599040574,0.036339442044984946,8.129850429206657e-05,0.00015969721265309672,0.0005754239306286463,0.09219048690282676,0.09219048690282676,0.09219048690282676,0.09226156728182494,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487736.0468424757,595.6508681694145,0.0,0.09219048690282676,0.09219048694346478,0.09219048694346478,0.3694547186986204,0.3694547186986204,0.5,10.012611798631225,0.4243050996833517,0.4243050996833517,-5.115907697472721e-12,0.00035491917248009486,0.3840939710264024,-5.115907697472721e-12,27688.324728031548,20980.45632997021,0.7577365743883262,0.763584683601003,0.49540718006616125,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496597456222946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.15880391949,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.83091632169885,260.83091632169885,-12.319083678301126,245.20033240187857,276.4615002415203,113160.85200858601,113305.8876724296,-145.03566384358976,0.0,nan,276.4615002415203,3.3115002415203207,270.2092666735908,-2.9407333264092017,263.95703310566705,-9.192966894332926,257.7047995377313,-15.445200462268701,251.4525659698051,-21.69743403019487,245.20033240187857,-27.949667598121408,1.0,1.0,25762.5980482374,25762.5980482374,275.8573759985228,2.7073759985228207,275.8573759985228,275.8573759985228,82047.50269678618,82046.0898113606,1.4128854255832266,0.0,8575.796259387458,8575.796259387458,0.9063505672783745,3621.234464110577,275.8573759985228,2.7073759985228207,1.0,0.002,0.12902439402762733,0.00484852984857435,0.00019915418979971763,0.0018008458097891395,0.09957709489985882,0.09957709489985882,0.0,-4.111429079134421e-13,1.0,1.0007751186862057,0.3840939710315183,0.09219048694346478,0.0,7.139246218136673e-05,91.7826797155164,0.0,1599715.8515859435,266.2905621872641,0.00035491917759600256,1.0,1285607.4284474177,2592.012754135897,,,,,,,,,,,,,,,,,,,3.0,14607.80421393349,1567.8109112745694,0.3694547186986204,6.1796691888313084,2.7566042055134288
2000.0,-29.697086913111,5.097527148618918,35.04150298383642,27.70575483972209,5.048495169453306,-26.222528704844976,-39.73176288474349,1.5739369611978098,-6.859373666916326,-6.85971190542017,40.08670162391091,37978.73540764795,20561.560385100034,20561.560385100034,58540.29579274799,82058.56134563698,82045.79424976475,20561.560385100034,102607.35463486478,102607.35463486478,102607.35463486478,130296.0105643298,125794.88862288486,4501.121941444944,0.0,94642.48598040115,50563.151385008685,48977.03843932496,27688.655929465018,76665.69436878998,20980.70913063605,1567.8229124501358,0.0,0.8767704700300284,2.692366262616992,0.0014957518510113484,1.0,1.0,-6.484792655202341,329669.8160796941,1558274.9496644037,4.72677471111795,1558274.9496644037,4.72677471111795,0.7577366407413559,0.09219314198419841,3.603210831272165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603210831272165,1.2843600177993195,1.2846694974939474,2.8054523508494675,5944.416886395938,14607.77598336695,6455.928150348206,0.00042345373820924635,26266.15272106802,2678.402178222739,19297.201272102608,1967.7669002261332,0.7346793981222978,0.7346793981222978,32555.03298742893,32395.05729023726,1.0061766492879416,0.8,4309.072949254593,4287.898129693729,1.0061766492879416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.544936873617,3099.015535412006,7.65638291982439,5.097527148618918,-2.3236735948433056,7.421200743462224,2.7568670855319377,3.5,0.7876763101519823,0.6,0.00024094769328484328,1.0001991868899067,0.00024089970922098414,198.67232015625973,0.0,9.540896102404089e-06,27.038899554213188,0.03634898294108735,8.128321344527163e-05,0.00015966447983957165,0.0005753047831273808,0.09219314196550712,0.09219314196550712,0.09219314196550712,0.0922625300217288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487726.9250017846,595.6538434078749,0.0,0.09219314196550712,0.09219314198419841,0.09219314198419841,0.36946336845541444,0.36946336845541444,0.5,10.01469344157142,0.4143974750494408,0.4143974750494408,-1.2448708730516955e-11,0.00033823850384351317,0.3749192502178289,-1.2448708730516955e-11,27688.655929465018,20980.70913063605,0.7577366407413559,0.7635787593750576,0.4953810921604176,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449671218116455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.07289087467,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8299686501501,260.8299686501501,-12.320031349849899,245.19848872717859,276.4614485731234,113166.98700440537,113311.95777263657,-144.97076823120392,0.0,nan,276.4614485731234,3.311448573123414,270.20885660393265,-2.941143396067332,263.9562646347504,-9.193735365249552,257.7036726655507,-15.446327334449279,251.45108069636484,-21.698919303635137,245.19848872717859,-27.951511272821392,1.0,1.0,25762.5980482374,25762.5980482374,275.85742236038675,2.707422360386772,275.85742236038675,275.85742236038675,82047.0950921372,82045.79424976475,1.3008423724531895,0.0,8575.796259387458,8575.796259387458,0.9063510314299572,3621.2268854285257,275.85742236038675,2.707422360386772,1.0,0.002,0.1289547017669901,0.00484883403316455,0.0001990466500799061,0.0018009533502947475,0.09952332503995304,0.09952332503995304,0.0,3.7465343327713896e-13,1.0,1.0007566209001006,0.3749192502302776,0.09219314198419841,0.0,6.969225549967633e-05,89.59686218493728,0.0,1599715.9034254837,266.29062633308365,0.0003382385162922219,1.0,1285607.1530839377,2592.128005692132,,,,,,,,,,,,,,,,,,,3.0,14607.77598336695,1567.8229124501358,0.36946336845541444,6.1796691888313084,2.7568670855319377
2001.0,-29.698993996567356,5.097831931402718,35.04163753473934,27.705703989509516,5.0485186380542775,-26.224242733108397,-39.73342372393233,1.573767374566952,-6.859313883483594,-6.859636114929184,40.086885670372254,37977.43972046012,20563.426066280575,20563.426066280575,58540.865786740695,82058.13769383864,82045.494817458,20563.426066280575,102608.92088373858,102608.92088373858,102608.92088373858,130297.90137711346,125795.74777329041,4502.1536038230515,0.0,94642.73781947544,50562.528212723715,48978.01067416858,27688.980493374886,76666.99116754347,20980.956604363764,1567.8347621516955,0.0,0.876770178863314,2.692374097808418,0.0014957518510113484,1.0,1.0,-6.493734416877999,329670.8053427021,1558282.8996622942,4.72678464215967,1558282.8996622942,4.72678464215967,0.7577366963505159,0.09219574058209132,3.60320436438617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60320436438617,1.284360909685269,1.2846703279627416,2.8054453675868496,5944.402089700418,14607.74771346916,6455.922970959536,0.00042345535477615896,26266.269755586974,2678.4141124223843,19297.185790563268,1967.7653215484665,0.7346755352064659,0.7346755352064659,32554.98624473537,32395.05729023726,1.0061748434458784,0.8,4309.066762264198,4287.898129693729,1.0061748434458784,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.6961058198185,3099.015535412006,7.65664664059358,5.097831931402718,-2.323345943322419,7.421177874725137,2.7571257298180045,3.5,0.7877502085194299,0.6,0.00024089970922098414,1.0001980200369893,0.00024085201569592707,198.67389169334507,0.0,9.533105297420489e-06,27.016820412889665,0.03635851604638477,8.126797268499012e-05,0.000159631736535994,0.0005751857697810368,0.09219574056420729,0.09219574056420729,0.09219574056420729,0.09226346520768496,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487718.0206917905,595.65674766183,0.0,0.09219574056420729,0.09219574058209132,0.09219574058209132,0.369471834964714,0.369471834964714,0.5,10.016725179938998,0.4046697418082772,0.4046697418082772,1.1539214028744027e-11,0.0003222314455797459,0.3659016980511751,1.1539214028744027e-11,27688.980493374886,20980.956604363764,0.7577366963505159,0.7635732783462048,0.4953558127443203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496826834283283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37596.050811733345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8290220448044,260.8290220448044,-12.320977955195588,245.19665107408662,276.4613930155234,113173.15717782886,113317.96484269916,-144.8076648703256,0.0,nan,276.4613930155234,3.3113930155234357,270.2084446272338,-2.9415553727661745,263.95549623895135,-9.194503761048622,257.70254785065845,-15.44745214934153,251.4495994623725,-21.700400537627473,245.19665107408662,-27.95334892591336,1.0,1.0,25762.5980482374,25762.5980482374,275.85746323490054,2.7074632349005583,275.85746323490054,275.85746323490054,82046.68282040807,82045.494817458,1.1880029500607634,0.0,8575.796259387458,8575.796259387458,0.9063514294703114,3621.220386208101,275.85746323490054,2.7074632349005583,1.0,0.002,0.1288866808398631,0.004849130361859128,0.00019894168803846662,0.0018010583112761287,0.09947084401923331,0.09947084401923331,0.0,-6.854048578697203e-13,1.0,1.0007384391539569,0.3659016980396359,0.09219574058209132,0.0,6.802092125289983e-05,87.44816535862117,0.0,1599715.9510852732,266.2906861165164,0.0003222314340405319,1.0,1285606.894877113,2592.241268832188,,,,,,,,,,,,,,,,,,,3.0,14607.74771346916,1567.8347621516955,0.369471834964714,6.1796691888313084,2.7571257298180045
2002.0,-29.700895282993237,5.0981215240486275,35.041768987682,27.705648040305846,5.048536363613616,-26.225952118338377,-39.73507614629341,1.5735931989465906,-6.859257415108061,-6.859564335233813,40.08706544251326,37976.13654083702,20565.248882885655,20565.248882885655,58541.38542372268,82057.71854087511,82045.19963775696,20565.248882885655,102610.44852064262,102610.44852064262,102610.44852064262,130299.74795840943,125796.58712830878,4503.160830100648,0.0,94642.9903059934,50561.89509868716,48978.99467478471,27689.29943776681,76668.29411255152,20981.19955789,1567.846482815302,0.0,0.8767698821096582,2.6923815203576047,0.0014957518510113484,1.0,1.0,-6.5024984612920775,329671.74225620826,1558290.665057498,4.72679476376369,1558290.665057498,4.72679476376369,0.7577367424931198,0.09219828382727716,3.6031979902984737,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031979902984737,1.2843618224265938,1.2846711796650252,2.8054384110318806,5944.387349595203,14607.719605333481,6455.917834938364,0.00042345696864562487,26266.38629373613,2678.425996006397,19297.170438652283,1967.7637560892133,0.7346716911436794,0.7346716911436794,32554.940172772083,32395.05729023726,1.0061730635172257,0.8,4309.060664053492,4287.898129693729,1.0061730635172257,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.844840050953,3099.015535412006,7.656901313217897,5.0981215240486275,-2.323029204166007,7.421150728214634,2.7573802178721487,3.5,0.7878229193920425,0.6,0.00024085201569592707,1.0001974211245213,0.0002408044758055238,198.67545847511914,0.0,9.47545823166406e-06,26.853448628535943,0.036367991504616434,8.125281178370212e-05,0.00015959920391222496,0.0005750675307897653,0.09219828380795111,0.09219828380795111,0.09219828380795111,0.09226437807481891,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487709.3315282286,595.6595817323982,0.0,0.09219828380795111,0.09219828382727716,0.09219828382727716,0.3694801212056123,0.3694801212056123,0.5,10.0187080073955,0.39512189177764867,0.39512189177764867,7.503331289626658e-12,0.00030692012575173067,0.3570658739417354,7.503331289626658e-12,27689.29943776681,20981.19955789,0.7577367424931198,0.7635670794733224,0.495330396748972,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4496940815752015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.88743994899,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82807631671557,260.82807631671557,-12.32192368328441,245.1948192968597,276.46133333657315,113179.2781830635,113323.95164891637,-144.67346585286586,0.0,nan,276.46133333657315,3.3113333365731705,270.20803052862783,-2.941969471372147,263.9547277206923,-9.195272279307687,257.70142491274026,-15.448575087259712,251.44812210479998,-21.7018778952,245.1948192968597,-27.955180703140286,1.0,1.0,25762.5980482374,25762.5980482374,275.85750059450334,2.707500594503358,275.85750059450334,275.85750059450334,82046.2669462458,82045.19963775696,1.0673084888403537,0.0,8575.796259387458,8575.796259387458,0.9063518217986225,3621.213980249966,275.85750059450334,2.707500594503358,1.0,0.002,0.1288202978027064,0.004849419166483561,0.00019883925247660155,0.0018011607470574554,0.09941962623830078,0.09941962623830078,0.0,-4.659432562004184e-13,1.0,1.0007206230200927,0.35706587393423206,0.09219828382727716,0.0,6.638303210168063e-05,85.3424675392861,0.0,1599715.9958298365,266.2907425848919,0.0003069201182483994,1.0,1285606.6503344532,2592.3522499493624,,,,,,,,,,,,,,,,,,,3.0,14607.719605333481,1567.846482815302,0.3694801212056123,6.1796691888313084,2.7573802178721487
2003.0,-29.70279064524064,5.098396272307761,35.04189739162772,27.705597783811413,5.048551367636192,-26.227656443954082,-39.73672780031336,1.5734171663323722,-6.859204530552461,-6.859496750869824,40.08724043067326,37974.845819757815,20567.030209393164,20567.030209393164,58541.87602915098,82057.31326787914,82044.8994088051,20567.030209393164,102611.92961819826,102611.92961819826,102611.92961819826,130301.54026368767,125797.39628339089,4504.143980296774,0.0,94643.25101823435,50561.26875705942,48979.98029019437,27689.610645489403,76669.59093568378,20981.436458526026,1567.8579776962563,0.0,0.8767695807145058,2.6923885127994054,0.0014957518510113484,1.0,1.0,-6.511121899201271,329672.62441169855,1558298.2238335013,4.726805043683222,1558298.2238335013,4.726805043683222,0.7577367817536962,0.092200772014406,3.603190893588365,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603190893588365,1.2843627435336007,1.2846720399322513,2.8054308735825617,5944.371378644565,14607.691549762198,6455.91332520899,0.0004234588753181329,26266.5103829624,2678.438649585985,19297.156958769392,1967.7623815237,0.7346677071837593,0.7346677071837593,32554.888877668316,32395.05729023726,1.0061710818002703,0.8,4309.053874493667,4287.898129693729,1.0061710818002703,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2685.991187668017,3099.015535412006,7.6571473144889595,5.098396272307761,-2.322723308377162,7.421119580684923,2.757630631539336,3.5,0.7878944661540961,0.6,0.0002408044758055238,1.000196808980317,0.00024075709264761573,198.67702039660406,0.0,9.445009521723112e-06,26.767156984563297,0.036377436514138155,8.123766054463396e-05,0.00015956681526088987,0.0005749496956669354,0.09220077199200173,0.09220077199200173,0.09220077199200173,0.09226526243050566,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487700.85120706644,595.6623476456981,0.0,0.09220077199200173,0.092200772014406,0.092200772014406,0.3694882306869373,0.3694882306869373,0.5,10.020642719960753,0.38574697367391764,0.38574697367391764,1.693933882052079e-11,0.00029222031736253484,0.3483748516685523,1.693933882052079e-11,27689.610645489403,20981.436458526026,0.7577367817536962,0.7635605631215682,0.4953051836628941,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449705445244861,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.801148305014,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82713159753104,260.82713159753104,-12.322868402468941,245.1929933256861,276.46126986937645,113185.35834462599,113329.87747249169,-144.51912786569667,0.0,nan,276.46126986937645,3.311269869376474,270.20761456063815,-2.9423854393618285,263.9539592519036,-9.19604074809638,257.70030394315916,-15.449696056840821,251.44664863442267,-21.703351365577305,245.1929933256861,-27.957006674313874,1.0,1.0,25762.5980482374,25762.5980482374,275.8575331699955,2.7075331699955427,275.8575331699955,275.8575331699955,82045.87303052291,82044.8994088051,0.9736217178142397,0.0,8575.796259387458,8575.796259387458,0.9063522586044066,3621.206848056307,275.8575331699955,2.7075331699955427,1.0,0.002,0.12875552604926124,0.004849700520132619,0.00019873930225490743,0.00180126069727507,0.09936965112745372,0.09936965112745372,0.0,-4.700224584541779e-13,1.0,1.0007030980833758,0.34837485165161297,0.092200772014406,0.0,6.477174854628421e-05,83.27097577120354,0.0,1599716.0372231593,266.2907954694475,0.000292220300423196,1.0,1285606.4200845258,2592.461404292648,,,,,,,,,,,,,,,,,,,3.0,14607.691549762198,1567.8579776962563,0.3694882306869373,6.1796691888313084,2.757630631539336
2004.0,-29.704679778280838,5.098656506656024,35.042022809199096,27.70553739918398,5.048556027353299,-26.229356197713646,-39.73837117720393,1.5732324467687273,-6.859155695414131,-6.8594338374544614,40.08741112661827,37973.551132580025,20568.771878738797,20568.771878738797,58542.32301131882,82056.91453319052,82044.59844615364,20568.771878738797,102613.37032489244,102613.37032489244,102613.37032489244,130303.28674203555,125798.18320362215,4505.103538413395,0.0,94643.51312742381,50560.633230808344,48980.97766290607,27689.916417143108,76670.89408004918,20981.668932938363,1567.8693670499672,0.0,0.8767692701788945,2.692395027142721,0.0014957518510113484,1.0,1.0,-6.519588220356354,329673.4456006291,1558305.5972307583,4.726815635368191,1558305.5972307583,4.726815635368191,0.7577368099221996,0.09220320689975742,3.603184043154322,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603184043154322,1.284363704930782,1.2846729407005766,2.805423439888087,5944.355627537992,14607.66354949574,6455.908732024559,0.0004234607338980043,26266.63306506275,2678.451159678662,19297.143229433754,1967.7609815210856,0.7346637531210989,0.7346637531210989,32554.83936263167,32395.05729023726,1.0061691688545409,0.8,4309.0473205483795,4287.898129693729,1.0061691688545409,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.135195089188,3099.015535412006,7.657385196524277,5.098656506656024,-2.322428375206184,7.421084881862208,2.757877049804256,3.5,0.7879648713726446,0.6,0.00024075709264761573,1.0001961651307947,0.00024070987376374528,198.67857720622655,0.0,9.413944630158921e-06,26.679119081870383,0.03638685045876831,8.122258782687134e-05,0.0001595345048207444,0.0005748321821026325,0.09220320687551811,0.09220320687551811,0.09220320687551811,0.09226612323307402,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487692.577804275,595.6650460527621,0.0,0.09220320687551811,0.09220320689975742,0.09220320689975742,0.3694961661345313,0.3694961661345313,0.5,10.022530209544051,0.3765429307578074,0.3765429307578074,2.8705926524708048e-11,0.0002781420403152879,0.33984561709809213,2.8705926524708048e-11,27689.916417143108,20981.668932938363,0.7577368099221996,0.7635534150703523,0.4952798788668523,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497167736757988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.71311040232,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82618732971275,260.82618732971275,-12.323812670287225,245.1911730868339,276.46120157259264,113191.3495639778,113335.7996434605,-144.4500794827308,0.0,nan,276.46120157259264,3.3112015725926653,270.20719587543965,-2.9428041245603254,263.9531901782938,-9.196809821706154,257.699184481133,-15.450815518866989,251.44517878398347,-21.704821216016512,245.1911730868339,-27.958826913166064,1.0,1.0,25762.5980482374,25762.5980482374,275.8575609889844,2.707560988984426,275.8575609889844,275.8575609889844,82045.46572087797,82044.59844615364,0.867274724325398,0.0,8575.796259387458,8575.796259387458,0.9063526802514847,3621.199963370094,275.8575609889844,2.707560988984426,1.0,0.002,0.1286923358084617,0.004849974460563464,0.00019864179123033353,0.001801358208039245,0.09932089561516676,0.09932089561516676,0.0,-7.304213657521874e-13,1.0,1.000685898633695,0.3398456170693862,0.09220320689975742,0.0,6.319023661358834e-05,81.23776033309714,0.0,1599716.0747313553,266.29084430458585,0.00027814201160936136,1.0,1285606.2057477387,2592.568512048564,,,,,,,,,,,,,,,,,,,3.0,14607.66354949574,1567.8693670499672,0.3694961661345313,6.1796691888313084,2.757877049804256
2005.0,-29.706563074196367,5.098902592094753,35.042145280666354,27.705473207775526,5.04856775178808,-26.231049991599228,-39.74000983927397,1.573054669154704,-6.859107939848286,-6.859372575096891,40.087577011058144,37972.27182811919,20570.46974782176,20570.46974782176,58542.74157594095,82056.49830592488,82044.29563896844,20570.46974782176,102614.7653867902,102614.7653867902,102614.7653867902,130304.97724459048,125798.93747603393,4506.039768556556,0.0,94643.761567962,50560.017012467935,48981.93839499341,27690.211857800285,76672.1502527937,20981.893668216268,1567.8803436669523,0.0,0.8767689690677406,2.69240136789644,0.0014957518510113484,1.0,1.0,-6.5279136589522295,329674.2452400249,1558312.762813051,4.726825905610234,1558312.762813051,4.726825905610234,0.7577368413057376,0.09220558708050391,3.6031781597483934,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031781597483934,1.28436463353568,1.2846738088796328,2.8054168307557155,5944.341623579571,14607.635610842328,6455.903309672446,0.0004234621857106068,26266.744904606912,2678.4625641383054,19297.127021660424,1967.7593287881616,0.7346600079964956,0.7346600079964956,32554.796837273232,32395.05729023726,1.0061675259460516,0.8,4309.041691775964,4287.898129693729,1.0061675259460516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.276906365816,3099.015535412006,7.657613293355874,5.098902592094753,-2.322142344109543,7.421044936204296,2.7581195476198284,3.5,0.788034156462808,0.6,0.00024070987376374528,1.0001955619700327,0.00024066280927065073,198.68012922689215,0.0,9.38138066464809e-06,26.586832803612687,0.03639623183943296,8.120756092655608e-05,0.0001595023128371892,0.0005747152500443159,0.09220558706865532,0.09220558706865532,0.09220558706865532,0.09226695479240817,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487684.50511193747,595.6676789478407,0.0,0.09220558706865532,0.09220558708050391,0.09220558708050391,0.3695039306662887,0.3695039306662887,0.5,10.024371242618422,0.36750299056728863,0.36750299056728863,1.5234036254696548e-11,0.0002646352485839998,0.3314589161446406,1.5234036254696548e-11,27690.211857800285,20981.893668216268,0.7577368413057376,0.7635463643959539,0.49525507896833243,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497280650432633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.62082412407,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8252446040911,260.8252446040911,-12.32475539590888,245.1893586105178,276.4611305976646,113197.45859528138,113341.67275619469,-144.21416091330934,0.0,nan,276.4611305976646,3.311130597664601,270.2067762002351,-2.943223799764894,263.95242180280724,-9.19757819719274,257.69806740537535,-15.451932594624623,251.44371300794654,-21.706286992053435,245.1893586105178,-27.96064138948219,1.0,1.0,25762.5980482374,25762.5980482374,275.8575869418295,2.707586941829504,275.8575869418295,275.8575869418295,82045.06867402207,82044.29563896844,0.7730350536294281,0.0,8575.796259387458,8575.796259387458,0.9063530423773427,3621.1940505471352,275.8575869418295,2.707586941829504,1.0,0.002,0.12863070087087494,0.00485024164532159,0.00019854668018137598,0.0018014533203347227,0.09927334009068799,0.09927334009068799,0.0,5.160984486995979e-13,1.0,1.0006689858998954,0.3314589161294066,0.09220558708050391,0.0,6.163493487698044e-05,79.23824190476176,0.0,1599716.1117797908,266.2908920601517,0.00026463523334996353,1.0,1285605.9970358766,2592.6738527819352,,,,,,,,,,,,,,,,,,,3.0,14607.635610842328,1567.8803436669523,0.3695039306662887,6.1796691888313084,2.7581195476198284
2006.0,-29.708439228199836,5.099134930252655,35.042264999916284,27.705421344749652,5.04857428712824,-26.23273787666635,-39.74164378652347,1.5728729355891593,-6.859057656721177,-6.859309725346372,40.08774259411709,37970.986298228265,20572.11942181998,20572.11942181998,58543.10572004825,82056.11006615944,82044.06087614609,20572.11942181998,102616.18029796607,102616.18029796607,102616.18029796607,130306.69359675441,125799.73963211791,4506.9539646365065,0.0,94644.02805548454,50559.384295182,48982.937511447264,27690.513298788344,76673.4508102356,20982.12263086318,1567.891605478074,0.0,0.876768677824215,2.6924078560961426,0.0014957518510113484,1.0,1.0,-6.5358466383539735,329675.0656007375,1558319.9154029468,4.726835839293333,1558319.9154029468,4.726835839293333,0.7577368611574744,0.09220791868485473,3.6031707089790532,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031707089790532,1.2843655803176826,1.284674695438385,2.8054089615885096,5944.324949758537,14607.607726154876,6455.899219442192,0.00042346426875309137,26266.87317912329,2678.4756444987115,19297.114795688474,1967.75808208598,0.7346559548254747,0.7346559548254747,32554.74298296538,32395.05729023726,1.0061654453600186,0.8,4309.0345634729065,4287.898129693729,1.0061654453600186,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.416371947043,3099.015535412006,7.657829827365837,5.099134930252655,-2.321862998170703,7.420997928423358,2.7583582109049383,3.5,0.7881023459728395,0.6,0.00024066280927065073,1.0001948232759073,0.00024061593168660407,198.68167538310874,0.0,9.350779570022997e-06,26.50010930144517,0.03640558261900299,8.119257982110011e-05,0.0001594702294495506,0.0005745984597067895,0.09220791867764311,0.09220791867764311,0.09220791867764311,0.09226780922874103,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487676.6446005009,595.6702428238843,0.0,0.09220791867764311,0.09220791868485473,0.09220791868485473,0.36951152690565875,0.36951152690565875,0.5,10.026167963079676,0.35867133226435044,0.35867133226435044,-1.4210854715202004e-12,0.0002520686251727966,0.32346308699237625,-1.4210854715202004e-12,27690.513298788344,20982.12263086318,0.7577368611574744,0.7635381621852472,0.49522991200963773,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497393216891343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.534100621895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82430331779454,260.82430331779454,-12.325696682205432,245.1875500354358,276.46105660015337,113203.4702761485,113347.46425515618,-143.99397900771274,0.0,nan,276.46105660015337,3.3110566001533925,270.2063552872101,-2.943644712789876,263.9516539742678,-9.198346025732178,257.69695266132163,-15.453047338678346,251.4422513483786,-21.707748651621387,245.1875500354358,-27.962449964564172,1.0,1.0,25762.5980482374,25762.5980482374,275.8576224165334,2.707622416533411,275.8576224165334,275.8576224165334,82044.65388271716,82044.06087614609,0.5930065710708732,0.0,8575.796259387458,8575.796259387458,0.9063535009746984,3621.1865625239484,275.8576224165334,2.707622416533411,1.0,0.002,0.1285705489003337,0.004850502954441999,0.00019845385877459524,0.0018015461430170888,0.09922692938729762,0.09922692938729762,0.0,1.7916839886722435e-12,1.0,1.0006528607763039,0.32346308699379733,0.09220791868485473,0.0,6.0151969899206095e-05,77.33172035620464,0.0,1599716.1531384157,266.2909423432788,0.00025206862659388207,1.0,1285605.7829159356,2592.774373712011,,,,,,,,,,,,,,,,,,,3.0,14607.607726154876,1567.891605478074,0.36951152690565875,6.1796691888313084,2.7583582109049383
2007.0,-29.710310588697137,5.099353708829961,35.04238190631032,27.70535802645611,5.048577572835767,-26.234421772542778,-39.74327329834921,1.5726887566792387,-6.8590200068105105,-6.859259701249216,40.08790092415097,37969.71258245736,20573.746570873747,20573.746570873747,58543.4591533311,82055.71288003787,82043.75736297051,20573.746570873747,102617.50393384426,102617.50393384426,102617.50393384426,130308.30699808913,125800.46115979424,4507.845838294892,0.0,94644.28587883202,50558.76427589423,48983.912892153094,27690.80306424487,76674.71595639797,20982.342140532597,1567.902661177709,0.0,0.8767683440698866,2.6924130512758775,0.0014957518510113484,1.0,1.0,-6.543865691251256,329675.7185531376,1558326.754711197,4.726847222932567,1558326.754711197,4.726847222932567,0.7577368591243776,0.09221020031383781,3.6031641723089827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031641723089827,1.2843665381474425,1.2846755932875362,2.8054017800137885,5944.309732863468,14607.5799217672,6455.894450492964,0.00042346601449528,26266.99238580128,2678.487800196936,19297.100540980096,1967.7566285102555,0.7346520780738953,0.7346520780738953,32554.69573576676,32395.05729023726,1.0061636200311392,0.8,4309.028309704846,4287.898129693729,1.0061636200311392,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.553649083105,3099.015535412006,7.658044192750581,5.099353708829961,-2.321599148056718,7.420952856886679,2.7585931372360633,3.5,0.7881694677817324,0.6,0.00024061593168660407,1.0001943284402353,0.00024056918225264824,198.6832176100188,0.0,9.313716936302396e-06,26.39507379748099,0.03641489633593929,8.117764192694817e-05,0.0001594382897596559,0.0005744823333562103,0.09221020030627436,0.09221020030627436,0.09221020030627436,0.09226860275301345,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487668.964272508,595.6727477447038,0.0,0.09221020030627436,0.09221020031383781,0.09221020031383781,0.36951896300619974,0.36951896300619974,0.5,10.02792003547462,0.34999689802083367,0.34999689802083367,8.242295734817162e-12,0.00023969443873284035,0.3153940099979877,8.242295734817162e-12,27690.80306424487,20982.342140532597,0.7577368591243776,0.7635301731880242,0.49520512869000144,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497505358128506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.42906511793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82336334948326,260.82336334948326,-12.326636650516718,245.185747087062,276.46097961190435,113209.47517595037,113353.26753576033,-143.7923598099643,0.0,nan,276.46097961190435,3.310979611904372,270.2059331069361,-2.944066893063905,263.95088660196905,-9.199113398030931,257.69584009699884,-15.454159903001141,251.4407935920295,-21.70920640797047,245.185747087062,-27.96425291293798,1.0,1.0,25762.5980482374,25762.5980482374,275.8576370487944,2.7076370487944246,275.8576370487944,275.8576370487944,82044.28562257024,82043.75736297051,0.52825959972688,0.0,8575.796259387458,8575.796259387458,0.9063539033086494,3621.1799931705277,275.8576370487944,2.7076370487944246,1.0,0.002,0.12851189372163058,0.004850755723482595,0.00019836334248372588,0.0018016366569087463,0.09918167124186293,0.09918167124186293,0.0,-6.075279168626935e-13,1.0,1.0006365872216352,0.3153940099897454,0.09221020031383781,0.0,5.865517535778027e-05,75.40742264160578,0.0,1599716.179897246,266.29097999318947,0.00023969443049054462,1.0,1285605.6124909942,2592.875659926494,,,,,,,,,,,,,,,,,,,3.0,14607.5799217672,1567.902661177709,0.36951896300619974,6.1796691888313084,2.7585931372360633
2008.0,-29.712181857660916,5.099559173414643,35.042496010772865,27.70530563956129,5.048583512691379,-26.23610532062143,-39.744902740325756,1.5725069756557035,-6.858990390809311,-6.859218109220791,40.08805394374194,37968.42966744115,20575.344250609603,20575.344250609603,58543.773918050756,82055.32570242327,82043.42414174572,20575.344250609603,102618.76839235533,102618.76839235533,102618.76839235533,130309.85346947075,125801.13790974392,4508.71555972683,0.0,94644.5515717933,50558.13412147919,48984.908278126786,27691.085077115415,76675.9933552422,20982.55532985136,1567.9135876221958,0.0,0.8767679844491825,2.6924173928195874,0.0014957518510113484,1.0,1.0,-6.551832862647245,329676.26144437125,1558333.3646483961,4.726859488824146,1558333.3646483961,4.726859488824146,0.7577368409875658,0.09221243234217623,3.603156757720126,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603156757720126,1.2843674845034967,1.2846764798247319,2.8053939399696133,5944.29312075064,14607.552150870964,6455.890379986652,0.00042346809043257693,26267.120177052475,2678.500831278008,19297.088373964332,1967.7553878199317,0.7346480407404039,0.7346480407404039,32554.6421429306,32395.05729023726,1.0061615495483056,0.8,4309.021216010896,4287.898129693729,1.0061615495483056,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.6887576953195,3099.015535412006,7.6582537488486135,5.099559173414643,-2.321347952197457,7.4209071256121,2.7588243603239713,3.5,0.7882355315211347,0.6,0.00024056918225264824,1.0001943219093703,0.00024052244347218634,198.68475978253377,0.0,9.288327959791555e-06,26.323121438049267,0.03642418466389909,8.116270721350796e-05,0.00015940647503914028,0.0005743665177616228,0.09221243231732232,0.09221243231732232,0.09221243231732232,0.09226935669639015,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487661.47205081856,595.6751912306261,0.0,0.09221243231732232,0.09221243234217623,0.09221243234217623,0.3695262372008793,0.3695262372008793,0.5,10.029627764334917,0.3414586980840113,0.3414586980840113,1.3642420526593924e-12,0.00022771841150870387,0.307385246573574,1.3642420526593924e-12,27691.085077115415,20982.55532985136,0.7577368409875658,0.7635215581337913,0.49518014708374586,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497617214496996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.3571127585,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8224247091242,260.8224247091242,-12.327575290875757,245.183948782296,276.4609006359508,113215.46156553277,113359.0507801721,-143.5892146393162,0.0,nan,276.4609006359508,3.3109006359508157,270.2055102652248,-2.944489734775175,263.95011989449154,-9.199880105508441,257.69472952375554,-15.455270476244436,251.4393391530266,-21.710660846973383,245.183948782296,-27.966051217703978,1.0,1.0,25762.5980482374,25762.5980482374,275.8576397848129,2.7076397848128977,275.8576397848129,275.8576397848129,82043.97718595737,82043.42414174572,0.5530442116432823,0.0,8575.796259387458,8575.796259387458,0.9063543596784326,3621.1725415087267,275.8576397848129,2.7076397848128977,1.0,0.002,0.12845472436173944,0.004851000803631265,0.00019827511616646228,0.0018017248824659371,0.09913755808323114,0.09913755808323114,0.0,-1.3676004773088835e-12,1.0,1.000620434629182,0.3073852465722098,0.09221243234217623,0.0,5.716935598466656e-05,73.4972368155952,0.0,1599716.1977630851,266.29100960919067,0.00022771841014446181,1.0,1285605.4707929185,2592.976106601537,,,,,,,,,,,,,,,,,,,3.0,14607.552150870964,1567.9135876221958,0.3695262372008793,6.1796691888313084,2.7588243603239713
2009.0,-29.714041182106758,5.099751673618508,35.04260744856023,27.705200656224065,5.048554341107196,-26.237781629778485,-39.74652352100236,1.5722947887629468,-6.858960711177588,-6.859177173801171,40.08820525948691,37967.18844328979,20576.899976006083,20576.899976006083,58544.08841929588,82054.93427002976,82043.13042635031,20576.899976006083,102620.0304023564,102620.0304023564,102620.0304023564,130311.39867939302,125801.83473167717,4509.56394771586,0.0,94644.80502800702,50557.53464560458,48985.85598044715,27691.36827703663,76677.22425748379,20982.769150008524,1567.9246215525739,0.0,0.8767676277708745,2.6924216588846837,0.0014957518510113484,1.0,1.0,-6.559511941093433,329676.79576555645,1558339.9010054902,4.726871654363187,1558339.9010054902,4.726871654363187,0.7577368131501366,0.09221461672185438,3.603151936830235,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603151936830235,1.2843685729908803,1.2846775085410396,2.805387808921279,5944.280129794925,14607.524319429767,6455.884508226159,0.000423469310947394,26267.225664446432,2678.511587998596,19297.07082287928,1967.7535981073333,0.7346444222694789,0.7346444222694789,32554.60729740447,32395.05729023726,1.0061602033415296,0.8,4309.0166037620265,4287.898129693729,1.0061602033415296,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.821728084974,3099.015535412006,7.658453763760582,5.099751673618508,-2.321104419882972,7.42085609350148,2.7590519316550672,3.5,0.7883005519014478,0.6,0.00024052244347218634,1.0001930843580507,0.0002404760113159148,198.68629213202902,0.0,9.286283368601555e-06,26.31732706661681,0.03643347094726769,8.114785440528044e-05,0.0001593745890669059,0.0005742508592779448,0.09221461670933027,0.09221461670933027,0.09221461670933027,0.09227011468956119,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487654.17788536986,595.6775702245521,0.0,0.09221461670933027,0.09221461672185438,0.09221461672185438,0.3695333502855046,0.3695333502855046,0.5,10.031292702745043,0.3330844033470157,0.3330844033470157,-1.807620719773695e-11,0.00021646262359809043,0.2996652327077527,-1.807620719773695e-11,27691.36827703663,20982.769150008524,0.7577368131501366,0.7635134029200582,0.4951560102879461,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497729067040261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.35131838707,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8214850491938,260.8214850491938,-12.328514950806152,245.18215602079903,276.4608140775856,113221.19656769505,113364.94175248942,-143.74518479438564,0.0,nan,276.4608140775856,3.3108140775856327,270.20508246623444,-2.9449175337655333,263.949350854874,-9.200649145125965,257.69361924351387,-15.456380756486112,251.437887632156,-21.712112367843986,245.18215602079903,-27.96784397920095,1.0,1.0,25762.5980482374,25762.5980482374,275.8576464708886,2.707646470888619,275.8576464708886,275.8576464708886,82043.5277681321,82043.13042635031,0.3973417817906011,0.0,8575.796259387458,8575.796259387458,0.9063546564052156,3621.1676965143865,275.8576464708886,2.707646470888619,1.0,0.002,0.1283989874096319,0.004851239817470059,0.00019818910054730316,0.0018018108988572337,0.09909455027365158,0.09909455027365158,0.0,-5.954633487681438e-13,1.0,1.0006048638104899,0.2996652327258289,0.09221461672185438,0.0,5.573694972814805e-05,71.65571972268093,0.0,1599716.2167262286,266.2910392888224,0.00021646264167429763,1.0,1285605.3313318228,2593.0729699068143,,,,,,,,,,,,,,,,,,,3.0,14607.524319429767,1567.9246215525739,0.3695333502855046,6.1796691888313084,2.7590519316550672
2010.0,-29.715895144160875,5.099931629039916,35.042716142840334,27.705120015330635,5.048548347360424,-26.239450795007794,-39.74813934238625,1.5721039981976843,-6.858925842706185,-6.8591313217983245,40.08834902652405,37965.94351703799,20578.405349730263,20578.405349730263,58544.348866768254,82054.53362667162,82042.80568707794,20578.405349730263,102621.2110368082,102621.2110368082,102621.2110368082,130312.83461071098,125802.44419479744,4510.390415913543,0.0,94645.05367540813,50556.93755410253,48986.79569033955,27691.623573902772,76678.41926424233,20982.963046790286,1567.9342445427858,0.0,0.8767673270687181,2.692426416111051,0.0014957518510113484,1.0,1.0,-6.5671940353098535,329677.39426325273,1558346.1113029316,4.726881910679526,1558346.1113029316,4.726881910679526,0.7577368293625484,0.0922167434140906,3.603146527801316,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603146527801316,1.2843695608157553,1.284678436964368,2.805381439834818,5944.266634464983,14607.496664901448,6455.878961408864,0.0004234706616569732,26267.334105105543,2678.5226458684206,19297.05424307119,1967.7519074374218,0.7346407582077562,0.7346407582077562,32554.56820078199,32395.05729023726,1.0061586929001902,0.8,4309.011428826452,4287.898129693729,1.0061586929001902,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2686.95260911987,3099.015535412006,7.658640974866641,5.099931629039916,-2.3208648804911665,7.420796509531082,2.759275934505591,3.5,0.7883645527158831,0.6,0.0002404760113159148,1.000192530363478,0.0002404297212942831,198.68782008282918,0.0,9.225432965286291e-06,26.144877023621348,0.036442696380232974,8.113304954504099e-05,0.0001593429617708738,0.0005741360394343018,0.0922167434045586,0.0922167434045586,0.0922167434045586,0.09227081237550246,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487647.0538992724,595.6798935045266,0.0,0.0922167434045586,0.0922167434140906,0.0922167434140906,0.3695403080648855,0.3695403080648855,0.5,10.032914770710041,0.3248376079341142,0.3248376079341142,6.0822458181064576e-12,0.00020547909213064486,0.2919372864884622,6.0822458181064576e-12,27691.623573902772,20982.963046790286,0.7577368293625484,0.7635049004468643,0.49513205777238495,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4497840207246566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.178868344075,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.82054714963266,260.82054714963266,-12.329452850367318,245.18036893163855,276.4607253676234,113227.1837535286,113370.65964454439,-143.4758910158195,0.0,nan,276.4607253676234,3.3107253676234336,270.2046540804325,-2.945345919567501,263.9485827932298,-9.201417206770202,257.6925115060353,-15.45748849396466,251.43644021883654,-21.71355978116344,245.18036893163855,-27.969631068361423,1.0,1.0,25762.5980482374,25762.5980482374,275.85765445593864,2.707654455938666,275.85765445593864,275.85765445593864,82043.14386596755,82042.80568707794,0.3381788896076614,0.0,8575.796259387458,8575.796259387458,0.9063549893319051,3621.162260440323,275.85765445593864,2.707654455938666,1.0,0.002,0.12834468454398282,0.004851473755984722,0.00019810530048334037,0.0018018946988610182,0.09905265024167019,0.09905265024167019,0.0,-6.556413398306482e-13,1.0,1.0005892764260824,0.29193728648237993,0.0922167434140906,0.0,5.430286323323944e-05,69.81204199651032,0.0,1599716.2421844658,266.2910741572938,0.00020547908604839904,1.0,1285605.175120444,2593.1700258517267,,,,,,,,,,,,,,,,,,,3.0,14607.496664901448,1567.9342445427858,0.3695403080648855,6.1796691888313084,2.759275934505591
2011.0,-29.71774329482957,5.100099261912853,35.04282227924494,27.705037558358185,5.048535719004573,-26.24111539344825,-39.74975069342179,1.5719078175710586,-6.858898535303979,-6.859093749588044,40.08849265930395,37964.70141000006,20579.88405564265,20579.88405564265,58544.58546564271,82054.14394450276,82042.51989111606,20579.88405564265,102622.40394675871,102622.40394675871,102622.40394675871,130314.29727686394,125803.10056576709,4511.19671109686,0.0,94645.30776413635,50556.337647724155,48987.74457379133,27691.893330105224,76679.63790389655,20983.16660000253,1567.9447933145505,0.0,0.8767669814509378,2.692430330827649,0.0014957518510113484,1.0,1.0,-6.574566377173028,329677.88468670804,1558352.3158181817,4.7268936989785635,1558352.3158181817,4.7268936989785635,0.7577367986316303,0.09221883005556045,3.6031408286809534,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031408286809534,1.2843705735480417,1.2846793904835683,2.805374790491631,5944.252545304669,14607.469055822226,6455.873725564224,0.00042347215493247065,26267.44617106302,2678.5340734157967,19297.03859278118,1967.7503115519755,0.7346370281721318,0.7346370281721318,32554.5270073572,32395.05729023726,1.0061571014524235,0.8,4309.005976352406,4287.898129693729,1.0061571014524235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.0814623337333,3099.015535412006,7.658824023060692,5.100099261912853,-2.3206373713290045,7.420736633241858,2.7594964738470797,3.5,0.7884275639563085,0.6,0.0002404297212942831,1.0001919297113098,0.0002403835845422983,198.68934326470844,0.0,9.19726348959003e-06,26.065044729498148,0.03645189364372256,8.11182881306215e-05,0.0001593114331636616,0.000574021529307666,0.09221883005129085,0.09221883005129085,0.09221883005129085,0.09227153094364697,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487640.12711745425,595.6821526485188,0.0,0.09221883005129085,0.09221883005556045,0.09221883005556045,0.3695471098107523,0.3695471098107523,0.5,10.03449579858993,0.3167612360729777,0.3167612360729777,5.343281372915953e-12,0.00019521428407642816,0.28452737241502746,5.343281372915953e-12,27691.893330105224,20983.16660000253,0.7577367986316303,0.7634958519107419,0.4951079901757184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449795102853661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.09903604995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8196106155297,260.8196106155297,-12.330389384470266,245.17858742695267,276.4606338041038,113233.09103162405,113376.35803966786,-143.26700804379635,0.0,nan,276.4606338041038,3.3106338041038157,270.20422452867865,-2.9457754713213262,263.9478152532442,-9.20218474675579,257.69140597781563,-15.458594022184343,251.43499670238367,-21.715003297616306,245.17858742695267,-27.971412573047303,1.0,1.0,25762.5980482374,25762.5980482374,275.85765870226834,2.707658702268361,275.85765870226834,275.85765870226834,82042.76128548765,82042.51989111606,0.2413943715946516,0.0,8575.796259387458,8575.796259387458,0.9063553401135752,3621.1565328243582,275.85765870226834,2.707658702268361,1.0,0.002,0.12829175688744315,0.004851700491090566,0.00019802361973194547,0.001801976380734089,0.09901180986597273,0.09901180986597273,0.0,4.660343291829072e-13,1.0,1.0005743299330565,0.2845273724096842,0.09221883005556045,0.0,5.2927655944843184e-05,68.04406161477309,0.0,1599716.259761476,266.291101464696,0.00019521427873314678,1.0,1285605.0471172002,2593.2630243468298,,,,,,,,,,,,,,,,,,,3.0,14607.469055822226,1567.9447933145505,0.3695471098107523,6.1796691888313084,2.7594964738470797
