time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2012.0,-29.71959042209908,5.100254870187436,35.04292589561232,27.704964915197365,5.048519465899147,-26.242779433297677,-39.75135813290251,1.5717084770631564,-6.858873348370082,-6.859058727254866,40.088632267467126,37963.435643591525,20581.327007658372,20581.327007658372,58544.7626512499,82053.77461882163,82042.23131071245,20581.327007658372,102623.55831837082,102623.55831837082,102623.55831837082,130315.71378003313,125803.73102568237,4511.98275435076,0.0,94645.57617151288,50555.70926855965,48988.74100328136,27692.155461662303,76680.89646494365,20983.36433116159,1567.955073895651,0.0,0.8767666373024964,2.6924339833631,0.0014957518510113484,1.0,1.0,-6.5818151042336694,329678.34182735486,1558358.3465000456,4.7269054371673676,1558358.3465000456,4.7269054371673676,0.7577367662915034,0.09222086982159329,3.6031338832076782,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031338832076782,1.284371600738388,1.2846803586610755,2.8053671391801474,5944.236333093768,14607.44150136569,6455.8695541311245,0.0004234741509224031,26267.57129747701,2678.5468327590984,19297.026124088494,1967.749040099167,0.7346330540251342,0.7346330540251342,32554.476805235958,32395.05729023726,1.0061551619675155,0.8,4308.999331462729,4287.898129693729,1.0061551619675155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.2083148734555,3099.015535412006,7.658999450746928,5.100254870187436,-2.3204181942223636,7.4206730644098,2.759713595812149,3.5,0.7884895988034711,0.6,0.0002403835845422983,1.0001918263214453,0.00024033748148731917,198.69086562364643,0.0,9.166880952228619e-06,25.978940618615905,0.036461060524674786,8.110356502321569e-05,0.00015928001951908262,0.000573907235247187,0.09222086980428784,0.09222086980428784,0.09222086980428784,0.09227222489975259,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487633.37552650424,595.684354623904,0.0,0.09222086980428784,0.09222086982159329,0.09222086982159329,0.369553762453687,0.369553762453687,0.5,10.036036450511784,0.30884434432761054,0.30884434432761054,-1.3869794202037156e-11,0.0001853788847938631,0.27724362302120653,-1.3869794202037156e-11,27692.155461662303,20983.36433116159,0.7577367662915034,0.7634856313660198,0.49508335705161377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498061504057065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37595.01293193907,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8186749621409,260.8186749621409,-12.331325037859074,245.1768106351953,276.4605392890838,113238.90686957122,113382.03915012321,-143.13228055198124,0.0,nan,276.4605392890838,3.310539289083806,270.20379355830926,-2.9462064416907197,263.9470478275276,-9.20295217247235,257.6903020967548,-15.459697903245171,251.43355636597454,-21.71644363402544,245.1768106351953,-27.973189364804682,1.0,1.0,25762.5980482374,25762.5980482374,275.85766007403487,2.707660074034891,275.85766007403487,275.85766007403487,82042.39891432996,82042.23131071245,0.16760361750493757,0.0,8575.796259387458,8575.796259387458,0.9063557676081684,3621.1495526237168,275.85766007403487,2.707660074034891,1.0,0.002,0.12824018118595037,0.004851921142900662,0.00019794402473102707,0.001802055974698281,0.09897201236551353,0.09897201236551353,0.0,-5.70691931212064e-13,1.0,1.0005596373892944,0.2772436230350763,0.09222086982159329,0.0,5.157569959368583e-05,66.30597355243019,0.0,1599716.275451667,266.2911266516299,0.0001853788986636573,1.0,1285604.9278010707,2593.354436592963,,,,,,,,,,,,,,,,,,,3.0,14607.44150136569,1567.955073895651,0.369553762453687,6.1796691888313084,2.759713595812149
2013.0,-29.72142673483659,5.100398727117773,35.04302703367782,27.70487571777778,5.048501332336078,-26.244433928123016,-39.752960368618346,1.571508525572879,-6.85885151856462,-6.859027475110409,40.08876803893976,37962.20935872689,20582.737168723117,20582.737168723117,58544.94652745001,82053.38815537751,82041.93810973312,20582.737168723117,102624.67527845624,102624.67527845624,102624.67527845624,130317.0871294875,125804.33820607766,4512.748923409829,0.0,94645.82839907565,50555.11882746505,48989.677301789554,27692.41185103126,76682.08915282082,20983.557510294235,1567.965205874967,0.0,0.8767662872058122,2.6924372511467833,0.0014957518510113484,1.0,1.0,-6.588944054701983,329678.74975715217,1558364.2114649583,4.726917378244367,1558364.2114649583,4.726917378244367,0.7577367266951438,0.09222286420268828,3.603128527902158,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603128527902158,1.2843726307171315,1.284681329670837,2.8053607198795145,5944.222731366022,14607.41390580623,6455.864085304473,0.0004234755303924643,26267.680341167594,2678.5579521210193,19297.009777399657,1967.7473732008034,0.7346293820683029,0.7346293820683029,32554.43809688908,32395.05729023726,1.0061536665281374,0.8,4308.994207920372,4287.898129693729,1.0061536665281374,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.333207440036,3099.015535412006,7.659168245954253,5.100398727117773,-2.320207958325639,7.4206066854434125,2.7599273697448363,3.5,0.7885506770699532,0.6,0.00024033748148731917,1.0001907059863797,0.00024029165642996088,198.69237908982538,0.0,9.16025590169605e-06,25.960165225406605,0.03647022078057648,8.10888920372466e-05,0.0001592485894500726,0.0005737931356757351,0.09222286419310151,0.09222286419310151,0.09222286419310151,0.09227289629999721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487626.7967257501,595.6865002213056,0.0,0.09222286419310151,0.09222286420268828,0.09222286420268828,0.369560268265665,0.369560268265665,0.5,10.037537412675233,0.3010801890615653,0.3010801890615653,-2.1600499167107046e-12,0.00017595654577462483,0.2700834204084117,-2.1600499167107046e-12,27692.41185103126,20983.557510294235,0.7577367266951438,0.7634761542656325,0.49505966488564845,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498171920006944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.99415654586,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8177408415214,260.8177408415214,-12.332259158478564,245.17503955034414,276.4604421326951,113244.7811956531,113387.6789994186,-142.89780376548256,0.0,nan,276.4604421326951,3.3104421326951297,270.2033616162311,-2.946638383768857,263.94628109975554,-9.20371890024444,257.68920058328723,-15.460799416712746,251.4321200668153,-21.71787993318469,245.17503955034414,-27.97496044965584,1.0,1.0,25762.5980482374,25762.5980482374,275.8576571368201,2.707657136820103,275.8576571368201,275.8576571368201,82042.02370224785,82041.93810973312,0.08559251473343465,0.0,8575.796259387458,8575.796259387458,0.9063560972275658,3621.1441705416687,275.8576571368201,2.707657136820103,1.0,0.002,0.128189934667639,0.004852135594596677,0.0001978664798376224,0.0018021335195808398,0.0989332399188112,0.0989332399188112,0.0,-5.8153785606474e-13,1.0,1.0005451935360699,0.27008342041057176,0.09222286420268828,0.0,5.024651668374926e-05,64.59716410363234,0.0,1599716.2877758772,266.29114848143536,0.00017595654793467475,1.0,1285604.8213293236,2593.444277297581,,,,,,,,,,,,,,,,,,,3.0,14607.41390580623,1567.965205874967,0.369560268265665,6.1796691888313084,2.7599273697448363
2014.0,-29.72325774945735,5.100531101262796,35.043125747528954,27.70477719549092,5.048478970901959,-26.246084077421,-39.75455809906123,1.5713052988278737,-6.858832889077576,-6.858999847098947,40.088900413528236,37960.993397107035,20584.115103063235,20584.115103063235,58545.108500170274,82052.99752458664,82041.64574442637,20584.115103063235,102625.7608474896,102625.7608474896,102625.7608474896,130318.42489584615,125804.9292638828,4513.495631963348,0.0,94646.07517581522,50554.53883700771,48990.59593200834,27692.664048356553,76683.25998036489,20983.7472665306,1567.9752586062966,0.0,0.8767659302725265,2.692440148731022,0.0014957518510113484,1.0,1.0,-6.595934679040511,329679.1103821444,1558369.9297105563,4.726929552509975,1558369.9297105563,4.726929552509975,0.7577366782007345,0.092224814497586,3.603123791228685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603123791228685,1.28437367543595,1.2846823157811924,2.8053547500540996,5944.210082022328,14607.386465326985,6455.85821792325,0.00042347669611442944,26267.783362375234,2678.5684573605904,19296.99223940454,1967.7455848230068,0.7346258332191312,0.7346258332191312,32554.40386002799,32395.05729023726,1.006152343838329,0.8,4308.989676236068,4287.898129693729,1.006152343838329,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.4561766643565,3099.015535412006,7.659330515525664,5.100531101262796,-2.320006431158717,7.420537532421513,2.7601378580358,3.5,0.7886108165816571,0.6,0.00024029165642996088,1.0001901585635056,0.00024024597160111322,198.69388820954026,0.0,9.105089668447035e-06,25.8038241203789,0.03647932587024493,8.107426275336566e-05,0.00015921739367659522,0.0005736799791335638,0.09222481449207022,0.09222481449207022,0.09222481449207022,0.09227354963073095,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487620.38906896574,595.6885899983719,0.0,0.09222481449207022,0.092224814497586,0.092224814497586,0.36956662961348713,0.36956662961348713,0.5,10.038999467427598,0.29346655866322635,0.29346655866322635,2.0406787371030077e-11,0.00016695802139565785,0.2630651680584606,2.0406787371030077e-11,27692.664048356553,20983.7472665306,0.7577366782007345,0.7634666094681033,0.49503624919998346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449828169108516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.83781544083,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8168080722839,260.8168080722839,-12.333191927716086,245.17327401147443,276.46034213309105,113250.63004110174,113393.32111649348,-142.69107539174502,0.0,nan,276.46034213309105,3.310342133091069,270.2029285087717,-2.9470714912282574,263.94551488444574,-9.204485115554235,257.68810126012227,-15.46189873987771,251.43068763579817,-21.719312364201812,245.17327401147443,-27.976725988525544,1.0,1.0,25762.5980482374,25762.5980482374,275.8576506729177,2.7076506729177368,275.8576506729177,275.8576506729177,82041.64010018164,82041.64574442637,-0.005644244723953307,0.0,8575.796259387458,8575.796259387458,0.9063563887699708,3621.139410184828,275.8576506729177,2.7076506729177368,1.0,0.002,0.12814099113101554,0.004852343980698156,0.00019779094467008834,0.001802209055548568,0.09889547233504417,0.09889547233504417,0.0,2.186562562955796e-13,1.0,1.000531035527695,0.2630651680380538,0.092224814497586,0.0,4.8943535893434e-05,62.92204111069888,0.0,1599716.2969340174,266.2911671109224,0.00016695800098887048,1.0,1285604.7272044388,2593.532317397067,,,,,,,,,,,,,,,,,,,3.0,14607.386465326985,1567.9752586062966,0.36956662961348713,6.1796691888313084,2.7601378580358
2015.0,-29.725081421724507,5.100652360641045,35.04322215463884,27.704690233245515,5.048445191377386,-26.247728760414127,-39.75614741267634,1.5710925300707477,-6.858809804006569,-6.858968338896752,40.089031327034576,37959.754040183485,20585.448875324837,20585.448875324837,58545.20291550832,82052.64545627397,82041.39903640663,20585.448875324837,102626.84791173146,102626.84791173146,102626.84791173146,130319.76181996663,125805.53825581953,4514.223564147112,0.0,94646.3468613985,50553.92127606727,48991.58398370137,27692.91390823517,76684.49789193654,20983.93544221597,1567.9851372535768,0.0,0.8767656002426729,2.6924434292235278,0.0014957518510113484,1.0,1.0,-6.6026450770386305,329679.5216548767,1558375.584854792,4.7269408091600225,1558375.584854792,4.7269408091600225,0.7577366365904846,0.09222672081088783,3.6031170917060007,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031170917060007,1.2843747644776238,1.2846833464050713,2.8053471551751077,5944.193989385104,14607.359069776254,6455.854057676434,0.0004234786743244873,26267.90760679538,2678.58112676555,19296.979804148403,1967.7443167797774,0.734621885115675,0.734621885115675,32554.355435600668,32395.05729023726,1.00615047303376,0.8,4308.983266646806,4287.898129693729,1.00615047303376,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.577258608665,3099.015535412006,7.659481716995084,5.100652360641045,-2.31980877760188,7.420461138242925,2.7603451221147446,3.5,0.788670034889927,0.6,0.00024024597160111322,1.000189398788863,0.00024020047792151056,198.6953912977261,0.0,9.077296275928858e-06,25.725057645982382,0.03648840316652086,8.105971295695504e-05,0.0001591862586441582,0.0005735667292854985,0.09222672080334153,0.09222672080334153,0.09222672080334153,0.09227420867180228,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487614.15473782184,595.6906233415478,0.0,0.09222672080334153,0.09222672081088783,0.09222672081088783,0.36957284925599587,0.36957284925599587,0.5,10.040424103572873,0.2860258854110498,0.2860258854110498,2.4101609596982598e-11,0.00015853489020400957,0.25632326185814236,2.4101609596982598e-11,27692.91390823517,20983.93544221597,0.7577366365904846,0.7634555161071794,0.49501209610417224,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498391147031084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.759048966436,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8158760382025,260.8158760382025,-12.334123961797502,245.1715141746481,276.46023790175525,113256.30885960434,113398.88747451216,-142.57861490782207,0.0,nan,276.46023790175525,3.310237901755272,270.2024931563347,-2.9475068436652805,263.94474841091596,-9.205251589084014,257.68700366549217,-15.462996334507807,251.4292589200686,-21.720741079931372,245.1715141746481,-27.978485825351868,1.0,1.0,25762.5980482374,25762.5980482374,275.8576534131767,2.707653413176729,275.8576534131767,275.8576534131767,82041.23047333688,82041.39903640663,-0.16856306974659674,0.0,8575.796259387458,8575.796259387458,0.906356801125567,3621.132677164531,275.8576534131767,2.707653413176729,1.0,0.002,0.12809329938622802,0.004852547861543836,0.00019771734326071432,0.001802282656717098,0.09885867163035715,0.09885867163035715,0.0,-2.218798061948135e-14,1.0,1.0005174345598125,0.25632326183404075,0.09222672081088783,0.0,4.7691744053816804e-05,61.31272648478318,0.0,1599716.3121544204,266.2911901959934,0.00015853486610239997,1.0,1285604.6198603273,2593.6169794989232,,,,,,,,,,,,,,,,,,,3.0,14607.359069776254,1567.9851372535768,0.36957284925599587,6.1796691888313084,2.7603451221147446
2016.0,-29.726906516646412,5.100762623133005,35.043316125956096,27.704611687827878,5.048441038554085,-26.24937176113387,-39.75773637704549,1.5709062830553004,-6.858799138269092,-6.8589499690815785,40.08915390606956,37958.52310335022,20586.768502424948,20586.768502424948,58545.29160577517,82052.24912630007,82041.05618849947,20586.768502424948,102627.82469092442,102627.82469092442,102627.82469092442,130320.97130551262,125806.03912322522,4514.932182287402,0.0,94646.5905288016,50553.33061807637,48992.51101191692,27693.1466145882,76685.65762650513,20984.11022983993,1567.9945516706778,0.0,0.8767652301390084,2.69244537831675,0.0014957518510113484,1.0,1.0,-6.609559613125327,329679.7614336859,1558380.8799851828,4.726953432652997,1558380.8799851828,4.726953432652997,0.7577365808905918,0.09222858244740598,3.6031118216405726,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031118216405726,1.2843757291318976,1.2846842528570914,2.8053409449553333,5944.180830674608,14607.331760283521,6455.848497459919,0.0004234799683463928,26268.0136542937,2678.5919406008884,19296.963184289147,1967.7426220257832,0.7346182866451691,0.7346182866451691,32554.317343336923,32395.05729023726,1.0061490013972054,0.8,4308.978224650893,4287.898129693729,1.0061490013972054,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.6965071167556,3099.015535412006,7.659632866997152,5.100762623133005,-2.319625453594802,7.420388076727807,2.7605492538626213,3.5,0.7887283582464633,0.6,0.00024020047792151056,1.0001895493832211,0.000240154956697591,198.6968955784903,0.0,9.03938447022273e-06,25.61761558861122,0.036497442550991084,8.104516877080662e-05,0.00015915530915070394,0.0005734543758777614,0.09222858240899107,0.09222858240899107,0.09222858240899107,0.09227479054738219,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487608.06520565995,595.6926091891671,0.0,0.09222858240899107,0.09222858244740598,0.09222858244740598,0.36957893279203957,0.36957893279203957,0.5,10.04181034444355,0.27869156876829493,0.27869156876829493,-1.1368683772161603e-13,0.00015083081245848007,0.24939035595622272,-1.1368683772161603e-13,27693.1466145882,20984.11022983993,0.7577365808905918,0.763445126739579,0.4949885582024465,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498500165626316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.651606909065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8149471696103,260.8149471696103,-12.335052830389657,245.16975902673113,276.46013531248957,113262.31970087263,113404.41407207194,-142.094371199343,0.0,nan,276.46013531248957,3.3101353124895923,270.20206005533583,-2.9479399446641423,263.94398479819006,-9.206015201809919,257.6859095410326,-15.464090458967405,251.42783428388267,-21.722165716117303,245.16975902673113,-27.98024097326885,1.0,1.0,25762.5980482374,25762.5980482374,275.85763180444104,2.707631804441064,275.85763180444104,275.85763180444104,82040.95296969554,82041.05618849947,-0.10321880392439198,0.0,8575.796259387458,8575.796259387458,0.9063571254978761,3621.1273807487755,275.85763180444104,2.707631804441064,1.0,0.002,0.12804689522631024,0.004852744019577005,0.00019764572395549222,0.0018023542743511307,0.0988228619777461,0.0988228619777461,0.0,-1.6933772092886379e-12,1.0,1.0005034477494659,0.2493903559563364,0.09222858244740598,0.0,4.640415826631193e-05,59.65739734377265,0.0,1599716.3137745988,266.2912008617309,0.0001508308125721669,1.0,1285604.5572769754,2593.696248765189,,,,,,,,,,,,,,,,,,,3.0,14607.331760283521,1567.9945516706778,0.36957893279203957,6.1796691888313084,2.7605492538626213
2017.0,-29.72872013220638,5.100862125073786,35.043407923003116,27.704498182889097,5.048395796464081,-26.25100853934828,-39.7593206615187,1.5706842035359894,-6.858785477060735,-6.858936187735065,40.08927915485477,37957.323500663246,20588.059771395376,20588.059771395376,58545.38327205862,82051.88390797736,82040.79436497386,20588.059771395376,102628.85413636923,102628.85413636923,102628.85413636923,130322.25536019886,125806.63213214734,4515.623228051523,0.0,94646.84764066382,50552.75033238295,48993.44145364541,27693.401223829627,76686.84267747504,20984.300307387693,1568.00515023298,0.0,0.8767648246018516,2.6924467665860408,0.0014957518510113484,1.0,1.0,-6.616030273349907,329679.941320513,1558386.2904565467,4.726967264719002,1558386.2904565467,4.726967264719002,0.7577364780072993,0.09223041099029324,3.6031069445003485,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6031069445003485,1.2843768613688078,1.2846853268965293,2.805334674637773,5944.167544624115,14607.304361501194,6455.842960359069,0.00042348128637673425,26268.120568868857,2678.6028428534573,19296.946633524167,1967.7409343174445,0.7346146665853803,0.7346146665853803,32554.282091143832,32395.05729023726,1.0061476394828355,0.8,4308.9735585744775,4287.898129693729,1.0061476394828355,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.8139323029254,3099.015535412006,7.659778649095505,5.100862125073786,-2.3194510534116173,7.4203131784854035,2.7607502703154307,3.5,0.7887857915186945,0.6,0.000240154956697591,1.0001883598597592,0.00024010972966258498,198.69839041756123,0.0,9.044925875748285e-06,25.633319931870638,0.036506487476866835,8.103066982262902e-05,0.000159124286874962,0.0005733418230778412,0.09223041088834569,0.09223041088834569,0.09223041088834569,0.0922754191591863,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487602.1620963341,595.6945345488441,0.0,0.09223041088834569,0.09223041099029324,0.09223041099029324,0.36958487594927886,0.36958487594927886,0.5,10.043160592508128,0.27152892334265744,0.27152892334265744,2.921751729445532e-11,0.0001507106743474651,0.24290591438517595,2.921751729445532e-11,27693.401223829627,20984.300307387693,0.7577364780072993,0.7634345244631509,0.4949652662100316,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498609270832914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.66731125232,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81401819915794,260.81401819915794,-12.335981800842035,245.16800932445554,276.4600270738606,113267.92164996397,113410.03160336184,-142.1099533978881,0.0,nan,276.4600270738606,3.310027073860624,270.20162352397614,-2.9483764760238387,263.94321997410367,-9.206780025896308,257.6848164242163,-15.46518357578367,251.4264128743353,-21.723587125664665,245.16800932445554,-27.981990675544438,1.0,1.0,25762.5980482374,25762.5980482374,275.85761505526676,2.7076150552667855,275.85761505526676,275.85761505526676,82040.55153646713,82040.79436497386,-0.24282850672898348,0.0,8575.796259387458,8575.796259387458,0.9063574256854994,3621.1224792228504,275.85761505526676,2.7076150552667855,1.0,0.002,0.12800169673031336,0.004852934348524428,0.00019757596377764945,0.0018024240359847529,0.09878798188882472,0.09878798188882472,0.0,-2.3759770192977037e-13,1.0,1.0004903652547552,0.24290591435595843,0.09223041099029324,0.0,4.519849680474005e-05,58.10739135211636,0.0,1599716.3296870233,266.29121452293924,0.0001507106451299478,1.0,1285604.510325718,2593.696438286878,,,,,,,,,,,,,,,,,,,3.0,14607.304361501194,1568.00515023298,0.36958487594927886,6.1796691888313084,2.7607502703154307
2018.0,-29.730528517239083,5.100951230774717,35.04349740638177,27.70438858950513,5.048361272024139,-26.252639538311715,-39.76090023117138,1.570472293063936,-6.858767149298217,-6.858917530186539,40.08939603441894,37956.1315183818,20589.307316058002,20589.307316058002,58545.4388344398,82051.50472307153,82040.47972721918,20589.307316058002,102629.78704327717,102629.78704327717,102629.78704327717,130323.40999525384,125807.11464045418,4516.29535479966,0.0,94647.09439792279,50552.1828763165,48994.346135118096,27693.622951976657,76687.96908709475,20984.466913267548,1568.0140951708163,0.0,0.876764477971274,2.6924486482396714,0.0014957518510113484,1.0,1.0,-6.622605713729683,329680.18485528795,1558391.3394087423,4.726979087605138,1558391.3394087423,4.726979087605138,0.7577364272510168,0.09223218724855377,3.60310253081609,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60310253081609,1.2843779454577584,1.2846863531542123,2.8053288703364703,5944.155246006152,14607.277131852254,6455.837013713837,0.0004234823833451499,26268.22123113037,2678.6131075474673,19296.928858603616,1967.7391217799777,0.7346111748036787,0.7346111748036787,32554.250188823476,32395.05729023726,1.0061464069859747,0.8,4308.969335896352,4287.898129693729,1.0061464069859747,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2687.929565265827,3099.015535412006,7.659913258933105,5.100951230774717,-2.3192795326836855,7.420230763458402,2.7609482244394545,3.5,0.7888423498398441,0.6,0.00024010972966258498,1.0001878193558569,0.00024006464087637154,198.69988096515246,0.0,8.986539059057522e-06,25.467851693369017,0.03651547401592589,8.101621641034953e-05,0.00015909351325223543,0.0005732302402355527,0.09223218724000555,0.09223218724000555,0.09223218724000555,0.09227597356600206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487596.39525285223,595.6964151869655,0.0,0.09223218724000555,0.09223218724855377,0.09223218724855377,0.36959068799479916,0.36959068799479916,0.5,10.044474180156614,0.26447822704614055,0.26447822704614055,3.353761712787673e-12,0.00015038088832852736,0.23631181645686183,3.353761712787673e-12,27693.622951976657,20984.466913267548,0.7577364272510168,0.7634240354957057,0.49494245277606597,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449871769134816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.50184301382,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.81309059519924,260.81309059519924,-12.336909404800736,245.1662650785954,276.45991611180295,113273.66835649915,113415.5692694715,-141.90091297233607,0.0,nan,276.45991611180295,3.309916111802977,270.20118590515716,-2.9488140948428168,263.9424556985232,-9.207544301476787,257.6837254918805,-15.466274508119454,251.42499528523615,-21.725004714763827,245.1662650785954,-27.98373492140459,1.0,1.0,25762.5980482374,25762.5980482374,275.85759702377266,2.707597023772678,275.85759702377266,275.85759702377266,82040.17512077924,82040.47972721918,-0.30460643993865233,0.0,8575.796259387458,8575.796259387458,0.906357697347313,3621.1180434701705,275.85759702377266,2.707597023772678,1.0,0.002,0.1279577243704201,0.004853120454917194,0.00019750809816398572,0.0018024919007840591,0.09875404908199285,0.09875404908199285,0.0,-1.0519553977905716e-12,1.0,1.000477061121608,0.23631181645350807,0.09223218724855377,0.0,4.397235941045585e-05,56.53106079270297,0.0,1599716.3507957351,266.29123285070176,0.00015038088497476565,1.0,1285604.4467620922,2593.6966948654676,,,,,,,,,,,,,,,,,,,3.0,14607.277131852254,1568.0140951708163,0.36959068799479916,6.1796691888313084,2.7609482244394545
2019.0,-29.732331267355164,5.101030153698459,35.04358469071692,27.704281685315095,5.048325113754743,-26.25426562924319,-39.762471488770075,1.5702594756239587,-6.858754139016412,-6.858904001880266,40.089511592563696,37954.926878764956,20590.52924930755,20590.52924930755,58545.4561280725,82051.13322513245,82040.18560171084,20590.52924930755,102630.71485101839,102630.71485101839,102630.71485101839,130324.56510918192,125807.6151759155,4516.949933266413,0.0,94647.34500824724,50551.59882637966,48995.27353540842,27693.85025816352,76689.12379357194,20984.63702804497,1568.0234611425574,0.0,0.8767641082722174,2.6924500162458327,0.0014957518510113484,1.0,1.0,-6.628968798486881,329680.36143890116,1558396.3312905377,4.726991697318166,1558396.3312905377,4.726991697318166,0.7577363505769363,0.09223392636007462,3.603097773008972,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603097773008972,1.2843790335032865,1.2846873835468977,2.805322789473698,5944.14236138762,14607.249946534359,6455.831373708854,0.00042348362096765284,26268.325471836026,2678.6237371412285,19296.912000251294,1967.7374027064589,0.7346076178681722,0.7346076178681722,32554.21579915793,32395.05729023726,1.006145078394713,0.8,4308.964783986434,4287.898129693729,1.006145078394713,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.04345987865,3099.015535412006,7.660043283019352,5.101030153698459,-2.3191169594350916,7.420147113133551,2.761143208201025,3.5,0.7888980594860071,0.6,0.00024006464087637154,1.0001872368233573,0.00024001970035013483,198.70136688777282,0.0,8.959136453473399e-06,25.390192709143612,0.03652443315237937,8.100184141963078e-05,0.00015906279945674076,0.0005731188184911553,0.0922339263601518,0.0922339263601518,0.0922339263601518,0.09227653271871762,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487590.79265861737,595.6982423518888,0.0,0.0922339263601518,0.09223392636007462,0.09223392636007462,0.3695963659090136,0.3695963659090136,0.5,10.045752371150721,0.2575642345780693,0.2575642345780693,-4.945377440890297e-12,0.00014986286385010317,0.22993520339338147,-4.945377440890297e-12,27693.85025816352,20984.63702804497,0.7577363505769363,0.763412766139594,0.4949192923488106,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4498825800714914,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.424184029594,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8121644730154,260.8121644730154,-12.337835526984577,245.16452625552347,276.45980269050773,113279.38935188584,113421.06358909055,-141.6742372046895,0.0,nan,276.45980269050773,3.3098026905077518,270.2007474035031,-2.9492525964968763,263.9416921165186,-9.208307883481382,257.6826368295211,-15.467363170478905,251.4235815425185,-21.726418457481486,245.16452625552347,-27.985473744476508,1.0,1.0,25762.5980482374,25762.5980482374,275.8575762549129,2.707576254912908,275.8575762549129,275.8575762549129,82039.81059745551,82040.18560171084,-0.37500425532925874,0.0,8575.796259387458,8575.796259387458,0.9063579901897161,3621.1132618740166,275.8575762549129,2.707576254912908,1.0,0.002,0.12791493774577645,0.004853300714399382,0.00019744206069949072,0.0018025579394231781,0.09872103034974536,0.09872103034974536,0.0,1.2266880219935494e-13,1.0,1.0004641953593207,0.22993520339832685,0.09223392636007462,0.0,4.278662527966137e-05,55.00667374948056,0.0,1599716.365377063,266.29124586098357,0.0001498628687954806,1.0,1285604.40067303,2593.6968809069194,,,,,,,,,,,,,,,,,,,3.0,14607.249946534359,1568.0234611425574,0.3695963659090136,6.1796691888313084,2.761143208201025
2020.0,-29.73412846631399,5.10109913548962,35.04366982913843,27.704180438909702,5.0482862544618845,-26.255886994234853,-39.76404197802765,1.570044782370003,-6.858744072815966,-6.858893239375933,40.089624284641765,37953.733351934236,20591.72218521087,20591.72218521087,58545.455537145106,82050.77558961892,82039.89516153494,20591.72218521087,102631.6173467458,102631.6173467458,102631.6173467458,130325.69136436514,125808.1041942357,4517.587170129437,0.0,94647.60394151487,50551.02037175949,48996.20396639486,27694.074017619332,76690.27798401419,20984.80426211193,1568.0327537259493,0.0,0.8767637344068446,2.692451108284087,0.0014957518510113484,1.0,1.0,-6.635196404283818,329680.5019207998,1558401.1993753016,4.72700444914295,1558401.1993753016,4.72700444914295,0.7577362669270373,0.09223562603898419,3.6030922850892018,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030922850892018,1.2843801300143272,1.2846884225974617,2.805316121675761,5944.128233123906,14607.222813823126,6455.826366259267,0.0004234851544148414,26268.43734566507,2678.6351450969564,19296.89703264938,1967.7358764358248,0.7346039194765362,0.7346039194765362,32554.17613219068,32395.05729023726,1.006143545923541,0.8,4308.95953355847,4287.898129693729,1.006143545923541,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.155643780832,3099.015535412006,7.660167383853214,5.10109913548962,-2.31896174544286,7.42006088093248,2.761335268667645,3.5,0.7889529339050414,0.6,0.00024001970035013483,1.0001866629657596,0.00023997490592248745,198.7028482542803,0.0,8.929743991890968e-06,25.306894473019003,0.03653336289637126,8.098747581435202e-05,0.0001590322245357828,0.0005730077813054527,0.09223562603698937,0.09223562603698937,0.09223562603698937,0.09227707765605257,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487585.343208677,595.7000195789401,0.0,0.09223562603698937,0.09223562603898419,0.09223562603898419,0.3696019144098581,0.3696019144098581,0.5,10.046995919668984,0.25078639257719715,0.25078639257719715,-1.4267698134062812e-11,0.00014916655999286377,0.22369683509214155,-1.4267698134062812e-11,27694.074017619332,20984.80426211193,0.7577362669270373,0.763401269054582,0.49489628085382026,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449893357474405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.34088579347,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8112398222997,260.8112398222997,-12.338760177700294,245.16279280356267,276.4596868410371,113285.05967968357,113426.5088185121,-141.44913882853547,0.0,nan,276.4596868410371,3.3096868410371485,270.2003080335372,-2.9496919664627512,263.9409292260547,-9.209070773945257,257.68155041855215,-15.468449581447828,251.42217161105413,-21.727828388945852,245.16279280356267,-27.98720719643731,1.0,1.0,25762.5980482374,25762.5980482374,275.8575531499876,2.707553149987632,275.8575531499876,275.8575531499876,82039.45975414827,82039.89516153494,-0.435407386670704,0.0,8575.796259387458,8575.796259387458,0.9063583279702802,3621.1077465146477,275.8575531499876,2.707553149987632,1.0,0.002,0.12787331119330722,0.004853475650803958,0.00019737781273138603,0.001802622187282766,0.09868890636569301,0.09868890636569301,0.0,1.4151874117018792e-14,1.0,1.0004516081319879,0.22369683510640925,0.09223562603898419,0.0,4.162655267877507e-05,53.51527778238707,0.0,1599716.3762393184,266.291255927184,0.0001491665742605619,1.0,1285604.3640066772,2593.697028913013,,,,,,,,,,,,,,,,,,,3.0,14607.222813823126,1568.0327537259493,0.3696019144098581,6.1796691888313084,2.761335268667645
2021.0,-29.735920135221875,5.1011584107608305,35.04375286333778,27.70406389553102,5.048245464475454,-26.257503575249622,-39.76560412030665,1.5698289044803773,-6.858737012555082,-6.858885313999495,40.089733887081,37952.5452618901,20592.886967560626,20592.886967560626,58545.43222945073,82050.40140894262,82039.60385747175,20592.886967560626,102632.49082503238,102632.49082503238,102632.49082503238,130326.7841140748,125808.57673723868,4518.207376836128,0.0,94647.8485482696,50550.44957882804,48997.10996604618,27694.293289042424,76691.4032550886,20984.96793483186,1568.0419296330044,0.0,0.8767633568428254,2.692451917057709,0.0014957518510113484,1.0,1.0,-6.6413077568527115,329680.6053704195,1558405.9340041506,4.727017327128392,1558405.9340041506,4.727017327128392,0.7577361774793803,0.09223728672262875,3.603088204149245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603088204149245,1.284381231763959,1.2846894670754314,2.8053105379006453,5944.11640177447,14607.195732228405,6455.820255663326,0.00042348615113912855,26268.534985980918,2678.645101638268,19296.87876766919,1967.734013926182,0.7346004936311681,0.7346004936311681,32554.146634938283,32395.05729023726,1.006142406343682,0.8,4308.9556292216985,4287.898129693729,1.006142406343682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.2661497799454,3099.015535412006,7.660285782807,5.1011584107608305,-2.3188138101271836,7.419972220888014,2.7615244617641426,3.5,0.7890069890754693,0.6,0.00023997490592248745,1.0001860912755407,0.00023993025699492243,198.70432508189324,0.0,8.900780359454489e-06,25.224811538694023,0.03654226367673072,8.09731888971264e-05,0.00015900171702536105,0.0005728972110535546,0.09223728671933593,0.09223728671933593,0.09223728671933593,0.09227760562953331,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487580.04263690574,595.7017482447538,0.0,0.09223728671933593,0.09223728672262875,0.09223728672262875,0.3696073361841185,0.3696073361841185,0.5,10.048205486261612,0.24414131399680628,0.24414131399680628,1.2278178473934531e-11,0.00014830144442612436,0.2175775571467966,1.2278178473934531e-11,27694.293289042424,20984.96793483186,0.7577361774793803,0.7633897639702679,0.4948735275537143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499041018428787,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.25880285915,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8103167027205,260.8103167027205,-12.339683297279464,245.16106468378126,276.45956872166084,113290.75450680015,113431.9694182688,-141.21491146864557,0.0,nan,276.45956872166084,3.3095687216608667,270.1998679140783,-2.950132085921666,263.9401671065136,-9.20983289348635,257.68046629893405,-15.469533701065927,251.42076549135498,-21.729234508644993,245.16106468378126,-27.988935316218715,1.0,1.0,25762.5980482374,25762.5980482374,275.85752710719896,2.7075271071989846,275.85752710719896,275.85752710719896,82039.09254563983,82039.60385747175,-0.5113118319277419,0.0,8575.796259387458,8575.796259387458,0.906358579151344,3621.1036451699915,275.85752710719896,2.7075271071989846,1.0,0.002,0.12783282261278195,0.004853645345861943,0.00019731532011939444,0.001802684679543358,0.09865766005969721,0.09865766005969721,0.0,-3.3724759096465107e-13,1.0,1.0004392608153656,0.21757755713451843,0.09223728672262875,0.0,4.0488580358281475e-05,52.052294507818836,0.0,1599716.3833230666,266.2912629874449,0.0001483014321479459,1.0,1285604.3370059067,2593.697137903366,,,,,,,,,,,,,,,,,,,3.0,14607.195732228405,1568.0419296330044,0.3696073361841185,6.1796691888313084,2.7615244617641426
2022.0,-29.737704757365492,5.101208303970866,35.04383391343817,27.703958004154288,5.04819358453787,-26.259114923177332,-39.767161722388096,1.5696037503273266,-6.8587261553361145,-6.85887346165265,40.08984274484829,37951.34794734731,20594.012815321097,20594.012815321097,58545.36076266841,82050.06389317702,82039.36065505829,20594.012815321097,102633.37347037939,102633.37347037939,102633.37347037939,130327.88565907374,125809.07438002591,4518.811279047836,0.0,94648.11677539535,50549.856130484346,48998.06738323445,27694.51218869435,76692.5795719288,20985.131467379102,1568.0510192478753,0.0,0.8767630036864765,2.6924531226621164,0.0014957518510113484,1.0,1.0,-6.647142437979085,329680.76007779344,1558410.6364758455,4.727029372621301,1558410.6364758455,4.727029372621301,0.7577360931436012,0.09223890936832395,3.6030822704976706,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030822704976706,1.284382376583812,1.2846905548207457,2.80530341757033,5944.1013146489495,14607.168701512408,6455.815762900015,0.00042348791666484327,26268.65268949915,2678.6571040568547,19296.865338499,1967.7326445319247,0.7345966908387688,0.7345966908387688,32554.103746175242,32395.05729023726,1.0061407494043744,0.8,4308.949952348058,4287.898129693729,1.0061407494043744,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.3750096740764,3099.015535412006,7.660394379955868,5.101208303970866,-2.3186687992854056,7.419877103256272,2.7617108416967735,3.5,0.7890602404847924,0.6,0.00023993025699492243,1.0001853620093548,0.00023988579128263461,198.7057961202207,0.0,8.871935017437426e-06,25.143063839417668,0.03655113561174816,8.09589458229914e-05,0.00015897131117193104,0.000572786712801353,0.09223890937633561,0.09223890937633561,0.09223890937633561,0.09227814469405836,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487574.895156481,595.7034270951627,0.0,0.09223890937633561,0.09223890936832395,0.09223890936832395,0.36961263355035817,0.36961263355035817,0.5,10.04938254877319,0.23765453491193966,0.23765453491193966,-1.460875864722766e-11,0.0001473063165349231,0.21173102367356478,-1.460875864722766e-11,27694.51218869435,20985.131467379102,0.7577360931436012,0.7633771231773422,0.49485032527499384,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449914813301694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.17705515987,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80939446833275,260.80939446833275,-12.340605531667222,245.15934204304293,276.45944689362284,113296.28251268344,113437.3620118116,-141.0794991281748,0.0,nan,276.45944689362284,3.3094468936228623,270.199425923499,-2.9505740765009705,263.93940495339507,-9.210595046604908,257.67938398327914,-15.47061601672084,251.41936301315755,-21.730636986842427,245.15934204304293,-27.99065795695705,1.0,1.0,25762.5980482374,25762.5980482374,275.8575106003817,2.707510600381738,275.8575106003817,275.8575106003817,82038.6971376983,82039.36065505829,-0.6635173599934205,0.0,8575.796259387458,8575.796259387458,0.9063589443662621,3621.097681850159,275.8575106003817,2.707510600381738,1.0,0.002,0.12779342130784738,0.004853811236221269,0.00019725450734997652,0.0018027454941076184,0.09862725367498826,0.09862725367498826,0.0,1.4575948954764772e-12,1.0,1.0004274635081019,0.21173102368817354,0.09223890936832395,0.0,3.940130728215423e-05,50.65448993464499,0.0,1599716.3946923914,266.29127384466386,0.00014730633114368175,1.0,1285604.2966266654,2593.697300896788,,,,,,,,,,,,,,,,,,,3.0,14607.168701512408,1568.0510192478753,0.36961263355035817,6.1796691888313084,2.7617108416967735
2023.0,-29.739485519590534,5.1012489620163475,35.043912894537,27.703855011519067,5.048166134779148,-26.26072035415108,-39.76871453979982,1.5694009693048523,-6.858723515946508,-6.858869640124965,40.08994518626038,37950.16515694556,20595.121034656982,20595.121034656982,58545.28619160254,82049.68532086148,82039.0534661487,20595.121034656982,102634.17450080569,102634.17450080569,102634.17450080569,130328.89133091664,125809.49280590826,4519.398525008376,0.0,94648.35704632364,50549.29112056388,48998.96213973306,27694.71683011094,76693.67896984401,20985.28406099354,1568.0596537358247,0.0,0.8767626311128967,2.6924535226420923,0.0014957518510113484,1.0,1.0,-6.653089931483578,329680.80995990534,1558415.0617827305,4.727042080405771,1558415.0617827305,4.727042080405771,0.7577360039362235,0.09224049267437574,3.603077952242038,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603077952242038,1.2843834164272292,1.284691537799669,2.8052977842587876,5944.08937833777,14607.14175224429,6455.8097618819,0.00042348894669843896,26268.750857146482,2678.667114371012,19296.847401054263,1967.7308154216032,0.7345932627704109,0.7345932627704109,32554.072533574883,32395.05729023726,1.0061395435554283,0.8,4308.945820963152,4287.898129693729,1.0061395435554283,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.482271314107,3099.015535412006,7.660500965323555,5.1012489620163475,-2.3185340234997556,7.419782985516103,2.7618944901664024,3.5,0.789112711476115,0.6,0.00023988579128263461,1.0001849637551414,0.0002398414293112307,198.7072639959588,0.0,8.835594760202686e-06,25.04007555041441,0.03655997120650836,8.094474880631646e-05,0.00015894104247631815,0.0005726769658527872,0.09224049267337998,0.09224049267337998,0.09224049267337998,0.09227862731999252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487569.87584617396,595.7050639547929,0.0,0.09224049267337998,0.09224049267437574,0.09224049267437574,0.3696178121103928,0.3696178121103928,0.5,10.050526588102215,0.23127778630208695,0.23127778630208695,-1.3926637620897964e-11,0.00014612417845683012,0.20577970864138706,-1.3926637620897964e-11,27694.71683011094,20985.28406099354,0.7577360039362235,0.7633652079022389,0.49482780936702203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499254827816244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.07406687087,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80847553001314,260.80847553001314,-12.341524469986837,245.1576247739676,276.45932628605857,113302.11277065557,113442.68805056394,-140.57527990835476,0.0,nan,276.45932628605857,3.3093262860585924,270.1989859836325,-2.9510140163674805,263.9386456812224,-9.21135431877758,257.6783053788113,-15.471694621188703,251.4179650763864,-21.732034923613583,245.1576247739676,-27.99237522603238,1.0,1.0,25762.5980482374,25762.5980482374,275.8574786014561,2.7074786014561028,275.8574786014561,275.8574786014561,82038.38987065505,82039.0534661487,-0.6635954936500639,0.0,8575.796259387458,8575.796259387458,0.9063592101537846,3621.0933420032484,275.8574786014561,2.7074786014561028,1.0,0.002,0.12775512683062434,0.004853971069985341,0.00019719539976375842,0.0018028046002139969,0.0985976998818792,0.0985976998818792,0.0,-2.224479281331959e-14,1.0,1.0004154543981725,0.2057797086553137,0.09224049267437574,0.0,3.829447765460179e-05,49.23154451125768,0.0,1599716.3961215625,266.29127648405347,0.00014612419238346774,1.0,1285604.283607237,2593.697353450553,,,,,,,,,,,,,,,,,,,3.0,14607.14175224429,1568.0596537358247,0.3696178121103928,6.1796691888313084,2.7618944901664024
2024.0,-29.74126066623772,5.101280532067927,35.04398998242938,27.70373955080288,5.048116301412428,-26.262322969472237,-39.77026693811638,1.5691786046129401,-6.8587287465923055,-6.858873588858881,40.0900485587082,37948.99784649118,20596.21159394317,20596.21159394317,58545.20944043435,82049.33242179497,82038.78700302892,20596.21159394317,102634.99859697209,102634.99859697209,102634.99859697209,130329.93598758639,125809.96556131283,4519.970426273557,0.0,94648.61129959463,50548.729452473555,48999.86871902342,27694.93739061431,76694.80610963772,20985.447454884412,1568.0692593309823,0.0,0.8767622123257257,2.6924531420743447,0.0014957518510113484,1.0,1.0,-6.658750781483036,329680.7584177138,1558419.5273175035,4.727056364457118,1558419.5273175035,4.727056364457118,0.7577358691555045,0.09224204713419888,3.603073190303642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603073190303642,1.284384547616849,1.2846926122798623,2.8052916059984336,5944.0762873454505,14607.114820815803,6455.8043345312735,0.00042349024935001264,26268.8561404489,2678.6778502800553,19296.831178340042,1967.7291611651322,0.7345897010196305,0.7345897010196305,32554.038114001287,32395.05729023726,1.0061382138105304,0.8,4308.941265094523,4287.898129693729,1.0061382138105304,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.587951576044,3099.015535412006,7.660605479493324,5.101280532067927,-2.318409246693731,7.419689778761658,2.762075435850074,3.5,0.7891644102428783,0.6,0.0002398414293112307,1.0001843831064876,0.00023979721475584693,198.70872726177282,0.0,8.81504596313631e-06,24.9818402595283,0.0365687862524715,8.093055792183221e-05,0.0001589108713893985,0.0005725675003509318,0.09224204713085468,0.09224204713085468,0.09224204713085468,0.09227913547834596,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487565.0123552515,595.7066501953789,0.0,0.09224204713085468,0.09224204713419888,0.09224204713419888,0.36962286947330986,0.36962286947330986,0.5,10.051639237811624,0.22504785357983792,0.22504785357983792,1.1027623258996755e-11,0.00014484226659305932,0.20012280737586252,1.1027623258996755e-11,27694.93739061431,20985.447454884412,0.7577358691555045,0.7633529884245626,0.49480531696294855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499361293340651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37594.01583157998,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8075577641154,260.8075577641154,-12.342442235884562,245.1559126663625,276.459202861869,113307.67537109961,113448.07129914919,-140.3959280495779,0.0,nan,276.459202861869,3.3092028618690392,270.1985448227586,-2.951455177241371,263.9378867836651,-9.212113216334899,257.67722874457223,-15.472771255427745,251.4165707054649,-21.733429294535085,245.1559126663625,-27.99408733363748,1.0,1.0,25762.5980482374,25762.5980482374,275.8574435811911,2.7074435811911144,275.8574435811911,275.8574435811911,82038.04396930856,82038.78700302892,-0.7430337203550152,0.0,8575.796259387458,8575.796259387458,0.9063595032497309,3621.0885562551603,275.8574435811911,2.7074435811911144,1.0,0.002,0.1277178844444134,0.004854125133415053,0.00019713791298068731,0.001802862086681182,0.09856895649034365,0.09856895649034365,0.0,-3.3813056521392326e-13,1.0,1.0004040390385787,0.2001228073648349,0.09224204713419888,0.0,3.724238571974387e-05,47.87897111406693,0.0,1599716.3881438717,266.2912712534077,0.00014484225556543606,1.0,1285604.2970599523,2593.697299147795,,,,,,,,,,,,,,,,,,,3.0,14607.114820815803,1568.0692593309823,0.36962286947330986,6.1796691888313084,2.762075435850074
