time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2025.0,-29.743030490458878,5.101303281537615,35.04406511444188,27.703607780300104,5.048064884810826,-26.26392095293501,-39.77181105930356,1.5689553472550977,-6.858733165509818,-6.858876565710804,40.090146337615145,37947.83649450989,20597.2700638411,20597.2700638411,58545.10655835099,82048.96096747031,82038.4898322145,20597.2700638411,102635.7598960556,102635.7598960556,102635.7598960556,130330.89878394881,125810.37255738553,4520.52622656327,0.0,94648.84983365562,50548.17665459084,49000.74797673865,27695.138887893205,76695.88686463184,20985.597079291427,1568.0779585077385,0.0,0.8767618203588925,2.692452861388669,0.0014957518510113484,1.0,1.0,-6.664432525655002,329680.719561018,1558423.7512293884,4.7270697337244565,1558423.7512293884,4.7270697337244565,0.7577357587639749,0.09224356019462134,3.6030699540544724,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030699540544724,1.2843856826774558,1.2846936908212194,2.8052866071688385,5944.065695425381,14607.087942527318,6455.797705869297,0.00042349096787731866,26268.945937935205,2678.687007075322,19296.811364825804,1967.7271407489618,0.7345864356498263,0.7345864356498263,32554.01472219486,32395.05729023726,1.0061373101058908,0.8,4308.938168891231,4287.898129693729,1.0061373101058908,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.69206752351,3099.015535412006,7.660702507599821,5.101303281537615,-2.318288925327696,7.419592206865311,2.7622537077523277,3.5,0.7892153450720937,0.6,0.00023979721475584693,1.0001838328857182,0.00023975314024421584,198.7101861591354,0.0,8.785818026756665e-06,24.89900828782839,0.036577572070498256,8.09164449822818e-05,0.00015888076977356512,0.0005724585278481784,0.09224356019058658,0.09224356019058658,0.09224356019058658,0.09227959654048262,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487560.27395786555,595.7081954867778,0.0,0.09224356019058658,0.09224356019462134,0.09224356019462134,0.36962781187441235,0.36962781187441235,0.5,10.052720327546727,0.2189278130605885,0.2189278130605885,4.718003765447065e-12,0.00014340020101144546,0.19444404005582783,4.718003765447065e-12,27695.138887893205,20985.597079291427,0.7577357587639749,0.763340890257688,0.49478320214860777,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499467424613601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.93299960828,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8066412973991,260.8066412973991,-12.34335870260088,245.15420568671524,276.45907690808497,113313.2731580253,113453.47034321188,-140.1971851865857,0.0,nan,276.45907690808497,3.3090769080849896,270.19810266380296,-2.951897336197021,263.93712841953646,-9.212871580463514,257.67615417526525,-15.473845824734724,251.41517993098972,-21.734820069010254,245.15420568671524,-27.995794313284733,1.0,1.0,25762.5980482374,25762.5980482374,275.85740595206835,2.7074059520683704,275.85740595206835,275.85740595206835,82037.67934033168,82038.4898322145,-0.8104918828175869,0.0,8575.796259387458,8575.796259387458,0.9063597024398603,3621.0853038247446,275.85740595206835,2.7074059520683704,1.0,0.002,0.12768169827112671,0.004854274983273737,0.0001970820569004366,0.0018029179427286868,0.0985410284502183,0.0985410284502183,0.0,-3.7087650658906846e-13,1.0,1.000392579244758,0.19444404005110982,0.09224356019462134,0.0,3.618617312456619e-05,46.52110003008884,0.0,1599716.3808945036,266.29126683449016,0.0001434001962934417,1.0,1285604.307201704,2593.697258209956,,,,,,,,,,,,,,,,,,,3.0,14607.087942527318,1568.0779585077385,0.36962781187441235,6.1796691888313084,2.7622537077523277
2026.0,-29.744800225761896,5.1013173573017045,35.04413828303388,27.703504089172952,5.048016675860245,-26.26551853559304,-39.77335881264878,1.5687349856960253,-6.858744799772353,-6.858886606957218,40.09023998737597,37946.662526160755,20598.31090873854,20598.31090873854,58544.97343489929,82048.622075477,82038.16154559508,20598.31090873854,102636.47245433362,102636.47245433362,102636.47245433362,130331.80710366536,125810.74081733765,4521.06628632771,0.0,94649.11321549327,50547.60486046849,49001.67595002753,27695.334649331733,76697.01059935926,20985.741967869104,1568.086582929188,0.0,0.8767614054908682,2.6924518718474006,0.0014957518510113484,1.0,1.0,-6.670105855590975,329680.5884934059,1558427.7967735582,4.727083884117518,1558427.7967735582,4.727083884117518,0.7577356343074726,0.0922450377779124,3.603064188323923,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603064188323923,1.2843868039121573,1.2846947557131358,2.80527966913801,5944.050994570596,14607.061111693214,6455.793111609087,0.0004234926555810143,26269.061073686353,2678.698747654536,19296.79763227459,1967.7257404184497,0.7345826932354327,0.7345826932354327,32553.973047132287,32395.05729023726,1.0061357000575988,0.8,4308.932652666294,4287.898129693729,1.0061357000575988,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.7946575433357,3099.015535412006,7.660797320818299,5.1013173573017045,-2.3181779471637585,7.419495304465463,2.762429371395797,3.5,0.7892655346845133,0.6,0.00023975314024421584,1.000183826311051,0.00023970907540915793,198.71164500203395,0.0,8.758054411087387e-06,24.820326201021658,0.03658633012490934,8.090230112867577e-05,0.00015885083911554006,0.0005723497697024074,0.09224503776148123,0.09224503776148123,0.09224503776148123,0.09228002649739206,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487555.66711518454,595.7096978006668,0.0,0.09224503776148123,0.0922450377779124,0.0922450377779124,0.36963263833171034,0.36963263833171034,0.5,10.053769985582738,0.21290170477624315,0.21290170477624315,1.4210854715202004e-12,0.00014180718488887578,0.18878075136626649,1.4210854715202004e-12,27695.334649331733,20985.741967869104,0.7577356343074726,0.7633279703783968,0.49476064620539156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.44995732391482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.85431752147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8057261933396,260.8057261933396,-12.344273806660397,245.15250294719004,276.4589494394897,113318.80635062575,113458.79508313948,-139.98873251373567,0.0,nan,276.4589494394897,3.3089494394897088,270.1976601410266,-2.952339858973403,263.93637084256693,-9.213629157433047,257.675081544113,-15.47491845588695,251.4137922456511,-21.736207754348868,245.15250294719004,-27.997497052809933,1.0,1.0,25762.5980482374,25762.5980482374,275.85735763022274,2.7073576302227593,275.85735763022274,275.85735763022274,82037.39846054635,82038.16154559508,-0.7630850487330463,0.0,8575.796259387458,8575.796259387458,0.9063600573186181,3621.0795092655426,275.85735763022274,2.7073576302227593,1.0,0.002,0.12764656547801836,0.004854419177058878,0.00019702782390184457,0.0018029721740747567,0.09851391195092228,0.09851391195092228,0.0,-2.0233988096141076e-12,1.0,1.0003811503531688,0.1887807513648454,0.0922450377779124,0.0,3.513279105459654e-05,45.16686870567046,0.0,1599716.3649364056,266.2912552002276,0.0001418071834677903,1.0,1285604.3414108749,2593.697120122426,,,,,,,,,,,,,,,,,,,3.0,14607.061111693214,1568.086582929188,0.36963263833171034,6.1796691888313084,2.762429371395797
2027.0,-29.746558925099183,5.101323028808196,35.04420961692617,27.703363098576688,5.047947702835797,-26.267108262305825,-39.77489786976946,1.5684970400165394,-6.858754658383816,-6.858894804827529,40.09033342189774,37945.52202909082,20599.319419480133,20599.319419480133,58544.84144857095,82048.27291497524,82037.87962554207,20599.319419480133,102637.19904502221,102637.19904502221,102637.19904502221,130332.73236812378,125811.14099517782,4521.591372945964,0.0,94649.3624430212,50547.05986163583,49002.55842376151,27695.53332310156,76698.09174686307,20985.88895353064,1568.095324943578,0.0,0.8767610015637601,2.6924510686758993,0.0014957518510113484,1.0,1.0,-6.67550700085917,329680.4814874036,1558431.8330298655,4.727097661343988,1558431.8330298655,4.727097661343988,0.7577355058920554,0.09224648159553445,3.6030606049723555,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030606049723555,1.2843880073395115,1.2846959028297382,2.8052742507583477,5944.03951367428,14607.034223646295,6455.786914249409,0.0004234935823897377,26269.15637011534,2678.7084651859036,19296.779107951785,1967.72385146322,0.7345793232212222,0.7345793232212222,32553.94714643536,32395.05729023726,1.0061346994265388,0.8,4308.929224379413,4287.898129693729,1.0061346994265388,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.895739042075,3099.015535412006,7.660884399637855,5.101323028808196,-2.318070664944126,7.419393693752322,2.762602456387193,3.5,0.789314987539198,0.6,0.00023970907540915793,1.0001826825135398,0.00023966529275106993,198.71309476633078,0.0,8.756195861100698e-06,24.81505907035938,0.036595086320770444,8.08882390101053e-05,0.0001588208363990526,0.000572241098878186,0.09224648159345664,0.09224648159345664,0.09224648159345664,0.09228047091282339,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487551.20374618337,595.7111534545,0.0,0.09224648159345664,0.09224648159553445,0.09224648159553445,0.3696373490589552,0.3696373490589552,0.5,10.054789664894743,0.20700157194204394,0.20700157194204394,9.094947017729282e-12,0.00014014644369808593,0.1833878039683441,9.094947017729282e-12,27695.53332310156,20985.88895353064,0.7577355058920554,0.7633154895403955,0.49473880203339976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499679049839542,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.84905039081,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.804811319799,260.804811319799,-12.345188680200977,245.15080539430022,276.4588172452993,113324.21797902147,113464.17144689527,-139.95346787383875,0.0,nan,276.4588172452993,3.3088172452993376,270.1972148750934,-2.9527851249065975,263.93561250489614,-9.214387495103836,257.6740101347035,-15.47598986529647,251.4124077645015,-21.737592235498482,245.15080539430022,-27.999194605699756,1.0,1.0,25762.5980482374,25762.5980482374,275.85731655843097,2.707316558430989,275.85731655843097,275.85731655843097,82037.00890151605,82037.87962554207,-0.8707240260264371,0.0,8575.796259387458,8575.796259387458,0.9063602778725852,3621.075907997217,275.85731655843097,2.707316558430989,1.0,0.002,0.127612435802079,0.004854559543800675,0.00019697514000376653,0.0018030248598535136,0.09848757000188327,0.09848757000188327,0.0,-1.4272003717730186e-13,1.0,1.0003702667434728,0.18338780395924914,0.09224648159553445,0.0,3.4129675702667536e-05,43.87726020750234,0.0,1599716.3509725805,266.29124534161616,0.00014014643460313891,1.0,1285604.3693398745,2593.6970073852112,,,,,,,,,,,,,,,,,,,3.0,14607.034223646295,1568.095324943578,0.3696373490589552,6.1796691888313084,2.762602456387193
2028.0,-29.748261796243114,5.101320426382338,35.04427896369956,27.703229162748926,5.0478762461483875,-26.268647992592925,-39.77638796260578,1.5682624418707938,-6.858772229741874,-6.858910502392835,40.09041879213992,37944.41150681467,20600.312291465674,20600.312291465674,58544.72379828035,82047.94864037912,82037.50798440269,20600.312291465674,102637.82027586836,102637.82027586836,102637.82027586836,130333.53011723729,125811.4294950866,4522.1006221506805,0.0,94649.61394454844,50546.51081001307,49003.44792726153,27695.709841368927,76699.15776863045,20986.01936668879,1568.1032210676747,0.0,0.8767605874638137,2.692449513657857,0.0014957518510113484,1.0,1.0,-6.681124914174234,329680.2765883125,1558435.5209259717,4.727111785555993,1558435.5209259717,4.727111785555993,0.7577353852596365,0.09224788571851877,3.6030565930047946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030565930047946,1.284389194535748,1.2846970340736708,2.805268534127731,5944.027400819979,14607.007497695378,6455.781097832304,0.00042349466842548327,26269.255422828297,2678.718565751638,19296.761722291823,1967.7220786192863,0.7345758915390768,0.7345758915390768,32553.918147668195,32395.05729023726,1.0061335791068389,0.8,4308.925386023507,4287.898129693729,1.0061335791068389,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2688.995351158814,3099.015535412006,7.660969842356934,5.101320426382338,-2.317972782404367,7.419293208786705,2.762773029553821,3.5,0.7893637227296632,0.6,0.00023966529275106993,1.0001768854278978,0.00023962290695063982,198.71449852699885,0.0,8.700187485761897e-06,24.656331334649217,0.03660378650825621,8.087462642318237e-05,0.00015879066632788758,0.0005721317572203198,0.09224788570564485,0.09224788570564485,0.09224788570564485,0.09228083870848759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487546.85126900056,595.7125726563982,0.0,0.09224788570564485,0.09224788571851877,0.09224788571851877,0.36964194958253555,0.36964194958253555,0.5,10.055778251742542,0.20116375816377285,0.20116375816377285,-5.172751116333529e-12,0.00013827265098598218,0.1777855882186259,-5.172751116333529e-12,27695.709841368927,20986.01936668879,0.7577353852596365,0.7633033464967829,0.4947174468496411,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499784202160855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.6903226551,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8039014843684,260.8039014843684,-12.346098515631581,245.14912170548976,276.4586812632482,113329.79379263626,113468.97655116506,-139.1827585287832,0.0,nan,276.4586812632482,3.308681263248218,270.1967693516918,-2.9532306483081925,263.9348574401455,-9.215142559854485,257.6729455285936,-15.477054471406404,251.41103361704143,-21.73896638295855,245.14912170548976,-28.000878294510215,1.0,1.0,25762.5980482374,25762.5980482374,275.85725752481517,2.7072575248151907,275.85725752481517,275.85725752481517,82036.6940761236,82037.50798440269,-0.8139082790876273,0.0,8575.796259387458,8575.796259387458,0.9063605248076128,3621.0718759698184,275.85725752481517,2.7072575248151907,1.0,0.002,0.12757934823442388,0.004854694218005652,0.00019692406161535202,0.0018030759367673812,0.09846203080767602,0.09846203080767602,0.0,-1.6172666504610245e-12,1.0,1.000358960486252,0.17778558822379864,0.09224788571851877,0.0,3.308756603366516e-05,42.5375212332085,0.0,1599716.327626323,266.2912277702581,0.0001382726561587333,1.0,1285604.4228193886,2593.696791511738,,,,,,,,,,,,,,,,,,,3.0,14607.007497695378,1568.1032210676747,0.36964194958253555,6.1796691888313084,2.762773029553821
2029.0,-29.750013781612115,5.101309886809326,35.04434647357836,27.70308181587609,5.047812574131431,-26.270231146041166,-39.777917799632974,1.568029938526113,-6.858782524887545,-6.858918895279013,40.09050451980274,37943.273202590564,20601.264749089394,20601.264749089394,58544.53795167996,82047.57954713715,82037.20357484263,20601.264749089394,102638.46832393203,102638.46832393203,102638.46832393203,130334.35549467335,125811.7603892041,4522.59510546925,0.0,94649.84613206363,50545.98623210703,49004.28877772955,27695.88717074132,76700.17594847086,20986.150733654777,1568.111001965989,0.0,0.8767602120726468,2.6924486940248005,0.0014957518510113484,1.0,1.0,-6.6864071517018715,329680.16703728284,1558439.2242683626,4.727124589487732,1558439.2242683626,4.727124589487732,0.75773527687624,0.0922492545193777,3.603053972604246,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603053972604246,1.284390369056626,1.2846981544333074,2.8052639286377232,5944.017642339297,14606.981831545958,6455.77459368138,0.0004234952707231014,26269.33896958857,2678.727085150237,19296.742280949453,1967.7200961540846,0.7345728152234383,0.7345728152234383,32553.899207236038,32395.05729023726,1.0061328473745124,0.8,4308.922879016252,4287.898129693729,1.0061328473745124,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.0935087812063,3099.015535412006,7.661044393516323,5.101309886809326,-2.317874971818508,7.419184858627834,2.7629411162033675,3.5,0.7894117474866764,0.6,0.00023962290695063982,1.0001819901957878,0.0002395793058658586,198.71594279314485,0.0,8.422673077134035e-06,23.869855500597854,0.036612209181333344,8.086065296056285e-05,0.00015876225399007697,0.0005720289699385512,0.09224925453291376,0.09224925453291376,0.09224925453291376,0.09228122900119291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487542.64199664287,595.7139453145999,0.0,0.09224925453291376,0.0922492545193777,0.0922492545193777,0.3696464351513719,0.3696464351513719,0.5,10.056737489728865,0.19543609222193936,0.19543609222193936,3.512923285597935e-11,0.00013637039148761687,0.17251174357716081,3.512923285597935e-11,27695.88717074132,20986.150733654777,0.75773527687624,0.763290790767047,0.49469603861250366,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.449988601791058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.90384682105,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8029920138044,260.8029920138044,-12.347007986195592,245.14744094743313,276.45854308017624,113335.24137746957,113474.3683212302,-139.1269437606111,0.0,nan,276.45854308017624,3.308543080176264,270.19632265362645,-2.9536773463735244,263.9341022270803,-9.215897772919675,257.6718818005286,-15.478118199471396,251.40966137398155,-21.740338626018428,245.14744094743313,-28.002559052566852,1.0,1.0,25762.5980482374,25762.5980482374,275.857213635568,2.707213635567996,275.857213635568,275.857213635568,82036.30946399261,82037.20357484263,-0.8941108500148403,0.0,8575.796259387458,8575.796259387458,0.9063606860921826,3621.0692424672675,275.857213635568,2.707213635567996,1.0,0.002,0.12754724170850076,0.004854826145779068,0.00019687450045949035,0.0018031255014560406,0.09843725022974517,0.09843725022974517,0.0,1.9155311017926557e-12,1.0,1.0003483166804052,0.17251174354203158,0.0922492545193777,0.0,3.2106528312898685e-05,41.276295718469434,0.0,1599716.312805681,266.29121747511243,0.00013637035635838402,1.0,1285604.451412669,2593.6966760931277,,,,,,,,,,,,,,,,,,,3.0,14606.981831545958,1568.111001965989,0.3696464351513719,6.1796691888313084,2.7629411162033675
2030.0,-29.751761331327103,5.101291588234778,35.04441223721716,27.70294704185801,5.047752848599441,-26.271809913333342,-39.77944376002995,1.5678014305793586,-6.8587961639169635,-6.858930568540364,40.090589187678944,37942.129176735354,20602.1958292229,20602.1958292229,58544.32500595825,82047.22342316686,82036.91676739497,20602.1958292229,102639.11259661787,102639.11259661787,102639.11259661787,130335.18112330222,125812.10560884014,4523.075514462079,0.0,94650.08831539161,50545.439308368834,49005.165563358634,27696.068526684347,76701.23409004298,20986.284643697792,1568.1190801017844,0.0,0.876759822751292,2.692447545129479,0.0014957518510113484,1.0,1.0,-6.691514806337352,329680.01466590416,1558442.8818349333,4.727137868560975,1558442.8818349333,4.727137868560975,0.7577351501523808,0.09225059292210762,3.603050561144703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603050561144703,1.2843915274085134,1.2846992570589975,2.8052587425693263,5944.006653682675,14606.955124712524,6455.76823472551,0.00042349609360533614,26269.431058253293,2678.736475580682,19296.723273604817,1967.7181579443356,0.7345695165918792,0.7345695165918792,32553.87454897191,32395.05729023726,1.0061318947433473,0.8,4308.919615181166,4287.898129693729,1.0061318947433473,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.1902632902834,3099.015535412006,7.661114987087475,5.101291588234778,-2.317783675802975,7.419075264037753,2.7631068041428124,3.5,0.7894590868979464,0.6,0.0002395793058658586,1.0001815319928045,0.00023953582245066107,198.71738342110572,0.0,8.664230669106366e-06,24.55442971624744,0.03662087341200245,8.084671713029938e-05,0.00015873258873555922,0.000571921542915608,0.09225059292805501,0.09225059292805501,0.09225059292805501,0.0922816240338534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487538.5640345344,595.715275227024,0.0,0.09225059292805501,0.09225059292210762,0.09225059292210762,0.36965081246036224,0.36965081246036224,0.5,10.057668424805794,0.1898359701640402,0.1898359701640402,-7.65680852055084e-11,0.00013440462339531223,0.16741576220300658,-7.65680852055084e-11,27696.068526684347,20986.284643697792,0.7577351501523808,0.7632774843913264,0.4946742986194121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4499990771654534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.5884210367,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80208360377196,260.80208360377196,-12.347916396228015,245.14576338929197,276.4584038182518,113340.71567132646,113479.68037890058,-138.96470757409497,0.0,nan,276.4584038182518,3.3084038182518043,270.19587573246105,-2.95412426753893,263.9333476466694,-9.216652353330574,257.6708195608742,-15.479180439125798,251.40829147508347,-21.741708524916504,245.14576338929197,-28.004236610708006,1.0,1.0,25762.5980482374,25762.5980482374,275.8571685184795,2.707168518479534,275.8571685184795,275.8571685184795,82035.9565417311,82036.91676739497,-0.9602256638754625,0.0,8575.796259387458,8575.796259387458,0.9063608960660415,3621.065813950426,275.8571685184795,2.707168518479534,1.0,0.002,0.12751608315629423,0.0048549535299503305,0.0001968264012177094,0.0018031735997077352,0.09841320060885471,0.09841320060885471,0.0,9.25444616772797e-13,1.0,1.0003380315771853,0.16741576227957466,0.09225059292210762,0.0,3.115855354412886e-05,40.05757637507472,0.0,1599716.2939584274,266.291203836083,0.00013440469996339743,1.0,1285604.4911822514,2593.696515560687,,,,,,,,,,,,,,,,,,,3.0,14606.955124712524,1568.1190801017844,0.36965081246036224,6.1796691888313084,2.7631068041428124
2031.0,-29.75349877930629,5.101265701530406,35.044476317601735,27.70283220978456,5.047691565911411,-26.273379744797033,-39.780964551586635,1.5675725313479747,-6.858813352934078,-6.858945724389902,40.09067217925695,37940.98421402837,20603.10640471453,20603.10640471453,58544.09061874291,82046.8995236905,82036.63769079381,20603.10640471453,102639.74409550834,102639.74409550834,102639.74409550834,130335.9947675368,125812.45257693484,4523.542190601963,0.0,94650.35149597675,50544.878777507794,49006.08079829884,27696.25067202846,76702.3314703273,20986.418772909667,1568.127302824638,0.0,0.8767594207600679,2.692446046713687,0.0014957518510113484,1.0,1.0,-6.696489143946508,329679.8168390665,1558446.4669954155,4.727151579789225,1558446.4669954155,4.727151579789225,0.7577350097464521,0.09225190113768826,3.6030451466965716,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030451466965716,1.2843926873488127,1.2847003614245207,2.8052519935579983,5943.99235333753,14606.928448340514,6455.763512004954,0.0004234976971043774,26269.543578369066,2678.747949439316,19296.709157077028,1967.7167184591099,0.734565832844023,0.734565832844023,32553.83541295898,32395.05729023726,1.0061303827887231,0.8,4308.914435031764,4287.898129693729,1.0061303827887231,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.2856384434394,3099.015535412006,7.661181880493595,5.101265701530406,-2.3176989289594525,7.418964630489858,2.7632701338841725,3.5,0.789505752538335,0.6,0.00023953582245066107,1.0001804851234606,0.00023949259759961539,198.71881573970416,0.0,8.640910490264675e-06,24.48834032941009,0.036629514322492715,8.083283071343641e-05,0.00015870299173722466,0.0005718140441450335,0.09225190113183408,0.09225190113183408,0.09225190113183408,0.09228201426130225,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487534.6107362616,595.7165645246092,0.0,0.09225190113183408,0.09225190113768826,0.09225190113768826,0.36965508542376335,0.36965508542376335,0.5,10.058571817299306,0.18436531652781696,0.18436531652781696,-8.981260180007666e-12,0.00013237145583389065,0.16245658044340416,-8.981260180007666e-12,27696.25067202846,20986.418772909667,0.7577350097464521,0.7632635083770692,0.49465229396196436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500095261622548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.52233164986,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.8011768382294,260.8011768382294,-12.348823161770554,245.1440901799546,276.4582634965043,113346.1335750446,113484.8467153891,-138.7131403445186,0.0,nan,276.4582634965043,3.30826349650431,270.1954288331943,-2.9545711668056924,263.9325941698841,-9.217405830115865,257.66975950657434,-15.48024049342564,251.40692484326482,-21.74307515673516,245.1440901799546,-28.00590982004539,1.0,1.0,25762.5980482374,25762.5980482374,275.85712082027555,2.707120820275577,275.85712082027555,275.85712082027555,82035.64309389592,82036.63769079381,-0.9945968978863675,0.0,8575.796259387458,8575.796259387458,0.9063612293228313,3621.0603724300545,275.85712082027555,2.707120820275577,1.0,0.002,0.1274858471537131,0.0048550764502323755,0.0001967797245662292,0.0018032202747489015,0.0983898622831146,0.0983898622831146,0.0,-6.848692619965124e-13,1.0,1.0003280223219984,0.16245658045238542,0.09225190113768826,0.0,3.0236001468106208e-05,38.8715408439863,0.0,1599716.270835927,266.2911866470659,0.00013237146481515083,1.0,1285604.5428159244,2593.696307138122,,,,,,,,,,,,,,,,,,,3.0,14606.928448340514,1568.127302824638,0.36965508542376335,6.1796691888313084,2.7632701338841725
2032.0,-29.755229809672056,5.101232523846875,35.04453883892611,27.702686085272603,5.047627026825081,-26.27494412601797,-39.78247692631555,1.5673413432012955,-6.858824799114018,-6.858955142363474,40.090755385455246,37939.862996424046,20603.981322702155,20603.981322702155,58543.844319126205,82046.53965832069,82036.41517912391,20603.981322702155,102640.39650182606,102640.39650182606,102640.39650182606,130336.83021302911,125812.83443775558,4523.995775273539,0.0,94650.58525045615,50544.349471842346,49006.928642904226,27696.433711203055,76703.36235410729,20986.553823757462,1568.135449642875,0.0,0.876759049428543,2.692445125578648,0.0014957518510113484,1.0,1.0,-6.701179849197672,329679.69390738895,1558450.061432218,4.727164245275008,1558450.061432218,4.727164245275008,0.7577348781647839,0.09225317833666216,3.603042602170146,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603042602170146,1.2843938574587275,1.2847014762941098,2.8052474568035106,5943.9827404991665,14606.901916088285,6455.756555569587,0.0004234982079195938,26269.62700730966,2678.7564568236517,19296.688363826197,1967.7145981376104,0.7345627084258484,0.7345627084258484,32553.817020938466,32395.05729023726,1.006129672243825,0.8,4308.91200061377,4287.898129693729,1.006129672243825,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.379656886463,3099.015535412006,7.661239375386555,5.101232523846875,-2.317614874301033,7.418847398147908,2.763431144042078,3.5,0.7895517554405937,0.6,0.00023949259759961539,1.0001798209574122,0.00023944953955416085,198.7202427858012,0.0,8.589591210323982e-06,24.342901490058164,0.03663810391370304,8.081902333764863e-05,0.00015867357426196677,0.0005717076479044747,0.09225317834421733,0.09225317834421733,0.09225317834421733,0.09228242303405493,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.78404295724,595.717812669374,0.0,0.09225317834421733,0.09225317833666216,0.09225317833666216,0.3696592568205688,0.3696592568205688,0.5,10.05944916104781,0.17905046474351138,0.17905046474351138,-1.3642420526593924e-12,0.0001303432494523804,0.1577752931657983,-1.3642420526593924e-12,27696.433711203055,20986.553823757462,0.7577348781647839,0.7632500391424016,0.49463102831492045,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500199149008857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.37689281051,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.80027170556997,260.80027170556997,-12.349728294430008,245.14242160762873,276.4581218035121,113351.6093894797,113490.07273968207,-138.46335020237575,0.0,nan,276.4581218035121,3.3081218035121083,270.19498176433126,-2.9550182356687174,263.93184172516237,-9.218158274837606,257.66870168598126,-15.481298314018716,251.405561646804,-21.74443835319599,245.14242160762873,-28.007578392371244,1.0,1.0,25762.5980482374,25762.5980482374,275.85708545582855,2.707085455828576,275.85708545582855,275.85708545582855,82035.23582126973,82036.41517912391,-1.1793578541837633,0.0,8575.796259387458,8575.796259387458,0.9063613859371975,3621.057815180997,275.85708545582855,2.707085455828576,1.0,0.002,0.12745648201922477,0.004855196796144012,0.0001967343944546818,0.0018032656070194675,0.0983671972273409,0.0983671972273409,0.0,1.474149361607724e-12,1.0,1.000318573743726,0.15777529316716254,0.09225317833666216,0.0,2.936513664931129e-05,37.75195401896644,0.0,1599716.2544814537,266.29117520088596,0.00013034325081662246,1.0,1285604.5749016409,2593.696177622122,,,,,,,,,,,,,,,,,,,3.0,14606.901916088285,1568.135449642875,0.3696592568205688,6.1796691888313084,2.763431144042078
2033.0,-29.756957213445553,5.101192129094887,35.044599735063045,27.70259556071835,5.047581817450616,-26.276503310356134,-39.78398465607313,1.567127914349608,-6.858845879399894,-6.858974044394522,40.09083356673839,37938.69701338478,20604.84737043504,20604.84737043504,58543.54438381982,82046.22063861281,82036.134880142,20604.84737043504,102640.98225057704,102640.98225057704,102640.98225057704,130337.59063831062,125813.15457067364,4524.436067636978,0.0,94650.8516604921,50543.767921199506,49007.87082143622,27696.608387733573,76704.47920916979,20986.682105369833,1568.1434518631609,0.0,0.8767586453590215,2.69244325210744,0.0014957518510113484,1.0,1.0,-6.705974628139245,329679.4471813218,1558453.438802835,4.727178027405799,1558453.438802835,4.727178027405799,0.7577347309667176,0.09225442552005668,3.6030360899302805,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030360899302805,1.2843949441956006,1.284702507984847,2.8052400129827775,5943.966967936267,14606.875454487314,6455.752648687253,0.0004235001716456878,26269.748428282775,2678.7688383171394,19296.67668589345,1967.713407319875,0.7345588686764158,0.7345588686764158,32553.769949987225,32395.05729023726,1.006127853736945,0.8,4308.905770174294,4287.898129693729,1.006127853736945,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.4723636714293,3099.015535412006,7.661297304541597,5.101192129094887,-2.3175408767837906,7.418733005878678,2.763589911610097,3.5,0.7895971176028848,0.6,0.00023944953955416085,1.0001794467293197,0.0002394065788266128,198.72166686013378,0.0,8.55650524660769e-06,24.249135868886192,0.03664666041894965,8.080526053881135e-05,0.0001586442790153495,0.0005716010627532733,0.09225442552002808,0.09225442552002808,0.09225442552002808,0.09228278720983858,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.0607618581,595.7190269447391,0.0,0.09225442552002808,0.09225442552005668,0.09225442552005668,0.369663332378049,0.369663332378049,0.5,10.060300011996441,0.1738468683522001,0.1738468683522001,-3.808509063674137e-12,0.00012816499463497166,0.1529994162552839,-3.808509063674137e-12,27696.608387733573,20986.682105369833,0.7577347309667176,0.7632350155741767,0.49460862526590654,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500302654078296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.28312718934,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79936999583134,260.79936999583134,-12.350630004168636,245.14075763135202,276.4579823603116,113357.14838273058,113495.08810833564,-137.93972560505065,0.0,nan,276.4579823603116,3.3079823603115983,270.1945374145143,-2.955462585485691,263.9310924687337,-9.218907531266268,257.667647522935,-15.482352477064978,251.4042025771416,-21.745797422858374,245.14075763135202,-28.00924236864796,1.0,1.0,25762.5980482374,25762.5980482374,275.85703386890464,2.7070338689046594,275.85703386890464,275.85703386890464,82034.99603468424,82036.134880142,-1.1388454577536322,0.0,8575.796259387458,8575.796259387458,0.9063617867622145,3621.051270379932,275.85703386890464,2.7070338689046594,1.0,0.002,0.1274280053885108,0.004855311729391233,0.000196690431960486,0.0018033095681635946,0.098345215980243,0.098345215980243,0.0,1.2408043342793107e-13,1.0,1.000308934006766,0.1529994162590924,0.09225442552005668,0.0,2.8476631160873724e-05,36.609689132004846,0.0,1599716.226571993,266.2911541206001,0.00012816499844348073,1.0,1285604.6392982667,2593.6959176811315,,,,,,,,,,,,,,,,,,,3.0,14606.875454487314,1568.1434518631609,0.369663332378049,6.1796691888313084,2.763589911610097
2034.0,-29.758679321905472,5.101144629740811,35.044659139135106,27.70245575755837,5.047513927440531,-26.27805999697578,-39.785492001660145,1.5668946024585289,-6.858873612041521,-6.858999599224194,40.09091233622016,37937.58332039494,20605.699922764095,20605.699922764095,58543.283243159036,82045.87725838987,82035.88384940314,20605.699922764095,102641.58377216723,102641.58377216723,102641.58377216723,130338.37907754237,125813.51507747338,4524.8640000689975,0.0,94651.09460998511,50543.23913660177,49008.72830375927,27696.795305375144,76705.52360913441,20986.818646568056,1568.1522172253935,0.0,0.8767582025233905,2.692440709223243,0.0014957518510113484,1.0,1.0,-6.710550468498639,329679.11361766065,1558456.8415888518,4.7271931317925215,1558456.8415888518,4.7271931317925215,0.7577345470901871,0.09225564936247084,3.6030327309279433,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030327309279433,1.2843961236933306,1.2847036325835572,2.8052348216119523,5943.955968044435,14606.849007838062,6455.746409563552,0.0004235010141454005,26269.840347969355,2678.778211516609,19296.658036735185,1967.7115056349708,0.7345555885050061,0.7345555885050061,32553.745670863325,32395.05729023726,1.0061269157541637,0.8,4308.902556523241,4287.898129693729,1.0061269157541637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.563764812267,3099.015535412006,7.661353931202437,5.101144629740811,-2.3174751307611086,7.41861976050192,2.763746446732992,3.5,0.789641841923712,0.6,0.0002394065788266128,1.0001788991156555,0.0002393637568621902,198.7230865868671,0.0,8.537227387869957e-06,24.194502417223458,0.03665519764633752,8.07915034124878e-05,0.000158615075414125,0.0005714953083356965,0.09225564935634063,0.09225564935634063,0.09225564935634063,0.09228316926985027,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.4620643784,595.7202007434166,0.0,0.09225564935634063,0.09225564936247084,0.09225564936247084,0.36966731006767206,0.36966731006767206,0.5,10.061125608022932,0.16877636624604975,0.16877636624604975,2.376054908381775e-11,0.00012598718268463927,0.14844913072556665,2.376054908381775e-11,27696.795305375144,20986.818646568056,0.7577345470901871,0.7632212191324832,0.4945873717479868,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500405943704704,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.228493737675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79846950618077,260.79846950618077,-12.351530493819212,245.13909812393385,276.4578408884271,113362.52696505099,113500.28004611118,-137.75308106020202,0.0,nan,276.4578408884271,3.3078408884271084,270.1940923355275,-2.955907664472477,263.9303437826324,-9.219656217367572,257.6665952297323,-15.483404770267668,251.40284667683167,-21.747153323168305,245.13909812393385,-28.01090187606613,1.0,1.0,25762.5980482374,25762.5980482374,275.8569790420714,2.7069790420713957,275.8569790420714,275.8569790420714,82034.65937779508,82035.88384940314,-1.224471608060412,0.0,8575.796259387458,8575.796259387458,0.9063619935069778,3621.047894582583,275.8569790420714,2.7069790420713957,1.0,0.002,0.12740037530569778,0.004855421945777043,0.00019664777346764984,0.0018033522258388093,0.09832388673382492,0.09832388673382492,0.0,-6.935407109720515e-13,1.0,1.0002997493861538,0.1484491307018061,0.09225564936247084,0.0,2.763008163690499e-05,35.5213635421164,0.0,1599716.1908314556,266.29112638795846,0.00012598715892409018,1.0,1285604.7263599527,2593.6955662512887,,,,,,,,,,,,,,,,,,,3.0,14606.849007838062,1568.1522172253935,0.36966731006767206,6.1796691888313084,2.763746446732992
2035.0,-29.76039634505147,5.101090248613997,35.04471697196119,27.70231895791369,5.047444344704129,-26.279612276069788,-39.78699107011778,1.5666602757210484,-6.858900143447613,-6.859023824380281,40.090985838447104,37936.45466951554,20606.525735499636,20606.525735499636,58542.98040501517,82045.54200529163,82035.59848495835,20606.525735499636,102642.12422045798,102642.12422045798,102642.12422045798,130339.08733458875,125813.80854565652,4525.278788932232,0.0,94651.3418855093,50542.69164744009,49009.611375632456,27696.963114130784,76706.57448976324,20986.94143528061,1568.1600602755325,0.0,0.8767577872179885,2.692438301804441,0.0014957518510113484,1.0,1.0,-6.715180421090565,329678.7974093429,1558460.0168382148,4.727207297177701,1558460.0168382148,4.727207297177701,0.7577343894635592,0.09225683827467611,3.6030289865931096,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030289865931096,1.2843973076513875,1.284704761821797,2.8052293204985816,5943.944311845319,14606.822609691466,6455.740513362292,0.00042350201411226905,26269.936277978184,2678.787993655141,19296.640412595047,1967.7097084728268,0.7345522352397642,0.7345522352397642,32553.718606521557,32395.05729023726,1.0061258701694191,0.8,4308.898974213156,4287.898129693729,1.0061258701694191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.653873184119,3099.015535412006,7.661404294785638,5.101090248613997,-2.317412586149139,7.418502834763136,2.763900771309671,3.5,0.789685934659906,0.6,0.0002393637568621902,1.0001783732970366,0.00023932106837417397,198.72450213896695,0.0,8.509712943775338e-06,24.11652648265931,0.036663707359281296,8.077782397658937e-05,0.00015858593288560084,0.0005713897130527293,0.09225683826917443,0.09225683826917443,0.09225683826917443,0.09228350459278013,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.9613388274,595.721342430042,0.0,0.09225683826917443,0.09225683827467611,0.09225683827467611,0.36967119460042586,0.36967119460042586,0.5,10.061925596595781,0.16379834369342916,0.16379834369342916,-2.3305801732931286e-11,0.00012368093268833036,0.14384340328973622,-2.3305801732931286e-11,27696.963114130784,20986.94143528061,0.7577343894635592,0.7632068149885631,0.4945658820232976,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450050891809651,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.15051780311,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79757032321015,260.79757032321015,-12.352429676789825,245.13744313584127,276.45769751057793,113367.87793878854,113505.43113053254,-137.5531917440218,0.0,nan,276.45769751057793,3.3076975105779525,270.19364663563096,-2.956353364369022,263.9295957606859,-9.220404239314064,257.66554488573695,-15.484455114263028,251.401494010788,-21.748505989211964,245.13744313584127,-28.01255686415871,1.0,1.0,25762.5980482374,25762.5980482374,275.85692154135273,2.706921541352756,275.85692154135273,275.85692154135273,82034.3347276611,82035.59848495835,-1.26375729724532,0.0,8575.796259387458,8575.796259387458,0.9063622239686625,3621.044131526075,275.85692154135273,2.706921541352756,1.0,0.002,0.12737360212373366,0.00485552884310614,0.0001966064381775756,0.0018033935612526697,0.0983032190887878,0.0983032190887878,0.0,-5.697547468541675e-13,1.0,1.0002904526597038,0.14384340331304202,0.09225683827467611,0.0,2.6773180892211555e-05,34.419730104358955,0.0,1599716.1563228772,266.29109985655236,0.0001236809559941321,1.0,1285604.8088918645,2593.6952331062284,,,,,,,,,,,,,,,,,,,3.0,14606.822609691466,1568.1600602755325,0.36967119460042586,6.1796691888313084,2.763900771309671
2036.0,-29.76210807754659,5.101029162804106,35.0447732694033,27.702169550489657,5.047371920442469,-26.281160077744655,-39.78848947500808,1.5664239206117692,-6.858928220268126,-6.859049546186203,40.09105723225945,37935.35515831298,20607.33029746249,20607.33029746249,58542.68545577547,82045.1956496153,82035.31559822558,20607.33029746249,102642.64589568807,102642.64589568807,102642.64589568807,130339.77386143066,125814.09285777662,4525.681003654041,0.0,94651.57883737654,50542.1740251134,49010.44979140348,27697.12796574259,76707.57775714606,20987.061888397315,1568.1678201537884,0.0,0.8767573717996493,2.6924357444419207,0.0014957518510113484,1.0,1.0,-6.719711461103202,329678.4616670278,1558463.1010098422,4.727221466423474,1558463.1010098422,4.727221466423474,0.7577342284136942,0.09225799805362205,3.6030263060431698,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030263060431698,1.2843985008193066,1.2847059004434478,2.8052246275161723,5943.934367978736,14606.796256017044,6455.7337975896235,0.0004235026143543679,26270.021586748433,2678.796692728754,19296.62033870112,1967.7076615053174,0.7345490857318155,0.7345490857318155,32553.69923129583,32395.05729023726,1.0061251216407088,0.8,4308.896409655438,4287.898129693729,1.0061251216407088,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.7427212078323,3099.015535412006,7.661450344294915,5.101029162804106,-2.3173548934707586,7.418384056274864,2.7640529407193166,3.5,0.7897294116340905,0.6,0.00023932106837417397,1.0001778261226608,0.00023927851840301035,198.72591334698882,0.0,8.483248528090435e-06,24.041526328608292,0.036672190607809386,8.076415273565053e-05,0.00015855691563852343,0.0005712847380506676,0.0922579980498394,0.0922579980498394,0.0922579980498394,0.09228382986876954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.5710963899,595.7224480924111,0.0,0.0922579980498394,0.09225799805362205,0.09225799805362205,0.3696749843223039,0.3696749843223039,0.5,10.062700550500539,0.15891541459637892,0.15891541459637892,3.007016857736744e-11,0.00012132591808722282,0.13933808508301126,3.007016857736744e-11,27697.12796574259,20987.061888397315,0.7577342284136942,0.763192987805193,0.4945450797366487,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500611589798191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37593.07551764906,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7966724319807,260.7966724319807,-12.353327568019267,245.13579273339155,276.4575521305683,113373.2347507257,113510.59033685492,-137.3555861292124,0.0,nan,276.4575521305683,3.307552130568297,270.1932002511341,-2.956799748865876,263.92884837170016,-9.221151628299822,257.6644964922634,-15.485503507736553,251.40014461282658,-21.749855387173398,245.13579273339155,-28.014207266608423,1.0,1.0,25762.5980482374,25762.5980482374,275.85686283290346,2.7068628329034823,275.85686283290346,275.85686283290346,82033.99095744184,82035.31559822558,-1.3246407837432344,0.0,8575.796259387458,8575.796259387458,0.9063623889549364,3621.041437573386,275.85686283290346,2.7068628329034823,1.0,0.002,0.1273476671841522,0.004855631986948956,0.00019656639614992934,0.0018034336035188797,0.09828319807496466,0.09828319807496466,0.0,-3.3119080394827805e-13,1.0,1.0002813584091883,0.1393380850529411,0.09225799805362205,0.0,2.593493899940532e-05,33.34208456864263,0.0,1599716.1199255441,266.29107177973185,0.00012132588801705424,1.0,1285604.8965222999,2593.6948793807323,,,,,,,,,,,,,,,,,,,3.0,14606.796256017044,1568.1678201537884,0.3696749843223039,6.1796691888313084,2.7640529407193166
2037.0,-29.76381446668718,5.100961528075183,35.04482804582619,27.702025311905913,5.047290499857939,-26.282703970031527,-39.789983444474615,1.5661800031820645,-6.858959049210114,-6.859077955840418,40.09112596952502,37934.247805390725,20608.116167783995,20608.116167783995,58542.363973174724,82044.87417019339,82035.02381636955,20608.116167783995,102643.13998415355,102643.13998415355,102643.13998415355,130340.4282778832,125814.3574711628,4526.0708067204,0.0,94651.83140400022,50541.639286821664,49011.32457464284,27697.288293729653,76708.6128683725,20987.178804215197,1568.1754502767537,0.0,0.8767569518364798,2.692432917458115,0.0014957518510113484,1.0,1.0,-6.724184166920168,329678.09083980066,1558466.070425795,4.727235790694672,1558466.070425795,4.727235790694672,0.757734063408888,0.09225912900976391,3.603022462169281,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603022462169281,1.2843997290599884,1.284707074324072,2.805218952207518,5943.922342680716,14606.76995109789,6455.728123214307,0.0004235037071642432,26270.11971138613,2678.8066986571494,19296.60337761357,1967.7059319557209,0.7345456963886593,0.7345456963886593,32553.671447468078,32395.05729023726,1.0061240482602347,0.8,4308.892732112226,4287.898129693729,1.0061240482602347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.8303334608922,3099.015535412006,7.661492961627952,5.100961528075183,-2.317302705608401,7.418264233683584,2.764202996914356,3.5,0.7897722848326731,0.6,0.00023927851840301035,1.0001772734497498,0.00023923610819280626,198.7273201673185,0.0,8.45578188237821e-06,23.963685854659847,0.03668064638969176,8.075052409235678e-05,0.00015852799431065356,0.0005711799243839287,0.09225912901170953,0.09225912901170953,0.09225912901170953,0.09228413778794793,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.2870241159,595.7235191060549,0.0,0.09225912901170953,0.09225912900976391,0.09225912900976391,0.36967868128602294,0.36967868128602294,0.5,10.06345081460462,0.154121196867834,0.154121196867834,-2.8421709430404007e-12,0.00011890663029134885,0.1348937889202375,-2.8421709430404007e-12,27697.288293729653,20987.178804215197,0.757734063408888,0.7631784982688972,0.49452397047621866,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450071394651881,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.99767717511,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7957752655437,260.7957752655437,-12.354224734456295,245.13414692398038,276.4574036071064,113378.4648286425,113515.70953881425,-137.24471017173596,0.0,nan,276.4574036071064,3.307403607106437,270.19275227048104,-2.95724772951894,263.92810093386095,-9.22189906613903,257.66344959722915,-15.486550402770831,251.398798260604,-21.75120173939598,245.13414692398038,-28.015853076019596,1.0,1.0,25762.5980482374,25762.5980482374,275.85680039937006,2.7068003993700813,275.85680039937006,275.85680039937006,82033.65637117674,82035.02381636955,-1.3674451928091003,0.0,8575.796259387458,8575.796259387458,0.9063626255430369,3621.037574480127,275.85680039937006,2.7068003993700813,1.0,0.002,0.1273225591584094,0.004855731210452191,0.00019652762941845152,0.0018034723709670338,0.09826381470922575,0.09826381470922575,0.0,3.8548504666113814e-13,1.0,1.0002723871384227,0.13489378892307968,0.09225912900976391,0.0,2.5108026149157235e-05,32.279003789518086,0.0,1599716.0801970775,266.29104095078986,0.00011890663313351979,1.0,1285604.993310139,2593.6944886909005,,,,,,,,,,,,,,,,,,,3.0,14606.76995109789,1568.1754502767537,0.36967868128602294,6.1796691888313084,2.764202996914356
