time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2038.0,-29.765515987103775,5.100887548388661,35.044881312160996,27.701896929089003,5.047222483949633,-26.28424213999778,-39.79146896218879,1.565948636813773,-6.858988940248651,-6.8591053747039,40.09119197995679,37933.12275183336,20608.87756265324,20608.87756265324,58542.000314486606,82044.55030718961,82034.73085514923,20608.87756265324,102643.60841780248,102643.60841780248,102643.60841780248,130341.04917931822,125814.60088487266,4526.448294445553,0.0,94652.08293757455,50541.08831973689,49012.216242041846,27697.440761515747,76709.6570035576,20987.290030611377,1568.1827024533409,0.0,0.8767565477854893,2.692430190868478,0.0014957518510113484,1.0,1.0,-6.7285821620579895,329677.73294626124,1558468.9220456586,4.727249572235123,1558468.9220456586,4.727249572235123,0.7577339080285064,0.09226022960154176,3.6030181202406486,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030181202406486,1.2844008983333903,1.2847081894027226,2.805213017925979,5943.909768650229,14606.743696166188,6455.7227396972585,0.0004235049322484174,26270.22118091725,2678.81704566975,19296.587285920847,1967.7042910597245,0.734542246638484,0.734542246638484,32553.640063653704,32395.05729023726,1.0061228358007348,0.8,4308.888578064967,4287.898129693729,1.0061228358007348,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2689.9167309338177,3099.015535412006,7.661529937210646,5.100887548388661,-2.317253640512045,7.418141188900706,2.7643509757091382,3.5,0.7898145644883252,0.6,0.00023923610819280626,1.0001767700677535,0.00023919382588399852,198.72872299110543,0.0,8.42806742159068e-06,23.885143072787987,0.036689074457113356,8.073697465762733e-05,0.00015849913353517894,0.000571075250169692,0.09226022957884486,0.09226022957884486,0.09226022957884486,0.09228442858037948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.10690316476,595.7245561891204,0.0,0.09226022957884486,0.09226022960154176,0.09226022960154176,0.3696822866359117,0.3696822866359117,0.5,10.064176778635641,0.14941135416643192,0.14941135416643192,2.1259438653942198e-11,0.00011643445526487994,0.13052321264592592,2.1259438653942198e-11,27697.440761515747,20987.290030611377,0.7577339080285064,0.7631633695320992,0.4945025728647714,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500815985094027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.91913439324,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7948803533406,260.7948803533406,-12.355119646659375,245.1325058353358,276.4572548713447,113383.82401390593,113520.72388135908,-136.89986745313627,0.0,nan,276.4572548713447,3.3072548713446963,270.19230506414414,-2.957694935855841,263.9273552569438,-9.22264474305615,257.6624054497387,-15.487594550261292,251.3974556425366,-21.752544357463364,245.1325058353358,-28.017494164664186,1.0,1.0,25762.5980482374,25762.5980482374,275.8567388191049,2.7067388191049417,275.8567388191049,275.8567388191049,82033.36245788579,82034.73085514923,-1.3683972634462407,0.0,8575.796259387458,8575.796259387458,0.9063628927859922,3621.033210841852,275.8567388191049,2.7067388191049417,1.0,0.002,0.12729826434704755,0.0048558272218274115,0.0001964901183208271,0.001803509878691333,0.09824505916041355,0.09824505916041355,0.0,-2.987840010126863e-12,1.0,1.000263564495792,0.13052321262466648,0.09226022960154176,0.0,2.429480735845899e-05,31.233527920972943,0.0,1599716.041497617,266.2910110597513,0.00011643443400544129,1.0,1285605.0867222878,2593.694111627329,,,,,,,,,,,,,,,,,,,3.0,14606.743696166188,1568.1827024533409,0.3696822866359117,6.1796691888313084,2.7643509757091382
2039.0,-29.767212379265978,5.1008073431030425,35.04493317384161,27.701734110619896,5.047146167296542,-26.28577652460768,-39.79295388618482,1.5657103126167915,-6.8590234268720565,-6.859137408438878,40.091258010352774,37932.04481635398,20609.624634570995,20609.624634570995,58541.66945092497,82044.19548198483,82034.46041177404,20609.624634570995,102644.08504634503,102644.08504634503,102644.08504634503,130341.68646646888,125814.87214209314,4526.814324375733,0.0,94652.30842766598,50540.58932444694,49013.02122579893,27697.60142012384,76710.62264592278,20987.40673966737,1568.1904757023308,0.0,0.87675611833316,2.6924269996732333,0.0014957518510113484,1.0,1.0,-6.732797717526125,329677.3148154669,1558471.7745334532,4.727264220183879,1558471.7745334532,4.727264220183879,0.7577337265175192,0.09226130708306093,3.6030165733261277,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030165733261277,1.2844020998752783,1.2847093369217644,2.805209189299829,5943.9016562508405,14606.71748189162,6455.715187677521,0.0004235051109206131,26270.29504343568,2678.824577550507,19296.564712428466,1967.7019892041083,0.7345393220945273,0.7345393220945273,32553.62888242752,32395.05729023726,1.0061224038334307,0.8,4308.887098087376,4287.898129693729,1.0061224038334307,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.001943254432,3099.015535412006,7.661564961412986,5.1008073431030425,-2.3172110974390447,7.418018440542087,2.7644969277171625,3.5,0.7898562650620464,0.6,0.00023919382588399852,1.0001762396995182,0.00023915167786415248,198.73012160422593,0.0,8.40270923447844e-06,23.813277970511898,0.03669747716634784,8.072343273865435e-05,0.00015847039314534415,0.0005709714528841822,0.09226130708972548,0.09226130708972548,0.09226130708972548,0.09228473143733067,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.03886288655,595.7255568337326,0.0,0.09226130708972548,0.09226130708306093,0.09226130708306093,0.36968580169945137,0.36968580169945137,0.5,10.064879511140646,0.1448084621819703,0.1448084621819703,7.73070496506989e-12,0.00011398156681252658,0.12633969091274366,7.73070496506989e-12,27697.60142012384,20987.40673966737,0.7577337265175192,0.763149449602812,0.4944822960366115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4500917733893532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.84726929096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79398699710197,260.79398699710197,-12.35601300289801,245.13086941946804,276.45710457473547,113389.17402696946,113525.83586989665,-136.66184292720646,0.0,nan,276.45710457473547,3.30710457473549,270.19185754368084,-2.9581424563191376,263.9266105126328,-9.223389487367172,257.661363481575,-15.488636518424983,251.3961164505198,-21.75388354948018,245.13086941946804,-28.019130580531936,1.0,1.0,25762.5980482374,25762.5980482374,275.8566752497123,2.7066752497123048,275.8566752497123,275.8566752497123,82033.01012283708,82034.46041177404,-1.4502889369614422,0.0,8575.796259387458,8575.796259387458,0.9063629879975719,3621.0316561927584,275.8566752497123,2.7066752497123048,1.0,0.002,0.12727474796790367,0.004855919185286406,0.0001964538069096127,0.001803546194099387,0.09822690345480635,0.09822690345480635,0.0,1.0089997413975649e-12,1.0,1.000255119267151,0.12633969090501296,0.09226130708306093,0.0,2.351638038398256e-05,30.23278080939205,0.0,1599715.9974153005,266.2909765731279,0.00011398155908182162,1.0,1285605.1958567635,2593.693671099751,,,,,,,,,,,,,,,,,,,3.0,14606.71748189162,1568.1904757023308,0.36968580169945137,6.1796691888313084,2.7644969277171625
2040.0,-29.76890815969779,5.10072106905887,35.04498361156936,27.701598533336096,5.0470603033701655,-26.287311313385814,-39.79443881018085,1.5654634570266976,-6.859059754307339,-6.859171205992428,40.09132067499213,37930.93338452033,20610.35288562925,20610.35288562925,58541.286270149576,82043.89592321923,82034.17103264817,20610.35288562925,102644.52391827742,102644.52391827742,102644.52391827742,130342.27736924167,125815.10874590024,4527.1686233414175,0.0,94652.57355826831,50540.04235577041,49013.923558331,27697.753450964243,76711.67700929524,20987.517029393966,1568.197899962273,0.0,0.8767556921314644,2.692423632009439,0.0014957518510113484,1.0,1.0,-6.737002687858649,329676.8736621378,1558474.4816254103,4.727278757267576,1558474.4816254103,4.727278757267576,0.7577335492768396,0.09226235609037757,3.603011611783932,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603011611783932,1.284403341029676,1.2847105242351782,2.8052026156327825,5943.887727439186,14606.691313635734,6455.710506125491,0.0004235066601798201,26270.404804885908,2678.835770103543,19296.55071895616,1967.7005622670497,0.7345357204152136,0.7345357204152136,32553.59301998342,32395.05729023726,1.006121018350278,0.8,4308.8823512364725,4287.898129693729,1.006121018350278,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.085985345277,3099.015535412006,7.661596319934689,5.10072106905887,-2.317173232148823,7.417894301207693,2.764640878369982,3.5,0.7898973938199949,0.6,0.00023915167786415248,1.000176178586129,0.00023910955188137208,198.73151973030127,0.0,8.376081109380523e-06,23.737813863984403,0.03670585324745722,8.070989291940595e-05,0.0001584417849447465,0.0005708675909476943,0.09226235607337249,0.09226235607337249,0.09226235607337249,0.09228500804916522,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.0662734663,595.7265262803959,0.0,0.09226235607337249,0.09226235609037757,0.09226235609037757,0.3696892305295775,0.3696892305295775,0.5,10.065559066047031,0.14029256199040674,0.14029256199040674,-2.034994395216927e-11,0.00011145168508619463,0.12216851813377616,-2.034994395216927e-11,27697.753450964243,20987.517029393966,0.7577335492768396,0.7631339654203632,0.4944610111955211,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501019177385748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.771805184435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79309410159914,260.79309410159914,-12.35690589840084,245.12923684564777,276.45695135755096,113394.29962651296,113530.89098760535,-136.59136109240876,0.0,nan,276.45695135755096,3.306951357550986,270.19140845516915,-2.958591544830824,263.9258655527918,-9.2241344472082,257.6603226504078,-15.48967734959217,251.39477974802747,-21.755220251972503,245.12923684564777,-28.02076315435221,1.0,1.0,25762.5980482374,25762.5980482374,275.8566077084553,2.7066077084552944,275.8566077084553,275.8566077084553,82032.70150641646,82034.17103264817,-1.4695262317109155,0.0,8575.796259387458,8575.796259387458,0.9063632933771558,3621.026669842852,275.8566077084553,2.7066077084552944,1.0,0.002,0.12725200773881834,0.00485600758542202,0.00019641869281186882,0.001803581305017556,0.0982093464059344,0.0982093464059344,0.0,-2.170575351401194e-12,1.0,1.0002466987977552,0.1221685181541261,0.09226235609037757,0.0,2.2740226896109278e-05,29.234956470991143,0.0,1599715.9510565454,266.29094024569264,0.00011145170543613858,1.0,1285605.3110003523,2593.693206316195,,,,,,,,,,,,,,,,,,,3.0,14606.691313635734,1568.197899962273,0.3696892305295775,6.1796691888313084,2.764640878369982
2041.0,-29.770594000656544,5.100628926017862,35.0450326355614,27.701460022386186,5.04698745226031,-26.288835855361057,-39.79591465378178,1.565229306926129,-6.8590945724876065,-6.859203457108859,40.091380786342555,37929.84133543906,20611.057165216025,20611.057165216025,58540.89850065508,82043.57007812274,82033.88219343443,20611.057165216025,102644.93935865046,102644.93935865046,102644.93935865046,130342.83682107207,125815.32547146457,4527.511349607493,0.0,94652.81832567095,50539.5183212258,49014.77778271683,27697.89746242161,76712.67524513844,20987.62156253343,1568.2049232504112,0.0,0.8767552842242754,2.6924204204486473,0.0014957518510113484,1.0,1.0,-6.7411325512536,329676.4526957925,1558477.0784198262,4.727292670362187,1558477.0784198262,4.727292670362187,0.7577333835901382,0.09226337617066876,3.60300802504459,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60300802504459,1.2844045227375325,1.284711652116037,2.8051972421938154,5943.876341766811,14606.665101088442,6455.704558845815,0.00042350760851292787,26270.49889085372,2678.8453642022223,19296.53294213922,1967.6987495362046,0.7345324130428851,0.7345324130428851,32553.567094723767,32395.05729023726,1.0061200167732007,0.8,4308.878919698403,4287.898129693729,1.0061200167732007,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.1688788439224,3099.015535412006,7.661622036930802,5.100628926017862,-2.3171378920586703,7.417766818076532,2.764782864605162,3.5,0.7899379613157606,0.6,0.00023910955188137208,1.0001751482842143,0.00023906767958748124,198.73290967869394,0.0,8.371760578081024e-06,23.72556947828162,0.0367142250080353,8.069643797713511e-05,0.00015841311390423697,0.0005707637206692685,0.09226337617513634,0.09226337617513634,0.09226337617513634,0.09228526833954058,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.19118684833,595.7274639020862,0.0,0.09226337617513634,0.09226337617066876,0.09226337617066876,0.3696925731212606,0.3696925731212606,0.5,10.066215832519639,0.13585976359399865,0.13585976359399865,4.4224179873708636e-11,0.00010888462122693454,0.11807090585523383,4.4224179873708636e-11,27697.89746242161,20987.62156253343,0.7577333835901382,0.7631189801891967,0.494440341367743,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501120585649963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.75956079873,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7922036696335,260.7922036696335,-12.357796330366455,245.12760925043722,276.45679808883165,113399.63171341465,113535.84621257838,-136.21449916372723,0.0,nan,276.45679808883165,3.3067980888316697,270.1909603211504,-2.9590396788495923,263.9251225534739,-9.22487744652608,257.6592847857923,-15.490715214207682,251.3934470181157,-21.756552981884283,245.12760925043722,-28.02239074956276,1.0,1.0,25762.5980482374,25762.5980482374,275.8565417765931,2.706541776593099,275.8565417765931,275.8565417765931,82032.40162284422,82033.88219343443,-1.4805705902108457,0.0,8575.796259387458,8575.796259387458,0.9063635141384526,3621.023065169813,275.8565417765931,2.706541776593099,1.0,0.002,0.12723002999769173,0.004856093111931778,0.00019638475627343227,0.0018036152444779428,0.09819237813671614,0.09819237813671614,0.0,7.513750906185113e-13,1.0,1.000238426667722,0.11807090581100965,0.09226337617066876,0.0,2.1977742102904958e-05,28.25470438608975,0.0,1599715.9064216784,266.29090542751237,0.00010888457700275467,1.0,1285605.4208751097,2593.692762800667,,,,,,,,,,,,,,,,,,,3.0,14606.665101088442,1568.2049232504112,0.3696925731212606,6.1796691888313084,2.764782864605162
2042.0,-29.772275072989995,5.100531028702943,35.0450803477384,27.70130335064607,5.04690701399077,-26.290356864296214,-39.79738613180814,1.5649888052565348,-6.859133448567718,-6.859239803274268,40.09144100905208,37928.76447496402,20611.747678093227,20611.747678093227,58540.51215305724,82043.2340321457,82033.61611481453,20611.747678093227,102645.36379290777,102645.36379290777,102645.36379290777,130343.41337489884,125815.57002706749,4527.843347831357,0.0,94653.05273604202,50539.01063525689,49015.6023342057,27698.04958199107,76713.65191619677,20987.731554728536,1568.2124508620748,0.0,0.8767548534166829,2.6924167963473122,0.0014957518510113484,1.0,1.0,-6.745085887410539,329675.97827666195,1558479.6800269966,4.7273073645636705,1558479.6800269966,4.7273073645636705,0.7577331931839165,0.09226437462988644,3.603005670913587,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603005670913587,1.2844057336199133,1.2847128095041522,2.805192764718538,5943.866854533981,14606.639031135912,6455.697743948516,0.0004235081198291556,26270.58111513923,2678.8537487459257,19296.51257195514,1967.6966723555079,0.7345293386309956,0.7345293386309956,32553.550078860128,32395.05729023726,1.006119359395169,0.8,4308.876667432285,4287.898129693729,1.006119359395169,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.2506530966916,3099.015535412006,7.661645822617855,5.100531028702943,-2.3171085005890744,7.417639529292018,2.764922936569556,3.5,0.789977981877016,0.6,0.00023906767958748124,1.000174655217006,0.00023902593246137712,198.73429571246035,0.0,8.321402799848277e-06,23.58285553477002,0.036722546410835145,8.068302489919516e-05,0.00015838465468828608,0.000570660809027585,0.09226437462658163,0.09226437462658163,0.09226437462658163,0.0922855417561499,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487498.4214956501,595.7283672638345,0.0,0.09226437462658163,0.09226437462988644,0.09226437462988644,0.3696958308141274,0.3696958308141274,0.5,10.06685084582585,0.13153162323982315,0.13153162323982315,-3.353761712787673e-12,0.00010635470653141965,0.11415391586371015,-3.353761712787673e-12,27698.04958199107,20987.731554728536,0.7577331931839165,0.7631042283974153,0.4944200090539036,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501221400871318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.61684685522,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79131499706097,260.79131499706097,-12.358685002939012,245.12598648333042,276.4566435107939,113404.90848438659,113540.85383899322,-135.94535460663295,0.0,nan,276.4566435107939,3.306643510793947,270.1905121052961,-2.959487894703898,263.92438069981114,-9.22561930018884,257.658249294312,-15.491750705687991,251.39211788882199,-21.75788211117799,245.12598648333042,-28.024013516669555,1.0,1.0,25762.5980482374,25762.5980482374,275.8564744037321,2.706474403732102,275.8564744037321,275.8564744037321,82032.06806311345,82033.61611481453,-1.5480517010873882,0.0,8575.796259387458,8575.796259387458,0.9063636590335247,3621.0206992681547,275.8564744037321,2.706474403732102,1.0,0.002,0.12720878114096884,0.004856174859613383,0.00019635194315268246,0.0018036480565474689,0.09817597157634123,0.09817597157634123,0.0,-2.998486875460671e-13,1.0,1.0002305190130136,0.11415391586706392,0.09226437462988644,0.0,2.1248856616375476e-05,27.317647884579024,0.0,1599715.8570624108,266.29086655143226,0.00010635470988518136,1.0,1285605.5447014791,2593.692262968839,,,,,,,,,,,,,,,,,,,3.0,14606.639031135912,1568.2124508620748,0.3696958308141274,6.1796691888313084,2.764922936569556
2043.0,-29.7739511244972,5.10042753659374,35.04512674196639,27.70114695830273,5.046825831249212,-26.29187342892338,-39.798853104561545,1.5647481356387656,-6.859173112018254,-6.85927688662593,40.091498431276804,37927.68998186129,20612.41905341152,20612.41905341152,58540.109035272806,82042.90067518345,82033.33954642931,20612.41905341152,102645.75859984083,102645.75859984083,102645.75859984083,130343.95281675532,125815.78839652041,4528.164420234919,0.0,94653.2875785826,50538.50299631276,49016.42731363316,27698.194216914493,76714.62153054765,20987.836028089558,1568.2196571121801,0.0,0.8767544293219471,2.6924130987368438,0.0014957518510113484,1.0,1.0,-6.749004448498795,329675.4942365485,1558482.160657371,4.727321829808588,1558482.160657371,4.727321829808588,0.7577330082866156,0.09226534641696801,3.6030032679159216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6030032679159216,1.2844069450312638,1.284713967582037,2.8051882480503254,5943.8572842560225,14606.613000520143,6455.6909870236,0.00042350865322040513,26270.663815781863,2678.8621818645374,19296.492375054393,1967.6946128447935,0.7345262575155105,0.7345262575155105,32553.53270978171,32395.05729023726,1.0061186883713926,0.8,4308.874368413698,4287.898129693729,1.0061186883713926,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.331322664913,3099.015535412006,7.661665639380746,5.10042753659374,-2.3170828986331298,7.41751043522687,2.765061119089585,3.5,0.7900174625970243,0.6,0.00023902593246137712,1.0001741359243668,0.00023898431670647826,198.73567762351448,0.0,8.296585704320684e-06,23.512523886044818,0.03673084299653947,8.066965494006191e-05,0.00015835627752131521,0.0005705581854042993,0.09226534640633324,0.09226534640633324,0.09226534640633324,0.09228579444689936,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.7422615198,595.7292410794291,0.0,0.09226534640633324,0.09226534641696801,0.09226534641696801,0.36969900754207435,0.36969900754207435,0.5,10.067464284324112,0.1272930898494451,0.1272930898494451,1.0402345651527867e-11,0.00010377460768040692,0.11027243812714005,1.0402345651527867e-11,27698.194216914493,20987.836028089558,0.7577330082866156,0.7630893285703328,0.4943997535953239,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501321932254958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.54651520649,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.79042815275596,260.79042815275596,-12.359571847244013,245.1243685269584,276.456487778556,113410.17018846748,113545.83586326522,-135.66567479774616,0.0,nan,276.456487778556,3.3064877785560043,270.1900639282295,-2.9599360717704712,263.9236400779149,-9.226359922085067,257.6572162275981,-15.492783772401879,251.39079237727887,-21.759207622721107,245.1243685269584,-28.025631473041585,1.0,1.0,25762.5980482374,25762.5980482374,275.85640507050215,2.7064050705021714,275.85640507050215,275.85640507050215,82031.7410141131,82033.33954642931,-1.5985323162167333,0.0,8575.796259387458,8575.796259387458,0.9063638069362686,3621.0182842555014,275.85640507050215,2.7064050705021714,1.0,0.002,0.12718825457953253,0.0048562534722895795,0.00019632024463210176,0.001803679754006332,0.09816012231605088,0.09816012231605088,0.0,-1.3615662416976981e-12,1.0,1.0002226829054424,0.1102724381167377,0.09226534641696801,0.0,2.0526560102530192e-05,26.38906207473774,0.0,1599715.8067048471,266.2908268879817,0.00010377459727806126,1.0,1285605.6710390998,2593.691753000331,,,,,,,,,,,,,,,,,,,3.0,14606.613000520143,1568.2196571121801,0.36969900754207435,6.1796691888313084,2.765061119089585
2044.0,-29.775622061409855,5.100318598411659,35.04517185364475,27.70099500138315,5.046742463449556,-26.293385608918967,-39.80031564189119,1.5645060109478472,-6.859213993602509,-6.859315180544752,40.09155423833275,37926.61281280668,20613.072582161967,20613.072582161967,58539.68539496865,82042.57836688883,82033.0673709556,20613.072582161967,102646.13995311757,102646.13995311757,102646.13995311757,130344.47681947998,125816.00189976156,4528.474919718436,0.0,94653.52885190315,50537.98804033451,49017.267568409596,27698.336866362417,76715.60443477202,20987.938904007195,1568.2268155427955,0.0,0.8767540047882941,2.692409279419471,0.0014957518510113484,1.0,1.0,-6.752829923693355,329674.99439549923,1558484.5715158328,4.727336310033192,1558484.5715158328,4.727336310033192,0.7577328200342417,0.09226629372639844,3.603000300239125,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.603000300239125,1.2844081629766426,1.2847151323641532,2.8051832774786303,5943.846752211053,14606.587014452516,6455.684720968169,0.0004235094156449158,26270.752418649856,2678.871216842638,19296.473645395385,1967.692702951098,0.7345230672455592,0.7345230672455592,32553.511259149676,32395.05729023726,1.0061178596640992,0.8,4308.871529149543,4287.898129693729,1.0061178596640992,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.4109101013214,3099.015535412006,7.66168190322484,5.100318598411659,-2.317061298699725,7.417379897111384,2.7651974506844805,3.5,0.7900564144812802,0.6,0.00023898431670647826,1.0001736068673481,0.0002389428345894899,198.73705533439147,0.0,8.270535249639089e-06,23.43869689747718,0.03673911353178911,8.065632744411907e-05,0.0001583279892623592,0.0005704557928485371,0.09226629371937765,0.09226629371937765,0.09226629371937765,0.0922860401042727,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.15667867224,595.7300843687586,0.0,0.09226629371937765,0.09226629372639844,0.09226629372639844,0.36970210381306096,0.36970210381306096,0.5,10.06805667419468,0.12314527323906077,0.12314527323906077,3.126388037344441e-12,0.00010118694223137936,0.10648525685138566,3.126388037344441e-12,27698.336866362417,20987.938904007195,0.7577328200342417,0.7630740294139562,0.49437937812318283,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501422164707194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.47268821793,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78954307062423,260.78954307062423,-12.360456929375744,245.12275537021023,276.4563307710404,113415.38525598633,113550.78136114504,-135.39610515871658,0.0,nan,276.4563307710404,3.30633077104045,270.1896156908659,-2.960384309134099,263.9229006107063,-9.227099389293699,257.6561855305455,-15.493814469454492,251.3894704503772,-21.760529549622788,245.12275537021023,-28.02724462978975,1.0,1.0,25762.5980482374,25762.5980482374,275.8563350389504,2.706335038950442,275.8563350389504,275.8563350389504,82031.42110335849,82033.0673709556,-1.6462675971124554,0.0,8575.796259387458,8575.796259387458,0.906363989594549,3621.0153017403204,275.8563350389504,2.706335038950442,1.0,0.002,0.127168432782334,0.004856328941675025,0.00019628963346103424,0.001803710365690162,0.09814481673051711,0.09814481673051711,0.0,-8.488036662424037e-13,1.0,1.0002150370269784,0.10648525684825927,0.09226629372639844,0.0,1.982179625580496e-05,25.483016262633534,0.0,1599715.75490247,266.29078600639747,0.00010118693910499132,1.0,1285605.8015009938,2593.691226384133,,,,,,,,,,,,,,,,,,,3.0,14606.587014452516,1568.2268155427955,0.36970210381306096,6.1796691888313084,2.7651974506844805
2045.0,-29.777288007646064,5.1002043558521,35.04521570396377,27.700842031650268,5.046658790347318,-26.294893327851646,-39.80177367394788,1.5642641105239232,-6.859256335232601,-6.859354915314978,40.091608091308025,37925.53957507664,20613.709107435927,20613.709107435927,58539.24868251257,82042.25610522514,82032.7935269217,20613.709107435927,102646.50263435763,102646.50263435763,102646.50263435763,130344.97883368416,125816.20380958439,4528.77502409977,0.0,94653.76865132061,50537.47552712784,49018.1034713253,27698.476199326524,76716.57967065183,20988.039211596653,1568.2338680449093,0.0,0.8767535798542171,2.692405315379193,0.0014957518510113484,1.0,1.0,-6.7565862296582395,329674.4757480544,1558486.8979609732,4.727350803924561,1558486.8979609732,4.727350803924561,0.757732629786579,0.09226721669368268,3.6029974454732945,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029974454732945,1.2844093795997575,1.2847162959952432,2.8051783977130764,5943.8364125734,14606.561074978883,6455.678381095587,0.00042351013585780384,26270.839789309583,2678.8801261704643,19296.454695091972,1967.690770557935,0.7345199030502366,0.7345199030502366,32553.490624644826,32395.05729023726,1.0061170624865672,0.8,4308.868797910207,4287.898129693729,1.0061170624865672,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.4894362166165,3099.015535412006,7.661694868582371,5.1002043558521,-2.31704376708164,7.41724812293374,2.7653319668938754,3.5,0.7900948476839644,0.6,0.0002389428345894899,1.0001730906650534,0.00023890148297291987,198.73842894711163,0.0,8.244033779303874e-06,23.363591730547178,0.03674735756556841,8.064304302892196e-05,0.00015829979156056794,0.0005703537446116812,0.09226721669161426,0.09226721669161426,0.09226721669161426,0.09228627452382145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.66121175594,595.7308982646986,0.0,0.09226721669161426,0.09226721669368268,0.09226721669368268,0.3697051215313451,0.3697051215313451,0.5,10.068628408883379,0.11908423525659373,0.11908423525659373,-5.684341886080801e-13,9.858008235141824e-05,0.10276868565671293,-5.684341886080801e-13,27698.476199326524,20988.039211596653,0.757732629786579,0.7630586365271306,0.49435910383248194,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501522092608488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.397583050995,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78865985621184,260.78865985621184,-12.36134014378814,245.1211469996719,276.4561727127531,113420.5946855267,113555.70507470582,-135.11038917910207,0.0,nan,276.4561727127531,3.3061727127530958,270.18916757013284,-2.960832429867139,263.92216242751954,-9.22783757248044,257.6551572849055,-15.494842715094478,251.38815214228813,-21.761847857711842,245.1211469996719,-28.02885300032807,1.0,1.0,25762.5980482374,25762.5980482374,275.8562633719811,2.7062633719810947,275.8562633719811,275.8562633719811,82031.10517798532,82032.7935269217,-1.6883489363826811,0.0,8575.796259387458,8575.796259387458,0.9063641653031916,3621.012432700661,275.8562633719811,2.7062633719810947,1.0,0.002,0.12714930262512758,0.004856401277038759,0.00019626008928893708,0.0018037399105624058,0.09813004464446853,0.09813004464446853,0.0,-1.4865712827383248e-13,1.0,1.0002075335667888,0.10276868565728137,0.09226721669368268,0.0,1.9130157005049957e-05,24.593843418978413,0.0,1599715.701353938,266.2907436647674,9.858008291985243e-05,1.0,1285605.936871619,2593.6906799537524,,,,,,,,,,,,,,,,,,,3.0,14606.561074978883,1568.2338680449093,0.3697051215313451,6.1796691888313084,2.7653319668938754
2046.0,-29.778922329874245,5.10008557735803,35.04525880551582,27.700742601323896,5.046611614426188,-26.296368935377316,-39.80320048341525,1.5640582290734883,-6.859255130354484,-6.859351585655548,40.09167442166361,37924.449864793045,20614.253432247482,20614.253432247482,58538.70329704053,82041.94535684331,82032.82299030933,20614.253432247482,102647.07642255681,102647.07642255681,102647.07642255681,130345.71296602671,125816.64271647306,4529.070249553658,0.0,94654.013982964,50536.933826618035,49018.97795149551,27698.6365434699,76717.61449496541,20988.157446587305,1568.2408897408968,0.0,0.8767533432976102,2.692405678181706,0.0014957518510113484,1.0,1.0,-6.759544073245934,329674.5192090103,1558489.7634313237,4.727358872534692,1558489.7634313237,4.727358872534692,0.7577325119829905,0.09226817362397605,3.602992386718443,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602992386718443,1.2844104275508805,1.2847172910815672,2.805172170385322,5943.823217613148,14606.535179787237,6455.673459883731,0.00042351153032311567,26270.944765768323,2678.89083079016,19296.439985260407,1967.6892705725613,0.7345164080434646,0.7345164080434646,32553.454059500556,32395.05729023726,1.0061156498573194,0.8,4308.863958047992,4287.898129693729,1.0061156498573194,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.566920726456,3099.015535412006,7.661676531235139,5.10008557735803,-2.317002388791698,7.417087966149728,2.7654647013857616,3.5,0.7901327718245034,0.6,0.00023890148297291987,1.0001698069666929,0.00023886092272417062,198.73977650130587,0.0,8.218155311550997e-06,23.290252152935526,0.036755575720879965,8.063004504699447e-05,0.0001582714379259254,0.0005702507858820899,0.09226811624670345,0.09226811624670345,0.09226811624670345,0.0922866752672447,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.29840604845,595.7316696439483,0.0,0.09226811624670345,0.09226817362397605,0.09226817362397605,0.36970806207399404,0.36970806207399404,0.5,10.069185137171392,0.11522753687177101,0.11522753687177101,-1.4210854715202004e-11,9.645530104762656e-05,0.09980751240959762,-1.4210854715202004e-11,27698.6365434699,20988.157446587305,0.7577325119829905,0.7630412348246585,0.4943382313755576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450162172335768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.324243473384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7877843674255,260.7877843674255,-12.362215632574475,245.11954835147355,276.4560203863705,113426.19818665119,113560.12761282579,-133.92942617461833,0.0,nan,276.4560203863705,3.3060203863705055,270.18872597763544,-2.9612740223645346,263.9214315697807,-9.228568430219298,257.65413716271695,-15.495862837283028,251.38684275657596,-21.76315724342402,245.11954835147355,-28.030451648526423,1.0,1.0,25762.5980482374,25762.5980482374,275.85627013728504,2.7062701372850597,275.85627013728504,275.85627013728504,82030.66965399403,82032.82299030933,-2.1533363152993843,0.0,8575.796259387458,8575.796259387458,0.9063644766655388,3621.007348652035,275.85627013728504,2.7062701372850597,1.0,0.002,0.1271307263939373,0.004856478792052935,0.00019623141746548715,0.001803768476343879,0.09811570873274357,0.09811570873274357,0.0,-1.0619063397707129e-10,1.0,1.0002015551577057,0.09980751242380848,0.09226817362397605,0.0,1.8579134524775616e-05,23.885445436233365,0.0,1599715.6997562118,266.2907448696455,9.645531525848128e-05,1.0,1285605.9255279994,2593.6907257428416,,,,,,,,,,,,,,,,,,,3.0,14606.535179787237,1568.2408897408968,0.36970806207399404,6.1796691888313084,2.7654647013857616
2047.0,-29.780580105049992,5.099961548451681,35.04530078298789,27.70062811849641,5.046551469745272,-26.29786694756963,-39.80464915568007,1.5638383122093074,-6.859314294393187,-6.859408388124996,40.09172799289129,37923.35285680651,20614.883469027034,20614.883469027034,58538.23632583354,82041.632330348,82032.5603458047,20614.883469027034,102647.44381483173,102647.44381483173,102647.44381483173,130346.24008277114,125816.88922456438,4529.350858206757,0.0,94654.26169488726,50536.403416565096,49019.84253146907,27698.796267939404,76718.63879940848,20988.271100634352,1568.2493608405907,0.0,0.8767528257863512,2.6923999935966076,0.0014957518510113484,1.0,1.0,-6.7628247732539535,329673.7777832634,1558492.0777101805,4.72737652411887,1558492.0777101805,4.72737652411887,0.7577322457484443,0.09226901008037389,3.602987550422478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602987550422478,1.2844115394918265,1.2847183511894076,2.805165976512473,5943.810093539824,14606.509862598345,6455.66875808351,0.00042351294620656695,26271.048781111753,2678.9014374033695,19296.4259312649,1967.6878374638538,0.7345129649006843,0.7345129649006843,32553.419102299937,32395.05729023726,1.0061142993484826,0.8,4308.859331017584,4287.898129693729,1.0061142993484826,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.643493848878,3099.015535412006,7.661692645701686,5.099961548451681,-2.3170012946488114,7.416962843100492,2.7655958771331375,3.5,0.7901702506094679,0.6,0.00023886092272417062,1.000172246270943,0.0002388197869064486,198.7411434096737,0.0,8.060934771264257e-06,22.844689141762903,0.03676363665565123,8.061684988028038e-05,0.00015824407284389025,0.0005701514243846843,0.09226901008368685,0.09226901008368685,0.09226901008368685,0.09228692444539376,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.9669246634,595.7324302129624,0.0,0.09226901008368685,0.09226901008037389,0.09226901008037389,0.3697109478932144,0.3697109478932144,0.5,10.06972256929589,0.11151925819052622,0.11151925819052622,4.359890226623975e-11,9.409373183189018e-05,0.09658361487106504,4.359890226623975e-11,27698.796267939404,20988.271100634352,0.7577322457484443,0.76302496032144,0.49431733214092044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501719464124223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.878680462214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78691187922874,260.78691187922874,-12.363088120771238,245.1179534646047,276.4558702963011,113431.48231051382,113564.95184845754,-133.46953794371893,0.0,nan,276.4558702963011,3.305870296301123,270.1882869285273,-2.9617130714726727,263.9207035614682,-9.229296438531776,257.6531201950625,-15.496879804937464,251.38553682940875,-21.764463170591227,245.1179534646047,-28.032046535395267,1.0,1.0,25762.5980482374,25762.5980482374,275.8561827085627,2.7061827085627215,275.8561827085627,275.8561827085627,82030.49769468622,82032.5603458047,-2.062651118481881,0.0,8575.796259387458,8575.796259387458,0.9063647743355674,3621.0024881745903,275.8561827085627,2.7061827085627215,1.0,0.002,0.12711274723268978,0.004856543550170382,0.000196203643038963,0.0018037963575817933,0.09810182151948149,0.09810182151948149,0.0,6.207560507287546e-13,1.0,1.0001950461341127,0.09658361482746614,0.09226901008037389,0.0,1.7979161950056357e-05,23.11412061830334,0.0,1599715.6267510687,266.2906857056068,9.409368823298792e-05,1.0,1285606.119045548,2593.689944599734,,,,,,,,,,,,,,,,,,,3.0,14606.509862598345,1568.2493608405907,0.3697109478932144,6.1796691888313084,2.7655958771331375
2048.0,-29.78223106809175,5.099832430534845,35.04534160754468,27.700458035711222,5.046452307035166,-26.29936273058638,-39.80609775809569,1.5635839694722056,-6.859373469198033,-6.859464940055706,40.091778704392695,37922.30923434377,20615.494150308044,20615.494150308044,58537.80338465181,82041.3181414319,82032.27918714193,20615.494150308044,102647.77333744998,102647.77333744998,102647.77333744998,130346.71816528887,125817.09377990065,4529.62438538822,0.0,94654.50067896512,50535.91116969652,49020.65501029845,27698.94482783889,76719.59983813734,20988.37671503584,1568.2572998244086,0.0,0.8767523206342367,2.692394337634993,0.0014957518510113484,1.0,1.0,-6.766384016209713,329673.03962780593,1558494.2684523058,4.727393754162651,1558494.2684523058,4.727393754162651,0.7577319946838343,0.09226987914775525,3.6029853078773617,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029853078773617,1.2844128135795734,1.284719572743378,2.8051614479273845,5943.800498011437,14606.484021091328,6455.662096593816,0.0004235134977904413,26271.13146201788,2678.9098685094177,19296.40601962642,1967.6858070417954,0.7345098953017941,0.7345098953017941,32553.40289297041,32395.05729023726,1.006113673130191,0.8,4308.857185506522,4287.898129693729,1.006113673130191,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.7190254095362,3099.015535412006,7.661704531624331,5.099832430534845,-2.317003116209767,7.416835546744612,2.7657252710419855,3.5,0.7902072202977102,0.6,0.0002388197869064486,1.0001715407380207,0.00023877882661030815,198.7425047175757,0.0,8.175379449167588e-06,23.169025358940946,0.036771812035100396,8.060365734586203e-05,0.00015821612956058657,0.0005700503902760145,0.0922698791515008,0.0922698791515008,0.0922698791515008,0.09228714458974145,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.7154559922,595.7331646291008,0.0,0.0922698791515008,0.09226987914775525,0.09226987914775525,0.36971376164618186,0.36971376164618186,0.5,10.070240533717445,0.10785200766264325,0.10785200766264325,7.673861546209082e-12,9.147085768290708e-05,0.09308092384600286,7.673861546209082e-12,27698.94482783889,20988.37671503584,0.7577319946838343,0.763009759020571,0.49429753693126766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501818608780184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.20301667939,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7860389229108,260.7860389229108,-12.363961077089186,245.11636248934357,276.4557153584799,113436.43302440262,113569.9741739678,-133.54114956517495,0.0,nan,276.4557153584799,3.3057153584799153,270.1878447834836,-2.9621552165163507,263.9199742090594,-9.230025790940601,257.65210363518185,-15.497896364818132,251.38423306191658,-21.765766938083402,245.11636248934357,-28.033637510656405,1.0,1.0,25762.5980482374,25762.5980482374,275.8560933714941,2.7060933714941484,275.8560933714941,275.8560933714941,82030.1941267537,82032.27918714193,-2.0850603882281575,0.0,8575.796259387458,8575.796259387458,0.9063649123623201,3621.0002344167483,275.8560933714941,2.7060933714941484,1.0,0.002,0.1270954199467137,0.004856605356509061,0.00019617687491532067,0.001803823125709419,0.09808843745766033,0.09808843745766033,0.0,6.247394095104664e-13,1.0,1.0001879741281576,0.093080923838329,0.09226987914775525,0.0,1.732728700555177e-05,22.276069539144643,0.0,1599715.5533624096,266.29062653080194,9.147085000904553e-05,1.0,1285606.3117098052,2593.689166901316,,,,,,,,,,,,,,,,,,,3.0,14606.484021091328,1568.2572998244086,0.36971376164618186,6.1796691888313084,2.7657252710419855
2049.0,-29.78387706152781,5.0996984565519385,35.04538111566751,27.70027471650394,5.046343959588608,-26.30085495942,-39.80753818815572,1.5633218574425387,-6.859427236088607,-6.859515889481892,40.09182239514167,37921.26129310486,20616.076878318447,20616.076878318447,58537.338171423304,82041.00371690666,82031.9409584017,20616.076878318447,102648.01783672014,102648.01783672014,102648.01783672014,130347.08048091627,125817.19340949357,4529.887071422698,0.0,94654.73650926094,50535.41215481117,49021.47150494419,27699.062644196118,76720.53414914031,20988.460512009842,1568.263656050901,0.0,0.8767518731969798,2.6923892479479044,0.0014957518510113484,1.0,1.0,-6.770112245766654,329672.3746012678,1558496.155898311,4.727409015642518,1558496.155898311,4.727409015642518,0.757731796978611,0.09227071422203427,3.6029836950336955,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029836950336955,1.28441412363245,1.2847208304964157,2.805157331067103,5943.79177487851,14606.45826079489,6455.655043292598,0.00042351384955801295,26271.208676223476,2678.9177421671498,19296.384936837072,1967.683657195584,0.7345069339843924,0.7345069339843924,32553.391235181658,32395.05729023726,1.0061132227525384,0.8,4308.85564244981,4287.898129693729,1.0061132227525384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.7935387799184,3099.015535412006,7.661708927570252,5.0996984565519385,-2.317004420414709,7.416702876966648,2.7658529230511597,3.5,0.7902436923003313,0.6,0.00023877882661030815,1.00017102664217,0.00023873799605248492,198.74386194410053,0.0,8.140551848924159e-06,23.070323939851068,0.03677995258694932,8.059054121661556e-05,0.0001581882853936926,0.0005699498130188113,0.09227071422888186,0.09227071422888186,0.09227071422888186,0.0922872970769735,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.52874608664,595.733877647365,0.0,0.09227071422888186,0.09227071422203427,0.09227071422203427,0.36971650246133203,0.36971650246133203,0.5,10.070738021326223,0.10418071429700149,0.10418071429700149,-2.546585164964199e-11,8.865339327712718e-05,0.08940364371522946,-2.546585164964199e-11,27699.062644196118,20988.460512009842,0.757731796978611,0.7629944032666676,0.49427785812059266,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4501917347315982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.1043152603,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.78516520038664,260.78516520038664,-12.364834799613334,245.11477548937688,276.4555549130343,113441.33464301898,113574.99300318687,-133.6583601678849,0.0,nan,276.4555549130343,3.305554913034314,270.1873990273462,-2.9626009726537745,263.9192431421265,-9.230756857873473,257.65108725735394,-15.498912742646041,251.38293137308204,-21.767068626917933,245.11477548937688,-28.035224510623095,1.0,1.0,25762.5980482374,25762.5980482374,275.8560029821454,2.706002982145435,275.8560029821454,275.8560029821454,82029.86140017236,82031.9409584017,-2.0795582293358166,0.0,8575.796259387458,8575.796259387458,0.9063650116314623,3620.998613508864,275.8560029821454,2.706002982145435,1.0,0.002,0.12707877705407203,0.004856665330268881,0.00019615116544082476,0.0018038488356097776,0.09807558272041238,0.09807558272041238,0.0,1.0506023134793097e-12,1.0,1.000180549513104,0.08940364374069532,0.09227071422203427,0.0,1.6642894408574575e-05,21.396212985611708,0.0,1599715.4860641202,266.29057276391137,8.865341874297883e-05,1.0,1285606.4852870891,2593.6884662486596,,,,,,,,,,,,,,,,,,,3.0,14606.45826079489,1568.263656050901,0.36971650246133203,6.1796691888313084,2.7658529230511597
2050.0,-29.785523274804074,5.099559760146745,35.04541928309928,27.700121991243236,5.046257535421761,-26.302345193775906,-39.808982075750805,1.5630794544047997,-6.859482043533035,-6.859567811864305,40.09186275360505,37920.21125320263,20616.643569112755,20616.643569112755,58536.854822315385,82040.69026106871,82031.58112786424,20616.643569112755,102648.22469697699,102648.22469697699,102648.22469697699,130347.39603892685,125817.2566987267,4530.139340200149,0.0,94654.97665131552,50534.91570266219,49022.28994294814,27699.17134194986,76721.461284898,20988.537589387513,1568.2696208107252,0.0,0.876751433221769,2.6923840612606633,0.0014957518510113484,1.0,1.0,-6.773844247738964,329671.6968769358,1558497.8993911857,4.727424022611691,1558497.8993911857,4.727424022611691,0.7577316061293422,0.09227152302747714,3.6029807459145227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029807459145227,1.284415341271018,1.28472199597962,2.805152375670882,5943.78127498855,14606.43254502412,6455.648880222407,0.0004235146219924135,26271.296830727253,2678.9267314248245,19296.366515007838,1967.6817786917895,0.7345037680986709,0.7345037680986709,32553.369918662636,32395.05729023726,1.0061123992273586,0.8,4308.852820937219,4287.898129693729,1.0061123992273586,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.867070083592,3099.015535412006,7.661710159644674,5.099559760146745,-2.3170091950780867,7.4165689552248315,2.7659788949505413,3.5,0.7902796842715832,0.6,0.00023873799605248492,1.0001710517910143,0.00023869716647464937,198.74521936820713,0.0,8.114822747121465e-06,22.99740766534223,0.036788067409696444,8.057739558421664e-05,0.00015816060046826828,0.0005698495982494501,0.09227152303158648,0.09227152303158648,0.09227152303158648,0.09228742398664722,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.42453307303,595.7345636822573,0.0,0.09227152303158648,0.09227152302747714,0.09227152302747714,0.36971916610720834,0.36971916610720834,0.5,10.071215051762344,0.10050801594405812,0.10050801594405812,2.3305801732931286e-12,8.57683312460722e-05,0.0857235641253169,2.3305801732931286e-12,27699.17134194986,20988.537589387513,0.7577316061293422,0.7629788828570956,0.494258198659557,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502015789913314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.0313989858,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7842928240137,260.7842928240137,-12.365707175986302,245.11319190325872,276.4553937461065,113446.42788853544,113579.88032119662,-133.45243266116722,0.0,nan,276.4553937461065,3.3053937461065175,270.18695337676394,-2.963046623236039,263.9185130077885,-9.2314869922115,257.6500726391767,-15.499927360823278,251.38163227098778,-21.768367729012198,245.11319190325872,-28.036808096741254,1.0,1.0,25762.5980482374,25762.5980482374,275.85590910091435,2.7059091009143685,275.85590910091435,275.85590910091435,82029.61756206752,82031.58112786424,-1.9635657967155566,0.0,8575.796259387458,8575.796259387458,0.9063651931471717,3620.9956496440955,275.85590910091435,2.7059091009143685,1.0,0.002,0.12706281909151537,0.004856722280181269,0.00019612651279707078,0.0018038734880787546,0.09806325639853539,0.09806325639853539,0.0,8.758254538276944e-13,1.0,1.000173119118082,0.08572356412298632,0.09227152302747714,0.0,1.5957964161165772e-05,20.515665040405768,0.0,1599715.4174447272,266.29051795646694,8.576832891549202e-05,1.0,1285606.662178833,2593.687752217323,,,,,,,,,,,,,,,,,,,3.0,14606.43254502412,1568.2696208107252,0.36971916610720834,6.1796691888313084,2.7659788949505413
