time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2051.0,-29.787159372870224,5.099416481253068,35.04545631361081,27.699937868770235,5.0461483968276255,-26.30382859590562,-39.810413600038714,1.562817619802534,-6.85953692423584,-6.859620023048373,40.0919063062552,37919.16977193543,20617.193467610272,20617.193467610272,58536.363239545695,82040.37817034643,82031.29310642924,20617.193467610272,102648.4865740395,102648.4865740395,102648.4865740395,130347.78414128808,125817.40155176101,4530.382589527073,0.0,94655.2113008583,50534.41832724497,49023.1033040148,27699.29756724857,76722.40087126338,20988.627168209197,1568.2764432963672,0.0,0.8767509793885051,2.692378842693119,0.0014957518510113484,1.0,1.0,-6.777229314976978,329671.01538273296,1558499.7808739909,4.7274395022706015,1558499.7808739909,4.7274395022706015,0.7577313871318522,0.0922723152706151,3.6029792340631457,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029792340631457,1.2844166497617746,1.2847232523378596,2.8051483408685205,5943.772725726509,14606.406769982766,6455.6417351938735,0.00042351493181419985,26271.372980996584,2678.9344965912505,19296.345158039407,1967.6796008870926,0.7345008261272614,0.7345008261272614,32553.358990853096,32395.05729023726,1.006111977051243,0.8,4308.851374502546,4287.898129693729,1.006111977051243,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2690.939638182349,3099.015535412006,7.661707893803439,5.099416481253068,-2.3170169421805893,7.4164334234336575,2.7661032189625607,3.5,0.7903152054178745,0.6,0.00023869716647464937,1.00017000295195,0.00023865659414914168,198.74656846773922,0.0,8.114683403637729e-06,22.997012765909325,0.03679618209310008,8.056436446832486e-05,0.0001581328020063245,0.0005697492018530061,0.09227231524493995,0.09227231524493995,0.09227231524493995,0.09228759881748556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.4250807428,595.7352158162162,0.0,0.09227231524493995,0.0922723152706151,0.0922723152706151,0.369721752467541,0.369721752467541,0.5,10.071673552394286,0.09690339459933739,0.09690339459933739,-7.275957614183426e-11,8.309881252444029e-05,0.0823907080713866,-7.275957614183426e-11,27699.29756724857,20988.627168209197,0.7577313871318522,0.7629631316904041,0.49423857102128527,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450211424693399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37592.03100408636,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.783420403644,260.783420403644,-12.366579596355962,245.11161265096075,276.4552281574226,113451.3530924955,113584.81225474933,-133.45916225383192,0.0,nan,276.4552281574226,3.3052281574226186,270.18650505549454,-2.9634949445054417,263.91778195387667,-9.232218046123307,257.649058852546,-15.500941147454,251.38033575156373,-21.769664248436243,245.11161265096075,-28.038387349039226,1.0,1.0,25762.5980482374,25762.5980482374,275.8558233043434,2.7058233043434257,275.8558233043434,275.8558233043434,82029.26886313997,82031.29310642924,-2.024243289270089,0.0,8575.796259387458,8575.796259387458,0.9063652862002823,3620.9941302334614,275.8558233043434,2.7058233043434257,1.0,0.002,0.12704748142948535,0.004856776589251636,0.00019610281750076505,0.001803897179256727,0.09805140875038253,0.09805140875038253,0.0,-3.2425082584219833e-12,1.0,1.0001663896814064,0.08239070814414617,0.0922723152706151,0.0,1.533765801863834e-05,19.718198059182484,0.0,1599715.349045173,266.29046307576414,8.309888528401643e-05,1.0,1285606.8400547793,2593.687034213488,,,,,,,,,,,,,,,,,,,3.0,14606.406769982766,1568.2764432963672,0.369721752467541,6.1796691888313084,2.7661032189625607
2052.0,-29.788790915614882,5.099268817365396,35.045492139602636,27.69979132516312,5.046051523389521,-26.305306671721176,-39.811844286136306,1.5625672794489966,-6.859587864326272,-6.859668206159361,40.09194563591046,37918.11397030147,20617.719666927114,20617.719666927114,58535.833637228585,82040.09537439498,82030.9816876143,20617.719666927114,102648.70135454141,102648.70135454141,102648.70135454141,130348.10728469404,125817.49121605746,4530.616068636575,0.0,94655.46847474735,50533.90127363987,49023.96355678609,27699.405930152625,76723.36948693871,20988.704094478468,1568.282332951897,0.0,0.8767505638830351,2.692374030593312,0.0014957518510113484,1.0,1.0,-6.780651359560409,329670.38646824425,1558501.479925169,4.727453674627498,1558501.479925169,4.727453674627498,0.7577311999904981,0.09227307944991583,3.602974989654703,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602974989654703,1.2844179039826398,1.284724454743585,2.8051422971315114,5943.759919773015,14606.381142709013,6455.636741050813,0.00042351625223538213,26271.47530763704,2678.94493100468,19296.330230211588,1967.6780786722877,0.7344973970533814,0.7344973970533814,32553.328311849073,32395.05729023726,1.0061107918237153,0.8,4308.847313745907,4287.898129693729,1.0061107918237153,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.0112631734746,3099.015535412006,7.661699506457252,5.099268817365396,-2.317024887689758,7.416293705055154,2.7662259294298797,3.5,0.7903502655513942,0.6,0.00023865659414914168,1.0001695318464499,0.00023861614111414587,198.74791382707295,0.0,8.063610469408486e-06,22.85227207030365,0.03680424570356949,8.055134292890941e-05,0.00015810525122023227,0.0005696492658795706,0.0922730794470159,0.0922730794470159,0.0922730794470159,0.09228773671997946,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.4957478931,595.7358449471487,0.0,0.0922730794470159,0.09227307944991583,0.09227307944991583,0.3697242690753297,0.3697242690753297,0.5,10.072113270205527,0.09334346414169659,0.09334346414169659,-1.1254996934439987e-11,8.034183309746368e-05,0.07901684659896091,-1.1254996934439987e-11,27699.405930152625,20988.704094478468,0.7577311999904981,0.7629465966975506,0.4942185702200762,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502212100246024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.886263390756,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7825494764143,260.7825494764143,-12.36745052358566,245.11003784284657,276.4550611108783,113456.33489213228,113589.56563988536,-133.23074775307458,0.0,nan,276.4550611108783,3.3050611108783414,270.18605645675177,-2.963943543248206,263.9170518028831,-9.232948197116855,257.64804714923855,-15.501952850761427,251.37904249588738,-21.7709575041126,245.11003784284657,-28.03996215715341,1.0,1.0,25762.5980482374,25762.5980482374,275.85573880754146,2.705738807541479,275.85573880754146,275.85573880754146,82028.99223956114,82030.9816876143,-1.9894480531656882,0.0,8575.796259387458,8575.796259387458,0.9063655474397786,3620.989864602977,275.85573880754146,2.705738807541479,1.0,0.002,0.12703277172557262,0.0048568290344542875,0.00019608009310805727,0.0018039199066798772,0.09804004655402863,0.09804004655402863,0.0,-2.1206560812947473e-13,1.0,1.0001595773506071,0.07901684661021591,0.09227307944991583,0.0,1.4709704175699895e-05,18.91089871809526,0.0,1599715.2851604589,266.2904121356737,8.034184435246061e-05,1.0,1285607.0042071713,2593.686371605627,,,,,,,,,,,,,,,,,,,3.0,14606.381142709013,1568.282332951897,0.3697242690753297,6.1796691888313084,2.7662259294298797
2053.0,-29.790422040602827,5.099116857498274,35.04552685650747,27.699623512476705,5.04595534233955,-26.306784302311872,-39.81327483253551,1.5623176039944306,-6.85964198342981,-6.859719651582746,40.09198530825055,37917.08199797129,20618.23518433197,20618.23518433197,58535.31718230326,82039.78204549063,82030.69219006062,20618.23518433197,102648.9273743926,102648.9273743926,102648.9273743926,130348.44951230979,125817.60875782346,4530.840754486334,0.0,94655.70272700542,50533.41671154978,49024.76223939516,27699.522137917185,76724.28437731235,20988.78635907452,1568.288691686237,0.0,0.8767501291574196,2.6923688891546003,0.0014957518510113484,1.0,1.0,-6.7839120748557775,329669.7149723706,1558503.193782424,4.727468502567914,1558503.193782424,4.727468502567914,0.7577309909741544,0.09227382589762392,3.602972890129895,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602972890129895,1.2844191548508028,1.2847256539489333,2.805137930653497,5943.750667730065,14606.355552156934,6455.630021499074,0.00042351673938928946,26271.555632935357,2678.9531219055802,19296.310145021773,1967.676030552918,0.7344943868048277,0.7344943868048277,32553.313136273435,32395.05729023726,1.006110205543052,0.8,4308.845305065329,4287.898129693729,1.006110205543052,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.0819754233057,3099.015535412006,7.661689748818868,5.099116857498274,-2.317037485830091,7.4161543433283645,2.7663470782925206,3.5,0.7903848795121488,0.6,0.00023861614111414587,1.0001694906971028,0.00023857570475163575,198.74925885794423,0.0,8.039956313390561e-06,22.78523619214885,0.03681228565988288,8.05383246063114e-05,0.00015807781650783447,0.0005695500874086556,0.0922738258960419,0.0922738258960419,0.0922738258960419,0.09228788891251044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.6540033619,595.7364456201244,0.0,0.0922738258960419,0.09227382589762392,0.09227382589762392,0.3697267147396242,0.3697267147396242,0.5,10.072535160583568,0.08985485456764764,0.08985485456764764,-6.195932655828074e-12,7.76681529259804e-05,0.07580757672695881,-6.195932655828074e-12,27699.522137917185,20988.78635907452,0.7577309909741544,0.7629307677141707,0.4941992265643537,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450230968236359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.8192275126,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7816798717713,260.7816798717713,-12.368320128228675,245.10846674933805,276.4548929949383,113461.37211351992,113594.40053812574,-133.0284246058377,0.0,nan,276.4548929949383,3.3048929949383137,270.18560774539,-2.9643922546100043,263.91632249605743,-9.233677503942545,257.647037246908,-15.502962753091992,251.37775199799606,-21.77224800200392,245.10846674933805,-28.041533250661928,1.0,1.0,25762.5980482374,25762.5980482374,275.8556536046051,2.705653604605118,275.8556536046051,275.8556536046051,82028.68501464537,82030.69219006062,-2.007175415259553,0.0,8575.796259387458,8575.796259387458,0.9063656766635875,3620.9877545805443,275.8556536046051,2.705653604605118,1.0,0.002,0.1270186593477651,0.004856878400711804,0.00019605828940396492,0.0018039417105368515,0.09802914470198246,0.09802914470198246,0.0,-5.918356082990073e-14,1.0,1.0001530972496713,0.07580757673315475,0.09227382589762392,0.0,1.4112377807815045e-05,18.14297422917538,0.0,1599715.2176514363,266.29035801657017,7.766815912191305e-05,1.0,1285607.1794739156,2593.6856641345025,,,,,,,,,,,,,,,,,,,3.0,14606.355552156934,1568.288691686237,0.3697267147396242,6.1796691888313084,2.7663470782925206
2054.0,-29.792043604879055,5.098960715894669,35.045560499888886,27.69947340656074,5.0458586039329365,-26.308253383987505,-39.81469657793639,1.5620683830270468,-6.859697406675309,-6.85977242472168,40.09202378788675,37916.03647812181,20618.736992771614,20618.736992771614,58534.77347089342,82039.49608050815,82030.40729312683,20618.736992771614,102649.14428589845,102649.14428589845,102649.14428589845,130348.78179334581,125817.72506788788,4531.05672545794,0.0,94655.9547191327,50532.90665768872,49025.60895715998,27699.637507447365,76725.24646460735,20988.86786026792,1568.2950567425357,0.0,0.8767496917271153,2.692363613824187,0.0014957518510113484,1.0,1.0,-6.787088362360805,329669.0261476988,1558504.8561143826,4.727483422771234,1558504.8561143826,4.727483422771234,0.7577307773296609,0.0922745523043003,3.6029690887544072,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029690887544072,1.28442040356187,1.284726851017986,2.805132243899965,5943.738618181723,14606.329915589156,6455.624652564714,0.0004235178812570417,26271.65329132937,2678.963080290351,19296.294096917678,1967.6743941017248,0.7344910456505673,0.7344910456505673,32553.28565954609,32395.05729023726,1.006109144030021,0.8,4308.841668170764,4287.898129693729,1.006109144030021,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.151786387209,3099.015535412006,7.661677463556099,5.098960715894669,-2.317053480932505,7.416014196827174,2.7664666850948807,3.5,0.7904190528842516,0.6,0.00023857570475163575,1.000168499399795,0.00023853551166109105,198.75059602089698,0.0,8.036697079798295e-06,22.775999524148368,0.03682032235696268,8.052538830202032e-05,0.00015805031644961545,0.0005694504046358167,0.09227455230236481,0.09227455230236481,0.09227455230236481,0.09228803660123903,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.890177958,595.737020903303,0.0,0.09227455230236481,0.0922745523043003,0.0922745523043003,0.36972909311218954,0.36972909311218954,0.5,10.07293968943543,0.08643975013563931,0.08643975013563931,1.4381384971784428e-11,7.50180463455763e-05,0.07268406236084957,1.4381384971784428e-11,27699.637507447365,20988.86786026792,0.7577307773296609,0.7629141145593449,0.4941794028072901,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502407240747595,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.8099908446,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7808121677292,260.7808121677292,-12.369187832270768,245.10690034137838,276.4547239946793,113466.36693991338,113599.10461878226,-132.73767886886748,0.0,nan,276.4547239946793,3.304723994679307,270.18515926367405,-2.9648407363259253,263.9155945328338,-9.234405467166198,257.6460298021488,-15.503970197851174,251.37646507166102,-21.77353492833896,245.10690034137838,-28.0430996586216,1.0,1.0,25762.5980482374,25762.5980482374,275.8555676104188,2.705567610418825,275.8555676104188,275.8555676104188,82028.40923334876,82030.40729312683,-1.9980597780668177,0.0,8575.796259387458,8575.796259387458,0.9063659106346601,3620.983934198179,275.8555676104188,2.705567610418825,1.0,0.002,0.12700512834400507,0.004856925110714609,0.0001960373825440896,0.0018039626173946368,0.0980186912720448,0.0980186912720448,0.0,-6.127346893758379e-14,1.0,1.0001467902099137,0.07268406234646818,0.0922745523043003,0.0,1.3531003590246191e-05,17.395557793846443,0.0,1599715.1486404715,266.29030259332467,7.501803196419132e-05,1.0,1285607.359263877,2593.684938405526,,,,,,,,,,,,,,,,,,,3.0,14606.329915589156,1568.2950567425357,0.36972909311218954,6.1796691888313084,2.7664666850948807
2055.0,-29.793660569696964,5.098800485416507,35.04559307989928,27.699291135091357,5.0457526323368445,-26.309719249496375,-39.816113957762695,1.5618113120880115,-6.859755475483269,-6.859827830568195,40.09206041322121,37915.01885541312,20619.22765776381,20619.22765776381,58534.24651317693,82039.18367073363,82030.11370422307,20619.22765776381,102649.34136198688,102649.34136198688,102649.34136198688,130349.09168009595,125817.82760022253,4531.264079873416,0.0,94656.18396643059,50532.42946092625,49026.39389500482,27699.75031810907,76726.14421311389,20988.947272511326,1568.301378007145,0.0,0.876749246972349,2.692358073770334,0.0014957518510113484,1.0,1.0,-6.790227801672131,329668.30296062946,1558506.4383412574,4.72749859281249,1558506.4383412574,4.72749859281249,0.7577305582711167,0.09227525876169516,3.6029677731642864,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029677731642864,1.2844216884757393,1.2847280846108555,2.805128413426305,5943.730501867682,14606.30441618347,6455.617416510162,0.0004235181072867623,26271.72651153061,2678.9705466729833,19296.272467866387,1967.6721885522975,0.7344881753164296,0.7344881753164296,32553.276150325997,32395.05729023726,1.0061087766587729,0.8,4308.840409504459,4287.898129693729,1.0061087766587729,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.220712047695,3099.015535412006,7.661663558644011,5.098800485416507,-2.3170736295249945,7.415874114941501,2.7665847771402903,3.5,0.7904527934686544,0.6,0.00023853551166109105,1.0001680236492267,0.00023849543878714212,198.7519294068383,0.0,7.98840070168083e-06,22.639127588563472,0.03682831075766436,8.051249363162938e-05,0.0001580230180294617,0.0005693518413783094,0.09227525876167374,0.09227525876167374,0.09227525876167374,0.09228817186621412,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.1999822657,595.737572158781,0.0,0.09227525876167374,0.09227525876169516,0.09227525876169516,0.36973140589130593,0.36973140589130593,0.5,10.073327083014407,0.08309181938591337,0.08309181938591337,3.416289473534562e-11,7.235508491021392e-05,0.06960002889604766,3.416289473534562e-11,27699.75031810907,20988.947272511326,0.7577305582711167,0.7628983199076537,0.49416035751908344,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502504228541977,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.67311890901,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.779945597473,260.779945597473,-12.37005440252699,245.1053384775638,276.4545527178714,113471.33635776413,113603.90059444992,-132.5642366857883,0.0,nan,276.4545527178714,3.304552717871445,270.18470986952866,-2.965290130471317,263.91486702131664,-9.235132978683339,257.6450241732395,-15.504975826760472,251.37518132531773,-21.77481867468225,245.1053384775638,-28.044661522436172,1.0,1.0,25762.5980482374,25762.5980482374,275.8554779699782,2.705477969978233,275.8554779699782,275.8554779699782,82028.08260067558,82030.11370422307,-2.0311035474878736,0.0,8575.796259387458,8575.796259387458,0.9063659916079689,3620.9826120301077,275.8554779699782,2.705477969978233,1.0,0.002,0.12699217137628224,0.004856968960637406,0.0001960173606770156,0.0018039826395270877,0.09800868033850779,0.09800868033850779,0.0,2.0410322737474118e-13,1.0,1.0001405627983742,0.06960002886188477,0.09227525876169516,0.0,1.2956967527850173e-05,16.657575253293352,0.0,1599715.07649664,266.2902445245167,7.235505074731918e-05,1.0,1285607.54802302,2593.6841764724136,,,,,,,,,,,,,,,,,,,3.0,14606.30441618347,1568.301378007145,0.36973140589130593,6.1796691888313084,2.7665847771402903
2056.0,-29.79527287057392,5.098636332984944,35.04562460527194,27.699142041988694,5.045660648795715,-26.31117951863601,-39.81752669261766,1.5615672968210774,-6.859810774993093,-6.859880478439667,40.09209516363119,37913.97937225652,20619.698292098325,20619.698292098325,58533.67766435485,82038.89162180616,82029.82441849304,20619.698292098325,102649.52271059137,102649.52271059137,102649.52271059137,130349.37870199035,125817.915857011,4531.462844979353,0.0,94656.4293878759,50531.926201127935,49027.2257630533,27699.85599139898,76727.08175445229,20989.021666728684,1568.3073063949319,0.0,0.8767488245539927,2.6923528110750916,0.0014957518510113484,1.0,1.0,-6.793299647271397,329667.6157726748,1558507.9395723871,4.727513000995129,1558507.9395723871,4.727513000995129,0.757730353300246,0.09227594283436243,3.6029642971943643,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029642971943643,1.2844229121016268,1.2847292570554394,2.8051230348258445,5943.7191052587195,14606.278954868123,6455.611804642202,0.000423519107103823,26271.81997378799,2678.9800771708988,19296.255693617506,1967.670478054943,0.734484923879268,0.734484923879268,32553.25102565615,32395.05729023726,1.006107806013442,0.8,4308.837083934639,4287.898129693729,1.006107806013442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.288764732234,3099.015535412006,7.661644696885528,5.098636332984944,-2.3170945118200335,7.415730844804977,2.766701375472536,3.5,0.7904861072778674,0.6,0.00023849543878714212,1.0001675411786632,0.00023845548767367856,198.75325896245965,0.0,7.964561014227572e-06,22.57156591432094,0.036836275318678585,8.049964311850238e-05,0.00015799579566863972,0.0005692532109009249,0.09227594282638063,0.09227594282638063,0.09227594282638063,0.09228829586878072,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.58171987865,595.7380999371196,0.0,0.09227594282638063,0.09227594283436243,0.09227594283436243,0.3697336538187934,0.3697336538187934,0.5,10.073697672546603,0.0798086367265114,0.0798086367265114,4.433786671143025e-12,6.970344657020178e-05,0.06658083116826674,4.433786671143025e-12,27699.85599139898,20989.021666728684,0.757730353300246,0.7628815839976644,0.49414077148915503,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502600942469344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.605557234776,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77908165049814,260.77908165049814,-12.370918349501835,245.10378126444218,276.45438203695375,113476.3820049418,113608.54494319919,-132.16293825734869,0.0,nan,276.45438203695375,3.3043820369537684,270.18426188222344,-2.9657381177765387,263.91414172759454,-9.235858272405437,257.64402157308143,-15.505978426918546,251.37390141869326,-21.776098581306712,245.10378126444218,-28.0462187355578,1.0,1.0,25762.5980482374,25762.5980482374,275.8553915892939,2.7053915892939244,275.8553915892939,275.8553915892939,82027.81700821267,82029.82441849304,-2.0074102803628193,0.0,8575.796259387458,8575.796259387458,0.9063662055505277,3620.979118680336,275.8553915892939,2.7053915892939244,1.0,0.002,0.1269797763847677,0.004857010968947039,0.00019599820735550743,0.0018040017917834211,0.09799910367775372,0.09799910367775372,0.0,-8.610716306645116e-13,1.0,1.0001344662229186,0.06658083116383295,0.09227594283436243,0.0,1.2394990572962815e-05,15.935095661481075,0.0,1599715.007629172,266.2901892250069,6.97034421364151e-05,1.0,1285607.7273862788,2593.6834524664473,,,,,,,,,,,,,,,,,,,3.0,14606.278954868123,1568.3073063949319,0.3697336538187934,6.1796691888313084,2.766701375472536
2057.0,-29.79688522915277,5.098468266369092,35.04565512466956,27.698977442365162,5.04556742128023,-26.312639964108747,-39.8189356556162,1.5613221561722392,-6.859874225640851,-6.859941293370312,40.092129207945895,37912.94059614667,20620.167994450683,20620.167994450683,58533.10859059735,82038.58047076374,82029.52751943276,20620.167994450683,102649.69551388343,102649.69551388343,102649.69551388343,130349.6640432482,125818.0104559863,4531.653587261902,0.0,94656.66027048876,50531.429409907025,49028.034289535266,27699.968529364756,76728.00281890001,20989.10037727115,1568.3137738641303,0.0,0.8767483600295962,2.6923467264289678,0.0014957518510113484,1.0,1.0,-6.796312954002815,329666.82198592613,1558509.410301358,4.727528845374354,1558509.410301358,4.727528845374354,0.7577301163725363,0.09227661193963567,3.6029622463700917,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029622463700917,1.284424140740108,1.2847304346701143,2.8051187548483796,5943.710036500055,14606.253533088231,6455.605069414884,0.00042351956212291426,26271.899009170396,2678.9881365369824,19296.235561572335,1967.6684251576569,0.7344819479869668,0.7344819479869668,32553.236202084085,32395.05729023726,1.0061072333321333,0.8,4308.835121846214,4287.898129693729,1.0061072333321333,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.3559698963527,3099.015535412006,7.661627902475048,5.098468266369092,-2.317122871944621,7.4155911383137125,2.7668165236313755,3.5,0.7905190067518216,0.6,0.00023845548767367856,1.0001675493862725,0.0002384155412960566,198.75458858131444,0.0,7.940414000061297e-06,22.503133276173717,0.036844215732678647,8.048682880340916e-05,0.0001579686588702694,0.0005691551140192966,0.09227661195114871,0.09227661195114871,0.09227661195114871,0.09228841898536581,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.0389722517,595.7386031314346,0.0,0.09227661195114871,0.09227661193963567,0.09227661193963567,0.3697358380595179,0.3697358380595179,0.5,10.074051887363577,0.07659456137440657,0.07659456137440657,1.5973000699887052e-11,6.706772944653494e-05,0.06362833936748302,1.5973000699887052e-11,27699.968529364756,20989.10037727115,0.7577301163725363,0.7628650093858457,0.4941213012624873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502697378662313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.53712459662,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7782197315077,260.7782197315077,-12.371780268492273,245.1022278351598,276.4542116281849,113481.42315733917,113613.27586270044,-131.85270536127365,0.0,nan,276.4542116281849,3.3042116281849303,270.18381486939023,-2.9661851306097446,263.913418110683,-9.236581889316994,257.64302135206833,-15.506978647931646,251.37262459355986,-21.777375406440115,245.1022278351598,-28.047772164840183,1.0,1.0,25762.5980482374,25762.5980482374,275.85529615378096,2.705296153780978,275.85529615378096,275.85529615378096,82027.55474940341,82029.52751943276,-1.9727700293442467,0.0,8575.796259387458,8575.796259387458,0.9063663317767261,3620.9770576019423,275.85529615378096,2.705296153780978,1.0,0.002,0.12696793096561387,0.004857049229734886,0.0001959798990406717,0.0018040201028124048,0.09798994952033585,0.09798994952033585,0.0,1.8530762861679317e-12,1.0,1.000128504253802,0.06362833935151002,0.09227661193963567,0.0,1.184542142256222e-05,15.22856776920979,0.0,1599714.929187969,266.2901257743591,6.706771347353424e-05,1.0,1285607.9345732369,2593.682616149511,,,,,,,,,,,,,,,,,,,3.0,14606.253533088231,1568.3137738641303,0.3697358380595179,6.1796691888313084,2.7668165236313755
2058.0,-29.79848764285745,5.098296464530831,35.045684714814094,27.698805194254987,5.0454563399250825,-26.314093244579443,-39.82034353595225,1.5610619415982734,-6.859933646565935,-6.8599981956931915,40.092163452496415,37911.93099592552,20620.61622091113,20620.61622091113,58532.547216836654,82038.29414750828,82029.26621426544,20620.61622091113,102649.88243517658,102649.88243517658,102649.88243517658,130349.9637718657,125818.12725024679,4531.836521618913,0.0,94656.90407771917,50530.94735469021,49028.840803365514,27700.08133668912,76728.92214005464,20989.179484571814,1568.320170857129,0.0,0.8767479162055584,2.6923410339394045,0.0014957518510113484,1.0,1.0,-6.799147947325821,329666.07926955196,1558510.8896803027,4.727543983698681,1558510.8896803027,4.727543983698681,0.7577298864018631,0.09227726207861374,3.602959671542728,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602959671542728,1.2844254398499106,1.2847316827788982,2.8051139130066947,5943.69977721853,14606.228056409016,6455.598893423104,0.000423520293413451,26271.985452778783,2678.99695133188,19296.217101119604,1967.666542715362,0.7344788286291719,0.7344788286291719,32553.217590960547,32395.05729023726,1.0061065143258663,0.8,4308.832658427146,4287.898129693729,1.0061065143258663,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.4223251352946,3099.015535412006,7.6616055489821955,5.098296464530831,-2.3171511536464573,7.415447618177288,2.766930217423902,3.5,0.7905514906925434,0.6,0.0002384155412960566,1.000166518062297,0.00023837584741184716,198.75591001471363,0.0,7.939525849565899e-06,22.500616257669755,0.03685215525852821,8.04740262185118e-05,0.0001579415150775448,0.0005690569092867517,0.09227726207868665,0.09227726207868665,0.09227726207868665,0.09228855357422512,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.57175861305,595.7390817799995,0.0,0.09227726207868665,0.09227726207861374,0.09227726207861374,0.3697379601748559,0.3697379601748559,0.5,10.074390632538481,0.07346626629379216,0.07346626629379216,4.547473508864641e-12,6.454912727349438e-05,0.060850248367387394,4.547473508864641e-12,27700.08133668912,20989.179484571814,0.7577298864018631,0.7628485528572417,0.4941022229756364,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502793819530242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.53460757812,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77735875278705,260.77735875278705,-12.372641247212925,245.10067905718338,276.4540384486602,113486.27399922871,113617.98286690513,-131.70886767641002,0.0,nan,276.4540384486602,3.304038448660208,270.18336657020797,-2.9666334297920116,263.9126946918329,-9.237305308167095,257.64202281352794,-15.507977186472033,251.37135093530983,-21.778649064690143,245.10067905718338,-28.049320942816593,1.0,1.0,25762.5980482374,25762.5980482374,275.85520878138163,2.705208781381657,275.85520878138163,275.85520878138163,82027.23191544702,82029.26621426544,-2.0342988184274873,0.0,8575.796259387458,8575.796259387458,0.9063664902547571,3620.9744699004414,275.85520878138163,2.705208781381657,1.0,0.002,0.12695660265533446,0.004857086035408033,0.0001959623904807517,0.0018040376096646112,0.09798119524037585,0.09798119524037585,0.0,1.4536288839295253e-13,1.0,1.000122894380118,0.06085024836283992,0.09227726207861374,0.0,1.1328310547200157e-05,14.56376812086622,0.0,1599714.8556571498,266.29006635343404,6.454912272602087e-05,1.0,1285608.1284305647,2593.68183363842,,,,,,,,,,,,,,,,,,,3.0,14606.228056409016,1568.320170857129,0.3697379601748559,6.1796691888313084,2.766930217423902
2059.0,-29.80008383173873,5.0981211930755075,35.04571339976932,27.698639407195174,5.045348518301069,-26.315540596732767,-39.82174292961133,1.5608052833121986,-6.8599826257786845,-6.860044735020729,40.09219653245472,37910.91019346966,20621.032575381785,20621.032575381785,58531.94276885144,82038.01158064842,82029.03593536277,20621.032575381785,102650.06851074456,102650.06851074456,102650.06851074456,130350.25214239943,125818.24042548455,4532.011716914887,0.0,94657.14933623355,50530.452736762876,49029.66288830074,27700.183631654876,76729.84651995562,20989.25166105478,1568.3258290117953,0.0,0.8767475337235956,2.692336383143139,0.0014957518510113484,1.0,1.0,-6.801847363712966,329665.47181797563,1558512.3187502157,4.7275570297235925,1558512.3187502157,4.7275570297235925,0.7577296937869011,0.09227788894781346,3.602956743764677,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602956743764677,1.2844267218133045,1.284732914061408,2.805108833829119,5943.6890150507315,14606.202725213494,6455.59302782028,0.0004235211525097954,26272.074872963276,2679.00606965307,19296.19956844024,1967.6647548796216,0.7344756613912536,0.7344756613912536,32553.196428669013,32395.05729023726,1.0061056967600763,0.8,4308.8298573285265,4287.898129693729,1.0061056967600763,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.487858191298,3099.015535412006,7.661573695242038,5.0981211930755075,-2.317175225945795,7.415296419021303,2.7670425043133084,3.5,0.7905835726609453,0.6,0.00023837584741184716,1.0001658733148169,0.00023833631377743968,198.7572263301703,0.0,7.889394078065914e-06,22.3585428172388,0.036860044652606276,8.046130267293508e-05,0.00015791454473891207,0.000568959273905592,0.09227788894187866,0.09227788894187866,0.09227788894187866,0.09228868684861245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.1702950263,595.7395389965881,0.0,0.09227788894187866,0.09227788894781346,0.09227788894781346,0.36974002363777014,0.36974002363777014,0.5,10.074714568884476,0.0704292964724118,0.0704292964724118,7.51469997339882e-11,6.210924203742252e-05,0.05819737130775593,7.51469997339882e-11,27700.183631654876,20989.25166105478,0.7577296937869011,0.7628314850548888,0.4940829665755936,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450288966677248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.39253413769,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7764994056094,260.7764994056094,-12.373500594390578,245.09913518965288,276.45386362178476,113491.15692121796,113622.616203006,-131.4592817880248,0.0,nan,276.45386362178476,3.303863621784785,270.18291793523485,-2.9670820647651226,263.91197224874014,-9.238027751259835,257.6410265623032,-15.508973437696795,251.37008087594052,-21.77991912405946,245.09913518965288,-28.050864810347093,1.0,1.0,25762.5980482374,25762.5980482374,275.85513538986504,2.705135389865063,275.85513538986504,275.85513538986504,82026.87833276608,82029.03593536277,-2.157602596693323,0.0,8575.796259387458,8575.796259387458,0.9063666704564967,3620.9715274835003,275.85513538986504,2.705135389865063,1.0,0.002,0.12694576815385747,0.00485712266161269,0.0001959456483035148,0.0018040543512355303,0.0979728241517574,0.0979728241517574,0.0,-4.609550588452471e-13,1.0,1.0001175372957047,0.05819737123260893,0.09227788894781346,0.0,1.08345018597396e-05,13.928925376208195,0.0,1599714.794530837,266.2900173742213,6.210916689042278e-05,1.0,1285608.2869824683,2593.6811936390172,,,,,,,,,,,,,,,,,,,3.0,14606.202725213494,1568.3258290117953,0.36974002363777014,6.1796691888313084,2.7670425043133084
2060.0,-29.801676980755403,5.097942408565255,35.045741112155184,27.698484726157062,5.045262414863388,-26.316983041190337,-39.82313771322367,1.5605684752630946,-6.860042701821726,-6.860102216295181,40.092225859123445,37909.89053662487,20621.45414141845,20621.45414141845,58531.34467804332,82037.7041069047,82028.74528337349,20621.45414141845,102650.19942479194,102650.19942479194,102650.19942479194,130350.48169524543,125818.30246622962,4532.17922901581,0.0,94657.37853622939,50529.968920693354,49030.45512837337,27700.282270453496,76730.73739882687,20989.320397736326,1568.3315935953462,0.0,0.8767471056141544,2.6923306334139157,0.0014957518510113484,1.0,1.0,-6.8046862210365475,329664.7215473189,1558513.585677557,4.727571632058462,1558513.585677557,4.727571632058462,0.7577294770069756,0.0922784996410077,3.6029544100830937,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029544100830937,1.28442791063715,1.284734052387908,2.805104420609968,5943.679663968922,14606.177465308145,6455.5865020681,0.0004235216844668878,26272.15550419533,2679.0142917505295,19296.18006253027,1967.662765830357,0.7344726647742671,0.7344726647742671,32553.179560567543,32395.05729023726,1.0061050450924316,0.8,4308.827624620614,4287.898129693729,1.0061050450924316,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.5526122323686,3099.015535412006,7.661545996797386,5.097942408565255,-2.3172082696214815,7.415150678186737,2.767153458198504,3.5,0.7906152737710012,0.6,0.00023833631377743968,1.0001655595518613,0.00023829686145584712,198.7585401540643,0.0,7.857595521582986e-06,22.26842570816618,0.03686790224812786,8.04486228932592e-05,0.0001578876908841805,0.0005688621521689944,0.09227849963969358,0.09227849963969358,0.09227849963969358,0.09228878391199292,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.8249562952,595.7399777833458,0.0,0.09227849963969358,0.0922784996410077,0.0922784996410077,0.3697420309504768,0.3697420309504768,0.5,10.075023096688074,0.06744742061289344,0.06744742061289344,6.707523425575346e-11,5.951447343477412e-05,0.05541599525861329,6.707523425575346e-11,27700.282270453496,20989.320397736326,0.7577294770069756,0.762814833562882,0.4940639412805184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4502985142882956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.302417028615,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7756436440531,260.7756436440531,-12.374356355946873,245.09759606226615,276.4536912260194,113496.26889511735,113627.17966266014,-130.91076754278217,0.0,nan,276.4536912260194,3.303691226019396,270.1824721931675,-2.967527806832493,263.9112531603604,-9.238746839639589,257.6400341276019,-15.509965872398084,251.36881509490337,-21.78118490509661,245.09759606226615,-28.05240393773383,1.0,1.0,25762.5980482374,25762.5980482374,275.85504401646205,2.705044016462068,275.85504401646205,275.85504401646205,82026.63043103546,82028.74528337349,-2.11485233802523,0.0,8575.796259387458,8575.796259387458,0.9063668140921687,3620.969182133509,275.85504401646205,2.705044016462068,1.0,0.002,0.12693545139192555,0.004857155164100433,0.0001959297008819848,0.0018040702989383245,0.09796485044099239,0.09796485044099239,0.0,-1.7969089757818857e-13,1.0,1.0001119206497213,0.05541599519153806,0.0922784996410077,0.0,1.031676155244235e-05,13.263316166969267,0.0,1599714.7201205515,266.28995729817825,5.951440635953986e-05,1.0,1285608.4828120663,2593.6804031674274,,,,,,,,,,,,,,,,,,,3.0,14606.177465308145,1568.3315935953462,0.3697420309504768,6.1796691888313084,2.767153458198504
2061.0,-29.803265497391735,5.097760162775743,35.04576799858412,27.698317227792018,5.045167189115226,-26.3184222287429,-39.824528236035235,1.5603239204127137,-6.860106918441716,-6.860164024604928,40.092257468146585,37908.87927717314,20621.869494982355,20621.869494982355,58530.74877215549,82037.396903761,82028.49737271633,20621.869494982355,102650.36686769869,102650.36686769869,102650.36686769869,130350.76321613333,125818.42326942843,4532.339946704903,0.0,94657.6051307388,50529.49022278022,49031.23878662063,27700.396348434642,76731.63513505527,20989.39989726528,1568.338207772253,0.0,0.8767466449889395,2.6923244458708693,0.0014957518510113484,1.0,1.0,-6.807294208142707,329663.91479863704,1558514.9512041474,4.727587343480127,1558514.9512041474,4.727587343480127,0.7577292264430504,0.09227909952394482,3.6029526771157827,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029526771157827,1.2844291355159545,1.2847352268823116,2.805100396347268,5943.671137039159,14606.15221309512,6455.579575816068,0.000423522023097257,26272.23103205275,2679.021993448604,19296.15935949944,1967.6606547087376,0.7344697652802179,0.7344697652802179,32553.16703449203,32395.05729023726,1.0061045611709172,0.8,4308.825966635099,4287.898129693729,1.0061045611709172,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.6165762738956,3099.015535412006,7.661518240287393,5.097760162775743,-2.317246174895784,7.415006337671527,2.767263060193037,3.5,0.790646588626582,0.6,0.00023829686145584712,1.0001650802660806,0.00023825752983942553,198.75985017298405,0.0,7.841485845424391e-06,22.222770885932725,0.03687574373397328,8.04359836866666e-05,0.00015786087776918054,0.0005687652721703164,0.0922790995275449,0.0922790995275449,0.0922790995275449,0.09228891253782599,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.55879131675,595.740390943429,0.0,0.0922790995275449,0.09227909952394482,0.09227909952394482,0.3697439795673739,0.3697439795673739,0.5,10.075317488108876,0.06455425921154756,0.06455425921154756,-3.154809746774845e-11,5.710616323995055e-05,0.05286981646224831,-3.154809746774845e-11,27700.396348434642,20989.39989726528,0.7577292264430504,0.7627981427625722,0.49404498171386235,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503080438359714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.25676220639,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.774790408019,260.774790408019,-12.37520959198099,245.09606153038985,276.4535192857949,113501.27388723168,113631.79831138939,-130.52442415771318,0.0,nan,276.4535192857949,3.3035192857949482,270.18202773463116,-2.9679722653688145,263.91053618350406,-9.239463816495913,257.6390446324161,-15.510955367583904,251.36755308137788,-21.7824469186221,245.09606153038985,-28.05393846961013,1.0,1.0,25762.5980482374,25762.5980482374,275.8549532999728,2.7049532999728285,275.8549532999728,275.8549532999728,82026.3486380697,82028.49737271633,-2.1487346466310555,0.0,8575.796259387458,8575.796259387458,0.9063669207544804,3620.9674405013616,275.8549532999728,2.7049532999728285,1.0,0.002,0.12692560859241137,0.0048571849171537475,0.00019591448330399133,0.0018040855172362497,0.09795724165199567,0.09795724165199567,0.0,5.402410289956361e-13,1.0,1.0001067788860836,0.05286981649379641,0.09227909952394482,0.0,9.842800186797665e-06,12.653989487383095,0.0,1599714.6411003675,266.28989308155826,5.7106194788048015e-05,1.0,1285608.6933834269,2593.6795531907137,,,,,,,,,,,,,,,,,,,3.0,14606.15221309512,1568.338207772253,0.3697439795673739,6.1796691888313084,2.767263060193037
2062.0,-29.804849351666277,5.097574573656763,35.04579403343241,27.698149519879394,5.045064927658176,-26.3198579237296,-39.82591820005325,1.5600734997092365,-6.860170739779335,-6.860225404621755,40.0922866864307,37907.878963054034,20622.270694660212,20622.270694660212,58530.149657714246,82037.10337386906,82028.23693417205,20622.270694660212,102650.50762883226,102650.50762883226,102650.50762883226,130351.00993810776,125818.51652883465,4532.49340927312,0.0,94657.8394670713,50529.016531879424,49032.02548354653,27700.5023092755,76732.52779282203,20989.473533531345,1568.3444358954634,0.0,0.8767461958983869,2.6923183018768353,0.0014957518510113484,1.0,1.0,-6.809903544081635,329663.1136431926,1558516.2134504004,4.727602661477146,1558516.2134504004,4.727602661477146,0.7577289862539074,0.09227968048188778,3.602950459671227,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602950459671227,1.2844303875740637,1.2847364287174445,2.8050959355424556,5943.661685129044,14606.127000579147,6455.5731202742945,0.00042352258180442204,26272.312241481366,2679.0302745057047,19296.140063453076,1967.6586870596052,0.7344667605231332,0.7344667605231332,32553.151006560747,32395.05729023726,1.006103941961818,0.8,4308.823845134402,4287.898129693729,1.006103941961818,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.6797560515424,3099.015535412006,7.661487459010084,5.097574573656763,-2.317285941897161,7.414860515553924,2.7673713200608097,3.5,0.7906775200173742,0.6,0.00023825752983942553,1.0001645978457756,0.00023821831961719225,198.7611563620716,0.0,7.817546187017772e-06,22.154925894008365,0.0368835612801603,8.042335139383478e-05,0.00015783417844559075,0.0005686687257823717,0.0922796804780321,0.0922796804780321,0.0922796804780321,0.09228902115138121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.3493783201,595.7407855367442,0.0,0.0922796804780321,0.09227968048188778,0.09227968048188778,0.3697458744424677,0.3697458744424677,0.5,10.075597707538199,0.06172998625868331,0.06172998625868331,-1.9042545318370685e-11,5.466484242333536e-05,0.050321860540123,-1.9042545318370685e-11,27700.5023092755,20989.473533531345,0.7577289862539074,0.7627814610219249,0.4940261979301057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450317545793656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.18891721446,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7739390225615,260.7739390225615,-12.376060977438499,245.09453149982966,276.4533465454143,113506.17385554446,113636.4151864563,-130.24133091184402,0.0,nan,276.4533465454143,3.3033465454143425,270.1815835362258,-2.96841646377419,263.9098205270787,-9.240179472921284,257.6380575179518,-15.511942482048198,251.36629450886872,-21.783705491131258,245.09453149982966,-28.05546850017032,1.0,1.0,25762.5980482374,25762.5980482374,275.8548615509341,2.7048615509341403,275.8548615509341,275.8548615509341,82026.06121514252,82028.23693417205,-2.175719029532047,0.0,8575.796259387458,8575.796259387458,0.9063670572358284,3620.9652119695834,275.8548615509341,2.7048615509341403,1.0,0.002,0.12691624009163133,0.0048572127717975335,0.00019589999799999927,0.0018041000015920731,0.09794999899999964,0.09794999899999964,0.0,-4.079275979507191e-13,1.0,1.0001016334754191,0.05032186055916554,0.09227968048188778,0.0,9.36850036357725e-06,12.044227470444522,0.0,1599714.5624984792,266.28982926022064,5.4664861465880676e-05,1.0,1285608.9024952098,2593.678709106008,,,,,,,,,,,,,,,,,,,3.0,14606.127000579147,1568.3444358954634,0.3697458744424677,6.1796691888313084,2.7673713200608097
2063.0,-29.806428483772404,5.097385754911378,35.04581920413813,27.69798181196677,5.044962042110629,-26.32128943118979,-39.82730372864751,1.559822989482921,-6.860234232567052,-6.8602864397809435,40.092313839338644,37906.88033421892,20622.65824984061,20622.65824984061,58529.538584059526,82036.81189084091,82027.96798858438,20622.65824984061,102650.62623842499,102650.62623842499,102650.62623842499,130351.22805025056,125818.58837001881,4532.6396802317495,0.0,94658.07385835343,50528.542519468734,49032.81259876077,27700.60181182558,76733.41441058635,20989.542489210104,1568.35035986555,0.0,0.8767457566339986,2.6923121928040077,0.0014957518510113484,1.0,1.0,-6.812497010028835,329662.31699029676,1558517.386472007,4.727617644323844,1558517.386472007,4.727617644323844,0.7577287537575996,0.0922802429648717,3.6029482256408136,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029482256408136,1.2844316398024327,1.2847376308787097,2.805091461461513,5943.652205088401,14606.101828515268,6455.5666962874675,0.00042352314975340437,26272.39358720391,2679.038569460918,19296.120861726555,1967.6567290284202,0.7344637555645032,0.7344637555645032,32553.134858743066,32395.05729023726,1.00610331812121,0.8,4308.821707765216,4287.898129693729,1.00610331812121,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.742169000244,3099.015535412006,7.661453792768048,5.097385754911378,-2.3173275601557304,7.414713315067108,2.7674782676145435,3.5,0.7907080764612981,0.6,0.00023821831961719225,1.000164109191037,0.00023817923221607147,198.76245867187146,0.0,7.793469112299548e-06,22.08669146425692,0.0368913547492726,8.041076123629382e-05,0.00015780755838089842,0.0005685724624611671,0.09228024296260615,0.09228024296260615,0.09228024296260615,0.09228911409669326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.1978743382,595.741161203163,0.0,0.09228024296260615,0.0922802429648717,0.0922802429648717,0.36974771529835204,0.36974771529835204,0.5,10.07586384126741,0.058963958698996066,0.058963958698996066,-2.063416104647331e-11,5.220721391197003e-05,0.047789429752128854,-2.063416104647331e-11,27700.60181182558,20989.542489210104,0.7577287537575996,0.7627646838557027,0.4940074754315792,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503270199809697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.120682784705,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77308952376126,260.77308952376126,-12.37691047623872,245.09300596213544,276.453173085487,113511.05863238219,113641.01134994662,-129.95271756443154,0.0,nan,276.453173085487,3.3031730854870034,270.1811396607569,-2.968860339243065,263.9091062360638,-9.240893763936185,257.63707281138227,-15.51292718861771,251.36503938674213,-21.78496061325785,245.09300596213544,-28.05699403786454,1.0,1.0,25762.5980482374,25762.5980482374,275.8547691547701,2.7047691547701334,275.8547691547701,275.8547691547701,82025.77563103128,82027.96798858438,-2.1923575530963717,0.0,8575.796259387458,8575.796259387458,0.9063671947379871,3620.962966769018,275.8547691547701,2.7047691547701334,1.0,0.002,0.12690734300804957,0.004857238732635186,0.00019588624048835478,0.001804113759343949,0.09794312024417738,0.09794312024417738,0.0,-1.6769615210354694e-13,1.0,1.0000965193586526,0.047789429772763015,0.0922802429648717,0.0,8.897083631963911e-06,11.438171773529072,0.0,1599714.4842602129,266.2897657674329,5.2207234546131076e-05,1.0,1285609.1104320944,2593.677869764203,,,,,,,,,,,,,,,,,,,3.0,14606.101828515268,1568.35035986555,0.36974771529835204,6.1796691888313084,2.7674782676145435
