time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2064.0,-29.80800556266603,5.097193869600106,35.0458435837559,27.69781235782432,5.044852943928842,-26.322719712011338,-39.82868524091316,1.5595670932836991,-6.860293558469493,-6.860343438624697,40.09234137048083,37905.87177775086,20623.02623839456,20623.02623839456,58528.89801614542,82036.52988349435,82027.73388492531,20623.02623839456,102650.76012331987,102650.76012331987,102650.76012331987,130351.46225606446,125818.68297674539,4532.77927931908,0.0,94658.31371763586,50528.05524885169,49033.62052087129,27700.7021327446,76734.32265361589,20989.6122472299,1568.3562360085614,0.0,0.8767453380656983,2.692306488161772,0.0014957518510113484,1.0,1.0,-6.814922945264129,329661.57302267296,1558518.5758339695,4.727631921257562,1558518.5758339695,4.727631921257562,0.7577285278418406,0.09228078901251881,3.6029457015603445,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029457015603445,1.2844329169622157,1.2847388581349932,2.8050867071217644,5943.64213121298,14606.07669825702,6455.560581666409,0.0004235238600549917,26272.478565702982,2679.047234856244,19296.102584715023,1967.6548652919216,0.7344606842654288,0.7344606842654288,32553.116614409253,32395.05729023726,1.0061026132857318,0.8,4308.819292895438,4287.898129693729,1.0061026132857318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.8038319205243,3099.015535412006,7.661414993855859,5.097193869600106,-2.3173686604231056,7.414562530023211,2.767583931582447,3.5,0.7907382661664134,0.6,0.00023817923221607147,1.0001638979132432,0.0002381402015339807,198.7637593033746,0.0,7.769107949860364e-06,22.01765192990427,0.03689912385722246,8.03982093888557e-05,0.00015778102282721577,0.0005684764579831117,0.09228078900813454,0.09228078900813454,0.09228078900813454,0.0922892202678855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.1118066106,595.7415156155657,0.0,0.09228078900813454,0.09228078901251881,0.09228078901251881,0.36974950234604287,0.36974950234604287,0.5,10.076116778688467,0.056275887292656535,0.056275887292656535,1.3415046851150692e-11,4.988015518847533e-05,0.04542049336055243,1.3415046851150692e-11,27700.7021327446,20989.6122472299,0.7577285278418406,0.7627473077510434,0.4939884847731128,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450336466039121,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.05164325036,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.77224119046326,260.77224119046326,-12.377758809536715,245.09148439859217,276.45299798241354,113515.85216244216,113645.62658641713,-129.77442397497927,0.0,nan,276.45299798241354,3.302997982413558,270.180695265607,-2.9693047343929493,263.90839254881325,-9.241607451186724,257.6360898320476,-15.51391016795236,251.36378711530597,-21.78621288469401,245.09148439859217,-28.058515601407805,1.0,1.0,25762.5980482374,25762.5980482374,275.854684857743,2.7046848577430183,275.854684857743,275.854684857743,82025.45274769314,82027.73388492531,-2.2811372321739327,0.0,8575.796259387458,8575.796259387458,0.9063673500923756,3620.9604300681463,275.854684857743,2.7046848577430183,1.0,0.002,0.12689888690930062,0.004857263588174167,0.00019587316527865602,0.0018041268344646919,0.09793658263932802,0.09793658263932802,0.0,-2.566523382707686e-13,1.0,1.0000917353582772,0.04542049334713738,0.09228078901251881,0.0,8.456098720993389e-06,10.87123919647512,0.0,1599714.411112843,266.2897064415305,4.988014177342848e-05,1.0,1285609.304617722,2593.6770859300013,,,,,,,,,,,,,,,,,,,3.0,14606.07669825702,1568.3562360085614,0.36974950234604287,6.1796691888313084,2.767583931582447
2065.0,-29.80957941660381,5.096998931859234,35.04586708912662,27.697650517243915,5.044753900404418,-26.324146084899546,-39.83006615946067,1.55932056868883,-6.860359206066676,-6.860406603342884,40.09236492153119,37904.87407540463,20623.39252924558,20623.39252924558,58528.26660465021,82036.24022310821,82027.44645256991,20623.39252924558,102650.8389818155,102650.8389818155,102650.8389818155,130351.63230395701,125818.72047278463,4532.911831172391,0.0,94658.54856926067,50527.58118085855,49034.40820933569,27700.793322141508,76735.2015314772,20989.674962005665,1568.3618394021632,0.0,0.876744900950329,2.692300165166078,0.0014957518510113484,1.0,1.0,-6.8174836117665905,329660.74857656105,1558519.5932543594,4.727646830821916,1558519.5932543594,4.727646830821916,0.7577282974501823,0.09228131784100936,3.602943226358497,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602943226358497,1.2844341501893117,1.2847400415208827,2.8050820867908737,5943.632341286247,14606.051556493725,6455.554322822152,0.0004235245027873079,26272.561798019862,2679.0557221905406,19296.083876610697,1967.6529575961922,0.7344576453928077,0.7344576453928077,32553.098723373063,32395.05729023726,1.006101922099338,0.8,4308.8169247890955,4287.898129693729,1.006101922099338,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.864770410994,3099.015535412006,7.66137762785788,5.096998931859234,-2.3174155355500012,7.414414467409236,2.767688355771732,3.5,0.7907681016490662,0.6,0.0002381402015339807,1.0001635648415517,0.00023810125653968154,198.76505729015884,0.0,7.757885100533615e-06,21.985846374912267,0.03690688174232299,8.038566474578545e-05,0.00015775453678819527,0.0005683806397483505,0.0922813178353637,0.0922813178353637,0.0922813178353637,0.09228928723884076,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.0732859096,595.7418543758017,0.0,0.0922813178353637,0.09228131784100936,0.09228131784100936,0.3697512390174289,0.3697512390174289,0.5,10.076355859583714,0.05362816921660851,0.05362816921660851,-2.665956344571896e-11,4.739727620517442e-05,0.042922991576290315,-2.665956344571896e-11,27700.793322141508,20989.674962005665,0.7577282974501823,0.7627303432654907,0.49396982504640774,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503458999325256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37591.01983769536,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7713950179962,260.7713950179962,-12.378604982003765,245.0899667350758,276.4528233009824,113520.74561430866,113650.18948365623,-129.4438693475778,0.0,nan,276.4528233009824,3.302823300982425,270.18025198776553,-2.9697480122344473,263.90768067456,-9.24231932543995,257.6351093613772,-15.514890638622774,251.3625380482162,-21.78746195178377,245.0899667350758,-28.060033264924186,1.0,1.0,25762.5980482374,25762.5980482374,275.8545881763289,2.7045881763289117,275.8545881763289,275.8545881763289,82025.19633678765,82027.44645256991,-2.2501157822698588,0.0,8575.796259387458,8575.796259387458,0.9063675024382994,3620.9579424902895,275.8545881763289,2.7045881763289117,1.0,0.002,0.12689089573745643,0.004857285398163318,0.00019586080522639407,0.0018041391941635444,0.09793040261319703,0.09793040261319703,0.0,-6.100614804993576e-13,1.0,1.0000866916669504,0.04292299160294988,0.09228131784100936,0.0,7.991171502927821e-06,10.273526158595637,0.0,1599714.3303018461,266.2896407939333,4.739730286473787e-05,1.0,1285609.5198096551,2593.676217303829,,,,,,,,,,,,,,,,,,,3.0,14606.051556493725,1568.3618394021632,0.3697512390174289,6.1796691888313084,2.767688355771732
2066.0,-29.811146957410077,5.096801101272457,35.0458898720953,27.697492483444535,5.04465282051259,-26.325566979626995,-39.83143869610501,1.5590728427177962,-6.860420488058594,-6.860465658784998,40.09239110250448,37903.86467025814,20623.739671324885,20623.739671324885,58527.60434158302,82035.9608031004,82027.22553075405,20623.739671324885,102650.96520207894,102650.96520207894,102650.96520207894,130351.85960335183,125818.8213107739,4533.0382925779195,0.0,94658.78895961281,50527.0899265559,49035.22114784101,27700.89440127289,76736.11554911389,20989.745017772442,1568.3678229723873,0.0,0.8767444762806997,2.692294252300664,0.0014957518510113484,1.0,1.0,-6.819756955173602,329659.977768284,1558520.7242901744,4.7276613158836325,1558520.7242901744,4.7276613158836325,0.7577280615461982,0.09228183384379461,3.6029402719276344,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029402719276344,1.2844353888589164,1.2847412304605466,2.8050770814781596,5943.621735629226,14606.026426767748,6455.548468989838,0.00042352533808626,26272.650062269488,2679.0647226391775,19296.06637911417,1967.6511733481027,0.7344545119498819,0.7344545119498819,32553.077368412658,32395.05729023726,1.0061010970908981,0.8,4308.814098188298,4287.898129693729,1.0061010970908981,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.9249840104844,3099.015535412006,7.661335213212078,5.096801101272457,-2.3174617540298925,7.41426285530235,2.7677915393359025,3.5,0.7907975826674007,0.6,0.00023810125653968154,1.0001629107820798,0.0002380624735959242,198.76635008521302,0.0,7.740904023040873e-06,21.937722001297836,0.03691462264634603,8.037319803924773e-05,0.00015772805850043382,0.0005682847739841709,0.09228183384327915,0.09228183384327915,0.09228183384327915,0.09228939194830711,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.10694611096,595.7421697999496,0.0,0.09228183384327915,0.09228183384379461,0.09228183384379461,0.36975292253967257,0.36975292253967257,0.5,10.076582603401228,0.05106564893179666,0.05106564893179666,-4.092726157978177e-12,4.517072642329367e-05,0.040708703611414876,-4.092726157978177e-12,27700.89440127289,20989.745017772442,0.7577280615461982,0.7627126278515263,0.4939507870449644,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503553146513737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.97171332175,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7705510022779,260.7705510022779,-12.37944899772208,245.08845333441974,276.4526486701895,113525.59642885176,113654.7103679421,-129.11393909032256,0.0,nan,276.4526486701895,3.3026486701895124,270.1798096030067,-2.970190396993303,263.906970535826,-9.243029464173958,257.63413146868123,-15.515868531318745,251.36129240154418,-21.7887075984558,245.08845333441974,-28.061546665580238,1.0,1.0,25762.5980482374,25762.5980482374,275.8545033598018,2.7045033598018335,275.8545033598018,275.8545033598018,82024.90523921473,82027.22553075405,-2.3202915393194417,0.0,8575.796259387458,8575.796259387458,0.9063676842801863,3620.9549732872724,275.8545033598018,2.7045033598018335,1.0,0.002,0.12688331677214174,0.004857306239854998,0.00019584908308441728,0.001804150917185765,0.09792454154220864,0.09792454154220864,0.0,2.701823140216497e-13,1.0,1.0000822198754498,0.0407087036155076,0.09228183384379461,0.0,7.578966105320699e-06,9.743592500142531,0.0,1599714.254994182,266.2895795119414,4.517073051601983e-05,1.0,1285609.7210016798,2593.6754051889275,,,,,,,,,,,,,,,,,,,3.0,14606.026426767748,1568.3678229723873,0.36975292253967257,6.1796691888313084,2.7677915393359025
2067.0,-29.812705531231032,5.096600490738443,35.04591195561996,27.69732337854805,5.044547897785376,-26.326980188327827,-39.83280627345664,1.5588225548947254,-6.860480605638543,-6.860523597296898,40.09241650059605,37902.88070475825,20624.073264835577,20624.073264835577,58526.95396959383,82035.67488954646,82027.01342195903,20624.073264835577,102651.0866867946,102651.0866867946,102651.0866867946,130352.0803285648,125818.92162256563,4533.158705999166,0.0,94659.02124873614,50526.6218329902,49035.999350828824,27700.9936417702,76736.99299259903,20989.81377160592,1568.373702625717,0.0,0.876744060746986,2.692288451199367,0.0014957518510113484,1.0,1.0,-6.821959372389188,329659.2215390552,1558521.8215040693,4.727675489336885,1558521.8215040693,4.727675489336885,0.7577278289380738,0.09228233491062131,3.6029381818817416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029381818817416,1.284436639174498,1.284742431257018,2.8050727237096997,5943.612502040778,14606.001371053042,6455.5419753229735,0.000423525855595193,26272.729775035343,2679.0728510791496,19296.046969109357,1967.6491940784424,0.734451544789407,0.734451544789407,32553.062261322462,32395.05729023726,1.0061005134571694,0.8,4308.81209857264,4287.898129693729,1.0061005134571694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2691.984497875204,3099.015535412006,7.661289758954501,5.096600490738443,-2.317509101039686,7.4141095917781294,2.767893525328657,3.5,0.7908267215224735,0.6,0.0002380624735959242,1.0001619808615507,0.00023802391827657207,198.7676354996134,0.0,7.708744176204171e-06,21.846580995362622,0.036922331390522235,8.036077815546114e-05,0.00015770169544046308,0.0005681894598499302,0.09228233490159572,0.09228233490159572,0.09228233490159572,0.09228949533405578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.1943370353,595.7424677185601,0.0,0.09228233490159572,0.09228233491062131,0.09228233491062131,0.36975455887307024,0.36975455887307024,0.5,10.076797414709125,0.048586334735318815,0.048586334735318815,-4.462208380573429e-11,4.299165834709129e-05,0.03856422490770228,-4.462208380573429e-11,27700.9936417702,20989.81377160592,0.7577278289380738,0.7626954313317765,0.4939323164306664,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45036469172129,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.880572315815,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76970921700735,260.76970921700735,-12.380290782992631,245.08694493547463,276.45247349858323,113530.43837961908,113659.21111491184,-128.77273529276732,0.0,nan,276.45247349858323,3.302473498583254,270.17936778594003,-2.970632214059947,263.90626207329245,-9.243737926707524,257.6331563606801,-15.516843639319859,251.36005064807364,-21.78994935192634,245.08694493547463,-28.063055064525344,1.0,1.0,25762.5980482374,25762.5980482374,275.8544206878671,2.7044206878671275,275.8544206878671,275.8544206878671,82024.58563308428,82027.01342195903,-2.427788874745602,0.0,8575.796259387458,8575.796259387458,0.9063678129201201,3620.95287279115,275.8544206878671,2.7044206878671275,1.0,0.002,0.1268761370195356,0.0048573256185420865,0.00019583797759348224,0.0018041620215420986,0.09791898879674112,0.09791898879674112,0.0,-8.644192132922779e-13,1.0,1.0000778890228301,0.038564224952324366,0.09228233491062131,0.0,7.17975224366827e-06,9.230360696033154,0.0,1599714.181124819,266.28951939436143,4.2991702969175094e-05,1.0,1285609.9183886587,2593.6746084335173,,,,,,,,,,,,,,,,,,,3.0,14606.001371053042,1568.373702625717,0.36975455887307024,6.1796691888313084,2.767893525328657
2068.0,-29.814261446423508,5.096397049845223,35.045933226414235,27.69717858117076,5.044453550170126,-26.328389946764762,-39.834169450309105,1.5585820504698518,-6.8605511469206135,-6.8605917347961025,40.09243723327585,37901.87430183741,20624.412907540907,20624.412907540907,58526.287209378315,82035.40291252715,82026.72675353901,20624.412907540907,102651.13966107991,102651.13966107991,102651.13966107991,130352.22340332333,125818.95083252186,4533.272570801457,0.0,94659.26483565073,50526.13026130891,49036.81619371313,27701.08374224342,76737.89993595655,20989.875214288917,1568.3794052494698,0.0,0.8767436071668857,2.692281626870301,0.0014957518510113484,1.0,1.0,-6.824368186909453,329658.3321928936,1558522.717170189,4.7276909605252975,1558522.717170189,4.7276909605252975,0.757727582415121,0.0922828209654842,3.6029345190972557,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029345190972557,1.2844378432788304,1.2847435861235281,2.8050672424131604,5943.600887831149,14605.976442725581,6455.536704247035,0.0004235269412612597,26272.824092114883,2679.0824687446666,19296.031213510636,1967.6475874544965,0.7344483084824462,0.7344483084824462,32553.035786294015,32395.05729023726,1.0060994906449072,0.8,4308.808594265673,4287.898129693729,1.0060994906449072,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.043329096582,3099.015535412006,7.661248496495119,5.096397049845223,-2.317564593573354,7.413961643418577,2.7679943429863503,3.5,0.7908555265675287,0.6,0.00023802391827657207,1.0001617065920858,0.00023798543446299902,198.7689187359356,0.0,7.663549663556623e-06,21.71849974651947,0.03692999494018579,8.034840000119941e-05,0.00015767551827537268,0.0005680945676108904,0.09228282096648197,0.09228282096648197,0.09228282096648197,0.09228954922060431,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.3216552373,595.7427524285664,0.0,0.09228282096648197,0.0922828209654842,0.0922828209654842,0.36975614952225144,0.36975614952225144,0.5,10.076999262882303,0.046138450515854856,0.046138450515854856,5.7980287238024175e-12,4.0587875503206305e-05,0.03622354788666371,5.7980287238024175e-12,27701.08374224342,20989.875214288917,0.757727582415121,0.7626777284526007,0.4939133639762011,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503740152651643,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.752491066974,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7688704597083,260.7688704597083,-12.381129540291681,245.08544118418874,276.45229973526307,113535.31753718719,113663.62706546694,-128.30952827977282,0.0,nan,276.45229973526307,3.302299735263091,270.1789280250302,-2.9710719749697887,263.90555631479316,-9.244443685206818,257.63218460458893,-15.517815395411048,251.35881289438575,-21.791187105614227,245.08544118418874,-28.06455881581124,1.0,1.0,25762.5980482374,25762.5980482374,275.8543191227524,2.704319122752395,275.8543191227524,275.8543191227524,82024.38076341606,82026.72675353901,-2.3459901229507523,0.0,8575.796259387458,8575.796259387458,0.906368038360249,3620.949191692742,275.8543191227524,2.704319122752395,1.0,0.002,0.12686939301505865,0.004857341351983445,0.0001958275406010013,0.0018041724596477877,0.09791377030050065,0.09791377030050065,0.0,2.4878883675416574e-13,1.0,1.000073161890699,0.03622354788086568,0.0922828209654842,0.0,6.744005056679598e-06,8.670161356035559,0.0,1599714.0946645,266.28944885307936,4.058786970517758e-05,1.0,1285610.1505214917,2593.6736714264152,,,,,,,,,,,,,,,,,,,3.0,14605.976442725581,1568.3794052494698,0.36975614952225144,6.1796691888313084,2.7679943429863503
2069.0,-29.815812756545125,5.096190857779308,35.04595378078662,27.697003783565037,5.044349510893417,-26.32979652980514,-39.83552836636079,1.558333284095682,-6.860622705357287,-6.860661041043712,40.09245911749596,37900.89358902764,20624.743048235556,20624.743048235556,58525.6366372632,82035.10861722304,82026.47155569945,20624.743048235556,102651.214603935,102651.214603935,102651.214603935,130352.39612693823,125819.01561514543,4533.380511792805,0.0,94659.48880914945,50525.66659247254,49037.580240752126,27701.181523003223,76738.76176375535,20989.942060210742,1568.3855099115642,0.0,0.8767431427470759,2.6922746829765662,0.0014957518510113484,1.0,1.0,-6.826607439422844,329657.42759366886,1558523.662585226,4.727706801456451,1558523.662585226,4.727706801456451,0.757727320864656,0.09228329540383837,3.6029331057819913,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029331057819913,1.284439085867618,1.2847447795754092,2.8050634284056124,5943.592806406823,14605.95151570685,6455.529702536759,0.00042352719625615015,26272.896562314683,2679.089858648436,19296.010284930067,1967.6454533332044,0.7344454860225758,0.7344454860225758,32553.025570686947,32395.05729023726,1.0060990959844547,0.8,4308.807242100062,4287.898129693729,1.0060990959844547,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.1014661267623,3099.015535412006,7.66120568178629,5.096190857779308,-2.3176226147473535,7.413813472526662,2.768093972468126,3.5,0.7908839921337503,0.6,0.00023798543446299902,1.0001612299978553,0.00023794707025737177,198.77019818875561,0.0,7.649386012751514e-06,21.67835996013779,0.036937644326198546,8.033606229091933e-05,0.0001576493721720797,0.0005680001421045321,0.09228329541163285,0.09228329541163285,0.09228329541163285,0.09228962152313462,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.5126821907,595.7430164842697,0.0,0.09228329541163285,0.09228329540383837,0.09228329540383837,0.3697576902412573,0.3697576902412573,0.5,10.077189048731922,0.04374657975813534,0.04374657975813534,3.9619862945983186e-11,3.833568644040497e-05,0.034053601620883,3.9619862945983186e-11,27701.181523003223,20989.942060210742,0.757727320864656,0.7626606853188185,0.49389503710924737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503833230189374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.71235128059,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.768033717427,260.768033717427,-12.38196628257299,245.08394194284853,276.45212549203416,113540.14354316244,113668.14482250986,-128.00127934743702,0.0,nan,276.45212549203416,3.302125492034179,270.17848878218,-2.971511217819966,263.90485207232734,-9.245147927672633,257.631215362501,-15.518784637498982,251.357578652671,-21.79242134732897,245.08394194284853,-28.06605805715145,1.0,1.0,25762.5980482374,25762.5980482374,275.85422005858703,2.7042200585870546,275.85422005858703,275.85422005858703,82024.10790964731,82026.47155569945,-2.363646052137483,0.0,8575.796259387458,8575.796259387458,0.9063681253481387,3620.9477713109013,275.85422005858703,2.7042200585870546,1.0,0.002,0.1268630529780336,0.004857355195304675,0.00019581772668034812,0.0018041822745497311,0.09790886334017405,0.09790886334017405,0.0,1.230079406389084e-12,1.0,1.000068779512485,0.03405360158126314,0.09228329540383837,0.0,6.34003925148991e-06,8.150820313395487,0.0,1599714.007221838,266.2893772946427,3.8335646820542024e-05,1.0,1285610.3866360202,2593.672718347653,,,,,,,,,,,,,,,,,,,3.0,14605.95151570685,1568.3855099115642,0.3697576902412573,6.1796691888313084,2.768093972468126
2070.0,-29.817359586848795,5.095982021062955,35.04597358810136,27.69684208268302,5.0442403676581,-26.33119959139183,-39.83688672361893,1.5580803721750482,-6.860693397260661,-6.8607294444017475,40.092478685527475,37899.91083059754,20625.06040632526,20625.06040632526,58524.9712369228,82034.84270924004,82026.20291521767,20625.06040632526,102651.26332154294,102651.26332154294,102651.26332154294,130352.53424802245,125819.05205322601,4533.482194796445,0.0,94659.73191767682,50525.19165795399,49038.3780663587,27701.27092647951,76739.6489928382,20990.00289194469,1568.391203787361,0.0,0.8767426921793436,2.692267830409788,0.0014957518510113484,1.0,1.0,-6.828858568821431,329656.53478020744,1558524.507938126,4.727722169916166,1558524.507938126,4.727722169916166,0.7577270713554318,0.09228375286642296,3.60293004187469,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.60293004187469,1.2844403475948931,1.2847459923238738,2.8050582875422396,5943.581913534223,14605.9266290792,6455.524096281306,0.0004235281149755843,26272.986379836315,2679.099017486738,19295.993527457347,1967.6437445465422,0.7344423374065466,0.7344423374065466,32553.00342440595,32395.05729023726,1.0060982404053265,0.8,4308.804310757912,4287.898129693729,1.0060982404053265,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.1589201821976,3099.015535412006,7.661160064402668,5.095982021062955,-2.317681827323165,7.41366384838612,2.7681924329446503,3.5,0.7909121236984715,0.6,0.00023794707025737177,1.00016076640469,0.00023790882251133256,198.77147396124977,0.0,7.625660755882133e-06,21.611122582169966,0.03694526998695443,8.032373140423948e-05,0.00015762333885313229,0.0005679058628545444,0.09228375286622385,0.09228375286622385,0.09228375286622385,0.09228967424034286,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.7510482386,595.7432650371655,0.0,0.09228375286622385,0.09228375286642296,0.09228375286642296,0.36975918451845324,0.36975918451845324,0.5,10.077366690103842,0.0413962111889532,0.0413962111889532,7.958078640513122e-12,3.604714106586471e-05,0.03187087558029589,7.958078640513122e-12,27701.27092647951,20990.00289194469,0.7577270713554318,0.7626431969005317,0.49387652052115305,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4503926033378587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.645113902625,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76719856705887,260.76719856705887,-12.382801432941108,245.0824471188543,276.45195001528697,113544.85390374933,113672.61165934439,-127.75775559503445,0.0,nan,276.45195001528697,3.301950015286991,270.17804943598753,-2.9719505640124453,263.904148856685,-9.245851143314951,257.6302482774095,-15.519751722590456,251.3563476981301,-21.793652301869884,245.0824471188543,-28.067552881145673,1.0,1.0,25762.5980482374,25762.5980482374,275.8541203298018,2.7041203298018104,275.8541203298018,275.8541203298018,82023.85183614746,82026.20291521767,-2.351079070213018,0.0,8575.796259387458,8575.796259387458,0.9063683139279807,3620.9446920840637,275.8541203298018,2.7041203298018104,1.0,0.002,0.12685711928875046,0.004857367506962552,0.0001958085403375598,0.0018041914597067314,0.0979042701687799,0.0979042701687799,0.0,4.429095978863984e-14,1.0,1.0000643712836694,0.03187087557233781,0.09228375286642296,0.0,5.933689374099291e-06,7.628414073192915,0.0,1599713.9207477663,266.2893066027393,3.604713310778607e-05,1.0,1285610.6196746903,2593.671777685129,,,,,,,,,,,,,,,,,,,3.0,14605.9266290792,1568.391203787361,0.36975918451845324,6.1796691888313084,2.7681924329446503
2071.0,-29.818906029845227,5.095770641753708,35.045992649324006,27.696663548145466,5.044130401827251,-26.332602386672196,-39.83824501102788,1.5578267586253465,-6.86076329197607,-6.860797062697604,40.09249678730194,37898.9460854119,20625.365517639606,20625.365517639606,58524.31160305151,82034.55511536285,82025.93233502458,20625.365517639606,102651.2978526642,102651.2978526642,102651.2978526642,130352.65357191119,125819.07580172035,4533.577770190835,0.0,94659.95849379028,50524.74092661378,49039.130630196116,27701.355719246985,76740.4863494431,20990.060409054076,1568.3966692507613,0.0,0.876742251552084,2.692261056691388,0.0014957518510113484,1.0,1.0,-6.83107584652538,329655.65221579233,1558525.2899483368,4.727737199324971,1558525.2899483368,4.727737199324971,0.7577268283107934,0.09228419457913585,3.6029285731330813,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029285731330813,1.2844416123646625,1.2847472082650528,2.8050543819583007,5943.573638070513,14605.9017804869,6455.517224108682,0.0004235284206907404,26273.05997672739,2679.106522281043,19295.972986073488,1967.6416499083264,0.7344394982223544,0.7344394982223544,32552.99280816817,32395.05729023726,1.0060978302673746,0.8,4308.802905563727,4287.898129693729,1.0060978302673746,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.2157073671647,3099.015535412006,7.661111797691002,5.095770641753708,-2.317742248029214,7.413512889782922,2.7682897519648497,3.5,0.7909399291328142,0.6,0.00023790882251133256,1.000160728182337,0.00023787059000376982,198.77274942871276,0.0,7.602560855908839e-06,21.54565746564565,0.036952872547810336,8.03114029011811e-05,0.00015759741961015146,0.0005678122461654585,0.09228419457784504,0.09228419457784504,0.09228419457784504,0.09228971726446294,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.0399752723,595.7434970815722,0.0,0.09228419457784504,0.09228419457913585,0.09228419457913585,0.36976063190956093,0.36976063190956093,0.5,10.077532371075469,0.03908570043455484,0.03908570043455484,7.16227077646181e-12,3.377072152943583e-05,0.02972121617222001,7.16227077646181e-12,27701.355719246985,20990.060409054076,0.7577268283107934,0.7626262796479685,0.4938585600413898,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45040185697023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.5796487861,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76636467959133,260.76636467959133,-12.383635320408644,245.08095596846928,276.4517733907349,113549.58544955071,113677.15001193635,-127.56456238564114,0.0,nan,276.4517733907349,3.3017733907349225,270.1776099062663,-2.9723900937336794,263.903446421807,-9.246553578192959,257.62928293735837,-15.520717062641609,251.35511945291236,-21.794880547087615,245.08095596846928,-28.069044031530694,1.0,1.0,25762.5980482374,25762.5980482374,275.8540211598943,2.704021159894296,275.8540211598943,275.8540211598943,82023.56611238852,82025.93233502458,-2.3662226360611385,0.0,8575.796259387458,8575.796259387458,0.9063684043272549,3620.943215998747,275.8540211598943,2.704021159894296,1.0,0.002,0.1268515857981347,0.0048573783006453635,0.00019579997203371312,0.0018042000281359544,0.09789998601685657,0.09789998601685657,0.0,1.6966766533399458e-13,1.0,1.0000600297950615,0.02972121616505774,0.09228419457913585,0.0,5.533491335686745e-06,7.113916499753423,0.0,1599713.8352293302,266.2892367080239,3.3770714367165056e-05,1.0,1285610.8500385927,2593.670847819808,,,,,,,,,,,,,,,,,,,3.0,14605.9017804869,1568.3966692507613,0.36976063190956093,6.1796691888313084,2.7682897519648497
2072.0,-29.820443361607165,5.095556806134692,35.046010984538604,27.69649919299411,5.0440211343611585,-26.333996912009315,-39.83959072558207,1.557574684723614,-6.860833287731452,-6.860864819886636,40.09251397598628,37897.95677808097,20625.660274812733,20625.660274812733,58523.6170528937,82034.28763100281,82025.66489674489,20625.660274812733,102651.32517155762,102651.32517155762,102651.32517155762,130352.76419476743,125819.09673690028,4533.667457867148,0.0,94660.19770501301,50524.255950741426,49039.93528252398,27701.43902320981,76741.37430573379,20990.116794320336,1568.402077373489,0.0,0.8767418136694031,2.6922542685159345,0.0014957518510113484,1.0,1.0,-6.833237173466443,329654.7678402826,1558526.032512046,4.727752135128076,1558526.032512046,4.727752135128076,0.7577265851327668,0.0922846220372636,3.6029258409269658,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029258409269658,1.2844428699064276,1.2847484169959855,2.8050495084996974,5943.563311796532,14605.876888092644,6455.511337627031,0.0004235292057149327,26273.14629397387,2679.1153241906127,19295.95539098591,1967.639855708719,0.7344364156116209,0.7344364156116209,32552.97305945742,32395.05729023726,1.0060970673139635,0.8,4308.800291570515,4287.898129693729,1.0060970673139635,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.2718431023986,3099.015535412006,7.661061540889966,5.095556806134692,-2.3178044001538716,7.413361206288563,2.768385955908332,3.5,0.7909674159738092,0.6,0.00023787059000376982,1.000159783155244,0.00023783258836238143,198.77401739573588,0.0,7.5995806457995636e-06,21.537211550195963,0.036960472128456136,8.029919024076819e-05,0.00015757139976300163,0.0005677180679971518,0.0922846220251231,0.0922846220251231,0.0922846220251231,0.09228975670609037,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.3806089258,595.7437122722167,0.0,0.0922846220251231,0.0922846220372636,0.0922846220372636,0.3697620330369815,0.3697620330369815,0.5,10.077686408808733,0.036818629322624474,0.036818629322624474,-1.4779288903810084e-12,3.1532155162494746e-05,0.02762764642017146,-1.4779288903810084e-12,27701.43902320981,20990.116794320336,0.7577265851327668,0.7626084049490507,0.4938399542741756,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504111083982263,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.57120287065,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76553271718996,260.76553271718996,-12.384467282810022,245.0794694038733,276.45159603052326,113554.30037947978,113681.57045377292,-127.27007429317732,0.0,nan,276.45159603052326,3.301596030523285,270.1771707051814,-2.9728292948185526,263.9027453798463,-9.247254620153683,257.628320054521,-15.52167994547898,251.35389472919468,-21.7961052708053,245.0794694038733,-28.070530596126673,1.0,1.0,25762.5980482374,25762.5980482374,275.8539222174635,2.7039222174635142,275.8539222174635,275.8539222174635,82023.30445138867,82025.66489674489,-2.3604453562147683,0.0,8575.796259387458,8575.796259387458,0.9063685724912092,3620.9404701316007,275.8539222174635,2.7039222174635142,1.0,0.002,0.12684644206473433,0.004857387445056951,0.0001957920052806136,0.0018042079933665938,0.09789600264030679,0.09789600264030679,0.0,-1.3527928777179454e-12,1.0,1.0000558015462333,0.027627646421649388,0.0922846220372636,0.0,5.143731905298082e-06,6.6128387345046775,0.0,1599713.749645624,266.2891667122685,3.1532156640423636e-05,1.0,1285611.0808756195,2593.6699160452035,,,,,,,,,,,,,,,,,,,3.0,14605.876888092644,1568.402077373489,0.3697620330369815,6.1796691888313084,2.768385955908332
2073.0,-29.82197658326342,5.095340584444306,35.04602861368685,27.6963313453831,5.043912332012996,-26.33538769173972,-39.84093581149352,1.5573234404679208,-6.8609043626439075,-6.860933689864666,40.092530287632485,37896.98528557879,20625.94660305325,20625.94660305325,58522.93188863204,82034.0149791575,82025.3983040282,20625.94660305325,102651.34490708145,102651.34490708145,102651.34490708145,130352.86654449947,125819.11511789076,4533.751426608708,0.0,94660.43183745418,50523.790145086154,49040.71299152003,27701.521637418024,76742.23462893805,20990.172560428422,1568.4074891491478,0.0,0.8767413730479154,2.692247367948654,0.0014957518510113484,1.0,1.0,-6.8353489817514514,329653.86894218496,1558526.737188785,4.727767164359054,1558526.737188785,4.727767164359054,0.7577263384721726,0.09228503607734496,3.6029235094284973,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029235094284973,1.2844441230947452,1.2847496216688892,2.805044956527652,5943.553666713989,14605.852126678685,6455.505174918578,0.0004235298391645464,26273.22827968374,2679.123684406371,19295.936970237934,1967.6379773151825,0.7344334226775959,0.7344334226775959,32552.95620710684,32395.05729023726,1.0060964162559414,0.8,4308.7980609474325,4287.898129693729,1.0060964162559414,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.327340130073,3099.015535412006,7.661009972902016,5.095340584444306,-2.317868846943428,7.413209431387734,2.768481066566185,3.5,0.7909945904474814,0.6,0.00023783258836238143,1.0001593579384904,0.00023779469389017911,198.775281986988,0.0,7.553738926402148e-06,21.407296117423687,0.036968025867382535,8.028698500104446e-05,0.00015754560336133698,0.0005676247581576583,0.09228503606332669,0.09228503606332669,0.09228503606332669,0.09228979221990455,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.77174263017,595.7439110031254,0.0,0.09228503606332669,0.09228503607734496,0.09228503607734496,0.36976338905847467,0.36976338905847467,0.5,10.077829089779392,0.03459678968567914,0.03459678968567914,-2.8194335754960775e-11,2.9327220772756846e-05,0.02558470811322877,-2.8194335754960775e-11,27701.521637418024,20990.172560428422,0.7577263384721726,0.7625909275589969,0.49382175888957697,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504203054308638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.441287437876,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7647027457703,260.7647027457703,-12.38529725422967,245.0779873054417,276.45141818611273,113559.02110261164,113685.98660498745,-126.96550237582191,0.0,nan,276.45141818611273,3.3014181861127554,270.17673200996893,-2.9732679900310472,263.9020458338303,-9.247954166169677,257.62735965769946,-15.52264034230052,251.3526734815687,-21.797326518431277,245.0779873054417,-28.072012694558282,1.0,1.0,25762.5980482374,25762.5980482374,275.85382226084243,2.7038222608424576,275.85382226084243,275.85382226084243,82023.04154763366,82025.3983040282,-2.3567563945398433,0.0,8575.796259387458,8575.796259387458,0.9063687159920595,3620.9381269756395,275.85382226084243,2.7038222608424576,1.0,0.002,0.1268416786673302,0.00485739481086188,0.0001957846251448567,0.001804215373022335,0.09789231257242835,0.09789231257242835,0.0,-1.8328082107554877e-12,1.0,1.0000516755164088,0.025584708141423107,0.09228503607734496,0.0,4.763395184269298e-06,6.123874749112425,0.0,1599713.6628391284,266.28909563735607,2.93272489670926e-05,1.0,1285611.3155036964,2593.668968968505,,,,,,,,,,,,,,,,,,,3.0,14605.852126678685,1568.4074891491478,0.36976338905847467,6.1796691888313084,2.768481066566185
2074.0,-29.823505087598082,5.0951220320328074,35.0460455443516,27.696133113373094,5.0437939048544775,-26.336775188359354,-39.84228033861143,1.557064005560835,-6.860977465619101,-6.861004596957221,40.092545405839864,37896.05430187726,20626.226289860024,20626.226289860024,58522.28059173728,82033.7192566327,82025.1254465251,20626.226289860024,102651.35173638511,102651.35173638511,102651.35173638511,130352.95463956037,125819.12488502736,4533.8297545330115,0.0,94660.64574574698,50523.367541657746,49041.42022676582,27701.602903175262,76743.02312994108,20990.22717319983,1568.412895351224,0.0,0.8767409258311116,2.6922402623169313,0.0014957518510113484,1.0,1.0,-6.837436091654865,329652.9434579984,1558527.390307454,4.7277824185605315,1558527.390307454,4.7277824185605315,0.757726087063137,0.09228543696311384,3.6029234715963483,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029234715963483,1.284445414361079,1.2847508645664292,2.80504210713271,5943.547629188025,14605.827396359451,6455.497258027184,0.00042352962631286633,26273.287926319917,2679.1297666705673,19295.91330611976,1967.6355642466858,0.7344308546472252,0.7344308546472252,32552.95593365151,32395.05729023726,1.0060964056915236,0.8,4308.798024752139,4287.898129693729,1.0060964056915236,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.38220845109,3099.015535412006,7.660957729224542,5.0951220320328074,-2.3179361295313097,7.413058161564117,2.768575101033143,3.5,0.7910214574380409,0.6,0.00023779469389017911,1.0001588695877022,0.00023775692154607973,198.77654270151965,0.0,7.53248439776426e-06,21.347060783263913,0.0369755583517803,8.027478654571029e-05,0.00015751990734446883,0.0005675321714150687,0.09228543694701297,0.09228543694701297,0.09228543694701297,0.09228981968018943,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.2111056866,595.7440939969687,0.0,0.09228543694701297,0.09228543696311384,0.09228543696311384,0.36976470101178377,0.36976470101178377,0.5,10.077960567708999,0.03241681758169079,0.03241681758169079,-1.4949819160392508e-11,2.713133812903834e-05,0.02356850530236443,-1.4949819160392508e-11,27701.602903175262,20990.22717319983,0.757726087063137,0.7625746055461943,0.4938045539033791,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504294779857831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.381052103716,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.76387395719763,260.76387395719763,-12.386126042802346,245.07650958845403,276.4512383259528,113563.70560517113,113690.49016014337,-126.78455497222511,0.0,nan,276.4512383259528,3.301238325952795,270.1762925784444,-2.9737074215555594,263.9013468309398,-9.248653169060162,257.6264010834463,-15.52359891655368,251.3514553359486,-21.798544664051377,245.07650958845403,-28.073490411545947,1.0,1.0,25762.5980482374,25762.5980482374,275.8537195365874,2.703719536587414,275.8537195365874,275.8537195365874,82022.72744970134,82025.1254465251,-2.397996823754511,0.0,8575.796259387458,8575.796259387458,0.9063687183205812,3620.93808895433,275.8537195365874,2.703719536587414,1.0,0.002,0.12683729063255725,0.004857400249877839,0.00019577782357845595,0.0018042221743800292,0.09788891178922797,0.09788891178922797,0.0,-2.0415149605546024e-12,1.0,1.000047603446211,0.023568505317314248,0.09228543696311384,0.0,4.388032432896416e-06,5.641305208536803,0.0,1599713.5736577185,266.2890225343809,2.71313530788575e-05,1.0,1285611.5570716367,2593.667993879552,,,,,,,,,,,,,,,,,,,3.0,14605.827396359451,1568.412895351224,0.36976470101178377,6.1796691888313084,2.768575101033143
2075.0,-29.825033416075247,5.094901281297318,35.046061774780014,27.695986569765978,5.0436900638624635,-26.338161068074616,-39.84361707754431,1.5568177158250207,-6.861047045737962,-6.861072006919116,40.09255907651258,37895.053045356915,20626.49008861141,20626.49008861141,58521.54313396833,82033.46749100988,82024.85654993966,20626.49008861141,102651.34663855107,102651.34663855107,102651.34663855107,130353.02376426989,125819.12138187143,4533.902382398456,0.0,94660.89487947563,50522.867083090634,49042.25310709444,27701.677125718823,76743.93023281326,20990.276910750476,1568.4178902437397,0.0,0.8767405033664559,2.6922335082264492,0.0014957518510113484,1.0,1.0,-6.839478529469204,329652.0636204033,1558527.9808915101,4.727796828495411,1558527.9808915101,4.727796828495411,0.7577258523189796,0.09228582174163931,3.602919452713851,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602919452713851,1.284446643914858,1.2847520458935182,2.8050362930861277,5943.535309920983,14605.802709436504,6455.4924384929045,0.00042353089343081455,26273.38638064017,2679.1398062172275,19295.898900209275,1967.6340952526373,0.7344275542047243,0.7344275542047243,32552.92688468159,32395.05729023726,1.0060952834408659,0.8,4308.794179751259,4287.898129693729,1.0060952834408659,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.436455513259,3099.015535412006,7.660901354375467,5.094901281297318,-2.318002758113372,7.41290403941069,2.768668072029748,3.5,0.791048020579928,0.6,0.00023775692154607973,1.0001588532954102,0.00023771915907427863,198.77780328507566,0.0,7.5082559698084544e-06,21.27839741843716,0.03698306660775011,8.026266044852635e-05,0.00015749426109755337,0.0005674391369991694,0.09228582173264939,0.09228582173264939,0.09228582173264939,0.09228983759255627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.69651136163,595.7442619521753,0.0,0.09228582173264939,0.09228582174163931,0.09228582174163931,0.3697659694050994,0.3697659694050994,0.5,10.078081041394944,0.03027656611158136,0.03027656611158136,-9.72022462519817e-12,2.496118116823709e-05,0.021593477449926013,-9.72022462519817e-12,27701.677125718823,20990.276910750476,0.7577258523189796,0.7625559826872976,0.49378567048100175,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504386224293397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.31238873889,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7630474784127,260.7630474784127,-12.386952521587261,245.07503561926524,276.4510593375707,113568.3977083448,113694.82892161187,-126.43121326709706,0.0,nan,276.4510593375707,3.3010593375707344,270.1758545938989,-2.9741454061010586,263.9006498502364,-9.249350149763586,257.6254451065825,-15.524554893417474,251.3502403629224,-21.799759637077585,245.07503561926524,-28.07496438073474,1.0,1.0,25762.5980482374,25762.5980482374,275.8536207713347,2.7036207713347267,275.8536207713347,275.8536207713347,82022.50153833187,82024.85654993966,-2.3550116077967687,0.0,8575.796259387458,8575.796259387458,0.9063689656777523,3620.9340499774203,275.8536207713347,2.7036207713347267,1.0,0.002,0.12683327029921324,0.004857404795093417,0.00019577159097860475,0.001804228407967033,0.09788579548930237,0.09788579548930237,0.0,-1.0543623266134894e-12,1.0,1.000043614502537,0.021593477459646238,0.09228582174163931,0.0,4.020332321924073e-06,5.168586619618715,0.0,1599713.4886602433,266.288952954262,2.4961190888461715e-05,1.0,1285611.7867254077,2593.6670668826573,,,,,,,,,,,,,,,,,,,3.0,14605.802709436504,1568.4178902437397,0.3697659694050994,6.1796691888313084,2.768668072029748
2076.0,-29.826552909978577,5.0946783558270266,35.0460773877305,27.6958143565804,5.043581196208133,-26.339539499359915,-39.8449526988901,1.556567785541362,-6.861120430939309,-6.86114334607929,40.09257373298805,37894.1054208253,20626.751056813693,20626.751056813693,58520.85647763899,82033.1915046898,82024.60635000786,20626.751056813693,102651.35740682155,102651.35740682155,102651.35740682155,130353.1183232442,125819.14828086278,4533.97004238142,0.0,94661.12257534964,50522.42084943973,49043.00191767768,27701.76091642264,76744.76283410031,20990.333216277646,1568.4234455071398,0.0,0.8767400555501309,2.692226357199602,0.0014957518510113484,1.0,1.0,-6.84139642761761,329651.1325016504,1558528.6140634317,4.727812103165242,1558528.6140634317,4.727812103165242,0.75772559295441,0.0922861979932672,3.602917660282496,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602917660282496,1.284447890472612,1.2847532442412128,2.8050321753082597,5943.526584843801,14605.777975086425,6455.485836794132,0.00042353131220579615,26273.462649137393,2679.147583439543,19295.87916728986,1967.6320830548516,0.7344246711966372,0.7344246711966372,32552.91392876837,32395.05729023726,1.006094782914347,0.8,4308.792464871252,4287.898129693729,1.006094782914347,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.4901023788566,3099.015535412006,7.660845638240096,5.0946783558270266,-2.3180733052296656,7.412751661056692,2.7687600156112633,3.5,0.7910742901746467,0.6,0.00023771915907427863,1.0001579369341937,0.00023768162036784352,198.77905659571974,0.0,7.5063411912365675e-06,21.272970935964434,0.03699057294894135,8.025054618064292e-05,0.0001574686128936357,0.000567346446334668,0.09228619798389362,0.09228619798389362,0.09228619798389362,0.09228987220131815,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.23608538095,595.7444123465491,0.0,0.09228619798389362,0.0922861979932672,0.0922861979932672,0.3697671949288089,0.3697671949288089,0.5,10.078191265765673,0.028196480562883153,0.028196480562883153,6.389200279954821e-11,2.291513999352901e-05,0.019746918461692076,6.389200279954821e-11,27701.76091642264,20990.333216277646,0.75772559295441,0.7625387624709185,0.4937679656752767,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450447765930811,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.306962256414,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7622232356316,260.7622232356316,-12.387776764368368,245.07356619673277,276.4508802745394,113573.10920807974,113699.19836748701,-126.08915940728167,0.0,nan,276.4508802745394,3.300880274539395,270.1754174589701,-2.9745825410298607,263.8999546434087,-9.250045356591272,257.62449182784894,-15.525508172151035,251.34902901228963,-21.800970987710343,245.07356619673277,-28.076433803267207,1.0,1.0,25762.5980482374,25762.5980482374,275.85352025704907,2.7035202570490924,275.85352025704907,275.85352025704907,82022.23540757487,82024.60635000786,-2.3709424329863396,0.0,8575.796259387458,8575.796259387458,0.9063690759996187,3620.9322485839084,275.85352025704907,2.7035202570490924,1.0,0.002,0.12682959375022979,0.004857407199897,0.00019576588744559477,0.0018042341114773612,0.09788294372279739,0.09788294372279739,0.0,-1.0770438360618861e-12,1.0,1.0000398849926457,0.019746918397800073,0.0922861979932672,0.0,3.676547840735689e-06,4.7266141320560795,0.0,1599713.3993590497,266.28887956906067,2.291507610152621e-05,1.0,1285612.02976493,2593.6660858547216,,,,,,,,,,,,,,,,,,,3.0,14605.777975086425,1568.4234455071398,0.3697671949288089,6.1796691888313084,2.7687600156112633
