time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2077.0,-29.828068204707318,5.094453338800352,35.04609237581338,27.695644937362545,5.043470614059006,-26.340914322833378,-39.84628014788029,1.5563167321406581,-6.861193504429195,-6.861214374696805,40.092586941426,37893.13966777466,20627.002043436536,20627.002043436536,58520.141711211196,82032.92317042298,82024.3510222955,20627.002043436536,102651.35306573202,102651.35306573202,102651.35306573202,130353.19304115837,125819.16054823584,4534.032492922528,0.0,94661.35442450478,50521.95416177055,49043.778069704706,27701.839975426352,76745.61804513106,20990.38610162939,1568.428775511235,0.0,0.8767396149993797,2.6922192374015985,0.0014957518510113484,1.0,1.0,-6.843298103643463,329650.20543632837,1558529.1846790614,4.727827130021582,1558529.1846790614,4.727827130021582,0.7577253395532377,0.09228656070101852,3.6029154793276685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029154793276685,1.2844491418220747,1.2847544476690915,2.8050277445915053,5943.51719668667,14605.753366778026,6455.479615440236,0.0004235318951845128,26273.542903695678,2679.155767126968,19295.86057124673,1967.630186786184,0.7344217200540755,0.7344217200540755,32552.89816455818,32395.05729023726,1.006094173894802,0.8,4308.7903782774,4287.898129693729,1.006094173894802,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.54315108604,3099.015535412006,7.660787919078146,5.094453338800352,-2.3181451082947637,7.412598447095116,2.7688509352298873,3.5,0.7911002672085392,0.6,0.00023768162036784352,1.0001575023919245,0.0002376441908393594,198.7803064566484,0.0,7.461908650993891e-06,21.147049116916687,0.03699803485759234,8.023850771195421e-05,0.00015744311265588931,0.0005672542277014336,0.09228656069916327,0.09228656069916327,0.09228656069916327,0.09228989538883517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.8177461655,595.7445489882666,0.0,0.09228656069916327,0.09228656070101852,0.09228656070101852,0.36976838050501337,0.36976838050501337,0.5,10.078291306084306,0.026166171054399,0.026166171054399,-2.5011104298755527e-12,2.0870267633199546e-05,0.017916271053366017,-2.5011104298755527e-12,27701.839975426352,20990.38610162939,0.7577253395532377,0.7625209517082502,0.4937498795760717,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504568566868925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.18104043737,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.761401048183,260.761401048183,-12.38859895181696,245.07210120391284,276.4507008924608,113577.77535833044,113703.55010124847,-125.77474291803779,0.0,nan,276.4507008924608,3.3007008924608385,270.1749809547445,-2.975019045255465,263.8992610170349,-9.25073898296506,257.6235410793264,-15.526458920673576,251.34782114161857,-21.80217885838141,245.07210120391284,-28.07789879608714,1.0,1.0,25762.5980482374,25762.5980482374,275.8534194553697,2.703419455369726,275.8534194553697,275.8534194553697,82021.97270881323,82024.3510222955,-2.378313482258818,0.0,8575.796259387458,8575.796259387458,0.9063692102345825,3620.9300567243067,275.8534194553697,2.703419455369726,1.0,0.002,0.12682625802689923,0.004857408246824285,0.00019576071011508862,0.0018042392897073885,0.0978803550575443,0.0978803550575443,0.0,-1.7752292691408655e-13,1.0,1.0000361875908996,0.017916271055867128,0.09228656070101852,0.0,3.3357229729980255e-06,4.2884463892342195,0.0,1599713.310426625,266.2888064955708,2.0870270134309976e-05,1.0,1285612.2717468715,2593.665109096243,,,,,,,,,,,,,,,,,,,3.0,14605.753366778026,1568.428775511235,0.36976838050501337,6.1796691888313084,2.7688509352298873
2078.0,-29.82957890628475,5.0942262820538655,35.04610673042378,27.695460675191157,5.04335157335858,-26.34228585832465,-39.84760707300154,1.5560585253533892,-6.861268339466903,-6.861287150400321,40.09259865204791,37892.198783483575,20627.246810087712,20627.246810087712,58519.44559357129,82032.6509358666,82024.08427511813,20627.246810087712,102651.33108520585,102651.33108520585,102651.33108520585,130353.24709265609,125819.15730189736,4534.0897907587305,0.0,94661.58063945844,50521.51050987325,49044.52236620576,27701.916007450243,76746.43837365601,20990.43664933097,1568.4340123617274,0.0,0.8767391706140695,2.692211942026331,0.0014957518510113484,1.0,1.0,-6.845199946804939,329649.2555702764,1558529.6905878899,4.727842287681533,1558529.6905878899,4.727842287681533,0.7577250845640329,0.0922869108506924,3.602914151608891,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602914151608891,1.2844504263957233,1.2847556844691987,2.805023905608388,5943.50906234211,14605.728791943295,6455.472794372003,0.00042353218549684625,26273.61537248592,2679.1631568870025,19295.840182617314,1967.6281077245865,0.7344189183352426,0.7344189183352426,32552.888567642352,32395.05729023726,1.006093803136694,0.8,4308.789108003449,4287.898129693729,1.006093803136694,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.5956141837996,3099.015535412006,7.660729558285491,5.0942262820538655,-2.318219409657626,7.412445691711492,2.768940852353219,3.5,0.7911259578152053,0.6,0.0002376441908393594,1.000157026879031,0.00023760688017252963,198.78155254277786,0.0,7.440253142604634e-06,21.085677406141535,0.037005475110734945,8.022647566264041e-05,0.00015741771517671898,0.0005671625137241385,0.09228691085524503,0.09228691085524503,0.09228691085524503,0.09228990667078132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.44115694036,595.7446719843851,0.0,0.09228691085524503,0.0922869108506924,0.0922869108506924,0.36976952629777443,0.36976952629777443,0.5,10.078381182286302,0.024176744643000347,0.024176744643000347,-6.264144758461043e-11,1.881093339761719e-05,0.016087203595361643,-6.264144758461043e-11,27701.916007450243,20990.43664933097,0.7577250845640329,0.7625037309048426,0.4937323423270474,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450465922428633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.11966872659,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7605801909716,260.7605801909716,-12.389419809028368,245.07064055187215,276.450519830078,113582.37042180657,113707.94167051594,-125.57124870936468,0.0,nan,276.450519830078,3.3005198300780307,270.17454397442975,-2.9754560255702245,263.8985681187876,-9.251431881212397,257.62259226315064,-15.52740773684934,251.3466164075114,-21.803383592488586,245.07064055187215,-28.079359448127832,1.0,1.0,25762.5980482374,25762.5980482374,275.853315575012,2.7033155750120272,275.853315575012,275.853315575012,82021.68607294271,82024.08427511813,-2.3982021754200105,0.0,8575.796259387458,8575.796259387458,0.9063692919539504,3620.9287223669353,275.853315575012,2.7033155750120272,1.0,0.002,0.12682326283872453,0.004857407563632438,0.00019575605771217618,0.001804243943119994,0.0978780288560881,0.0978780288560881,0.0,8.32170270193e-13,1.0,1.000032493351119,0.01608720365800309,0.0922869108506924,0.0,2.99518952323603e-06,3.8506531498886996,0.0,1599713.2193997134,266.2887316605331,1.8810996039064776e-05,1.0,1285612.5196806975,2593.6641083135796,,,,,,,,,,,,,,,,,,,3.0,14605.728791943295,1568.4340123617274,0.36976952629777443,6.1796691888313084,2.768940852353219
2079.0,-29.831089754360036,5.093997252319691,35.04612040926646,27.695297228079312,5.043251299148776,-26.34365564901267,-39.84893368380142,1.5558171937526646,-6.861343844603084,-6.861360529863922,40.09260787616749,37891.24973693019,20627.483568639796,20627.483568639796,58518.733305569986,82032.37222034857,82023.79509957948,20627.483568639796,102651.27866821928,102651.27866821928,102651.27866821928,130353.26255508243,125819.12084241699,4534.141712665436,0.0,94661.80505244495,50521.06457343591,49045.26719889893,27701.98388686315,76747.25108576208,20990.481249755532,1568.438884416679,0.0,0.8767387324682379,2.6922045868042814,0.0014957518510113484,1.0,1.0,-6.847146514076826,329648.297828145,1558530.0890769837,4.7278572325269215,1558530.0890769837,4.7278572325269215,0.7577248378846126,0.09228724637512686,3.602912204111863,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602912204111863,1.2844516318225074,1.2847568422562186,2.805019756952384,5943.500271837863,14605.70425861487,6455.466313082036,0.0004235326328053321,26273.691860826122,2679.170956527063,19295.820809607878,1967.6261322274047,0.7344160429306779,0.7344160429306779,32552.874490891256,32395.05729023726,1.0060932593089453,0.8,4308.787244766284,4287.898129693729,1.0060932593089453,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.647498784708,3099.015535412006,7.6606698715482615,5.093997252319691,-2.318295467301084,7.412292719620775,2.769029779132696,3.5,0.7911513654664846,0.6,0.00023760688017252963,1.000157044049825,0.00023756957128493982,198.78279876349694,0.0,7.416672278825728e-06,21.01884923819211,0.03701289178301377,8.021444813081287e-05,0.00015739243204171676,0.0005670711142379484,0.09228724636967955,0.09228724636967955,0.09228724636967955,0.0922898950909683,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.10274942574,595.7447824464147,0.0,0.09228724636967955,0.09228724637512686,0.09228724637512686,0.36977063229003276,0.36977063229003276,0.5,10.078460642967347,0.02221078515242425,0.02221078515242425,2.9956481739645824e-11,1.6685260845861194e-05,0.014214015787104017,2.9956481739645824e-11,27701.98388686315,20990.481249755532,0.7577248378846126,0.7624863754426535,0.49371474809681704,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504749607980012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.052840558645,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7597621148671,260.7597621148671,-12.390237885132876,245.06918359668282,276.4503406330576,113587.11853958569,113712.26434702621,-125.14580744052893,0.0,nan,276.4503406330576,3.3003406330576013,270.1741092257773,-2.975890774222705,263.8978778185045,-9.252122181495452,257.6216464112264,-15.528353588773598,251.34541500395434,-21.804584996045634,245.06918359668282,-28.080816403317158,1.0,1.0,25762.5980482374,25762.5980482374,275.85320847558467,2.703208475584688,275.85320847558467,275.85320847558467,82021.46765736547,82023.79509957948,-2.327442214009352,0.0,8575.796259387458,8575.796259387458,0.9063694118198455,3620.926765132422,275.85320847558467,2.703208475584688,1.0,0.002,0.1268206163991845,0.004857405315940286,0.0001957519433736617,0.0018042480561257417,0.09787597168683085,0.09787597168683085,0.0,-5.005965260374001e-13,1.0,1.0000287099701395,0.014214015757147536,0.09228724637512686,0.0,2.64643886690747e-06,3.4022956014493717,0.0,1599713.1274894353,266.2886561553969,1.6685230889379454e-05,1.0,1285612.7696708022,2593.6630992313294,,,,,,,,,,,,,,,,,,,3.0,14605.70425861487,1568.438884416679,0.36977063229003276,6.1796691888313084,2.769029779132696
2080.0,-29.832591436785666,5.093766323890835,35.04613356929034,27.695115690026455,5.043130329001556,-26.345019260212574,-39.850251842848934,1.5555581523606883,-6.861419015552713,-6.861433857808029,40.09262027421681,37890.30770343762,20627.711411930883,20627.711411930883,58518.0191153685,82032.10918379422,82023.56473476863,20627.711411930883,102651.27614669951,102651.27614669951,102651.27614669951,130353.34308246462,125819.15372713572,4534.189355328901,0.0,94662.03529236419,50520.61344400905,49046.02427595015,27702.066935765113,76748.09121171526,20990.53672365934,1568.4444848480978,0.0,0.8767382824082804,2.692197233070752,0.0014957518510113484,1.0,1.0,-6.84883181391632,329647.3407587511,1558530.624684199,4.7278725837645785,1558530.624684199,4.7278725837645785,0.7577245687959564,0.09228757534035349,3.6029105312152114,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029105312152114,1.2844529200541943,1.2847580828700096,2.805015641260869,5943.4915511814115,14605.679671994883,6455.459774109454,0.0004235330601294043,26273.767964045448,2679.178716895724,19295.801264181242,1967.6241391485617,0.7344131717455501,0.7344131717455501,32552.862398984667,32395.05729023726,1.0060927921618295,0.8,4308.785644248551,4287.898129693729,1.0060927921618295,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.69881467282,3099.015535412006,7.6606084941725205,5.093766323890835,-2.318372836034122,7.412139159924957,2.769117732299643,3.5,0.7911764949427552,0.6,0.00023756957128493982,1.0001560931830613,0.00023753249408185807,198.78403743757275,0.0,7.416365093854877e-06,21.017978675984722,0.037020308148107625,8.020249887665543e-05,0.0001573670724082844,0.0005669794824463146,0.09228757533618792,0.09228757533618792,0.09228757533618792,0.09228992516534346,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.8229061722,595.744874025926,0.0,0.09228757533618792,0.09228757534035349,0.09228757534035349,0.3697716973769757,0.3697716973769757,0.5,10.078531137101683,0.02031560628711304,0.02031560628711304,-2.1316282072803006e-11,1.4842255325220322e-05,0.01260204389171804,-2.1316282072803006e-11,27702.066935765113,20990.53672365934,0.7577245687959564,0.7624687232147863,0.4936970692719173,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504840001513488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37590.051969996435,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7589452659959,260.7589452659959,-12.391054734004058,245.06773106119368,276.4501594708044,113591.6591492108,113716.61721852778,-124.95806931696485,0.0,nan,276.4501594708044,3.300159470804431,270.1736737888761,-2.976326211123876,263.8971881069541,-9.252811893045873,257.6207024250331,-15.529297574966904,251.34421674311452,-21.805783256885462,245.06773106119368,-28.082268938806294,1.0,1.0,25762.5980482374,25762.5980482374,275.85310828543396,2.7031082854339843,275.85310828543396,275.85310828543396,82021.17191569196,82023.56473476863,-2.392819076674641,0.0,8575.796259387458,8575.796259387458,0.9063695147844275,3620.9250838712874,275.85310828543396,2.7031082854339843,1.0,0.002,0.1268182700782853,0.0048574018342291145,0.00019574829230030485,0.0018042517073104149,0.09787414615015243,0.09787414615015243,0.0,-3.892801879457064e-13,1.0,1.0000254541555935,0.012602043913034322,0.09228757534035349,0.0,2.346320618861285e-06,3.0164603354959887,0.0,1599713.036373973,266.28858098444726,1.4842276641502394e-05,1.0,1285613.019485775,2593.662090856564,,,,,,,,,,,,,,,,,,,3.0,14605.679671994883,1568.4444848480978,0.3697716973769757,6.1796691888313084,2.769117732299643
2081.0,-29.834088984150878,5.09353362001282,35.04614612435795,27.69495688788595,5.043020311967213,-26.34637805453216,-39.8515654267743,1.5553093823142539,-6.861490659271453,-6.861503543486353,40.09262915093742,37889.35030501346,20627.92446572665,20627.92446572665,58517.274770740114,82031.85744808539,82023.30671927016,20627.92446572665,102651.23118499681,102651.23118499681,102651.23118499681,130353.364910228,125819.13299973599,4534.231910492015,0.0,94662.27449356025,50520.145882618584,49046.80956771297,27702.133725231186,76748.94329294415,20990.580710663984,1568.4492305597648,0.0,0.8767378658654629,2.6921902473209816,0.0014957518510113484,1.0,1.0,-6.850602160441952,329646.43123016757,1558531.008165374,4.727886791764379,1558531.008165374,4.727886791764379,0.7577243297885643,0.09228788728523449,3.602907485262933,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602907485262933,1.2844541597837467,1.2847592752676522,2.8050105625174866,5943.4807899336165,14605.655218631811,6455.454293692946,0.0004235339760641708,26273.856567441668,2679.1877519276886,19295.784882849548,1967.62246871761,0.7344100715979669,0.7344100715979669,32552.840382457103,32395.05729023726,1.006091941596542,0.8,4308.78273008092,4287.898129693729,1.006091941596542,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.7495730270725,3099.015535412006,7.660543212912899,5.09353362001282,-2.3184492306023508,7.41198285061517,2.769204730977471,3.5,0.7912013517078489,0.6,0.00023753249408185807,1.0001556652394654,0.00023749552428419841,198.7852727143444,0.0,7.370356125483108e-06,20.88758925961913,0.03702767850423311,8.019059273346859e-05,0.00015734190134838948,0.0005668883141136144,0.0922878872865598,0.0922878872865598,0.0922878872865598,0.09228992108773958,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.57172903774,595.7449561139675,0.0,0.0922878872865598,0.09228788728523449,0.09228788728523449,0.3697727272691045,0.3697727272691045,0.5,10.078592151899363,0.01845801020476756,0.01845801020476756,-4.899902705801651e-11,1.2884214925179549e-05,0.010901383044426893,-4.899902705801651e-11,27702.133725231186,20990.580710663984,0.7577243297885643,0.7624505597084859,0.4936791137357169,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4504929847734525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.92158058007,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75813079289236,260.75813079289236,-12.391869207107618,245.06628295564445,276.4499786301436,113596.26650615167,113720.86114234522,-124.59463619353652,0.0,nan,276.4499786301436,3.2999786301436416,270.17323949524297,-2.97676050475701,263.89650036033714,-9.253499639662834,257.61976122544195,-15.530238774558029,251.3430220905441,-21.806977909455867,245.06628295564445,-28.083717044355524,1.0,1.0,25762.5980482374,25762.5980482374,275.85300851327844,2.703008513278462,275.85300851327844,275.85300851327844,82020.9258089815,82023.30671927016,-2.3809102886589244,0.0,8575.796259387458,8575.796259387458,0.9063697022587267,3620.9220226892476,275.85300851327844,2.703008513278462,1.0,0.002,0.1268162403916704,0.0048573976956963315,0.00019574513142636265,0.00180425486893411,0.09787256571318133,0.09787256571318133,0.0,3.6047250254189755e-13,1.0,1.0000220191874623,0.01090138309342592,0.09228788728523449,0.0,2.0296875956459653e-06,2.609393280311792,0.0,1599712.9492477584,266.2885093407285,1.2884263924206607e-05,1.0,1285613.256892044,2593.6611325699005,,,,,,,,,,,,,,,,,,,3.0,14605.655218631811,1568.4492305597648,0.3697727272691045,6.1796691888313084,2.769204730977471
2082.0,-29.835582162025897,5.093299167932588,35.04615813877095,27.694795745797478,5.042910537211917,-26.347732892098982,-39.8528746102005,1.5550612672437985,-6.861565092616843,-6.861576124282927,40.092638671858175,37888.39647716911,20628.134250269257,20628.134250269257,58516.53072743837,82031.6028464366,82023.06313632245,20628.134250269257,102651.19738659171,102651.19738659171,102651.19738659171,130353.40493644463,125819.13480355828,4534.270132886346,0.0,94662.51031558911,50519.681319677795,49047.587773234794,27702.207549852923,76749.79532308772,20990.62951874339,1568.4543899477171,0.0,0.8767374309579619,2.692182968926846,0.0014957518510113484,1.0,1.0,-6.852272731809251,329645.4839179011,1558531.4194784982,4.727901626180486,1558531.4194784982,4.727901626180486,0.7577240723855176,0.09228819124085254,3.6029047187713212,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029047187713212,1.2844553962313108,1.2847604645203998,2.8050057085224727,5943.470504900645,14605.630798051701,6455.448594311249,0.00042353478214156645,26273.942195138414,2679.196483522754,19295.767847016254,1967.6207315460688,0.7344070297371148,0.7344070297371148,32552.820385903287,32395.05729023726,1.006091169069096,0.8,4308.780083282523,4287.898129693729,1.006091169069096,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.7997937135224,3099.015535412006,7.660478249599797,5.093299167932588,-2.3185286721193332,7.411827840051921,2.7692908091807547,3.5,0.7912259454802156,0.6,0.00023749552428419841,1.0001552129097115,0.0002374586676334588,198.78650440032402,0.0,7.349051309968843e-06,20.8272114124517,0.037035027555543075,8.017872810154111e-05,0.0001573167961826573,0.0005667974273084822,0.09228819122986555,0.09228819122986555,0.09228819122986555,0.09228992938469419,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.3664323694,595.7450233187346,0.0,0.09228819122986555,0.09228819124085254,0.09228819124085254,0.36977371982498,0.36977371982498,0.5,10.07864429417412,0.016653386743655574,0.016653386743655574,-5.8548721426632255e-12,1.1031666076632973e-05,0.009303392473668737,-5.8548721426632255e-12,27702.207549852923,20990.62951874339,0.7577240723855176,0.7624324010390624,0.4936612054491251,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505019447611045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.8612027329,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75731868284083,260.75731868284083,-12.392681317159145,245.06483923151578,276.44979813416654,113600.86825019955,113725.10139665505,-124.23314645552784,0.0,nan,276.44979813416654,3.299798134166565,270.1728063536407,-2.9771936463592965,263.8958145730986,-9.254185426901358,257.6188227925764,-15.531177207423582,251.34183101204698,-21.808168987952996,245.06483923151578,-28.0851607684842,1.0,1.0,25762.5980482374,25762.5980482374,275.85290752894474,2.7029075289447633,275.85290752894474,275.85290752894474,82020.68080670244,82023.06313632245,-2.382329620013479,0.0,8575.796259387458,8575.796259387458,0.906369872532544,3620.919242365178,275.85290752894474,2.7029075289447633,1.0,0.002,0.1268145082219193,0.004857391792161776,0.00019574242861799035,0.0018042575701739112,0.09787121430899517,0.09787121430899517,0.0,-1.208098291544113e-12,1.0,1.000018791567589,0.009303392479523609,0.09228819124085254,0.0,1.7321684271634763e-06,2.226899121442866,0.0,1599712.8589868643,266.28843490738313,1.1031671931505116e-05,1.0,1285613.5041611046,2593.6601344727724,,,,,,,,,,,,,,,,,,,3.0,14605.630798051701,1568.4543899477171,0.36977371982498,6.1796691888313084,2.7692908091807547
2083.0,-29.83707087715717,5.093063028952053,35.04616962994853,27.694618224073224,5.042799335274495,-26.349083855914145,-39.85418319990856,1.554812314024414,-6.86163993134744,-6.861649152332148,40.092647613673705,37887.47390788963,20628.336677838597,20628.336677838597,58515.81058572823,82031.3290781652,82022.82276220858,20628.336677838597,102651.15944004718,102651.15944004718,102651.15944004718,130353.44014407722,125819.1361461624,4534.303997914816,0.0,94662.73023880905,50519.251260344165,49048.30997607209,27702.28070403004,76750.59068010212,20990.677782166553,1568.4595346324413,0.0,0.8767369958194723,2.692175644997742,0.0014957518510113484,1.0,1.0,-6.853897383356355,329644.53076989815,1558531.8057729406,4.727916468484784,1558531.8057729406,4.727916468484784,0.7577238136610498,0.09228848474392286,3.6029034922945753,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029034922945753,1.2844566363665244,1.2847616576069212,2.805002045445833,5943.462743280803,14605.6064150888,6455.441674881425,0.00042353499727135473,26274.012179693815,2679.203619961334,19295.74716437746,1967.6186225038582,0.734404286349932,0.734404286349932,32552.81152077214,32395.05729023726,1.006090826582264,0.8,4308.778909869588,4287.898129693729,1.006090826582264,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.8494798212573,3099.015535412006,7.660412077398341,5.093063028952053,-2.3186096162288026,7.411672645180856,2.769375972169906,3.5,0.7912502777628303,0.6,0.0002374586676334588,1.0001547508691004,0.00023742192638400738,198.78773241847028,0.0,7.3266047644340995e-06,20.76359790240624,0.03704235416030751,8.016687047196257e-05,0.0001572917971614962,0.0005667071653024446,0.09228848474053843,0.09228848474053843,0.09228848474053843,0.0922899352295088,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.1999255286,595.7450778852777,0.0,0.09228848474053843,0.09228848474392286,0.09228848474392286,0.36977467738735686,0.36977467738735686,0.5,10.078687807963274,0.014899526544525088,0.014899526544525088,3.808509063674137e-12,9.220984679814137e-06,0.007751768975765572,3.808509063674137e-12,27702.28070403004,20990.677782166553,0.7577238136610498,0.7624151171633742,0.49364406934410865,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505108787107899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.79758922286,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75650878215583,260.75650878215583,-12.393491217844144,245.06339985005448,276.44961771425636,113605.48762367977,113729.38279058543,-123.89516690563146,0.0,nan,276.44961771425636,3.299617714256385,270.1723741414221,-2.9776258585778805,263.8951305685687,-9.254869431431302,257.61788699573685,-15.532113004263124,251.3406434228964,-21.809356577103586,245.06339985005448,-28.086600149945497,1.0,1.0,25762.5980482374,25762.5980482374,275.85280647153166,2.7028064715316873,275.85280647153166,275.85280647153166,82020.4087693918,82022.82276220858,-2.413992816786049,0.0,8575.796259387458,8575.796259387458,0.9063699480205136,3620.9180097560484,275.85280647153166,2.7028064715316873,1.0,0.002,0.12681306494127165,0.0048573846137866,0.0001957401715407292,0.0018042598280427471,0.0978700857703646,0.0978700857703646,0.0,-4.1652358645505316e-13,1.0,1.0000156575792545,0.007751768971957063,0.09228848474392286,0.0,1.4432804380628812e-06,1.8555011805429473,0.0,1599712.7683081108,266.28836006865254,9.220980871305073e-06,1.0,1285613.7529538847,2593.6591302257616,,,,,,,,,,,,,,,,,,,3.0,14605.6064150888,1568.4595346324413,0.36977467738735686,6.1796691888313084,2.769375972169906
2084.0,-29.838555220049123,5.092825267390132,35.04618060501415,27.69445781540128,5.042688159841872,-26.35043088206352,-39.85548358233643,1.5545638218215094,-6.8617148673237125,-6.861722302884612,40.09265571446497,37886.52054328276,20628.53138776495,20628.53138776495,58515.05193104771,82031.07965890614,82022.58226045943,20628.53138776495,102651.11364822437,102651.11364822437,102651.11364822437,130353.46558034835,125819.13201461882,4534.333565729518,0.0,94662.9671384329,50518.78305603341,49049.09342488832,27702.35193212397,76751.44535701229,20990.72461694903,1568.4645975183387,0.0,0.8767365632389632,2.692168308434732,0.0014957518510113484,1.0,1.0,-6.855490851471927,329643.5760258598,1558532.155734414,4.727931223547189,1558532.155734414,4.727931223547189,0.7577235560496921,0.09228876750932082,3.6029006111389417,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6029006111389417,1.2844578741101447,1.2847628484494256,2.804997099367687,5943.452263134725,14605.582071756935,6455.436105049832,0.0004235358542535164,26274.098942881534,2679.2124673442545,19295.730515778097,1967.6169248191889,0.7344012275254793,0.7344012275254793,32552.790695407486,32395.05729023726,1.0060900220355258,0.8,4308.7761533675275,4287.898129693729,1.0060900220355258,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.8986404590432,3099.015535412006,7.660344536491176,5.092825267390132,-2.318691827199766,7.411517094589898,2.769460235523999,3.5,0.7912743530068569,0.6,0.00023742192638400738,1.0001542982205422,0.00023738529825490374,198.78895684332053,0.0,7.3037096646673565e-06,20.698713189667288,0.03704965786997218,8.015508881759281e-05,0.00015726683756641456,0.0005666167851799237,0.09228876750946285,0.09228876750946285,0.09228876750946285,0.09228993609566995,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.07011013123,595.7451204829082,0.0,0.09228876750946285,0.09228876750932082,0.09228876750932082,0.3697756008502084,0.3697756008502084,0.5,10.078722865893742,0.013192420197924548,0.013192420197924548,6.633626981056295e-11,7.435560917201656e-06,0.006231451412702427,6.633626981056295e-11,27702.35193212397,20990.72461694903,0.7577235560496921,0.762396742613285,0.49362615084383304,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505197860636267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.73270451012,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7557010890171,260.7557010890171,-12.394298910982855,245.06196477712524,276.44943740090855,113610.04048791583,113733.5979531523,-123.55746523649125,0.0,nan,276.44943740090855,3.299437400908573,270.17194287615894,-2.9780571238410403,263.8944483513867,-9.255551648613277,257.6169538266382,-15.533046173361754,251.33945930188506,-21.81054069811492,245.06196477712524,-28.088035222874737,1.0,1.0,25762.5980482374,25762.5980482374,275.8527052767321,2.702705276732104,275.8527052767321,275.8527052767321,82020.16489353114,82022.58226045943,-2.4173669282899937,0.0,8575.796259387458,8575.796259387458,0.906370125351673,3620.9151141946363,275.8527052767321,2.702705276732104,1.0,0.002,0.12681190472221068,0.004857376236472909,0.00019573835132986138,0.0018042616488270836,0.09786917566493068,0.09786917566493068,0.0,1.5694476968031168e-13,1.0,1.000012586803417,0.006231451346366157,0.09228876750932082,0.0,1.1602195816327492e-06,1.4915945397316024,0.0,1599712.6775505755,266.28828513267626,7.435494580931845e-06,1.0,1285614.002163726,2593.658124295838,,,,,,,,,,,,,,,,,,,3.0,14605.582071756935,1568.4645975183387,0.3697756008502084,6.1796691888313084,2.769460235523999
2085.0,-29.840035298194838,5.092585934255711,35.046191071776384,27.694295066781365,5.042577237004855,-26.351774044678592,-39.856783336121566,1.5543159834318867,-6.861790723843399,-6.861796395272661,40.09266300817159,37885.58444261361,20628.719976364282,20628.719976364282,58514.30441897789,82030.82728235314,82022.33977743174,20628.719976364282,102651.05975379603,102651.05975379603,102651.05975379603,130353.48179281634,125819.1228558098,4534.358937006542,0.0,94663.20061725217,50518.33167983226,49049.854374911,27702.422039020305,76752.27641393131,20990.770547122927,1568.4696367587765,0.0,0.8767361285886035,2.692160876837624,0.0014957518510113484,1.0,1.0,-6.857057759876568,329642.6089901624,1558532.470829688,4.7279460492202325,1558532.470829688,4.7279460492202325,0.7577232964524305,0.09228904015581836,3.6028980116793705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028980116793705,1.2844591085653905,1.28476403614799,2.804992379791241,5943.44226291857,14605.557766391761,6455.4303167123435,0.00042353660084639056,26274.182702476242,2679.2210084459266,19295.71321404999,1967.6151605339223,0.7343982278174324,0.7343982278174324,32552.77190617545,32395.05729023726,1.0060892961508512,0.8,4308.773666373534,4287.898129693729,1.0060892961508512,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.9472853255756,3099.015535412006,7.660276192101652,5.092585934255711,-2.318775783020076,7.411361717275787,2.7695436158344062,3.5,0.7912981759526875,0.6,0.00023738529825490374,1.0001538567306796,0.0002373487805474979,198.7901777634296,0.0,7.281267575633561e-06,20.635112309345512,0.03705693913754781,8.01433144583244e-05,0.00015724198379657932,0.0005665268307732154,0.09228904016063155,0.09228904016063155,0.09228904016063155,0.09228993209309874,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.97639199946,595.7451513064489,0.0,0.09228904016063155,0.09228904015581836,0.09228904015581836,0.3697764908235102,0.3697764908235102,0.5,10.07874962527979,0.011528514259737221,0.011528514259737221,3.348077370901592e-11,5.6714292782089615e-06,0.004738635396108748,3.348077370901592e-11,27702.422039020305,20990.770547122927,0.7577232964524305,0.7623787482654646,0.4936086095778261,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450528667360199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.6691036298,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7548956127241,260.7548956127241,-12.395104387275865,245.06053396829833,276.44925725715115,113614.58986891531,113737.80821064727,-123.21834173196112,0.0,nan,276.44925725715115,3.2992572571511687,270.1715125993842,-2.9784874006157906,263.89376794160563,-9.256232058394346,257.61602328383555,-15.533976716164432,251.33827862606964,-21.81172137393034,245.06053396829833,-28.089466031701647,1.0,1.0,25762.5980482374,25762.5980482374,275.8526029090655,2.702602909065547,275.8526029090655,275.8526029090655,82019.92203149093,82022.33977743174,-2.4177459408092545,0.0,8575.796259387458,8575.796259387458,0.906370285344783,3620.9125017377673,275.8526029090655,2.702602909065547,1.0,0.002,0.12681102244590778,0.004857366534121862,0.00019573695975504533,0.0018042630409414373,0.09786847987752266,0.09786847987752266,0.0,6.964823683064392e-13,1.0,1.0000095715573538,0.004738635362627974,0.09228904015581836,0.0,8.822776966900605e-07,1.1342687833649054,0.0,1599712.5857395586,266.2882092761566,5.6713957974352525e-06,1.0,1285614.2545824414,2593.657105413935,,,,,,,,,,,,,,,,,,,3.0,14605.557766391761,1568.4696367587765,0.3697764908235102,6.1796691888313084,2.7695436158344062
2086.0,-29.841510994184606,5.09234508767441,35.04620104600684,27.694115798827283,5.0424649495354785,-26.353113399820536,-39.85807875925673,1.554067355122598,-6.86186688784727,-6.861870834799583,40.092669740040755,37884.66548644598,20628.901590028967,20628.901590028967,58513.567076474945,82030.55540608443,82022.10006208434,20628.901590028967,102651.00165211331,102651.00165211331,102651.00165211331,130353.49317659407,125819.1129465786,4534.38023001547,0.0,94663.41798183,50517.900804688594,49050.574641268235,27702.491524480767,76753.066165749,20990.815973302797,1568.474661453519,0.0,0.8767356941903888,2.692153409810858,0.0014957518510113484,1.0,1.0,-6.858582688240745,329641.63742582686,1558532.7616530375,4.7279608663020465,1558532.7616530375,4.7279608663020465,0.7577230356610039,0.09228930293832333,3.6028969708211687,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028969708211687,1.284460346488417,1.2847652274569075,2.8049888660799223,5943.434817785919,14605.533496985574,6455.423292076364,0.0004235367489300937,26274.250623451608,2679.2279344579047,19295.692216942956,1967.6130194248758,0.7343955301895537,0.7343955301895537,32552.764382716174,32395.05729023726,1.0060890054969687,0.8,4308.772670547946,4287.898129693729,1.0060890054969687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2692.995421838962,3099.015535412006,7.660206706159988,5.09234508767441,-2.3188610847907123,7.411206172465122,2.769626125784506,3.5,0.7913217502241446,0.6,0.0002373487805474979,1.0001534030188302,0.00023731237611259646,198.79139508183067,0.0,7.259361546718351e-06,20.573030623399806,0.03706419849909453,8.013158092098487e-05,0.00015721719962651304,0.0005664373722953508,0.09228930293693188,0.09228930293693188,0.09228930293693188,0.09228992604494748,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.91883689235,595.7451703465481,0.0,0.09228930293693188,0.09228930293832333,0.09228930293832333,0.36977734785748567,0.36977734785748567,0.5,10.078768318472182,0.00990741834760911,0.00990741834760911,-8.185452315956354e-12,3.946952290334593e-06,0.003288146558816152,-8.185452315956354e-12,27702.491524480767,20990.815973302797,0.7577230356610039,0.7623612970733225,0.4935915576927399,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450537523242768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.60702194385,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75409222453237,260.75409222453237,-12.395907775467606,245.05910739278917,276.44907705627554,113619.15984637906,113742.0587590311,-122.89891265205297,0.0,nan,276.44907705627554,3.2990770562755642,270.17108312358465,-2.978916876415326,263.89308919087904,-9.256910809120939,257.61509525817934,-15.53490474182064,251.33710132548643,-21.812898674513548,245.05910739278917,-28.090892607210804,1.0,1.0,25762.5980482374,25762.5980482374,275.8525005169917,2.7025005169917335,275.8525005169917,275.8525005169917,82019.65183570006,82022.10006208434,-2.448226384280133,0.0,8575.796259387458,8575.796259387458,0.9063703494081414,3620.9114556752743,275.8525005169917,2.7025005169917335,1.0,0.002,0.126810410231114,0.004857355643552858,0.00019573598488996743,0.0018042640150973377,0.09786799244498372,0.09786799244498372,0.0,-1.2694706397198274e-14,1.0,1.0000066417876985,0.003288146567001604,0.09228930293832333,0.0,6.122152688889051e-07,0.7870728318151731,0.0,1599712.4936227626,266.2881331121527,3.946960475786909e-06,1.0,1285614.5081837191,2593.656081759243,,,,,,,,,,,,,,,,,,,3.0,14605.533496985574,1568.474661453519,0.36977734785748567,6.1796691888313084,2.769626125784506
2087.0,-29.842982330545823,5.0921027879208545,35.046210534419835,27.693934679869585,5.042352730054672,-26.354448824479782,-39.859369781892724,1.5538192239663093,-6.861943114684436,-6.861945362470404,40.092675680450434,37883.749427711125,20629.075970769747,20629.075970769747,58512.82539848087,82030.28162414076,82021.86023330335,20629.075970769747,102650.93620407309,102650.93620407309,102650.93620407309,130353.49536299033,125819.09786062776,4534.397502362566,0.0,94663.6326562238,50517.47204872346,49051.28956388926,27702.55915891724,76753.84872280649,20990.860029568736,1568.4796066101962,0.0,0.8767352623484793,2.692145933608282,0.0014957518510113484,1.0,1.0,-6.8600781415142364,329640.66471412603,1558533.0182831779,4.7279755961989185,1558533.0182831779,4.7279755961989185,0.7577227760494445,0.09228955560189692,3.6028961488078717,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028961488078717,1.2844615818552576,1.2847664163544439,2.8049855283362395,5943.4277455075735,14605.509266032639,6455.416101616699,0.00042353681183172014,26274.316201855043,2679.2346215940247,19295.670724177835,1967.61082777277,0.7343928791880606,0.7343928791880606,32552.75844109619,32395.05729023726,1.0060887759543125,0.8,4308.771884098922,4287.898129693729,1.0060887759543125,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.043058718834,3099.015535412006,7.660135958087373,5.0921027879208545,-2.3189475395124823,7.411050327433337,2.769707780289573,3.5,0.7913450800827351,0.6,0.00023731237611259646,1.0001529516327128,0.0002372760843480917,198.7926088169908,0.0,7.2368884012242e-06,20.509341729069384,0.03707143538749575,8.011988882199442e-05,0.00015719248729060203,0.0005663482070808404,0.0922895555984621,0.0922895555984621,0.0922895555984621,0.09228991526960094,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.89554978925,595.7451782079842,0.0,0.0922895555984621,0.09228955560189692,0.09228955560189692,0.36977817280471686,0.36977817280471686,0.5,10.078779108303197,0.008326389077240037,0.008326389077240037,1.1880274541908875e-11,2.247785971576377e-06,0.0018672209561714226,1.1880274541908875e-11,27702.55915891724,20990.860029568736,0.7577227760494445,0.7623438612153202,0.49357459017497346,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505463530079243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.54333304952,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7532909473029,260.7532909473029,-12.396709052697076,245.05768503455383,276.4488968600515,113623.72448909284,113746.30047644208,-122.57598734921339,0.0,nan,276.4488968600515,3.2988968600515136,270.17065449495857,-2.979345505041408,263.89241212984933,-9.257587870150644,257.61416976475016,-15.535830235249819,251.3359273996538,-21.81407260034618,245.05768503455383,-28.09231496544615,1.0,1.0,25762.5980482374,25762.5980482374,275.85239802354675,2.7023980235467775,275.85239802354675,275.85239802354675,82019.3796609995,82021.86023330335,-2.480572303844383,0.0,8575.796259387458,8575.796259387458,0.9063704000018988,3620.910629551911,275.85239802354675,2.7023980235467775,1.0,0.002,0.1268100625756823,0.004857343639314606,0.00019573541834572682,0.0018042645815135653,0.0978677091728634,0.0978677091728634,0.0,-1.4070775794516877e-13,1.0,1.000003771714539,0.001867220944291148,0.09228955560189692,0.0,3.476559214553777e-07,0.4469515847492865,0.0,1599712.4014677575,266.28805688531554,2.247774091301835e-06,1.0,1285614.7620849703,2593.655056894314,,,,,,,,,,,,,,,,,,,3.0,14605.509266032639,1568.4796066101962,0.36977817280471686,6.1796691888313084,2.769707780289573
2088.0,-29.844449419561343,5.091859081956267,35.046219544330555,27.693788904603593,5.042240784307058,-26.355780399171437,-39.86065636910496,1.553571763904209,-6.862020235559157,-6.86202080535633,40.09268086014823,37882.79750574997,20629.244716082205,20629.244716082205,58512.04222183218,82030.05682333246,82021.61839543666,20629.244716082205,102650.86311151886,102650.86311151886,102650.86311151886,130353.48883854726,125819.0779890711,4534.410849476158,0.0,94663.88284626059,50516.993992448595,49052.09872645777,27702.625727028404,76754.72445348618,20990.903225209087,1568.484529548754,0.0,0.8767348284051684,2.692138365064861,0.0014957518510113484,1.0,1.0,-6.861548839145371,329639.6800597735,1558533.2420507756,4.727990397782715,1558533.2420507756,4.727990397782715,0.7577225145387232,0.0922897987511828,3.6028918964326553,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028918964326553,1.2844628138538252,1.2847676020275463,2.804979527295737,5943.415030022854,14605.48507322773,6455.411693323947,0.0004235382042583816,26274.416654019093,2679.244864864056,19295.657547495794,1967.609484125139,0.7343895699600324,0.7343895699600324,32552.72770436577,32395.05729023726,1.0060875885021074,0.8,4308.76781570146,4287.898129693729,1.0060875885021074,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.0902051189382,3099.015535412006,7.660064515058131,5.091859081956267,-2.319035632092775,7.410894714049042,2.7697885950100414,3.5,0.791368170002869,0.6,0.0002372760843480917,1.0001525119038455,0.00023723990243890267,198.7938190614202,0.0,7.214534544471553e-06,20.44599089903238,0.03707864992204022,8.010823846125907e-05,0.00015716784588683263,0.0005662587583254458,0.09228979875852869,0.09228979875852869,0.09228979875852869,0.09228989979852044,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.90597020014,595.7451750744697,0.0,0.09228979875852869,0.0922897987511828,0.0922897987511828,0.36977896624126283,0.36977896624126283,0.5,10.078782141897209,0.006782847183956164,0.006782847183956164,4.320099833421409e-11,5.697971801055246e-07,0.00047196621096645686,4.320099833421409e-11,27702.625727028404,20990.903225209087,0.7577225145387232,0.7623249596484555,0.4935565566222203,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505551567895512,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.479982219484,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75249180822584,260.75249180822584,-12.397508191774136,245.0562668629331,276.4487167535187,113628.17001564176,113750.41891719111,-122.24890154937361,0.0,nan,276.4487167535187,3.298716753518704,270.1702267754078,-2.9797732245921793,263.8917367972837,-9.25826320271625,257.61324681916165,-15.536753180838332,251.33475684105005,-21.815243158949926,245.0562668629331,-28.09373313706689,1.0,1.0,25762.5980482374,25762.5980482374,275.85229438061276,2.702294380612784,275.85229438061276,275.85229438061276,82019.16826719146,82021.61839543666,-2.450128245196538,0.0,8575.796259387458,8575.796259387458,0.9063706617295192,3620.9063559148185,275.85229438061276,2.702294380612784,1.0,0.002,0.1268099747021624,0.004857330394334668,0.00019573525241585622,0.0018042647487581925,0.0978676262079281,0.0978676262079281,0.0,1.1740487054767712e-12,1.0,1.000000953476977,0.0004719661677654585,0.0922897987511828,0.0,8.787506765730235e-08,0.11297350678501089,0.0,1599712.3082901558,266.2879797644408,5.697539791071904e-07,1.0,1285615.0191040323,2593.654019445032,,,,,,,,,,,,,,,,,,,3.0,14605.48507322773,1568.484529548754,0.36977896624126283,6.1796691888313084,2.7697885950100414
2089.0,-29.845912213169232,5.091614024460318,35.04622809028959,27.69360754117372,5.042127534954029,-26.357108238354098,-39.86194239752365,1.5533235600908433,-6.862096533272734,-6.862096533274089,40.092685502390914,37881.896213499065,20629.40689977127,20629.40689977127,58511.30311327033,82029.78615088957,82021.37911403058,20629.40689977127,102650.78601380186,102650.78601380186,102650.78601380186,130353.47760939295,125819.0572318002,4534.420377592758,0.0,94664.0971905249,50516.57658026461,49052.80067806699,27702.691595591103,76755.49227365809,20990.945860257787,1568.4894385598066,0.0,0.8767343949608103,2.6921307544142468,0.0014957518510113484,1.0,1.0,-6.862096533272734,329638.6916866382,1558533.4425997187,4.728005182356733,1558533.4425997187,4.728005182356733,0.7577222519272643,0.0922900325859828,3.6028910808819856,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028910808819856,1.284464049105479,1.28476879109553,2.80497619485037,5943.407968971003,14605.460916466767,6455.4045299565305,0.00042353826934037536,26274.482093794293,2679.2515378640305,19295.636135711215,1967.6073007307507,0.7343869259470048,0.7343869259470048,32552.721809456856,32395.05729023726,1.0060873607641043,0.8,4308.767035435239,4287.898129693729,1.0060873607641043,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.136867908047,3099.015535412006,7.659992013623731,5.091614024460318,-2.319124943548677,7.410738968008995,2.7698685816905924,3.5,0.7913910233401692,0.6,0.00023723990243890267,1.000152067162533,0.00023720383152530067,198.7950257753585,0.0,7.192739908623609e-06,20.384224901039307,0.037085842661948844,8.009659472562564e-05,0.00015714330771327703,0.0005661702217804592,0.09229003259825455,0.09229003259825455,0.09229003259825455,0.09228988211531824,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487446.95015635516,595.7451609380216,0.0,0.09229003259825455,0.0922900325859828,0.0922900325859828,0.3697797286817522,0.3697797286817522,0.5,10.078777631110695,0.005276999498619261,0.005276999498619261,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,1.3642420526593924e-12,27702.691595591103,20990.945860257787,0.7577222519272643,0.7623077043745438,0.49353987696981844,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505639352586028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.41821622149,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75169469052884,260.75169469052884,-12.39830530947114,245.05485284680805,276.44853653424957,113632.69680714209,113754.63648634483,-121.9396792027474,0.0,nan,276.44853653424957,3.2985365342495925,270.1697997967647,-2.980200203235256,263.89106305926794,-9.258936940732042,257.61232632178445,-15.537673678215526,251.3335895842984,-21.81641041570157,245.05485284680805,-28.09514715319193,1.0,1.0,25762.5980482374,25762.5980482374,275.8521907507488,2.702190750748798,275.8521907507488,275.8521907507488,82018.89913120923,82021.37911403058,-2.479982821358135,0.0,8575.796259387458,8575.796259387458,0.906370711925485,3620.9055362863955,275.8521907507488,2.702190750748798,1.0,0.002,0.12681013941046704,0.004857316046590491,0.00019573547623962515,0.0018042645255921072,0.09786773811981257,0.09786773811981257,0.0,1.831732248519513e-12,0.9999982153423005,0.9999982153423005,0.0,0.09228986787986555,1.6470611724266196e-07,0.0,0.0,0.0,1599712.2174469128,266.28790346672724,0.0,1.0,1285615.2770942876,2593.652978076159,,,,,,,,,,,,,,,,,,,3.0,14605.460916466767,1568.4894385598066,0.3697797286817522,6.1796691888313084,2.7698685816905924
