time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2090.0,-29.847370511292183,5.091367651271862,35.046236161801346,27.693428622465603,5.042006360878219,-26.35843282407502,-39.863220358360536,1.553068673593456,-6.862173774292387,-6.862173774289848,40.09268891418144,37880.97381298213,20629.564783694215,20629.564783694215,58510.53859667634,82029.53445360145,82021.12905307814,20629.564783694215,102650.69383677235,102650.69383677235,102650.69383677235,130353.44889120848,125819.0228366694,4534.426054539065,0.0,94664.32315719318,50516.13065699402,49053.547222443514,27702.755054436126,76756.30227687964,20990.986632232292,1568.4942702601195,0.0,0.8767339579387394,2.692122983056543,0.0014957518510113484,1.0,1.0,-6.862173774292387,329637.6835680271,1558533.5899925337,4.728020088974143,1558533.5899925337,4.728020088974143,0.757721987975017,0.09229025687046512,3.602889450594887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602889450594887,1.2844653153773342,1.2847700113335616,2.804972160370461,5943.399420392201,14605.43679685417,6455.398111858201,0.00042353868664042816,26274.556701028614,2679.259145684675,19295.61695158581,1967.6053444943798,0.7343841104969209,0.7343841104969209,32552.710025523647,32395.05729023726,1.0060869055154698,0.8,4308.765475681703,4287.898129693729,1.0060869055154698,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.183055358422,3099.015535412006,7.659919270117618,5.091367651271862,-2.3192162125611553,7.4105838638330175,2.769947754482575,3.5,0.7914136441378785,0.6,0.00023720383152530067,1.0001516016040706,0.00023716787649479007,198.7962287936384,0.0,7.170718199250506e-06,20.321815376675936,0.037093013380148095,8.008502558396002e-05,0.00015711880594134066,0.0005660816884161215,0.09229025686682715,0.09229025686682715,0.09229025686682715,0.09228985399562792,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.02490641666,595.745136805516,0.0,0.09229025686682715,0.09229025687046512,0.09229025687046512,0.36978046090175953,0.36978046090175953,0.5,10.07876554511159,0.0038005272390932987,0.0038005272390932987,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,-2.5579538487363607e-12,27702.755054436126,20990.986632232292,0.757721987975017,0.7622896994909141,0.49352265142132246,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450572688126614,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.35580669713,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.75089891493894,260.75089891493894,-12.399101085061034,245.053442935081,276.44835489479755,113637.10545439784,113758.83982346674,-121.73436906890339,0.0,nan,276.44835489479755,3.298354894797569,270.1693725028543,-2.98062749714569,263.89039011090637,-9.25960988909361,257.61140771896817,-15.53859228103181,251.33242532702639,-21.817574672973592,245.053442935081,-28.096557064918983,1.0,1.0,25762.5980482374,25762.5980482374,275.8520843508136,2.7020843508136068,275.8520843508136,275.8520843508136,82018.63310019305,82021.12905307814,-2.4959528850886272,0.0,8575.796259387458,8575.796259387458,0.9063708122672887,3620.9038978478616,275.8520843508136,2.7020843508136068,1.0,0.002,0.12681055796362115,0.004857300364329901,0.00019573609127328126,0.0018042639087274609,0.09786804563664063,0.09786804563664063,0.0,7.420279668490792e-16,0.99999546481922,0.99999546481922,0.0,0.09228983831746597,4.1855299914294573e-07,0.0,0.0,0.0,1599712.1265096075,266.2878262257076,0.0,1.0,1285615.5402391155,2593.6519159016466,,,,,,,,,,,,,,,,,,,3.0,14605.43679685417,1568.4942702601195,0.36978046090175953,6.1796691888313084,2.769947754482575
2091.0,-29.84882477267448,5.091120056687906,35.04624375003423,27.693263114802562,5.041899552990077,-26.359752340106017,-39.8644975159317,1.5528271203892317,-6.8622483397100495,-6.862248339680746,40.09269112228783,37880.0622009369,20629.711350450023,20629.711350450023,58509.77355138693,82029.27504100546,82020.87938915475,20629.711350450023,102650.59073960478,102650.59073960478,102650.59073960478,130353.40326768937,125818.97545323758,4534.427814451792,0.0,94664.54449490442,50515.69872499149,49054.27307768103,27702.812528084578,76757.0856057656,20991.023249568705,1568.4987580439488,0.0,0.8767335402243639,2.6921154809126926,0.0014957518510113484,1.0,1.0,-6.8622483397100495,329636.7103725824,1558533.685385179,4.728034337023921,1558533.685385179,4.728034337023921,0.7577217377581575,0.0922904695158731,3.6028876331486974,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028876331486974,1.2844665190679614,1.2847711691242865,2.8049681168513727,5943.390852660462,14605.412718541336,6455.391721290593,0.00042353911113271074,26274.631388427053,2679.266761679784,19295.59784975157,1967.6033966493728,0.7343812959541852,0.7343812959541852,32552.696888778253,32395.05729023726,1.006086398003697,0.8,4308.763736866256,4287.898129693729,1.006086398003697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.2287724792977,3099.015535412006,7.659843664695068,5.091120056687906,-2.319306801014454,7.41042685770236,2.7700261219448246,3.5,0.7914360348413785,0.6,0.00023716787649479007,1.0001511837236665,0.00023713202599209997,198.79742849458742,0.0,7.147724471667954e-06,20.256651152706983,0.037100161104619764,8.007346525745483e-05,0.00015709441123733524,0.0005659935114837709,0.09229046951283759,0.09229046951283759,0.09229046951283759,0.09228981689987269,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.1299540892,595.7451027648315,0.0,0.09229046951283759,0.0922904695158731,0.0922904695158731,0.3697811627058118,0.3697811627058118,0.5,10.078745965997097,0.0023498199412870235,0.0023498199412870235,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,-2.9331204132176936e-11,27702.812528084578,20991.023249568705,0.7577217377581575,0.7622719530011959,0.4935057382909747,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450581414195482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.290642473155,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7501059104317,260.7501059104317,-12.39989408956825,245.05203720936035,276.44817461150456,113641.65115210672,113762.9616127211,-121.31046061436206,0.0,nan,276.44817461150456,3.298174611504578,270.1689471310748,-2.9810528689251896,263.88971965064593,-9.260280349354048,257.61049217021554,-15.53950782978444,251.33126468978938,-21.8187353102106,245.05203720936035,-28.097962790639627,1.0,1.0,25762.5980482374,25762.5980482374,275.8519806727997,2.7019806727997207,275.8519806727997,275.8519806727997,82018.39893154861,82020.87938915475,-2.480457606143318,0.0,8575.796259387458,8575.796259387458,0.9063709241284429,3620.902071314441,275.8519806727997,2.7019806727997207,1.0,0.002,0.1268112268380275,0.004857284128576646,0.00019573709375983085,0.0018042629058337202,0.09786854687991542,0.09786854687991542,0.0,-4.0644917986831786e-13,0.9999927524987673,0.9999927524987673,0.0,0.09228980064058151,6.688752915836756e-07,0.0,0.0,0.0,1599712.0387222578,266.2877516602899,0.0,1.0,1285615.7942685988,2593.6508905215055,,,,,,,,,,,,,,,,,,,3.0,14605.412718541336,1568.4987580439488,0.3697811627058118,6.1796691888313084,2.7700261219448246
2092.0,-29.85027460758171,5.090871229478264,35.04625092045703,27.69308171644809,5.041778142222586,-26.361069332599403,-39.865770482551284,1.5525728671801757,-6.862327493015471,-6.862327492950815,40.092694251640815,37879.15724224167,20629.859265653886,20629.859265653886,58509.01650789556,82029.02182177725,82020.64120373818,20629.859265653886,102650.50046939206,102650.50046939206,102650.50046939206,130353.37957272187,125818.95330969003,4534.426263031835,0.0,94664.76681224963,50515.26813450615,49054.99853082608,27702.8791033298,76757.87763415588,20991.06607154873,1568.5037967401986,0.0,0.8767330937897765,2.6921075171922784,0.0014957518510113484,1.0,1.0,-6.862327493015471,329635.67730048846,1558533.8205756778,4.728049564716726,1558533.8205756778,4.728049564716726,0.7577214625690536,0.09229067741801757,3.6028862934204504,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028862934204504,1.2844677819282242,1.2847723862328617,2.804964316046799,5943.382799211654,14605.388672487934,6455.385092870932,0.0004235394167769294,26274.702863958082,2679.2740501555663,19295.57803696163,1967.60137630706,0.7343785441406472,0.7343785441406472,32552.68720504151,32395.05729023726,1.006086023892011,0.8,4308.762455100452,4287.898129693729,1.006086023892011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.2740346018227,3099.015535412006,7.659769856543333,5.090871229478264,-2.319401199438545,7.410272428916809,2.770103710330784,3.5,0.7914582029516526,0.6,0.00023713202599209997,1.0001507253082842,0.00023709628958075985,198.79862455658125,0.0,7.1269877450289774e-06,20.197883269412124,0.03710728809236479,8.006194440087772e-05,0.00015707008159122226,0.0005659056440714465,0.09229067742366652,0.09229067742366652,0.09229067742366652,0.09228979337115245,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.27290816425,595.7450564466778,0.0,0.09229067742366652,0.09229067741801757,0.09229067741801757,0.36978183435093476,0.36978183435093476,0.5,10.078719446601827,0.0009408044746237465,0.0009408044746237465,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,-6.463096724473871e-11,27702.8791033298,20991.06607154873,0.7577214625690536,0.7622542247293729,0.49348885625501093,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505901162093338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.23187458987,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7493142480472,260.7493142480472,-12.400685751952778,245.05063554036852,276.4479929557261,113646.0406108472,113767.14575939873,-121.1051485515298,0.0,nan,276.4479929557261,3.2979929557261016,270.16852147265666,-2.981478527343313,263.8890499895831,-9.260950010416877,257.6095785065089,-15.540421493491067,251.33010702343992,-21.819892976560055,245.05063554036852,-28.09936445963146,1.0,1.0,25762.5980482374,25762.5980482374,275.85187374538367,2.7018737453836934,275.85187374538367,275.85187374538367,82018.13149022147,82020.64120373818,-2.509713516716147,0.0,8575.796259387458,8575.796259387458,0.9063710065867434,3620.9007248875528,275.85187374538367,2.7018737453836934,1.0,0.002,0.12681212884715365,0.004857266101262445,0.0001957384542544516,0.0018042615467985634,0.09786922712722579,0.09786922712722579,0.0,1.0530148801535244e-12,0.9999902264506313,0.9999902264506313,0.0,0.09228977541052555,9.020074920164892e-07,0.0,0.0,0.0,1599711.9455334113,266.2876725069845,0.0,1.0,1285616.0639279813,2593.649802052514,,,,,,,,,,,,,,,,,,,3.0,14605.388672487934,1568.5037967401986,0.36978183435093476,6.1796691888313084,2.770103710330784
2093.0,-29.85172031228011,5.090621285239274,35.04625763446583,27.69293402032929,5.041670593587674,-26.36238122169253,-39.86703887404872,1.5523315029382545,-6.8624023173940145,-6.862402317391112,40.092695432257905,37878.22794512848,20629.9933091335,20629.9933091335,58508.22125426198,82028.78987522362,82020.39653380224,20629.9933091335,102650.38984293574,102650.38984293574,102650.38984293574,130353.3247871812,125818.9038809828,4534.420906198396,0.0,94665.00612056945,50514.80899899862,49055.774579523146,27702.93494424547,76758.70952376862,20991.101439817347,1568.5082243411039,0.0,0.8767326785993872,2.6920999890281356,0.0014957518510113484,1.0,1.0,-6.8624023173940145,329634.7007298741,1558533.8715799248,4.7280637266921035,1558533.8715799248,4.7280637266921035,0.757721211924431,0.09229087241491962,3.602882727405128,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602882727405128,1.2844689842883188,1.2847735429733875,2.804958914131636,5943.371353201635,14605.364666636202,6455.380144618119,0.00042354052283756906,26274.795291144317,2679.2834751055984,19295.563246302834,1967.5998680796026,0.7343753978858297,0.7343753978858297,32552.66142939756,32395.05729023726,1.0060850281020013,0.8,4308.759043365924,4287.898129693729,1.0060850281020013,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.31883857752,3099.015535412006,7.659692203404055,5.090621285239274,-2.319493839443478,7.4101151246827515,2.7701805142170217,3.5,0.791480146919149,0.6,0.00023709628958075985,1.000150297679529,0.00023706065991366726,198.79981722391716,0.0,7.10434942100401e-06,20.133726259125364,0.0371143924417858,8.005046647510893e-05,0.00015704582310565094,0.0005658176834784709,0.09229087242990884,0.09229087242990884,0.09229087242990884,0.09228975210485159,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.44059407245,595.7450019931383,0.0,0.09229087242990884,0.09229087241491962,0.09229087241491962,0.3697824779823689,0.3697824779823689,0.5,10.078685841487,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,-2.8990143619012088e-12,27702.93494424547,20991.101439817347,0.757721211924431,0.7622356031942499,0.493471401227757,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4505987918352083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.16771757958,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7485253194283,260.7485253194283,-12.401474680571653,245.04923802994134,276.44781260891506,113650.4979608581,113771.18490932342,-120.68694846530965,0.0,nan,276.44781260891506,3.2978126089150805,270.16809769312243,-2.9819023068775437,263.88838277732646,-9.261617222673522,257.60866786152866,-15.541332138471319,251.32895294573598,-21.821047054264,245.04923802994134,-28.10076197005864,1.0,1.0,25762.5980482374,25762.5980482374,275.85177039065553,2.701770390655554,275.85177039065553,275.85177039065553,82017.9246495932,82020.39653380224,-2.4718842090369435,0.0,8575.796259387458,8575.796259387458,0.9063712260696792,3620.8971410421536,275.85177039065553,2.701770390655554,1.0,0.002,0.1268132672485434,0.004857247872188553,0.00019574018136570153,0.001804259820898071,0.09787009068285077,0.09787009068285077,0.0,2.26377250278631e-12,0.9999876650998517,0.9999876650998517,0.0,0.09228973401622378,1.1383986958367875e-06,0.0,0.0,0.0,1599711.8574410183,266.28759768260596,0.0,1.0,1285616.3188394718,2593.6487731134002,,,,,,,,,,,,,,,,,,,3.0,14605.364666636202,1568.5082243411039,0.3697824779823689,6.1796691888313084,2.7701805142170217
2094.0,-29.85316169675571,5.0903702098763235,35.046263951300475,27.692748116701864,5.041549638166945,-26.363690563263,-39.86830684645099,1.5520785046544503,-6.8624817363394754,-6.862481736353412,40.09269740817075,37877.342984058334,20630.129044023633,20630.129044023633,58507.47202808197,82028.53106114332,82020.16088889896,20630.129044023633,102650.28993292259,102650.28993292259,102650.28993292259,130353.28938066079,125818.87697282594,4534.412407834855,0.0,94665.22185097306,50514.39744208541,49056.47156543072,27702.999447738202,76759.47101316892,20991.142694480503,1568.5131825276158,0.0,0.8767322351358667,2.692091998617718,0.0014957518510113484,1.0,1.0,-6.8624817363394754,329633.66419574886,1558533.9569412142,4.7280788530618585,1558533.9569412142,4.7280788530618585,0.7577209368278103,0.09229106292727648,3.6028819292376,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028819292376,1.2844702408293898,1.2847747540447656,2.804955548764757,5943.364222393052,14605.34069519849,6455.373096844356,0.00042354061636274093,26274.860989131834,2679.290174435902,19295.54218003542,1967.5977199181598,0.7343727598793655,0.7343727598793655,32552.65566013338,32395.05729023726,1.0060848052181441,0.8,4308.758279730383,4287.898129693729,1.0060848052181441,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.363203565408,3099.015535412006,7.659616429271021,5.0903702098763235,-2.3195902374390176,7.409960447315341,2.7702565664207235,3.5,0.7915018761202067,0.6,0.00023706065991366726,1.0001498502797757,0.00023702514162988016,198.80100633972867,0.0,7.083171305756136e-06,20.07370748051289,0.03712147561309156,8.003899386225945e-05,0.0001570216660514078,0.0005657305231153983,0.09229106293134173,0.09229106293134173,0.09229106293134173,0.09228972323340014,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.6438614616,595.7449360117334,0.0,0.09229106293134173,0.09229106292727648,0.09229106292727648,0.36978309295087614,0.36978309295087614,0.5,10.078645652103953,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,1.3926637620897964e-11,27702.999447738202,20991.142694480503,0.7577209368278103,0.7622182807649153,0.4934549767488635,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506074428450508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.107698800966,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74773780147774,260.74773780147774,-12.402262198522237,245.0478445463152,276.44763105664066,113654.88369183113,113775.3548424194,-120.47115058827649,0.0,nan,276.44763105664066,3.2976310566406823,270.16767375457624,-2.982326245423735,263.8877164525088,-9.262283547491165,257.6077591504441,-15.542240849555867,251.32780184838137,-21.822198151618608,245.0478445463152,-28.102155453684787,1.0,1.0,25762.5980482374,25762.5980482374,275.8516634937896,2.7016634937896242,275.8516634937896,275.8516634937896,82017.65163469085,82020.16088889896,-2.509254208111088,0.0,8575.796259387458,8575.796259387458,0.9063712751956917,3620.8963388837883,275.8516634937896,2.7016634937896242,1.0,0.002,0.12681462688130107,0.004857227887425487,0.00019574224810878197,0.0018042577526231065,0.09787112405439098,0.09787112405439098,0.0,7.318885081319948e-13,0.9999852680037719,0.9999852680037719,0.0,0.09228970329568555,1.359631590936184e-06,0.0,0.0,0.0,1599711.7639392545,266.2875182636605,0.0,1.0,1285616.5894035995,2593.6476809937426,,,,,,,,,,,,,,,,,,,3.0,14605.34069519849,1568.5131825276158,0.36978309295087614,6.1796691888313084,2.7702565664207235
2095.0,-29.854598965488982,5.090118111257183,35.046269836007085,27.69259710274639,5.0414421501636,-26.36499485393716,-39.86956650679929,1.5518380385313817,-6.862557182111175,-6.862557182162485,40.092697581871164,37876.418105661876,20630.251834684623,20630.251834684623,58506.6699403465,82028.29586451121,82019.91944792237,20630.251834684623,102650.17128260699,102650.17128260699,102650.17128260699,130353.22533298361,125818.82502376447,4534.400309219142,0.0,94665.456271818,50513.941092267145,49057.23908838983,27703.054050376628,76760.29313876646,20991.177072775718,1568.5175775637126,0.0,0.8767318204014424,2.6920844079691535,0.0014957518510113484,1.0,1.0,-6.862557182111175,329632.6795197586,1558533.9644444496,4.728092999501977,1558533.9644444496,4.728092999501977,0.7577206843189312,0.09229124129605673,3.602878760090321,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602878760090321,1.2844714385440177,1.284775906418743,2.8049504659864444,5943.353452595724,14605.316762119088,6455.367849188178,0.00042354156813670277,26274.949165773432,2679.299165951006,19295.52649443993,1967.5961204325567,0.7343696984036371,0.7343696984036371,32552.632753100348,32395.05729023726,1.0060839202513354,0.8,4308.75524769302,4287.898129693729,1.0060839202513354,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.407126013652,3099.015535412006,7.659537110239329,5.090118111257183,-2.319685044859215,7.409803156116398,2.770331860828299,3.5,0.7915233888080854,0.6,0.00023702514162988016,1.0001494241246744,0.00023698972964697083,198.8021920725989,0.0,7.061070560335323e-06,20.011073967990306,0.037128536683651896,8.002759796196033e-05,0.00015699754366791985,0.0005656431154675011,0.09229124129114957,0.09229124129114957,0.09229124129114957,0.09228967795388204,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487447.8707669613,595.7448622576636,0.0,0.09229124129114957,0.09229124129605673,0.09229124129605673,0.36978368119955446,0.36978368119955446,0.5,10.078598750886385,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,5.132960723130964e-11,27703.054050376628,20991.177072775718,0.7577206843189312,0.7621996679269939,0.49343764278217755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450616068100967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37589.04506528844,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7469530361756,260.7469530361756,-12.403046963824352,245.04645519067114,276.4474508816798,113659.32770540894,113779.37776699442,-120.05006158547837,0.0,nan,276.4474508816798,3.297450881679822,270.16725174348085,-2.9827482565191303,263.8870526052739,-9.262947394726098,257.60685346707413,-15.543146532925846,251.32665432887407,-21.823345671125907,245.04645519067114,-28.103544809328838,1.0,1.0,25762.5980482374,25762.5980482374,275.8515598942127,2.7015598942127212,275.8515598942127,275.8515598942127,82017.44153339112,82019.91944792237,-2.477914531249553,0.0,8575.796259387458,8575.796259387458,0.9063714702519071,3620.8931538907727,275.8515598942127,2.7015598942127212,1.0,0.002,0.12681621045448116,0.004857207689721518,0.00019574466210552845,0.0018042553373135038,0.09787233105276422,0.09787233105276422,0.0,-5.809679994028816e-13,0.9999828415574842,0.9999828415574842,0.0,0.09228965772209824,1.5835739584919592e-06,0.0,0.0,0.0,1599711.6751151162,266.2874428178888,0.0,1.0,1285616.8464318295,2593.646643511747,,,,,,,,,,,,,,,,,,,3.0,14605.316762119088,1568.5175775637126,0.36978368119955446,6.1796691888313084,2.770331860828299
2096.0,-29.856030313769523,5.089865102041078,35.04627544559593,27.692410011682682,5.0413203252424195,-26.366295249870003,-39.870825538504846,1.55158526134621,-6.862628108614615,-6.86262810858564,40.092701418574656,37875.54016125602,20630.361106638917,20630.361106638917,58505.90126789494,82028.03885872038,82019.74988966322,20630.361106638917,102650.11099630213,102650.11099630213,102650.11099630213,130353.23266416242,125818.84692243297,4534.385741729454,0.0,94665.67030067144,50513.53263963595,49057.930734483874,27703.121667860298,76761.05240234417,20991.22108817151,1568.5224874102819,0.0,0.8767314163945552,2.6920772720225776,0.0014957518510113484,1.0,1.0,-6.862628108614615,329631.753828842,1558534.1301939157,4.728106780037851,1558534.1301939157,4.728106780037851,0.7577204237067774,0.09229141550068314,3.6028780860513487,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028780860513487,1.2844726936063906,1.2847771162905197,2.804947200501097,5943.34653342412,14605.292863445573,6455.360729667606,0.00042354161661989603,26275.013486349275,2679.3057248244077,19295.505213716504,1967.5939504026865,0.7343670907625279,0.7343670907625279,32552.6278810533,32395.05729023726,1.0060837320296891,0.8,4308.754602815586,4287.898129693729,1.0060837320296891,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.450623818714,3099.015535412006,7.659453982263708,5.089865102041078,-2.3197778608096904,7.409642962850769,2.7704064280946525,3.5,0.7915446937413293,0.6,0.00023698972964697083,1.0001488103126412,0.00023695446837844968,198.80337293352923,0.0,7.039979828012351e-06,19.951302832587004,0.037135576663479906,8.001620924771037e-05,0.00015697352039926044,0.0005655564567368298,0.09229141550658637,0.09229141550658637,0.09229141550658637,0.09228967968094842,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.14030736644,595.7447748233916,0.0,0.09229141550658637,0.09229141550068314,0.09229141550068314,0.36978424215421646,0.36978424215421646,0.5,10.078546678499725,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,-2.8990143619012088e-11,27703.121667860298,20991.22108817151,0.7577204237067774,0.7621821149772076,0.49342132469381517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506246688257132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.98529415304,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7461697579135,260.7461697579135,-12.403830242086485,245.04507010476217,276.44726941106666,113663.68764956508,113783.51023072474,-119.82258115966309,0.0,nan,276.44726941106666,3.2972694110666794,270.1668295498057,-2.9831704501942795,263.8863896885427,-9.263610311457285,257.60594982727997,-15.544050172720006,251.32550996602367,-21.824490033976303,245.04507010476217,-28.104929895237802,1.0,1.0,25762.5980482374,25762.5980482374,275.8514691960676,2.7014691960676487,275.8514691960676,275.8514691960676,82017.11359396107,82019.74988966322,-2.6362957021483453,0.0,8575.796259387458,8575.796259387458,0.9063715117379769,3620.8924764816056,275.8514691960676,2.7014691960676487,1.0,0.002,0.1268179662933496,0.004857187599904766,0.0001957473438136312,0.0018042526573209881,0.0978736719068156,0.0978736719068156,0.0,1.1346193082295564e-12,0.9999809750762363,0.9999809750762363,0.0,0.09228965966353919,1.7558371439454528e-06,0.0,0.0,0.0,1599711.59161155,266.28737189138536,0.0,1.0,1285617.0880637357,2593.645668176797,,,,,,,,,,,,,,,,,,,3.0,14605.292863445573,1568.5224874102819,0.36978424215421646,6.1796691888313084,2.7704064280946525
2097.0,-29.85745918149256,5.089611148366049,35.046280623203245,27.692272059526317,5.041226698066867,-26.36759059353504,-39.87207622323183,1.5513581100823384,-6.862704629310997,-6.862704629260935,40.09270018198517,37874.61289148844,20630.47444129733,20630.47444129733,58505.08733278577,82027.7971365413,82019.50230018554,20630.47444129733,102649.97674148288,102649.97674148288,102649.97674148288,130353.15042561415,125818.78274115383,4534.367684460318,0.0,94665.8996065766,50513.07572250927,49058.69320451925,27703.173684131263,76761.86688865052,20991.253476670026,1568.526796707933,0.0,0.8767310011767196,2.6920695732585496,0.0014957518510113484,1.0,1.0,-6.862704629310997,329630.75512810796,1558534.0767727345,4.728120942983686,1558534.0767727345,4.728120942983686,0.7577201701151695,0.09229157875709061,3.602874754100554,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602874754100554,1.2844738285358897,1.2847782061944648,2.8049421280987086,5943.335785612131,14605.269035469504,6455.355517427449,0.00042354257009248825,26275.10143083218,2679.3146926659133,19295.48963398187,1967.5923617118865,0.7343640398411488,0.7343640398411488,32552.60379724879,32395.05729023726,1.0060828016009011,0.8,4308.75141501754,4287.898129693729,1.0060828016009011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.4937158241733,3099.015535412006,7.659373519267588,5.089611148366049,-2.319874947336759,7.409486095702808,2.7704803004998895,3.5,0.7915658001428255,0.6,0.00023695446837844968,1.000148554141266,0.00023691927303929393,198.80455176032143,0.0,7.010059115919445e-06,19.86650753451571,0.03714258672259583,8.000489752042364e-05,0.00015694957085802603,0.000565469646511298,0.09229157875408785,0.09229157875408785,0.09229157875408785,0.0922896255964344,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.41676011257,595.7446848932912,0.0,0.09229157875408785,0.09229157875709061,0.09229157875709061,0.3697847819282746,0.3697847819282746,0.5,10.078488083277321,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,-5.007905201637186e-11,27703.173684131263,20991.253476670026,0.7577201701151695,0.7621634244207774,0.49340400939477824,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506332342187491,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.900498854964,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7453904852526,260.7453904852526,-12.404609514747392,245.0436891970757,276.4470917734302,113668.24013990934,113787.44996100153,-119.20982109218542,0.0,nan,276.4470917734302,3.2970917734302247,270.1664112581606,-2.9835887418393554,263.8857307428836,-9.264269257116382,257.6050502276168,-15.544949772383177,251.3243697123484,-21.825630287651563,245.0436891970757,-28.10631080292427,1.0,1.0,25762.5980482374,25762.5980482374,275.85136380466474,2.7013638046647657,275.85136380466474,275.85136380466474,82016.94944136728,82019.50230018554,-2.5528588182642125,0.0,8575.796259387458,8575.796259387458,0.9063717168144199,3620.8891278710566,275.85136380466474,2.7013638046647657,1.0,0.002,0.12681994148765752,0.004857165580848529,0.00019575036185610052,0.0018042496378816945,0.09787518092805025,0.09787518092805025,0.0,-2.6220518811737037e-13,0.9999785983229498,0.9999785983229498,0.0,0.09228960356252759,1.9751945630147206e-06,0.0,0.0,0.0,1599711.501521718,266.287295370689,0.0,1.0,1285617.3487537913,2593.644615915195,,,,,,,,,,,,,,,,,,,3.0,14605.269035469504,1568.526796707933,0.3697847819282746,6.1796691888313084,2.7704803004998895
2098.0,-29.858883863900957,5.089356203157407,35.04628551018582,27.69210012573751,5.0411117818068005,-26.368884299326144,-39.87332662856204,1.5511122171981804,-6.86278774861529,-6.862787748719022,40.092702157349855,37873.71925577022,20630.593425448125,20630.593425448125,58504.31268121835,82027.54918209928,82019.29239719587,20630.593425448125,102649.88582264399,102649.88582264399,102649.88582264399,130353.13134705008,125818.78406446317,4534.34728258691,0.0,94666.11958466064,50512.648914544894,49059.411855684164,27703.245524406087,76762.65738009026,20991.299660627246,1568.5322131093703,0.0,0.8767305374011091,2.6920612106268136,0.0014957518510113484,1.0,1.0,-6.86278774861529,329629.67030912376,1558534.162110166,4.728136762229524,1558534.162110166,4.728136762229524,0.7577198722847931,0.09229174275873561,3.6028731693859792,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028731693859792,1.2844750509651093,1.2847793837034711,2.804938224902778,5943.327515208325,14605.245209475659,6455.349092000367,0.0004235429410606113,26275.174044162693,2679.322097164954,19295.470427950335,1967.590403241712,0.7343612794160359,0.7343612794160359,32552.59234270952,32395.05729023726,1.0060823590781416,0.8,4308.749898863483,4287.898129693729,1.0060823590781416,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.536395199095,3099.015535412006,7.659296329620674,5.089356203157407,-2.319976952391814,7.409333155549221,2.770553466311324,3.5,0.7915867046603783,0.6,0.00023691927303929393,1.0001481207073755,0.00023688418558615883,198.8057271464521,0.0,6.996993624911056e-06,19.82947993299793,0.03714958371622074,7.999358979793563e-05,0.0001569256832413583,0.0005653833337378528,0.09229174275752265,0.09229174275752265,0.09229174275752265,0.0922896087802213,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487448.73488557735,595.7445815736485,0.0,0.09229174275752265,0.09229174275873561,0.09229174275873561,0.36978529505294,0.36978529505294,0.5,10.078424064088642,1.0373923942097463e-10,1.0373923942097463e-10,1.0373923942097463e-10,1.0373923942097463e-10,1.0373923942097463e-10,1.0373923942097463e-10,27703.245524406087,20991.299660627246,0.7577198722847931,0.7621454842493828,0.49338728684493716,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506417848640523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.86347125345,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74461293501764,260.74461293501764,-12.405387064982335,245.04231223731395,276.4469136327223,113672.59012578757,113791.53645801939,-118.94633223183858,0.0,nan,276.4469136327223,3.296913632722351,270.16599335364094,-2.9840066463590347,263.8850730745589,-9.264926925441102,257.60415279547465,-15.54584720452533,251.32323251639482,-21.826767483605153,245.04231223731395,-28.107687762686027,1.0,1.0,25762.5980482374,25762.5980482374,275.8512562089967,2.7012562089967105,275.8512562089967,275.8512562089967,82016.71104308889,82019.29239719587,-2.581354106980143,0.0,8575.796259387458,8575.796259387458,0.9063718143511382,3620.887535232909,275.8512562089967,2.7012562089967105,1.0,0.002,0.12682209942670417,0.004857141616412646,0.00019575365931961535,0.0018042463407202378,0.09787682965980768,0.09787682965980768,0.0,3.985310345622217e-14,0.9999766182884032,0.9999766182884032,0.0,0.09228958481982366,2.1579389119480877e-06,0.0,0.0,0.0,1599711.4036630776,266.2872122513847,0.0,1.0,1285617.6319238036,2593.643472915144,,,,,,,,,,,,,,,,,,,3.0,14605.245209475659,1568.5322131093703,0.36978529505294,6.1796691888313084,2.770553466311324
2099.0,-29.860304436577838,5.089100365839344,35.04629000927847,27.6919302524999,5.040995616924989,-26.370174431220118,-39.874576475098706,1.5508656115493897,-6.862867234022019,-6.862867233946577,40.092700746905535,37872.836645099145,20630.70047841581,20630.70047841581,58503.53712351495,82027.30714272766,82019.05241433685,20630.70047841581,102649.75289275266,102649.75289275266,102649.75289275266,130353.05361405629,125818.73012648607,4534.3234875702165,0.0,94666.3425932466,50512.23026660922,49060.12480737487,27703.300721303633,76763.4255286785,20991.334103157493,1568.5367524104804,0.0,0.8767301065772619,2.692053213620681,0.0014957518510113484,1.0,1.0,-6.862867234022019,329628.6329200329,1558534.1011779348,4.728151457510159,1558534.1011779348,4.728151457510159,0.7577196058452094,0.09229189357566817,3.602871314983078,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602871314983078,1.284476276506621,1.284780564464005,2.8049341049581513,5943.318785540041,14605.221419698693,6455.342907544096,0.00042354342238576164,26275.24946549228,2679.3297880002124,19295.451942196676,1967.5885182194406,0.7343584679391041,0.7343584679391041,32552.578938823914,32395.05729023726,1.0060818412464119,0.8,4308.748124688631,4287.898129693729,1.0060818412464119,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.5786527547875,3099.015535412006,7.659215912376012,5.089100365839344,-2.3200775044964157,7.40917787033576,2.7706259097539934,3.5,0.7916074027868553,0.6,0.00023688418558615883,1.0001476951173902,0.00023684920411515324,198.80689915417213,0.0,6.975586634240966e-06,19.768812521438896,0.03715655930285498,7.998228860523748e-05,0.00015690189698092135,0.0005652973438989916,0.09229189357990115,0.09229189357990115,0.09229189357990115,0.09228955635832416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.06602471584,595.7444738574789,0.0,0.09229189357990115,0.09229189357566817,0.09229189357566817,0.36978578587203376,0.36978578587203376,0.5,10.078353948870111,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,-7.543121682829224e-11,27703.300721303633,20991.334103157493,0.7577196058452094,0.7621277544689334,0.4933708518642124,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450650310559326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.80280384189,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7438370541361,260.7438370541361,-12.406162945863855,245.04093920618448,276.4467349020885,113676.910073608,113795.6010348463,-118.69096123830617,0.0,nan,276.4467349020885,3.296734902088531,270.1655757629079,-2.984424237092071,263.88441662372287,-9.265583376277107,257.60325748454693,-15.546742515453047,251.32209834536613,-21.82790165463385,245.04093920618448,-28.1090607938155,1.0,1.0,25762.5980482374,25762.5980482374,275.8511487400284,2.7011487400284295,275.8511487400284,275.8511487400284,82016.4743543645,82019.05241433685,-2.578059972351184,0.0,8575.796259387458,8575.796259387458,0.9063719284867338,3620.8856715579936,275.8511487400284,2.7011487400284295,1.0,0.002,0.12682446075438666,0.004857117463627203,0.00019575727217769012,0.001804242728527058,0.09787863608884506,0.09787863608884506,0.0,7.047483256694687e-13,0.9999744145800888,0.9999744145800888,0.0,0.09228953224881664,2.3613268515291943e-06,0.0,0.0,0.0,1599711.310082633,266.28713276597796,0.0,1.0,1285617.9027137642,2593.642379887173,,,,,,,,,,,,,,,,,,,3.0,14605.221419698693,1568.5367524104804,0.36978578587203376,6.1796691888313084,2.7706259097539934
2100.0,-29.86172083807176,5.0888436836286095,35.04629412394361,27.691758109163516,5.040879692729369,-26.37146078498267,-39.87581818420438,1.5506196396308676,-6.8629465743814535,-6.862946574396064,40.09269866055631,37871.942815565475,20630.80186585955,20630.80186585955,58502.74468142503,82027.06226840893,82018.81155563662,20630.80186585955,102649.61342149618,102649.61342149618,102649.61342149618,130352.96769574325,125818.67105950693,4534.296636236322,0.0,94666.5622998823,50511.799917746466,49060.84709126203,27703.354274247074,76764.2013655091,20991.367342472455,1568.5412159523023,0.0,0.8767296791451151,2.6920452312263907,0.0014957518510113484,1.0,1.0,-6.8629465743814535,329627.5974265547,1558534.011046362,4.728166037109874,1558534.011046362,4.728166037109874,0.757719340938651,0.09229203634627121,3.6028697326361008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028697326361008,1.2844774988682732,1.2847817421799785,2.804930203768081,5943.310519386412,14605.197664763937,6455.336511250219,0.00042354379697159974,26275.321986348343,2679.3371830694828,19295.432823246236,1967.5865686290667,0.7343557134436415,0.7343557134436415,32552.56750139578,32395.05729023726,1.0060813993847906,0.8,4308.7466107994505,4287.898129693729,1.0060813993847906,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.6205050356984,3099.015535412006,7.6591345467152685,5.0888436836286095,-2.3201787308627635,7.409022414491373,2.770697659168307,3.5,0.7916279026195162,0.6,0.00023684920411515324,1.0001472631230885,0.000236814330097311,198.80806773267648,0.0,6.954557778472822e-06,19.709216744191977,0.037163513860633456,7.997106245330617e-05,0.00015687814166184707,0.0005652115083056673,0.09229203633774927,0.09229203633774927,0.09229203633774927,0.09228950033529507,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.42265499476,595.7443578214555,0.0,0.09229203633774927,0.09229203634627121,0.09229203634627121,0.3697862516392441,0.3697862516392441,0.5,10.07827786712415,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,1.460875864722766e-11,27703.354274247074,20991.367342472455,0.757719340938651,0.7621097287636328,0.49335422165391934,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450658811756048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.74320806465,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74306294017373,260.74306294017373,-12.406937059826248,245.03957011205773,276.44655576829007,113681.23325909204,113799.65392517435,-118.42066608228515,0.0,nan,276.44655576829007,3.296555768290091,270.1651586370431,-2.9848413629568995,263.88376150579217,-9.266238494207812,257.6023643745534,-15.54763562544656,251.3209672433058,-21.829032756694176,245.03957011205773,-28.110429887942246,1.0,1.0,25762.5980482374,25762.5980482374,275.8510413137088,2.7010413137087994,275.8510413137088,275.8510413137088,82016.23475358008,82018.81155563662,-2.576802056544693,0.0,8575.796259387458,8575.796259387458,0.9063720258776959,3620.884081299281,275.8510413137088,2.7010413137087994,1.0,0.002,0.1268270217771542,0.004857092501330866,0.00019576119332801278,0.0018042388058146124,0.09788059666400639,0.09788059666400639,0.0,-8.573749349372051e-13,0.9999722508704958,0.9999722508704958,0.0,0.09228947532260244,2.5610236687796125e-06,0.0,0.0,0.0,1599711.2166728666,266.2870534256185,0.0,1.0,1285618.1730094615,2593.6412888549335,,,,,,,,,,,,,,,,,,,3.0,14605.197664763937,1568.5412159523023,0.3697862516392441,6.1796691888313084,2.770697659168307
2101.0,-29.863133050417034,5.088586203998009,35.04629787156004,27.691585127636813,5.0407635303122325,-26.37274339233503,-39.877059299591906,1.5503738722037823,-6.863025662147379,-6.863025662098373,40.092696306401635,37871.06410932119,20630.897555970096,20630.897555970096,58501.96166529128,82026.81735317595,82018.57588622395,20630.897555970096,102649.47344219404,102649.47344219404,102649.47344219404,130352.88096204164,125818.6140932067,4534.266868834938,0.0,94666.78071470806,50511.383437101504,49061.55253067395,27703.407519847606,76764.96005052156,20991.400354060268,1568.5456633606395,0.0,0.8767292541270841,2.6920372742639715,0.0014957518510113484,1.0,1.0,-6.863025662147379,329626.5652322866,1558533.909343741,4.728180534373642,1558533.909343741,4.728180534373642,0.7577190762191026,0.09229217172648987,3.6028682501346476,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028682501346476,1.2844787200541015,1.2847829188577928,2.804926382885422,5943.302423394551,14605.173946039455,6455.3300474764155,0.0004235441338946752,26275.39342055323,2679.3444673311715,19295.413502593783,1967.5845984708117,0.7343529816569923,0.7343529816569923,32552.556785664332,32395.05729023726,1.0060809854044783,0.8,4308.745192436013,4287.898129693729,1.0060809854044783,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.661959495542,3099.015535412006,7.659052199643406,5.088586203998009,-2.320280538380219,7.408866742378228,2.7707687273111343,3.5,0.7916482078031812,0.6,0.000236814330097311,1.0001468292458688,0.0002367795639325016,198.80923286703626,0.0,6.933236101292969e-06,19.648791111064273,0.03717044709673475,7.995984312471625e-05,0.00015685448697259474,0.0005651260510047203,0.09229217173564504,0.09229217173564504,0.09229217173564504,0.09228944448745238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487449.80562265567,595.7442332104837,0.0,0.09229217173564504,0.09229217172648987,0.09229217172648987,0.36978669281575666,0.36978669281575666,0.5,10.078196052629028,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,-4.899902705801651e-11,27703.407519847606,20991.400354060268,0.7577190762191026,0.7620919964888825,0.49333789901534486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506672880856417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.68278243152,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74229063104264,260.74229063104264,-12.407709368957342,245.03820496052444,276.4463763015615,113685.54806543289,113803.6926357844,-118.14457035152937,0.0,nan,276.4463763015615,3.2963763015615086,270.16474203335054,-2.985257966649442,263.8831077651462,-9.266892234853799,257.60147349694233,-15.548526503057644,251.31983922873104,-21.830160771268936,245.03820496052444,-28.11179503947554,1.0,1.0,25762.5980482374,25762.5980482374,275.85093474524484,2.700934745244865,275.85093474524484,275.85093474524484,82015.99130354171,82018.57588622395,-2.584582682233304,0.0,8575.796259387458,8575.796259387458,0.9063721171233092,3620.8825913853207,275.85093474524484,2.700934745244865,1.0,0.002,0.12682977463145573,0.0048570667980401255,0.00019576541067601065,0.0018042345907800293,0.09788270533800532,0.09788270533800532,0.0,1.456040149561133e-12,0.9999701724185392,0.9999701724185392,0.0,0.09228941887421951,2.75285227036147e-06,0.0,0.0,0.0,1599711.1235603988,266.2869743378526,0.0,1.0,1285618.44244451,2593.6402012973203,,,,,,,,,,,,,,,,,,,3.0,14605.173946039455,1568.5456633606395,0.36978669281575666,6.1796691888313084,2.7707687273111343
2102.0,-29.86453943878814,5.088328073857951,35.04630134246403,27.691412879526638,5.040639867791313,-26.374021508144967,-39.87829590970648,1.5501219371194972,-6.86309739593446,-6.863097395915979,40.09269582296368,37870.18498461142,20630.9756176069,20630.9756176069,58501.16060221832,82026.58859957726,82018.39296711692,20630.9756176069,102649.36858472382,102649.36858472382,102649.36858472382,130352.83226638792,125818.5976014742,4534.234664913712,0.0,94667.0083368696,50510.95917212587,49062.276849715265,27703.463681664096,76765.74053137936,20991.435934448957,1568.5500754262457,0.0,0.8767288622813427,2.6920300571961007,0.0014957518510113484,1.0,1.0,-6.86309739593446,329625.6290188429,1558533.8884588096,4.7281939001463895,1558533.8884588096,4.7281939001463895,0.7577188244639033,0.0922922998510908,3.6028661602094356,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028661602094356,1.2844799698590275,1.2847841242999387,2.804922026619732,5943.293192990292,14605.150264024202,6455.324155745452,0.0004235447399817536,26275.471840276907,2679.352463917536,19295.39589181566,1967.582802671214,0.7343501197279475,0.7343501197279475,32552.54167938603,32395.05729023726,1.006080401804449,0.8,4308.74319292782,4287.898129693729,1.006080401804449,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.7030236785654,3099.015535412006,7.658964420447841,5.088328073857951,-2.320378460969912,7.4087065348278625,2.770839127095284,3.5,0.791668322027224,0.6,0.0002367795639325016,1.0001462253638396,0.0002367449458166624,198.81039320832434,0.0,6.9118345554813575e-06,19.58813913023417,0.037177358931290226,7.994866596967432e-05,0.0001568308979628273,0.0005650407351455295,0.09229229985338432,0.09229229985338432,0.09229229985338432,0.09228941541590666,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.2203715255,595.7440983597218,0.0,0.09229229985338432,0.0922922998510908,0.0922922998510908,0.36978711028208694,0.36978711028208694,0.5,10.078109521015662,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,-1.8474111129762605e-11,27703.463681664096,20991.435934448957,0.7577188244639033,0.7620738131003235,0.4933214311810268,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506757394397594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.62213045068,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.74151964621456,260.74151964621456,-12.408480353785421,245.03684397252277,276.44619531990617,113689.76351603803,113807.70549951133,-117.94198347331522,0.0,nan,276.44619531990617,3.2961953199061895,270.1643250504292,-2.9856749495707504,263.8824547809533,-9.267545219046667,257.60058451147773,-15.549415488522243,251.3187142419982,-21.83128575800177,245.03684397252277,-28.113156027477203,1.0,1.0,25762.5980482374,25762.5980482374,275.8508416817336,2.700841681733607,275.8508416817336,275.8508416817336,82015.69549473423,82018.39296711692,-2.697472382686101,0.0,8575.796259387458,8575.796259387458,0.9063722457548681,3620.8804910104827,275.8508416817336,2.700841681733607,1.0,0.002,0.12683268405688522,0.004857041762947995,0.00019576987264816758,0.0018042301280481031,0.0978849363240838,0.0978849363240838,0.0,6.9627073204237e-13,0.9999684759776875,0.9999684759776875,0.0,0.09228939042657103,2.909424519781944e-06,0.0,0.0,0.0,1599711.0391059187,266.2869026040655,0.0,1.0,1285618.686826025,2593.6392148672894,,,,,,,,,,,,,,,,,,,3.0,14605.150264024202,1568.5500754262457,0.36978711028208694,6.1796691888313084,2.770839127095284
