time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2103.0,-29.86594184452954,5.088069339219795,35.04630449443555,27.69125564899298,5.040536477451357,-26.375294012337125,-39.87952406806869,1.5498886452333234,-6.863168601783229,-6.863168601795039,40.09269356868006,37869.29111922611,20631.04815721753,20631.04815721753,58500.33927644364,82026.34318894178,82018.19294898016,20631.04815721753,102649.24110619769,102649.24110619769,102649.24110619769,130352.75422274412,125818.55439901604,4534.199823728082,0.0,94667.2255800046,50510.52690909247,49062.99852323569,27703.51311654642,76766.51163978211,20991.466684600746,1568.5541600071401,0.0,0.8767284801361842,2.692022893258706,0.0014957518510113484,1.0,1.0,-6.863168601783229,329624.699697706,1558533.7910717158,4.728206935041653,1558533.7910717158,4.728206935041653,0.7577185823433785,0.09229241953323675,3.602864177455101,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602864177455101,1.2844811321860652,1.2847852424335746,2.804917944822878,5943.28454415256,14605.12665160882,6455.318009611852,0.00042354521386416796,26275.546597727483,2679.360087055976,19295.37752061103,1967.5809293296927,0.7343473312284908,0.7343473312284908,32552.527347752537,32395.05729023726,1.006079848131293,0.8,4308.741295953726,4287.898129693729,1.006079848131293,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.743722671733,3099.015535412006,7.65887563229477,5.088069339219795,-2.320476685299435,7.4085460245192305,2.7709089015096966,3.5,0.791688257574199,0.6,0.0002367449458166624,1.0001458129272218,0.00023671043037590535,198.81155027561837,0.0,6.8824412221253314e-06,19.504838423503188,0.037184241372512354,7.993756663576262e-05,0.00015680737918089978,0.0005649556892114826,0.09229241953200855,0.09229241953200855,0.09229241953200855,0.09228936991725324,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487450.6504491759,595.7439584389926,0.0,0.09229241953200855,0.09229241953323675,0.09229241953323675,0.3697875080558336,0.3697875080558336,0.5,10.078018032958603,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,1.1823431123048067e-11,27703.51311654642,20991.466684600746,0.7577185823433785,0.762055459168832,0.49330483188976115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506841560338248,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.53882974396,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7407519498968,260.7407519498968,-12.409248050103201,245.0354872632581,276.4460166365345,113694.18566712897,113811.62458891797,-117.43892178898588,0.0,nan,276.4460166365345,3.296016636534546,270.16391076188205,-2.986089238117927,263.88180488722566,-9.268195112774322,257.59969901256864,-15.550300987431342,251.31759313791176,-21.83240686208822,245.0354872632581,-28.114512736741887,1.0,1.0,25762.5980482374,25762.5980482374,275.85074715229007,2.7007471522900914,275.85074715229007,275.85074715229007,82015.45562553454,82018.19294898016,-2.7373234456172213,0.0,8575.796259387458,8575.796259387458,0.9063723677902051,3620.8784983423766,275.85074715229007,2.7007471522900914,1.0,0.002,0.1268357592894812,0.004857016134825226,0.00019577459075911685,0.0018042254093917453,0.09788729537955843,0.09788729537955843,0.0,1.50861961811799e-13,0.9999666794711712,0.9999666794711712,0.0,0.09228934430101102,3.0752322257334036e-06,0.0,0.0,0.0,1599710.9552729267,266.28683139821675,0.0,1.0,1285618.9294088678,2593.6382356980116,,,,,,,,,,,,,,,,,,,3.0,14605.12665160882,1568.5541600071401,0.3697875080558336,6.1796691888313084,2.7709089015096966
2104.0,-29.867340136085524,5.087809960445665,35.04630741849076,27.691102993581467,5.040430971840498,-26.376563025292178,-39.88075173748655,1.549653861031958,-6.863245231350675,-6.863245231343354,40.09269330089285,37868.40502854411,20631.12545344989,20631.12545344989,58499.53048199401,82026.10882247741,82018.0140810297,20631.12545344989,102649.13953447959,102649.13953447959,102649.13953447959,130352.71579701111,125818.55268437022,4534.163112640887,0.0,94667.44955908244,50510.09807977038,49063.723865902284,27703.57626253153,76767.30012843381,20991.506911706216,1568.5590324996422,0.0,0.8767280605894725,2.6920151836641293,0.0014957518510113484,1.0,1.0,-6.863245231350675,329623.69959288236,1558533.7795028565,4.72822124570472,1558533.7795028565,4.72822124570472,0.7577183072965479,0.09229253917764278,3.6028616092668413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028616092668413,1.2844823012811075,1.2847863674686277,2.8049133924799476,5943.274898284157,14605.103072099175,6455.312366525927,0.00042354592435403575,26275.627494431195,2679.368336224011,19295.360653049564,1967.5792093171026,0.7343444283923946,0.7343444283923946,32552.508784516092,32395.05729023726,1.0060791309789587,0.8,4308.738838873124,4287.898129693729,1.0060791309789587,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.784063949746,3099.015535412006,7.65878962963335,5.087809960445665,-2.3205789076489456,7.408388868094611,2.7709780633502827,3.5,0.7917080181000807,0.6,0.00023671043037590535,1.000145386797015,0.00023667602080730996,198.81270396027486,0.0,6.862068285354455e-06,19.447101520694527,0.03719110344079771,7.992647314429774e-05,0.0001567839572316076,0.0005648709004586934,0.09229253917622308,0.09229253917622308,0.09229253917622308,0.09228934813205188,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.11058298947,595.7438088449132,0.0,0.09229253917622308,0.09229253917764278,0.09229253917764278,0.36978788513249067,0.36978788513249067,0.5,10.077922301811189,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27703.57626253153,20991.506911706216,0.7577183072965479,0.7620370963173471,0.49328822252689913,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4506925488864744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.481092841146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.739987125892,260.739987125892,-12.410012874107963,245.03413474617383,276.4458395056091,113698.53719503734,113815.53672214875,-116.9995271114006,0.0,nan,276.4458395056091,3.2958395056091376,270.1634985537265,-2.9865014462734507,263.8811576018376,-9.268842398162406,257.5988166499465,-15.551183350053464,251.3164756980587,-21.83352430194128,245.03413474617383,-28.115865253826144,1.0,1.0,25762.5980482374,25762.5980482374,275.85064966544235,2.70064966544237,275.85064966544235,275.85064966544235,82015.23041092824,82018.0140810297,-2.7836701014603022,0.0,8575.796259387458,8575.796259387458,0.906372525858021,3620.8759173131757,275.85064966544235,2.70064966544237,1.0,0.002,0.1268389775296064,0.004856988935150943,0.00019577952742645308,0.001804220472633674,0.09788976371322654,0.09788976371322654,0.0,6.012725040083211e-14,0.999965130011823,0.999965130011823,0.0,0.09228932093789283,3.2182397499527707e-06,0.0,0.0,0.0,1599710.8650543313,266.2867547686493,0.0,1.0,1285619.1904690342,2593.6371819468723,,,,,,,,,,,,,,,,,,,3.0,14605.103072099175,1568.5590324996422,0.36978788513249067,6.1796691888313084,2.7709780633502827
2105.0,-29.868735976977163,5.087549867032456,35.04631002319099,27.690971816796832,5.040330739742385,-26.377829305302,-39.881978917960055,1.5494240680532976,-6.863329542676638,-6.863329542689804,40.092689940729976,37867.50905488388,20631.21120996213,20631.21120996213,58498.72026484601,82025.89457983842,82017.77902896449,20631.21120996213,102648.99023892662,102648.99023892662,102648.99023892662,130352.62340159541,125818.49961300421,4534.123788591201,0.0,94667.68875202403,50509.65487679136,49064.48208359185,27703.63316266879,76768.11524626064,20991.54211703527,1568.563796935617,0.0,0.8767276107625102,2.6920067012386335,0.0014957518510113484,1.0,1.0,-6.863329542676638,329622.59923494887,1558533.63434022,4.728236589231329,1558533.63434022,4.728236589231329,0.7577180218124532,0.09229265284634362,3.6028573499184957,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028573499184957,1.2844834468208286,1.2847874690787018,2.8049075749755885,5943.262571690501,14605.079528263517,6455.308052793945,0.00042354726758945567,26275.724947635135,2679.378273685217,19295.347759015993,1967.5778944915944,0.7343412140852316,0.7343412140852316,32552.47799732394,32395.05729023726,1.0060779415795462,0.8,4308.734763796409,4287.898129693729,1.0060779415795462,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.824039961148,3099.015535412006,7.65870780864354,5.087549867032456,-2.3206865627333606,7.408236429765816,2.7710465996521196,3.5,0.7917275999006056,0.6,0.00023667602080730996,1.0001451336317295,0.00023664167614143302,198.813855634728,0.0,6.841059374556983e-06,19.38756226749449,0.03719794450017226,7.991538549341293e-05,0.00015676063531389701,0.0005647862071185667,0.09229265284522363,0.09229265284522363,0.09229265284522363,0.09228929030527308,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487451.5805646208,595.7436558978178,0.0,0.09229265284522363,0.09229265284634362,0.09229265284634362,0.36978824432506113,0.36978824432506113,0.5,10.077821425784276,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,1.318767317570746e-11,27703.63316266879,20991.54211703527,0.7577180218124532,0.7620184509830787,0.49327131366206617,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450700917209597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.42155358795,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7392253541638,260.7392253541638,-12.41077464583617,245.03278613029994,276.4456645780271,113702.85828181657,113819.39088500639,-116.53260318980921,0.0,nan,276.4456645780271,3.2956645780271288,270.163088888486,-2.9869111115139617,263.8805131989398,-9.269486801060168,257.5979375093867,-15.552062490613253,251.31536181984325,-21.83463818015673,245.03278613029994,-28.117213869700038,1.0,1.0,25762.5980482374,25762.5980482374,275.85053794532143,2.7005379453214573,275.85053794532143,275.85053794532143,82015.09331921124,82017.77902896449,-2.685709753248375,0.0,8575.796259387458,8575.796259387458,0.9063727880139015,3620.8716366680883,275.85053794532143,2.7005379453214573,1.0,0.002,0.1268423693720807,0.004856959628417593,0.00019578472896692286,0.0018042152710985404,0.09789236448346143,0.09789236448346143,0.0,6.546325981293677e-14,0.9999632490551748,0.9999632490551748,0.0,0.0922892610041511,3.391842192531731e-06,0.0,0.0,0.0,1599710.7657916434,266.28667045732334,0.0,1.0,1285619.4776991408,2593.6360225633143,,,,,,,,,,,,,,,,,,,3.0,14605.079528263517,1568.563796935617,0.36978824432506113,6.1796691888313084,2.7710465996521196
2106.0,-29.870127600533216,5.087289054432972,35.04631232354848,27.690767927002184,5.040203039303683,-26.37909453654314,-39.88320215195415,1.5491699752942114,-6.863417028861932,-6.863417028868518,40.09268637473012,37866.66822316958,20631.29751227398,20631.29751227398,58497.96573544356,82025.63222496795,82017.54078269853,20631.29751227398,102648.83829497252,102648.83829497252,102648.83829497252,130352.53064926827,125818.44866654719,4534.081982721075,0.0,94667.88620893296,50509.272747700044,49065.126068036574,27703.692354295745,76768.81842233232,20991.57874392688,1568.568750038302,0.0,0.8767271442997712,2.6919978994180473,0.0014957518510113484,1.0,1.0,-6.863417028861932,329621.45744457765,1558533.4802859046,4.7282525002121725,1558533.4802859046,4.7282525002121725,0.7577177249685967,0.09229276177016442,3.602858177645074,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602858177645074,1.2844847058534843,1.2847886842918612,2.8049054700508336,5943.258111607529,14605.05598691312,6455.299885175935,0.00042354676098807996,26275.773716635846,2679.383246739289,19295.323345459186,1967.575405001625,0.7343389219873985,0.7343389219873985,32552.48398025315,32395.05729023726,1.0060781727176045,0.8,4308.735555713236,4287.898129693729,1.0060781727176045,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.863637685284,3099.015535412006,7.658627268157316,5.087289054432972,-2.320796872519276,7.408085926952248,2.771114488073211,3.5,0.791746996592346,0.6,0.00023664167614143302,1.000144696750396,0.00023660743981377246,198.8150038412563,0.0,6.8281954434811585e-06,19.351105886825604,0.03720477269561574,7.990433491428215e-05,0.00015673734122715087,0.000564702411582587,0.09229276177142845,0.09229276177142845,0.09229276177142845,0.0922892308763109,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.0738929072,595.743495351007,0.0,0.09229276177142845,0.09229276177016442,0.09229276177016442,0.3697885819773895,0.3697885819773895,0.5,10.077715499656668,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,6.59383658785373e-12,27703.692354295745,20991.57874392688,0.7577177249685967,0.7620016425630735,0.49325584268930256,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507092709581826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.385097207276,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7384639660217,260.7384639660217,-12.41153603397828,245.03144118505566,276.4454867469877,113707.03261127703,113823.50653484669,-116.47392356966719,0.0,nan,276.4454867469877,3.295486746987706,270.16267763460183,-2.9873223653981427,263.87986852221536,-9.270131477784616,257.5970594098285,-15.552940590171488,251.31425029744102,-21.835749702558957,245.03144118505566,-28.118558814944322,1.0,1.0,25762.5980482374,25762.5980482374,275.85042267790135,2.700422677901372,275.85042267790135,275.85042267790135,82014.81670537703,82017.54078269853,-2.7240773215016816,0.0,8575.796259387458,8575.796259387458,0.9063727370687018,3620.8724685332995,275.85042267790135,2.700422677901372,1.0,0.002,0.12684593082781812,0.0048569290449344705,0.0001957901910331318,0.0018042098093172191,0.0978950955165659,0.0978950955165659,0.0,3.503508247404419e-13,0.9999614113288929,0.9999614113288929,0.0,0.0922892003151349,3.5614550295115655e-06,0.0,0.0,0.0,1599710.6627909779,266.28658297113805,0.0,1.0,1285619.7757451418,2593.63481952296,,,,,,,,,,,,,,,,,,,3.0,14605.05598691312,1568.568750038302,0.3697885819773895,6.1796691888313084,2.771114488073211
2107.0,-29.871515296523224,5.0870276691138,35.04631422029973,27.690616738423728,5.040089189742244,-26.380354847896136,-39.8844208457507,1.5489287410803319,-6.863497054722245,-6.863497054682711,40.09267933788834,37865.78269351154,20631.36623858666,20631.36623858666,58497.14893209819,82025.4173631782,82017.28002030923,20631.36623858666,102648.6462588959,102648.6462588959,102648.6462588959,130352.37784384117,125818.3409452458,4534.03689859537,0.0,94668.12037069013,50508.83520540476,49065.87240587264,27703.73158494527,76769.60399081791,20991.601496771316,1568.5725760294881,0.0,0.8767267321175193,2.691989848186572,0.0014957518510113484,1.0,1.0,-6.863497054722245,329620.41302231845,1558533.1762885437,4.72826655970186,1558533.1762885437,4.72826655970186,0.7577174732727538,0.09229285584198847,3.6028549061475736,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028549061475736,1.2844859045385484,1.2847898392822292,2.8049003055754818,5943.247168703979,14605.03248352198,6455.294911127299,0.00042354778142283754,26275.862569196815,2679.3923071789873,19295.30847769495,1967.573888911601,0.7343358729663487,0.7343358729663487,32552.460333387386,32395.05729023726,1.0060772591700637,0.8,4308.732425749595,4287.898129693729,1.0060772591700637,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.9028556384756,3099.015535412006,7.658541285334088,5.0870276691138,-2.320903190301581,7.407930859415381,2.771181726050754,3.5,0.7917662074430726,0.6,0.00023660743981377246,1.0001442899863153,0.00023657330465488122,198.81614881884204,0.0,6.8066956153445995e-06,19.290175373886594,0.037211579391231084,7.989332675563262e-05,0.00015671411305813985,0.0005646182110940847,0.09229285584090344,0.09229285584090344,0.09229285584090344,0.09228913657652614,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487452.5776824566,595.7433312331957,0.0,0.09229285584090344,0.09229285584198847,0.09229285584198847,0.36978889842049484,0.36978889842049484,0.5,10.07760392176423,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,-3.950617610826157e-11,27703.73158494527,20991.601496771316,0.7577174732727538,0.7619832054766726,0.49323926039843197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507175995585018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.324166694336,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7377045079457,260.7377045079457,-12.412295492054284,245.03010004737092,276.44530896852115,113711.22812403373,113827.40679419487,-116.17867016112055,0.0,nan,276.44530896852115,3.2953089685211694,270.1622671842897,-2.987732815710274,263.8792254000626,-9.270774599937397,257.59618361583017,-15.553816384169806,251.31314183159955,-21.836858168400425,245.03010004737092,-28.119899952629055,1.0,1.0,25762.5980482374,25762.5980482374,275.8503122453026,2.700312245302598,275.8503122453026,275.8503122453026,82014.62669824825,82017.28002030923,-2.6533220609853743,0.0,8575.796259387458,8575.796259387458,0.9063729384239283,3620.8691806783113,275.8503122453026,2.700312245302598,1.0,0.002,0.12684968011141445,0.004856899025566147,0.00019579594601143186,0.0018042040539993298,0.09789797300571593,0.09789797300571593,0.0,1.0761357083222123e-14,0.9999593762370843,0.9999593762370843,0.0,0.09228910655889394,3.7492830945371228e-06,0.0,0.0,0.0,1599710.5685735268,266.28650294527773,0.0,1.0,1285620.048375354,2593.63371907226,,,,,,,,,,,,,,,,,,,3.0,14605.03248352198,1568.5725760294881,0.36978889842049484,6.1796691888313084,2.771181726050754
2108.0,-29.872898869025107,5.086765719557153,35.046315798861364,27.690439635794633,5.039970728757861,-26.381611909245002,-39.885635243821866,1.5486837689707091,-6.863579061679445,-6.863579061652217,40.092673956748584,37864.920649983724,20631.433947239944,20631.433947239944,58496.35459722367,82025.1761032287,82017.04476602077,20631.433947239944,102648.47871326072,102648.47871326072,102648.47871326072,130352.25950454164,125818.26999522145,4533.989509320196,0.0,94668.33279354543,50508.42575993615,49066.56337067697,27703.780791280926,76770.3441619579,20991.63126043998,1568.5769307558623,0.0,0.8767263026990131,2.691981597660908,0.0014957518510113484,1.0,1.0,-6.863579061679445,329619.3427473492,1558532.943817882,4.728281207127114,1558532.943817882,4.728281207127114,0.7577172017996393,0.09229294685189375,3.6028538633956693,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028538633956693,1.2844871204952106,1.2847910116781562,2.8048968385192175,5943.23982242779,14605.00901242563,6455.288188743619,0.0004235479581328854,26275.929133667683,2679.3990948660025,19295.28838404027,1967.5718399290552,0.7343332479656055,0.7343332479656055,32552.45279622214,32395.05729023726,1.0060769679873753,0.8,4308.731428109848,4287.898129693729,1.0060769679873753,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.9417189035753,3099.015535412006,7.658455935578617,5.086765719557153,-2.3210113382381756,7.407777057795329,2.771248356570192,3.5,0.7917852447343405,0.6,0.00023657330465488122,1.0001438628351003,0.00023653927544410326,198.81729040573043,0.0,6.786620830074347e-06,19.2332834324307,0.03721836601206116,7.988235879379519e-05,0.00015669094586108603,0.0005645345796547355,0.09229294687188475,0.09229294687188475,0.09229294687188475,0.09228906473742508,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.11299963173,595.7431569474343,0.0,0.09229294687188475,0.09229294685189375,0.09229294685189375,0.36978919119389425,0.36978919119389425,0.5,10.077487463710773,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,-2.722799763432704e-11,27703.780791280926,20991.63126043998,0.7577172017996393,0.761965512018773,0.4932232760361517,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507259047439716,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.267274752885,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73694658465723,260.73694658465723,-12.413053415342745,245.02876269527633,276.4451304740397,113715.43531093224,113831.37919576389,-115.9438848316635,0.0,nan,276.4451304740397,3.295130474039695,270.16185691828275,-2.988143081717226,263.8785833625381,-9.271416637461869,257.5953098067791,-15.554690193220893,251.31203625102705,-21.837963748972925,245.02876269527633,-28.12123730472365,1.0,1.0,25762.5980482374,25762.5980482374,275.850202805978,2.7002028059779946,275.850202805978,275.850202805978,82014.38670736307,82017.04476602077,-2.658058657703805,0.0,8575.796259387458,8575.796259387458,0.9063730026035584,3620.868132712648,275.850202805978,2.7002028059779946,1.0,0.002,0.12685359309642558,0.004856867977433872,0.0001958019528696358,0.0018041980500577493,0.09790097643481789,0.09790097643481789,0.0,2.9273848969890714e-12,0.9999576025926983,0.9999576025926983,0.0,0.092289033870235,3.912981658755708e-06,0.0,0.0,0.0,1599710.4720235625,266.28642093832053,0.0,1.0,1285620.3277545904,2593.632591380353,,,,,,,,,,,,,,,,,,,3.0,14605.00901242563,1568.5769307558623,0.36978919119389425,6.1796691888313084,2.771248356570192
2109.0,-29.87427670195003,5.086503360374278,35.0463171282677,27.690262148994975,5.039845181132203,-26.38286451364934,-39.88684517154468,1.5484329927921503,-6.86365273277346,-6.863652732784495,40.092669929775454,37864.05941852952,20631.483102751496,20631.483102751496,58495.542521281015,82024.9486029906,82016.85644006493,20631.483102751496,102648.33954281642,102648.33954281642,102648.33954281642,130352.16928725103,125818.22932806917,4533.939959181867,0.0,94668.55271546506,50508.01045915817,49067.26917367432,27703.829744434614,76771.09891810894,20991.661383556497,1568.5810747006556,0.0,0.8767259138274264,2.6919741858037085,0.0014957518510113484,1.0,1.0,-6.86365273277346,329618.38126627955,1558532.7698489483,4.728294471508554,1558532.7698489483,4.728294471508554,0.7577169502268358,0.09229303021982159,3.6028523595396478,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028523595396478,1.2844883633751143,1.2847922111397065,2.804892953699334,5943.231590960622,14604.985577679958,6455.281916116091,0.00042354834537860207,26276.00114248403,2679.4064377217533,19295.269634736826,1967.5699280321849,0.7343305219887324,0.7343305219887324,32552.441926127245,32395.05729023726,1.0060765480439182,0.8,4308.729989314443,4287.898129693729,1.0060765480439182,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2693.9802284265193,3099.015535412006,7.658364707005212,5.086503360374278,-2.321114861220689,7.4076182215949675,2.771314381235793,3.5,0.7918041089245123,0.6,0.00023653927544410326,1.0001432676149697,0.00023650539188068104,198.8184272683624,0.0,6.765595481521136e-06,19.1736975946309,0.037225131607542684,7.98714325906623e-05,0.00015666784285344094,0.0005644511072885064,0.09229303021505528,0.09229303021505528,0.09229303021505528,0.09228901351552381,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487453.6743530927,595.7429742640685,0.0,0.09229303021505528,0.09229303021982159,0.09229303021982159,0.36978946333752527,0.36978946333752527,0.5,10.077366962316072,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,1.1027623258996755e-11,27703.829744434614,20991.661383556497,0.7577169502268358,0.7619474430563733,0.49320720886018293,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507341853412339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.207688915085,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73618979464095,260.73618979464095,-12.413810205359027,245.02742936744426,276.44495022184014,113719.55542522001,113835.32594634117,-115.77052112116164,0.0,nan,276.44495022184014,3.2949502218401676,270.16144605095667,-2.9885539490433075,263.87794188008843,-9.272058119911549,257.59443770919637,-15.555562290803607,251.3109335383199,-21.83906646168009,245.02742936744426,-28.12257063255572,1.0,1.0,25762.5980482374,25762.5980482374,275.8501071746743,2.700107174674315,275.8501071746743,275.8501071746743,82014.0922114307,82016.85644006493,-2.764228634230676,0.0,8575.796259387458,8575.796259387458,0.9063730951633612,3620.866621337346,275.8501071746743,2.700107174674315,1.0,0.002,0.12685763992931426,0.004856837860944819,0.00019580816967211588,0.0018041918300759025,0.09790408483605793,0.09790408483605793,0.0,-2.5198159531170106e-13,0.9999561523454246,0.9999561523454246,0.0,0.09228898338691278,4.046832908798935e-06,0.0,0.0,0.0,1599710.3852876523,266.2863472672265,0.0,1.0,1285620.5787353062,2593.6315783173923,,,,,,,,,,,,,,,,,,,3.0,14604.985577679958,1568.5810747006556,0.36978946333752527,6.1796691888313084,2.771314381235793
2110.0,-29.87565235995272,5.0862405294619375,35.04631808923894,27.690114348102384,5.039748071394114,-26.384112316821188,-39.88805055906994,1.5482080282247186,-6.863733042332171,-6.863733042342213,40.09266196511883,37863.1821804715,20631.539709766195,20631.539709766195,58494.72189023769,82024.70903222713,82016.60152842883,20631.539709766195,102648.14123819502,102648.14123819502,102648.14123819502,130352.0098898549,125818.12216911062,4533.887720744289,0.0,94668.76753811815,50507.587021043066,49067.97835230565,27703.868651659883,76771.84700396552,20991.683807515477,1568.5849072803253,0.0,0.8767255036493903,2.691966106086219,0.0014957518510113484,1.0,1.0,-6.863733042332171,329617.3331491551,1558532.4257684012,4.728308462659487,1558532.4257684012,4.728308462659487,0.7577166955077141,0.09229310594215222,3.6028501312532795,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028501312532795,1.284489485261439,1.2847932897660683,2.8048887691127904,5943.222724323873,14604.962211798062,6455.275985022514,0.00042354888651235364,26276.07701938656,2679.414175012523,19295.25190630121,1967.5681202348624,0.734327726778435,0.734327726778435,32552.425819740456,32395.05729023726,1.006075925807303,0.8,4308.727857429162,4287.898129693729,1.006075925807303,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.018410872397,3099.015535412006,7.658277176764035,5.0862405294619375,-2.3212230360587194,7.407463565520657,2.771379845748221,3.5,0.7918228130709203,0.6,0.00023650539188068104,1.000143043061889,0.00023647156626379297,198.81956234786884,0.0,6.736676789853607e-06,19.091742022445125,0.03723186828433254,7.986054876141074e-05,0.0001566448431192703,0.0005643678935924124,0.09229310594471754,0.09229310594471754,0.09229310594471754,0.09228891883372477,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.2413047066,595.7427895676982,0.0,0.09229310594471754,0.09229310594215222,0.09229310594215222,0.369789718160159,0.369789718160159,0.5,10.07724134983314,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,1.0061285138363019e-11,27703.868651659883,20991.683807515477,0.7577166955077141,0.761929329213823,0.49319097635511805,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507424316771345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.125733342895,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.735436714837,260.735436714837,-12.414563285162956,245.02609996638395,276.4447734632925,113723.93534710421,113839.13829644708,-115.20294934287844,0.0,nan,276.4447734632925,3.294773463292529,270.16103876390633,-2.988961236093644,263.8773040645321,-9.27269593546788,257.5935693651428,-15.556430634857179,251.30983466576413,-21.84016533423585,245.02609996638395,-28.123900033616025,1.0,1.0,25762.5980482374,25762.5980482374,275.8499971405722,2.6999971405722363,275.8499971405722,275.8499971405722,82013.92995227297,82016.60152842883,-2.6715761558589293,0.0,8575.796259387458,8575.796259387458,0.9063732323106043,3620.864381909546,275.8499971405722,2.6999971405722363,1.0,0.002,0.126861859032888,0.0048568058412703065,0.00019581464971035875,0.0018041853506800475,0.09790732485517938,0.09790732485517938,0.0,3.9040645716248434e-13,0.9999542858274216,0.9999542858274216,0.0,0.09228888683917938,4.21910297283338e-06,0.0,0.0,0.0,1599710.290735924,266.2862669576678,0.0,1.0,1285620.852331652,2593.630473968981,,,,,,,,,,,,,,,,,,,3.0,14604.962211798062,1568.5849072803253,0.369789718160159,6.1796691888313084,2.771379845748221
2111.0,-29.87702385844624,5.085977184359486,35.046318835344174,27.6899522979744,5.039629359964379,-26.385358536618526,-39.88925566719843,1.5479640380739366,-6.863818731661183,-6.863818731702816,40.0926576916266,37862.317739400496,20631.601412471562,20631.601412471562,58493.91915187206,82024.49116867433,82016.39211564221,20631.601412471562,102647.99352811377,102647.99352811377,102647.99352811377,130351.92173779198,125818.08784380167,4533.833893990321,0.0,94668.99393631345,50507.165748812025,49068.69798611269,27703.92820967821,76772.6261957909,20991.7207080143,1568.589855795556,0.0,0.8767250497599053,2.691957485146387,0.0014957518510113484,1.0,1.0,-6.863818731661183,329616.21482373565,1558532.2411504416,4.728323944815265,1558532.2411504416,4.728323944815265,0.7577163985243421,0.09229318399609107,3.602847674041501,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602847674041501,1.2844906959938098,1.2847944573338468,2.804884212301732,5943.213068988043,14604.938843559343,6455.270439378136,0.0004235496129352184,26276.157778860055,2679.422410186971,19295.23532999905,1967.5664299224559,0.7343248389809349,0.7343248389809349,32552.408058644276,32395.05729023726,1.006075239644536,0.8,4308.725506522035,4287.898129693729,1.006075239644536,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.0562549254855,3099.015535412006,7.658192502384182,5.085977184359486,-2.3213351109182767,7.407312295277762,2.771444730690288,3.5,0.7918413516257966,0.6,0.00023647156626379297,1.0001426121226413,0.00023643784736050816,198.8206940066539,0.0,6.72519434583195e-06,19.059200776087746,0.03723859347867837,7.98496688255154e-05,0.00015662189743827757,0.0005642848388894649,0.09229318398764344,0.09229318398764344,0.09229318398764344,0.09228886665120291,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487454.84494669596,595.742593124833,0.0,0.09229318398764344,0.09229318399609107,0.09229318399609107,0.36978995134213044,0.36978995134213044,0.5,10.077111827769045,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,4.160938260611147e-11,27703.92820967821,20991.7207080143,0.7577163985243421,0.76191114008132,0.4931747110336095,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507506650853765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.09319209654,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7346850850028,260.7346850850028,-12.415314914997168,245.02477430021827,276.4445958697894,113728.05120326982,113843.03234210538,-114.9811388355703,0.0,nan,276.4445958697894,3.2945958697894184,270.1606315558704,-2.989368444129582,263.8766672419613,-9.273332758038691,257.59270292804507,-15.557297071954906,251.3087386141323,-21.841261385867682,245.02477430021827,-28.12522569978171,1.0,1.0,25762.5980482374,25762.5980482374,275.84988703216294,2.6998870321629624,275.84988703216294,275.84988703216294,82013.7172369582,82016.39211564221,-2.67487868401804,0.0,8575.796259387458,8575.796259387458,0.9063733835477816,3620.8619124117085,275.84988703216294,2.6998870321629624,1.0,0.002,0.12686620997904163,0.004856772297902293,0.00019582133108777774,0.0018041786679614074,0.09791066554388887,0.09791066554388887,0.0,-9.508149476089578e-13,0.9999528573291798,0.9999528573291798,0.0,0.092288833048899,4.350947192073768e-06,0.0,0.0,0.0,1599710.189850272,266.2861812683388,0.0,1.0,1285621.1442555082,2593.6292956438742,,,,,,,,,,,,,,,,,,,3.0,14604.938843559343,1568.589855795556,0.36978995134213044,6.1796691888313084,2.771444730690288
2112.0,-29.87839459689511,5.085713520782536,35.04631934839901,27.68977330941709,5.039503325794738,-26.386604804611032,-39.890460775326915,1.5477135335409913,-6.863893095666526,-6.863893095672247,40.09265246411387,37861.467844934945,20631.63962983855,20631.63962983855,58493.1074747735,82024.26362605105,82016.20403236443,20631.63962983855,102647.84366220298,102647.84366220298,102647.84366220298,130351.81846348994,125818.04064636726,4533.777817122678,0.0,94669.21163590012,50506.76086016625,49069.38975081541,27703.974801286946,76773.36455210236,20991.749036602287,1568.5939138628032,0.0,0.8767246616946633,2.6919500036301947,0.0014957518510113484,1.0,1.0,-6.863893095666526,329615.2443067372,1558532.0153160344,4.7283371817162605,1558532.0153160344,4.7283371817162605,0.7577161467684828,0.09229325038641051,3.602846329734701,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602846329734701,1.2844919369694072,1.2847956552890005,2.8048804558751463,5943.205109570867,14604.91551279419,6455.264079113355,0.0004235499429629042,26276.22800744632,2679.4295715097737,19295.216318741994,1967.5644913137508,0.7343221528323622,0.7343221528323622,32552.39834179159,32395.05729023726,1.0060748642543147,0.8,4308.724220372914,4287.898129693729,1.0060748642543147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.0937526660373,3099.015535412006,7.658100097452723,5.085713520782536,-2.3214406649482635,7.4071541857308,2.7715090224668186,3.5,0.7918597207048054,0.6,0.00023643784736050816,1.0001425346856079,0.00023640415156908786,198.82182504964283,0.0,6.7040157522285795e-06,18.999180641815794,0.0372452974944306,7.98387902598989e-05,0.00015659905710060926,0.0005642023381148449,0.09229325037915456,0.09229325037915456,0.09229325037915456,0.0922888080691737,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487455.4620450977,595.7423922606549,0.0,0.09229325037915456,0.09229325038641051,0.09229325038641051,0.36979016765223377,0.36979016765223377,0.5,10.076978557053828,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,5.7411853049416095e-12,27703.974801286946,20991.749036602287,0.7577161467684828,0.7618932401363895,0.4931588978263445,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507588736874564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.03317196227,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73393404490434,260.73393404490434,-12.416065955095632,245.0234517545853,276.4444163352243,113732.11006505897,113847.00098936162,-114.89092430266531,0.0,nan,276.4444163352243,3.294416335224298,270.1602234190892,-2.989776580910757,263.876030502967,-9.273969497032965,257.591837586846,-15.55816241315398,251.30764467071432,-21.842355329285652,245.0234517545853,-28.126548245414682,1.0,1.0,25762.5980482374,25762.5980482374,275.8497907363201,2.6997907363200966,275.8497907363201,275.8497907363201,82013.42273722803,82016.20403236443,-2.7812951364030596,0.0,8575.796259387458,8575.796259387458,0.9063734662875471,3620.8605613833743,275.8497907363201,2.6997907363200966,1.0,0.002,0.12687068434700707,0.004856740289500687,0.00019582820751745957,0.0018041717917529046,0.09791410375872978,0.09791410375872978,0.0,-7.296359696984389e-13,0.999951520087594,0.999951520087594,0.0,0.09228877601771611,4.474368694395832e-06,0.0,0.0,0.0,1599710.1022983158,266.28610690433345,0.0,1.0,1285621.3975964757,2593.6282730558546,,,,,,,,,,,,,,,,,,,3.0,14604.91551279419,1568.5939138628032,0.36979016765223377,6.1796691888313084,2.7715090224668186
2113.0,-29.879757781429728,5.085449456995493,35.04631949171291,27.68962407661604,5.039398804532171,-26.387842122837675,-39.89165701260788,1.5474831458975005,-6.863975307525266,-6.86397530759901,40.09264282911633,37860.601559553004,20631.68765466694,20631.68765466694,58492.28921421994,82024.0383820776,82015.93911869261,20631.68765466694,102647.62677335955,102647.62677335955,102647.62677335955,130351.63728657248,125817.91817349974,4533.719113072745,0.0,94669.43244076773,50506.33867696639,49070.10418200149,27704.010513212932,76774.11469521442,20991.768981232402,1568.5976510128608,0.0,0.8767242474899465,2.6919417325866406,0.0014957518510113484,1.0,1.0,-6.863975307525266,329614.1713708307,1558531.5990758056,4.728351310242629,1558531.5990758056,4.728351310242629,0.7577158899510508,0.0922933093190276,3.602843774839965,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602843774839965,1.2844930838324193,1.2847967591389242,2.804875962500712,5943.195588649631,14604.89215153865,6455.258470638225,0.0004235506381646844,26276.307927054888,2679.437721041833,19295.19955463451,1967.562781850531,0.7343192813921771,0.7343192813921771,32552.379874624374,32395.05729023726,1.0060741508141235,0.8,4308.721776008298,4287.898129693729,1.0060741508141235,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.1309380385833,3099.015535412006,7.658012223298803,5.085449456995493,-2.321551577241544,7.4070010342370365,2.771572779261705,3.5,0.7918779369319157,0.6,0.00023640415156908786,1.0001417507312045,0.00023637064585720234,198.8229498708796,0.0,6.69945874667752e-06,18.98626608808409,0.037251996953177276,7.982799312685191e-05,0.00015657615844223596,0.0005641194377319659,0.09229330932241482,0.09229330932241482,0.09229330932241482,0.0922887007854096,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.0818580395,595.7421902978346,0.0,0.09229330932241482,0.0922933093190276,0.0922933093190276,0.3697903676984877,0.3697903676984877,0.5,10.076840302277033,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,7.3725914262468e-11,27704.010513212932,20991.768981232402,0.7577158899510508,0.7618751378173294,0.49314279571774705,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507670778291497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37588.020257408534,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73318612974657,260.73318612974657,-12.416813870253407,245.02213326245482,276.4442389970384,113736.3700906016,113850.78297386484,-114.41288326322237,0.0,nan,276.4442389970384,3.2942389970384056,270.1598178501162,-2.990182149883765,263.8753967032012,-9.274603296798773,257.5909755562949,-15.559024443705084,251.30655440937377,-21.843445590626203,245.02213326245482,-28.127866737545162,1.0,1.0,25762.5980482374,25762.5980482374,275.84967763353916,2.6996776335391814,275.84967763353916,275.84967763353916,82013.2602342812,82015.93911869261,-2.6788844114053063,0.0,8575.796259387458,8575.796259387458,0.9063736235368812,3620.857993714165,275.84967763353916,2.6996776335391814,1.0,0.002,0.12687532696053655,0.004856706169367099,0.00019583534048352172,0.0018041646601906986,0.09791767024176086,0.09791767024176086,0.0,6.742202282583598e-13,0.9999496971935117,0.9999496971935117,0.0,0.09228866670654876,4.64261247884195e-06,0.0,0.0,0.0,1599710.0055066508,266.2860246924747,0.0,1.0,1285621.6776731384,2593.6271425522873,,,,,,,,,,,,,,,,,,,3.0,14604.89215153865,1568.5976510128608,0.3697903676984877,6.1796691888313084,2.771572779261705
2114.0,-29.881117152674864,5.085184972855857,35.04631938993882,27.689445891324453,5.03927756310259,-26.389077681106453,-39.89285290064288,1.5472380914847996,-6.8640611899212445,-6.864061189941852,40.09263604890812,37859.76548218983,20631.738097047946,20631.738097047946,58491.503579237775,82023.80506699753,82015.71212339553,20631.738097047946,102647.45022044347,102647.45022044347,102647.45022044347,130351.5121159059,125817.85344130588,4533.658674600025,0.0,94669.64329893241,50505.945768512356,49070.775033800055,27704.06189546244,76774.8369292625,20991.799936165255,1568.602225452254,0.0,0.8767238021684332,2.6919330922846476,0.0014957518510113484,1.0,1.0,-6.8640611899212445,329613.05053415353,1558531.3061653909,4.728366500172603,1558531.3061653909,4.728366500172603,0.7577156019711114,0.09229336856852355,3.602842803066008,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602842803066008,1.2844942988872867,1.2847979314409141,2.8048725527135674,5943.188363719834,14604.86889592191,6455.251783454121,0.0004235508003516424,26276.37353990822,2679.4444116908653,19295.179566193718,1967.5607435968163,0.7343166870758799,0.7343166870758799,32552.37285049391,32395.05729023726,1.006073879451633,0.8,4308.720846275233,4287.898129693729,1.006073879451633,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.167796361533,3099.015535412006,7.657926178507167,5.085184972855857,-2.321665281823356,7.406850254679213,2.771635975887251,3.5,0.7918959931106431,0.6,0.00023637064585720234,1.0001413557537873,0.00023633723822874452,198.82407155677222,0.0,6.661704474601415e-06,18.87927048102041,0.03725865865765188,7.981720049534591e-05,0.00015655344536185642,0.0005640374539171519,0.09229336856925784,0.09229336856925784,0.09229336856925784,0.09228862682727933,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487456.73473898397,595.741977725048,0.0,0.09229336856925784,0.09229336856852355,0.09229336856852355,0.36979054649178317,0.36979054649178317,0.5,10.076698050526852,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,2.063416104647331e-11,27704.06189546244,20991.799936165255,0.7577156019711114,0.7618577377524056,0.4931272666469148,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507752368469946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.91326180147,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73243959801056,260.73243959801056,-12.41756040198942,245.02081859348374,276.44406060253874,113740.47999465864,113854.68124791251,-114.20125325389249,0.0,nan,276.44406060253874,3.2940606025387638,270.1594122007215,-2.990587799278501,263.8747637989135,-9.2752362010865,257.59011539710906,-15.559884602890918,251.30546699529668,-21.844533004703294,245.02081859348374,-28.12918140651624,1.0,1.0,25762.5980482374,25762.5980482374,275.8495652818994,2.6995652818994245,275.8495652818994,275.8495652818994,82013.02746918521,82015.71212339553,-2.6846542103157844,0.0,8575.796259387458,8575.796259387458,0.9063736833478699,3620.8570170813377,275.8495652818994,2.6995652818994245,1.0,0.002,0.12688010403236263,0.0048566708236041116,0.0001958426795122957,0.0018041573207678398,0.09792133975614785,0.09792133975614785,0.0,2.8013528996506665e-13,0.9999482403611323,0.9999482403611323,0.0,0.09228859149709656,4.777071426992257e-06,0.0,0.0,0.0,1599709.9043933991,266.28593881007873,0.0,1.0,1285621.9702543346,2593.6259615760832,,,,,,,,,,,,,,,,,,,3.0,14604.86889592191,1568.602225452254,0.36979054649178317,6.1796691888313084,2.771635975887251
2115.0,-29.88247678126405,5.084920116559379,35.04631894679748,27.68930388791489,5.03916986480843,-26.390312116669936,-39.8940485791303,1.5470052001455024,-6.864145966605918,-6.864145966593513,40.0926260023996,37858.901174600236,20631.782755778208,20631.782755778208,58490.68393037844,82023.59613600747,82015.44806478813,20631.782755778208,102647.23082056633,102647.23082056633,102647.23082056633,130351.32998085581,125817.73439436882,4533.595586486992,0.0,94669.87468337582,50505.52179619664,49071.503207976864,27704.099160289472,76775.60236826634,20991.820797648877,1568.6061041424268,0.0,0.8767233754649345,2.691924563245662,0.0014957518510113484,1.0,1.0,-6.864145966605918,329611.9441308797,1558530.8721468823,4.728381055050703,1558530.8721468823,4.728381055050703,0.7577153357773911,0.09229341744973499,3.6028393078579874,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028393078579874,1.2844954568667597,1.2847990467799326,2.804867303031426,5943.177240273321,14604.845671258585,6455.247020339163,0.00042355188138447933,26276.46325410509,2679.453559992973,19295.16532892436,1967.559291799377,0.7343136381152793,0.7343136381152793,32552.34758659383,32395.05729023726,1.00607290343417,0.8,4308.7175022765205,4287.898129693729,1.00607290343417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.204323710957,3099.015535412006,7.657838930107682,5.084920116559379,-2.3217788040763914,7.406698920635771,2.77169860560012,3.5,0.79191388731432,0.6,0.00023633723822874452,1.0001413840896556,0.00023630382862705197,198.8251934661624,0.0,6.642240711039862e-06,18.824110175086968,0.03726530089836292,7.980641110353407e-05,0.00015653082712521044,0.0005639554168582315,0.09229341745707216,0.09229341745707216,0.09229341745707216,0.09228851770754562,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487457.3946682896,595.7417627007038,0.0,0.09229341745707216,0.09229341744973499,0.09229341744973499,0.36979070794240654,0.36979070794240654,0.5,10.076551060260703,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,-1.2391865311656147e-11,27704.099160289472,20991.820797648877,0.7577153357773911,0.7618394662645382,0.49311109267504044,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4507833731285205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.85810149554,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73169540596723,260.73169540596723,-12.418304594032747,245.01950713122136,276.44388368071515,113744.62830521537,113858.47164274365,-113.84333752829978,0.0,nan,276.44388368071515,3.293883680715169,270.15900837080926,-2.9909916291907166,263.87413306091497,-9.275866939085006,257.5892577510209,-15.560742248979068,251.30438244112148,-21.8456175588785,245.01950713122136,-28.130492868778617,1.0,1.0,25762.5980482374,25762.5980482374,275.8494497141003,2.6994497141002967,275.8494497141003,275.8494497141003,82012.88061408259,82015.44806478813,-2.5674507055373397,0.0,8575.796259387458,8575.796259387458,0.9063738984717659,3620.8535043972774,275.8494497141003,2.6994497141002967,1.0,0.002,0.1268850395095745,0.00485663502265017,0.0001958502634854638,0.0018041497376334952,0.0979251317427319,0.0979251317427319,0.0,1.1189590920501757e-12,0.9999465240798668,0.9999465240798668,0.0,0.09228848197431463,4.935475420358551e-06,0.0,0.0,0.0,1599709.8045818482,266.28585403339406,0.0,1.0,1285622.2590684888,2593.62479580596,,,,,,,,,,,,,,,,,,,3.0,14604.845671258585,1568.6061041424268,0.36979070794240654,6.1796691888313084,2.77169860560012
