time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2116.0,-29.883828226841636,5.084654936741595,35.04631827993217,27.68911892725157,5.039043629165981,-26.391541041243464,-39.89523587571455,1.5467564435235557,-6.864229513156545,-6.8642295131021696,40.09261866529936,37858.06778922927,20631.821578595827,20631.821578595827,58489.889367825104,82023.36433534785,82015.23148785016,20631.821578595827,102647.053066446,102647.053066446,102647.053066446,130351.20091302243,125817.6701134676,4533.530799554841,0.0,94670.08362621996,50505.127051453404,49072.17397196284,27704.14784657644,76776.32181853928,20991.849934590384,1568.6105006250623,0.0,0.8767229451010187,2.6919161579863844,0.0014957518510113484,1.0,1.0,-6.864229513156545,329610.8537846939,1558530.5551776504,4.728395734794894,1558530.5551776504,4.728395734794894,0.757715055912989,0.09229346431180888,3.6028386915294695,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028386915294695,1.284496689039181,1.2848002363268203,2.804864132600012,5943.170522509597,14604.822396127425,6455.240076002828,0.0004235519229346373,26276.525743102535,2679.459932097356,19295.144571838337,1967.5571751656619,0.7343111018740072,0.7343111018740072,32552.34313167619,32395.05729023726,1.0060727313278481,0.8,4308.716912611472,4287.898129693729,1.0060727313278481,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.2405281666906,3099.015535412006,7.65775043575447,5.084654936741595,-2.3218920395701383,7.406546976311733,2.7717606822387757,3.5,0.791931623496793,0.6,0.00023630382862705197,1.0001405346604346,0.00023627062441507912,198.82630863432036,0.0,6.6426705201482136e-06,18.825328254100036,0.03727194356888307,7.97956986812904e-05,0.0001565081299457616,0.0005638735461075119,0.09229346429389325,0.09229346429389325,0.09229346429389325,0.09228844290879033,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.0853181853,595.7415378223488,0.0,0.09229346429389325,0.09229346431180888,0.09229346431180888,0.36979084903905873,0.36979084903905873,0.5,10.076400414214575,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,-5.439915184979327e-11,27704.14784657644,20991.849934590384,0.757715055912989,0.7618219782144015,0.4930956171449156,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450791511037459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.85931957455,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.73095218691,260.73095218691,-12.419047813090003,245.01819953753574,276.44370483628455,113748.67593371616,113862.37042763286,-113.69449391671071,0.0,nan,276.44370483628455,3.2937048362845758,270.1586037765305,-2.991396223469451,263.87350271678025,-9.276497283219726,257.5884016570403,-15.561598342959655,251.30330059728834,-21.846699402711636,245.01819953753574,-28.13180046246424,1.0,1.0,25762.5980482374,25762.5980482374,275.84934091315097,2.6993409131509907,275.84934091315097,275.84934091315097,82012.62007227936,82015.23148785016,-2.6114155708055478,0.0,8575.796259387458,8575.796259387458,0.9063739364056923,3620.852884987117,275.84934091315097,2.6993409131509907,1.0,0.002,0.1268900971440326,0.004856598924907392,0.00019585803650303294,0.0018041419612411364,0.09792901825151647,0.09792901825151647,0.0,-2.255830938713288e-12,0.9999452004797954,0.9999452004797954,0.0,0.09228840667424656,5.05763756230712e-06,0.0,0.0,0.0,1599709.7062184906,266.28577048684343,0.0,1.0,1285622.5436917315,2593.6236469527885,,,,,,,,,,,,,,,,,,,3.0,14604.822396127425,1568.6105006250623,0.36979084903905873,6.1796691888313084,2.7717606822387757
2117.0,-29.885175880520933,5.084389525853277,35.0463173145895,27.688960229884856,5.038927184069488,-26.39276557406395,-39.89641870195044,1.546516877572661,-6.86430864544036,-6.864308645404314,40.09260872530126,37857.21332565588,20631.84930705027,20631.84930705027,58489.06263270615,82023.15095107773,82014.99486103347,20631.84930705027,102646.84416808374,102646.84416808374,102646.84416808374,130351.02671846948,125817.56308622473,4533.463632244742,0.0,94670.30678815609,50504.70813619156,49072.887391071694,27704.182550385744,76777.06994145743,20991.869296973062,1568.6141275614011,0.0,0.8767225489656536,2.691908196846572,0.0014957518510113484,1.0,1.0,-6.86430864544036,329609.8210506657,1558530.1257608861,4.728409247008808,1558530.1257608861,4.728409247008808,0.7577148056541657,0.09229350053900083,3.602836259350045,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602836259350045,1.2844978778136655,1.2848013827292712,2.8048596432735304,5943.161010165486,14604.799239608312,6455.234553303726,0.00042355262950787855,26276.605422316556,2679.4680571159934,19295.128064121145,1967.5554918469759,0.734308246975232,0.734308246975232,32552.32555150649,32395.05729023726,1.0060720521552273,0.8,4308.714585652266,4287.898129693729,1.0060720521552273,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.2764179324217,3099.015535412006,7.657658720437854,5.084389525853277,-2.322002970586703,7.40639249643998,2.7718222198546765,3.5,0.7919492056727647,0.6,0.00023627062441507912,1.0001401418679048,0.0002362375176480867,198.82742068450102,0.0,6.601870897674708e-06,18.709702124010125,0.03727854543978074,7.978502791472356e-05,0.00015648559650035556,0.0005637919811375014,0.09229350054418078,0.09229350054418078,0.09229350054418078,0.09228834166182041,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487458.78323576774,595.7413104536494,0.0,0.09229350054418078,0.09229350053900083,0.09229350053900083,0.36979097407786676,0.36979097407786676,0.5,10.076245649579095,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,-3.603872755775228e-11,27704.182550385744,20991.869296973062,0.7577148056541657,0.7618037869549346,0.4930796832247184,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450799600054223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.74369344446,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7302109987042,260.7302109987042,-12.419789001295783,245.01689585302304,276.44352614438515,113752.76666187822,113866.15048523124,-113.3838233530139,0.0,nan,276.44352614438515,3.2935261443851687,270.1582000861091,-2.9917999138908726,263.87287402783454,-9.277125972165436,257.58754796957436,-15.562452030425618,251.30222191129894,-21.847778088701034,245.01689585302304,-28.133104146976933,1.0,1.0,25762.5980482374,25762.5980482374,275.8492341884469,2.699234188446951,275.8492341884469,275.8492341884469,82012.407686701,82014.99486103347,-2.587174332467839,0.0,8575.796259387458,8575.796259387458,0.9063740861019961,3620.850440646795,275.8492341884469,2.699234188446951,1.0,0.002,0.12689529182007153,0.004856563071868915,0.00019586602281873776,0.0018041339780521472,0.09793301140936887,0.09793301140936887,0.0,8.708849613681124e-13,0.9999437156974706,0.9999437156974706,0.0,0.092288305863695,5.194675305830077e-06,0.0,0.0,0.0,1599709.6130521726,266.2856913545596,0.0,1.0,1285622.8132764935,2593.62255880161,,,,,,,,,,,,,,,,,,,3.0,14604.799239608312,1568.6141275614011,0.36979097407786676,6.1796691888313084,2.7718222198546765
2118.0,-29.886519643604238,5.08412388668029,35.04631610630736,27.688794931769394,5.038812518299943,-26.39398642741578,-39.897600969392784,1.5462793020711103,-6.864389502464633,-6.864389502436815,40.092599789733974,37856.38040576669,20631.876701319383,20631.876701319383,58488.25710708607,82022.92579392793,82014.77337225534,20631.876701319383,102646.65007357472,102646.65007357472,102646.65007357472,130350.87403652282,125817.47929808882,4533.394738433999,0.0,94670.5202811869,50504.3128442022,49073.56381887188,27704.22396294809,76777.78778181996,20991.893344529697,1568.6181202428902,0.0,0.876722139503039,2.6919000622076923,0.0014957518510113484,1.0,1.0,-6.864389502464633,329608.76581014745,1558529.7397367624,4.728423213824555,1558529.7397367624,4.728423213824555,0.7577145410246635,0.0922935342255854,3.602834643842727,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602834643842727,1.2844990570815742,1.284802519747996,2.8048558105044394,5943.152888987703,14604.776114005375,6455.228362441968,0.00042355301091801873,26276.676461679857,2679.475301115045,19295.109559221055,1967.5536048723118,0.734305557529688,0.734305557529688,32552.313874367985,32395.05729023726,1.0060716010337647,0.8,4308.7130400343685,4287.898129693729,1.0060716010337647,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.312008967368,3099.015535412006,7.657567732560725,5.08412388668029,-2.3221153839303996,7.40623927061069,2.7718832457979365,3.5,0.7919666416565533,0.6,0.0002362375176480867,1.0001397387980961,0.00023620451071365467,198.82852953516823,0.0,6.582533088304495e-06,18.65489877225494,0.03728512797286905,7.97743635075018e-05,0.00015646315414058492,0.000563710872222604,0.09229353423123748,0.09229353423123748,0.09229353423123748,0.0922882545808532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487459.503470922,595.7410758790026,0.0,0.09229353423123748,0.0922935342255854,0.0922935342255854,0.36979108116836845,0.36979108116836845,0.5,10.076087262340838,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,-2.779643182293512e-11,27704.22396294809,20991.893344529697,0.7577145410246635,0.7617861727573163,0.49306422468622646,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508076664604792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.68889009271,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7294719875509,260.7294719875509,-12.420528012449097,245.01559605510897,276.4433479199911,113756.88748581962,113869.93827324729,-113.05078742765943,0.0,nan,276.4433479199911,3.293347919991106,270.1577975470138,-2.9922024529861915,263.87224717403336,-9.277752825966616,257.58669680106976,-15.563303198930214,251.30114642808826,-21.848853571911718,245.01559605510897,-28.134403944891005,1.0,1.0,25762.5980482374,25762.5980482374,275.84912750421756,2.6991275042175857,275.84912750421756,275.84912750421756,82012.1875477829,82014.77337225534,-2.585824472436798,0.0,8575.796259387458,8575.796259387458,0.9063741855335685,3620.8488170619403,275.84912750421756,2.6991275042175857,1.0,0.002,0.12690060807393205,0.00485652639484731,0.0001958741960971467,0.0018041258049987332,0.09793709804857335,0.09793709804857335,0.0,1.0958798972449113e-12,0.9999423984343905,0.9999423984343905,0.0,0.09228821797351837,5.316252067029712e-06,0.0,0.0,0.0,1599709.5178551397,266.28561049753534,0.0,1.0,1285623.0887369085,2593.6214469346482,,,,,,,,,,,,,,,,,,,3.0,14604.776114005375,1568.6181202428902,0.36979108116836845,6.1796691888313084,2.7718832457979365
2119.0,-29.88785939017827,5.083858020163781,35.04631465397708,27.688630786165618,5.03869043799089,-26.39520440736241,-39.89877516925333,1.5460354551385447,-6.8644722095547195,-6.86447220955123,40.092590336294975,37855.52646228717,20631.903982389107,20631.903982389107,58487.430444676276,82022.71679813876,82014.54518946628,20631.903982389107,102646.44917185539,102646.44917185539,102646.44917185539,130350.7145034558,125817.39049108617,4533.324012369631,0.0,94670.74351225312,50503.89007397532,49074.28159808644,27704.26533160041,76778.54692968685,20991.917221461572,1568.622158616175,0.0,0.876721721874608,2.6918917414625816,0.0014957518510113484,1.0,1.0,-6.8644722095547195,329607.68642772443,1558529.3313403914,4.728437459185716,1558529.3313403914,4.728437459185716,0.7577142714381055,0.09229356361156217,3.602832377261927,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602832377261927,1.2845002654711286,1.2848036860234089,2.804851407282879,5943.143559089588,14604.753021422255,6455.222778422501,0.00042355367873959254,26276.75495250234,2679.483304951471,19295.092868213185,1967.5519028631782,0.7343027288982543,0.7343027288982543,32552.297491167184,32395.05729023726,1.0060709681036417,0.8,4308.710871509231,4287.898129693729,1.0060709681036417,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.347301544947,3099.015535412006,7.657477553305289,5.083858020163781,-2.32222935660172,7.406087376765501,2.771943760523841,3.5,0.7919839315782403,0.6,0.00023620451071365467,1.0001393226201973,0.00023617160666659768,198.82963508232464,0.0,6.562720237585648e-06,18.598749153317726,0.03729169069310664,7.97637731766066e-05,0.00015644073753704808,0.0005636297543212121,0.09229356361189103,0.09229356361189103,0.09229356361189103,0.09228816294673811,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.23870999156,595.7408364013048,0.0,0.09229356361189103,0.09229356361156217,0.09229356361156217,0.3697911722600091,0.3697911722600091,0.5,10.075925242894234,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,-3.467448550509289e-12,27704.26533160041,20991.917221461572,0.7577142714381055,0.7617678737556544,0.49304822735125403,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508157096647407,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.63274047377,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7287344487069,260.7287344487069,-12.421265551293061,245.01430006349565,276.44316883391707,113760.89658302022,113873.72214246636,-112.82555944616496,0.0,nan,276.44316883391707,3.2931688339170933,270.1573950798319,-2.9926049201681053,263.8716213257442,-9.278378674255805,257.58584757167046,-15.564152428329521,251.30007381758227,-21.849926182417704,245.01430006349565,-28.135699936504324,1.0,1.0,25762.5980482374,25762.5980482374,275.8490181893361,2.6990181893361296,275.8490181893361,275.8490181893361,82011.96863011598,82014.54518946628,-2.5765593503019772,0.0,8575.796259387458,8575.796259387458,0.9063743250375158,3620.8465391482364,275.8490181893361,2.6990181893361296,1.0,0.002,0.12690604624395183,0.004856488874692135,0.00019588255680995153,0.0018041174434128523,0.09794127840497577,0.09794127840497577,0.0,2.2280354644577116e-13,0.9999410774789769,0.9999410774789769,0.0,0.09228812544211996,5.438169442201889e-06,0.0,0.0,0.0,1599709.420479835,266.28552779044526,0.0,1.0,1285623.3704999294,2593.6203096286154,,,,,,,,,,,,,,,,,,,3.0,14604.753021422255,1568.622158616175,0.3697911722600091,6.1796691888313084,2.771943760523841
2120.0,-29.88919537514844,5.083591997941968,35.046312947600455,27.68848406793552,5.038581380325852,-26.396417699602384,-39.89994867062194,1.5458037047520417,-6.8645517824921285,-6.864551782486412,40.092580106484824,37854.677194695905,20631.92266698025,20631.92266698025,58486.59986167615,82022.50812040817,82014.31929598503,20631.92266698025,102646.24196296527,102646.24196296527,102646.24196296527,130350.54340359404,125817.29207786976,4533.251325724285,0.0,94670.96800082827,50503.472983522195,49074.99446367342,27704.30144062877,76779.29590430218,20991.937512778597,1568.6258732789222,0.0,0.8767213244306159,2.6918837360480374,0.0014957518510113484,1.0,1.0,-6.8645517824921285,329606.64795070165,1558528.889402941,4.728451016060956,1558528.889402941,4.728451016060956,0.7577140162788443,0.09229358584154161,3.602829422486442,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602829422486442,1.2845014170859217,1.2848047956427373,2.804846592275456,5943.1333566666435,14604.729964511102,6455.217637658526,0.00042355455408393003,26276.838811728267,2679.4918562126995,19295.077502125645,1967.5503359583188,0.7342998006865872,0.7342998006865872,32552.276133584397,32395.05729023726,1.0060701429989682,0.8,4308.708044561327,4287.898129693729,1.0060701429989682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.3822956166646,3099.015535412006,7.65738503424148,5.083591997941968,-2.3223417719328614,7.40593376987483,2.772003763935828,3.5,0.7920010754102366,0.6,0.00023617160666659768,1.0001389329390655,0.00023613879920919616,198.83073753622205,0.0,6.542299669071985e-06,18.540877262150005,0.03729823299277571,7.975319044408998e-05,0.0001564184162225077,0.0005635488721851814,0.09229358584038942,0.09229358584038942,0.09229358584038942,0.09228806520156532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487460.98754644184,595.7405924651167,0.0,0.09229358584038942,0.09229358584154161,0.09229358584154161,0.3697912472797741,0.3697912472797741,0.5,10.07575962376493,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,-5.7411853049416095e-12,27704.30144062877,20991.937512778597,0.7577140162788443,0.7617496249845,0.4930323565597427,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508237289125943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.574868582604,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7279996403216,260.7279996403216,-12.42200035967835,245.01300795424763,276.4429913263947,113765.01034622239,113877.41821157695,-112.40786535455754,0.0,nan,276.4429913263947,3.292991326394713,270.1569946519666,-2.993005348033364,263.87099797753257,-9.27900202246741,257.5850013031094,-15.564998696890598,251.29900462867914,-21.850995371320835,245.01300795424763,-28.13699204575235,1.0,1.0,25762.5980482374,25762.5980482374,275.8489122755838,2.6989122755838366,275.8489122755838,275.8489122755838,82011.78391163074,82014.31929598503,-2.535384354283451,0.0,8575.796259387458,8575.796259387458,0.9063745068985524,3620.843569598874,275.8489122755838,2.6989122755838366,1.0,0.002,0.12691160433409013,0.004856451423645818,0.00019589110387901616,0.00180410889611277,0.09794555193950807,0.09794555193950807,0.0,-8.213915658750182e-15,0.9999397781499545,0.9999397781499545,0.0,0.0922880277510549,5.558090486711299e-06,0.0,0.0,0.0,1599709.3267944383,266.28544821750785,0.0,1.0,1285623.6415855207,2593.6192154215387,,,,,,,,,,,,,,,,,,,3.0,14604.729964511102,1568.6258732789222,0.3697912472797741,6.1796691888313084,2.772003763935828
2121.0,-29.890527490874543,5.0833258059722555,35.046311053039325,27.68831258816647,5.038467336282906,-26.397628008159227,-39.9011216830462,1.5455678535165827,-6.864634119645814,-6.864634119638138,40.09257126763991,37853.86305783648,20631.943036737954,20631.943036737954,58485.80609457444,82022.27530897522,82014.11083657098,20631.943036737954,102646.05387330893,102646.05387330893,102646.05387330893,130350.40037572358,125817.2231230605,4533.177252663078,0.0,94671.17245909447,50503.0951005829,49075.641509457295,27704.34650241465,76779.98801187194,20991.96403880357,1568.6300846123931,0.0,0.876720906468375,2.6918754525600113,0.0014957518510113484,1.0,1.0,-6.864634119645814,329605.57340161793,1558528.507559183,4.7284652728251855,1558528.507559183,4.7284652728251855,0.7577137413067642,0.09229360716373496,3.6028285494711416,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028285494711416,1.2845025876792135,1.2848059243690466,2.804843356509374,5943.1265004665975,14604.706938299192,6455.210870556247,0.0004235546444599214,26276.90192834494,2679.4982923164325,19295.05727480408,1967.5482733455442,0.7342972671367497,0.7342972671367497,32552.269823291565,32395.05729023726,1.0060698992142854,0.8,4308.7072093137585,4287.898129693729,1.0060698992142854,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.4170035726215,3099.015535412006,7.657293956125329,5.0833258059722555,-2.322456277839554,7.405782083811809,2.7720632772658544,3.5,0.7920180792188155,0.6,0.00023613879920919616,1.0001385320505227,0.0002361060909482762,198.83183680794374,0.0,6.5231309518327575e-06,18.486553117494033,0.037304756123727544,7.974261341811723e-05,0.00015639618579107892,0.0005634686431964921,0.09229360715868652,0.09229360715868652,0.09229360715868652,0.09228798498272416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487461.75779502245,595.7403416362487,0.0,0.09229360715868652,0.09229360716373496,0.09229360716373496,0.36979130632348317,0.36979130632348317,0.5,10.075590957603223,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,-7.673861546209082e-12,27704.34650241465,20991.96403880357,0.7577137413067642,0.7617324202438165,0.4930173087808168,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508317257290781,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.520544437946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72726696439344,260.72726696439344,-12.42273303560654,245.0117196444736,276.4428142843121,113769.11527401695,113881.19692559433,-112.08165157739617,0.0,nan,276.4428142843121,3.292814284312101,270.15659535634546,-2.9934046436545145,263.87037642837123,-9.279623571628747,257.5841575004141,-15.56584249958587,251.29793857244437,-21.85206142755561,245.0117196444736,-28.138280355526376,1.0,1.0,25762.5980482374,25762.5980482374,275.8488056305535,2.6988056305535224,275.8488056305535,275.8488056305535,82011.55612371686,82014.11083657098,-2.5547128541220445,0.0,8575.796259387458,8575.796259387458,0.9063745606310398,3620.842692218497,275.8488056305535,2.6988056305535224,1.0,0.002,0.12691726491699407,0.0048564130476272714,0.00019589980803441873,0.0018041001915109795,0.09794990401720936,0.09794990401720936,0.0,-4.5460163411448207e-13,0.9999386676513792,0.9999386676513792,0.0,0.09228794658004491,5.660583690039565e-06,0.0,0.0,0.0,1599709.2298544906,266.28536588035416,0.0,1.0,1285623.9220879984,2593.6180832049545,,,,,,,,,,,,,,,,,,,3.0,14604.706938299192,1568.6300846123931,0.36979130632348317,6.1796691888313084,2.7720632772658544
2122.0,-29.89185563968988,5.083059485448393,35.04630895300065,27.688141632266365,5.038352602040971,-26.398834815505108,-39.90228659296406,1.5453317778713012,-6.864715355796193,-6.864715355788806,40.09256155378717,37853.033421978536,20631.95846304769,20631.95846304769,58484.991885026226,82022.04520293715,82013.89756106517,20631.95846304769,102645.85602411286,102645.85602411286,102645.85602411286,130350.24338727449,125817.14188706745,4533.101500207034,0.0,94671.37767637339,50502.69974840848,49076.3088088499,27704.387363161626,76780.69617201152,20991.98760806734,1568.634071147627,0.0,0.876720497910379,2.691867279857599,0.0014957518510113484,1.0,1.0,-6.864715355796193,329604.5132239849,1558528.0879119607,4.728479208817303,1558528.0879119607,4.728479208817303,0.7577134745083831,0.0922936227968775,3.6028276019268546,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028276019268546,1.2845037591190929,1.2848070540694914,2.804840060878964,5943.1195174212235,14604.68394506831,6455.204180101827,0.00042355476680964,26276.96579923544,2679.5048053346904,19295.037276588093,1967.5462340950369,0.734294721240209,0.734294721240209,32552.26297429108,32395.05729023726,1.0060696346177962,0.8,4308.706302761376,4287.898129693729,1.0060696346177962,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.4514227983523,3099.015535412006,7.657201866204043,5.083059485448393,-2.3225704656607515,7.405629951109145,2.7721222960182277,3.5,0.7920349417194936,0.6,0.0002361060909482762,1.000138120991381,0.00023607348424459356,198.8329328168005,0.0,6.5034435975078606e-06,18.430759155337277,0.037311259567325054,7.973211073564067e-05,0.00015637398021263552,0.0005633884921332471,0.09229362279849068,0.09229362279849068,0.09229362279849068,0.09228789632488196,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487462.53888780763,595.7400872390482,0.0,0.09229362279849068,0.0922936227968775,0.0922936227968775,0.36979135157271825,0.36979135157271825,0.5,10.07541916401714,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,-7.389644451905042e-12,27704.387363161626,20991.98760806734,0.7577134745083831,0.7617147903165986,0.4930019563403869,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508396994691697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.46475047579,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7265363310849,260.7265363310849,-12.423463668915076,245.0104351222812,276.44263753988764,113773.19579740494,113884.96497799378,-111.76918058887293,0.0,nan,276.44263753988764,3.2926375398876644,270.15619705636584,-2.9938029436341367,263.86975657283904,-9.28024342716094,257.5833160893298,-15.566683910670179,251.29687560580592,-21.853124394194055,245.0104351222812,-28.139564877718783,1.0,1.0,25762.5980482374,25762.5980482374,275.84869952493307,2.6986995249330903,275.84869952493307,275.84869952493307,82011.32700342429,82013.89756106517,-2.570557640879997,0.0,8575.796259387458,8575.796259387458,0.9063746189506439,3620.841739936489,275.84869952493307,2.6986995249330903,1.0,0.002,0.12692302997858607,0.004856374439604427,0.00019590867389469093,0.0018040913264198923,0.09795433694734546,0.09795433694734546,0.0,3.145829950701451e-13,0.9999375356533736,0.9999375356533736,0.0,0.09228785773603171,5.7650608457883906e-06,0.0,0.0,0.0,1599709.134210718,266.2852846442038,0.0,1.0,1285624.1988395015,2593.61696612946,,,,,,,,,,,,,,,,,,,3.0,14604.68394506831,1568.634071147627,0.36979135157271825,6.1796691888313084,2.7721222960182277
2123.0,-29.893178259457645,5.082793167262786,35.04630672964233,27.687990164291136,5.038230469388184,-26.400037386558733,-39.90345083931459,1.5450895965327616,-6.86478908753287,-6.864789087511767,40.09255379797112,37852.19711831264,20631.95818305681,20631.95818305681,58484.15530136945,82021.85684479629,82013.7352155852,20631.95818305681,102645.693398642,102645.693398642,102645.693398642,130350.12428904662,125817.09972402964,4533.024565016983,0.0,94671.61138546451,50502.28407976971,49077.03033966088,27704.430890404627,76781.4612300655,20992.013588134032,1568.638004578403,0.0,0.8767201230172013,2.6918598621481276,0.0014957518510113484,1.0,1.0,-6.86478908753287,329603.5509855118,1558527.7528540252,4.728491996503195,1558527.7528540252,4.728491996503195,0.7577132218010865,0.09229363390326438,3.602824211580201,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602824211580201,1.28450495890223,1.2848082122502662,2.804834801618255,5943.108373678874,14604.660986904013,6455.199544018828,0.00042355586995810473,26277.055394812473,2679.5139415409417,19295.023419025765,1967.544821016939,0.7342916901881983,0.7342916901881983,32552.238468324456,32395.05729023726,1.0060686878822884,0.8,4308.703059084802,4287.898129693729,1.0060686878822884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.485560383344,3099.015535412006,7.657104749940282,5.082793167262786,-2.3226803088765466,7.405473476139333,2.772180832336816,3.5,0.7920516663819475,0.6,0.00023607348424459356,1.0001375474505858,0.00023604101740441592,198.8340242735791,0.0,6.483286522708297e-06,18.373634005355314,0.037317742853847764,7.972161531350466e-05,0.00015635186893108891,0.0005633082989107413,0.09229363390815713,0.09229363390815713,0.09229363390815713,0.09228783396929018,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487463.34006240405,595.7398264094152,0.0,0.09229363390815713,0.09229363390326438,0.09229363390326438,0.3697913826761265,0.3697913826761265,0.5,10.07524516820242,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,-2.1088908397359774e-11,27704.430890404627,20992.013588134032,0.7577132218010865,0.76169630486882,0.49298615202038853,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450847649547523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.40762532581,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7258071990672,260.7258071990672,-12.424192800932758,245.00915458677704,276.4424598113562,113777.11560483747,113888.6551243798,-111.53951954235119,0.0,nan,276.4424598113562,3.2924598113561956,270.1557987664406,-2.9942012335593517,263.8691377215153,-9.280862278484676,257.58247667661703,-15.567523323382943,251.29581563169742,-21.854184368302555,245.00915458677704,-28.140845413222934,1.0,1.0,25762.5980482374,25762.5980482374,275.84860686255047,2.6986068625504913,275.84860686255047,275.84860686255047,82011.07571944699,82013.7352155852,-2.6594961382070323,0.0,8575.796259387458,8575.796259387458,0.9063748276201842,3620.8383326381017,275.84860686255047,2.6986068625504913,1.0,0.002,0.12692886739667014,0.004856336885149229,0.00019591765445211887,0.0018040823466695033,0.09795882722605943,0.09795882722605943,0.0,1.1216218925858001e-12,0.9999367516912758,0.9999367516912758,0.0,0.09228779648701399,5.837416250389473e-06,0.0,0.0,0.0,1599709.0474022217,266.2852109124671,0.0,1.0,1285624.4500252092,2593.615952247951,,,,,,,,,,,,,,,,,,,3.0,14604.660986904013,1568.638004578403,0.3697913826761265,6.1796691888313084,2.772180832336816
2124.0,-29.89449872146659,5.0825267843483735,35.046304260524956,27.68785263122993,5.0381356969728515,-26.401235279632953,-39.90460680853573,1.5448722550978162,-6.864869007881509,-6.864869007885206,40.092542265024186,37851.346195359685,20631.96595001636,20631.96595001636,58483.31214537605,82021.63670912941,82013.50730206072,20631.96595001636,102645.47325207709,102645.47325207709,102645.47325207709,130349.93763544345,125816.99179228331,4532.9458431601415,0.0,94671.82505342786,50501.866375597056,49077.73186425645,27704.46438336636,76782.19624762281,20992.031914471514,1568.6416149321558,0.0,0.8767197286687403,2.691851821857599,0.0014957518510113484,1.0,1.0,-6.864869007881509,329602.50798484654,1558527.2546216138,4.7285054478204005,1558527.2546216138,4.7285054478204005,0.7577129672672913,0.09229363935382141,3.6028215637415033,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028215637415033,1.2845060422443713,1.2848092541421456,2.804830374675718,5943.098993518857,14604.638095233342,6455.1940729145645,0.0004235565627075341,26277.134012463244,2679.5219583102535,19295.007065528993,1967.5431534243594,0.7342888709391736,0.7342888709391736,32552.219329320607,32395.05729023726,1.006067948488011,0.8,4308.700525794057,4287.898129693729,1.006067948488011,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.51943923712,3099.015535412006,7.657011357786954,5.0825267843483735,-2.32279429547072,7.405321079819093,2.7722389254932382,3.5,0.7920682644266395,0.6,0.00023604101740441592,1.0001373245223928,0.00023600860763509183,198.83511396025418,0.0,6.455512487967761e-06,18.294922390900634,0.037324198366335735,7.971119577145587e-05,0.00015632982163296005,0.0005632284524350914,0.09229363935502753,0.09229363935502753,0.09229363935502753,0.09228772921228975,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.13891983463,595.7395661477026,0.0,0.09229363935502753,0.09229363935382141,0.09229363935382141,0.3697914033135172,0.3697914033135172,0.5,10.075067864533915,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,3.694822225952521e-12,27704.46438336636,20992.031914471514,0.7577129672672913,0.7616780321933901,0.4929703504870971,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508555666125562,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.32891371135,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72508197882814,260.72508197882814,-12.424918021171834,245.00787793453463,276.44228602312035,113781.32536773429,113892.26647920933,-110.94111147502085,0.0,nan,276.44228602312035,3.2922860231203686,270.1554044054027,-2.9945955945972855,263.86852278767714,-9.28147721232284,257.5816411699774,-15.56835883002259,251.29475955225632,-21.855240447743654,245.00787793453463,-28.142122065465344,1.0,1.0,25762.5980482374,25762.5980482374,275.8485003658082,2.698500365808229,275.8485003658082,275.8485003658082,82010.9283365089,82013.50730206072,-2.578965551816509,0.0,8575.796259387458,8575.796259387458,0.9063749905896883,3620.835671560211,275.8485003658082,2.698500365808229,1.0,0.002,0.12693481666004824,0.004856297745208425,0.00019592680515517435,0.0018040731951277356,0.09796340257758718,0.09796340257758718,0.0,2.8290998016489155e-13,0.9999355398325216,0.9999355398325216,0.0,0.09228769009037148,5.949263449939156e-06,0.0,0.0,0.0,1599708.9533074407,266.28513099211847,0.0,1.0,1285624.7222938647,2593.6148532682632,,,,,,,,,,,,,,,,,,,3.0,14604.638095233342,1568.6416149321558,0.3697914033135172,6.1796691888313084,2.7722389254932382
2125.0,-29.895819282954474,5.082260221289529,35.04630163878793,27.687686250451975,5.0380248360622595,-26.402434871045504,-39.90576675916088,1.544640424114984,-6.86495865908347,-6.864958659090895,40.09253292618802,37850.52659621595,20631.98756755772,20631.98756755772,58482.51416377367,82021.40690864615,82013.29059730125,20631.98756755772,102645.27816485897,102645.27816485897,102645.27816485897,130349.79360410637,125816.9274806557,4532.866123450671,0.0,94672.02888263304,50501.480389111806,49078.38721502359,27704.51543924739,76782.90265427098,20992.0622105712,1568.64629863487,0.0,0.8767192724775579,2.691842802628857,0.0014957518510113484,1.0,1.0,-6.86495865908347,329601.3379947495,1558526.85117634,4.72852100861668,1558526.85117634,4.72852100861668,0.7577126644428855,0.09229364881621813,3.6028205152217705,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028205152217705,1.2845071932253809,1.284810363762099,2.8048270451293735,5943.091938609688,14604.615202702447,6455.187461919071,0.0004235567085082097,26277.198234729585,2679.5285071588755,19294.987304821057,1967.5411383929331,0.7342863243052906,0.7342863243052906,32552.211750450606,32395.05729023726,1.0060676556946884,0.8,4308.699522634155,4287.898129693729,1.0060676556946884,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.553047569739,3099.015535412006,7.6569238769175625,5.082260221289529,-2.3229146775841256,7.405174898873654,2.772296555259495,3.5,0.7920847300741415,0.6,0.00023600860763509183,1.000137336353589,0.00023597619952431536,198.83620373954474,0.0,6.444200176981515e-06,18.262863301565616,0.037330642566512716,7.970074160775711e-05,0.0001563078660273347,0.0005631491864138175,0.09229364881519878,0.09229364881519878,0.09229364881519878,0.09228764753012367,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487464.9615665404,595.7392982598772,0.0,0.09229364881519878,0.09229364881621813,0.09229364881621813,0.3697914090308863,0.3697914090308863,0.5,10.074887826263002,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,7.44648787076585e-12,27704.51543924739,20992.0622105712,0.7577126644428855,0.7616606320172845,0.49295514089438436,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508634708437373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.296854622015,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7243584875062,260.7243584875062,-12.425641512493769,245.00660429607498,276.44211267893763,113785.36659238893,113896.0432216144,-110.67662922547545,0.0,nan,276.44211267893763,3.292112678937656,270.1550110023607,-2.9949889976392683,263.8679093257874,-9.282090674212554,257.58080764922664,-15.569192350773335,251.29370597264963,-21.856294027350344,245.00660429607498,-28.143395703924995,1.0,1.0,25762.5980482374,25762.5980482374,275.8483854452569,2.6983854452569176,275.8483854452569,275.8483854452569,82010.7414243752,82013.29059730125,-2.5491729260538705,0.0,8575.796259387458,8575.796259387458,0.9063750551240985,3620.834617797879,275.8483854452569,2.6983854452569176,1.0,0.002,0.12694085921890919,0.004856256464033915,0.0001959360959475402,0.0018040639041596949,0.09796804797377011,0.09796804797377011,0.0,1.0723496743358929e-13,0.9999345289835297,0.9999345289835297,0.0,0.09228760625721638,6.042559001746384e-06,0.0,0.0,0.0,1599708.847755863,266.2850413409165,0.0,1.0,1285625.0277129584,2593.613620481617,,,,,,,,,,,,,,,,,,,3.0,14604.615202702447,1568.64629863487,0.3697914090308863,6.1796691888313084,2.772296555259495
2126.0,-29.89713174782292,5.0819936035345945,35.04629883638653,27.687521720677637,5.037899526445618,-26.40362862040004,-39.906922064814694,1.544396398995385,-6.865041292489138,-6.8650412925410285,40.092522473448845,37849.708375318456,20631.994130974035,20631.994130974035,58481.702506292495,82021.20839463694,82013.08072003869,20631.994130974035,102645.07485101273,102645.07485101273,102645.07485101273,130349.63088497997,125816.84615835389,4532.784726626077,0.0,94672.2515547947,50501.08127821451,49079.078085089095,27704.55603396724,76783.63411905634,20992.08545485114,1568.6503141620155,0.0,0.8767188590843642,2.6918344894364297,0.0014957518510113484,1.0,1.0,-6.865041292489138,329600.2595930664,1558526.3996097324,4.728535109571613,1558526.3996097324,4.728535109571613,0.7577123931931535,0.09229364966488651,3.6028182481779996,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028182481779996,1.2845084012263572,1.284811530417531,2.804822642450828,5943.0826098621565,14604.592264163259,6455.181944976107,0.00042355738599842346,26277.276574435,2679.5364955856485,19294.97081430934,1967.5394568287174,0.734283507640259,0.734283507640259,32552.195363890536,32395.05729023726,1.0060670226352832,0.8,4308.697353664375,4287.898129693729,1.0060670226352832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.586365020802,3099.015535412006,7.656831637984911,5.0819936035345945,-2.3230310484107646,7.405024651945359,2.772353686710657,3.5,0.792101053345902,0.6,0.00023597619952431536,1.0001364957316137,0.00023594399417621045,198.837286847613,0.0,6.443905717164241e-06,18.26202880244346,0.03733708647222988,7.969033056720015e-05,0.0001562858689571152,0.0005630695806110503,0.09229364966339322,0.09229364966339322,0.09229364966339322,0.09228755524679627,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487465.7922962689,595.7390276895957,0.0,0.09229364966339322,0.09229364966488651,0.09229364966488651,0.3697914020951956,0.3697914020951956,0.5,10.074704993806504,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,5.189804141991772e-11,27704.55603396724,20992.08545485114,0.7577123931931535,0.7616428054917809,0.4929397886616157,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508713757526075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.29602012289,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72363583329155,260.72363583329155,-12.426364166708424,245.0053343905876,276.44193727599526,113789.22762859652,113899.7762010709,-110.54857247438805,0.0,nan,276.44193727599526,3.2919372759952807,270.1546166989082,-2.995383301091749,263.8672961218287,-9.282703878171276,257.57997554475884,-15.570024455241139,251.2926549676709,-21.85734503232908,245.0053343905876,-28.144665609412385,1.0,1.0,25762.5980482374,25762.5980482374,275.8482783385968,2.698278338596822,275.8482783385968,275.8482783385968,82010.51399193905,82013.08072003869,-2.566728099642205,0.0,8575.796259387458,8575.796259387458,0.9063751946563393,3620.8323394188897,275.8482783385968,2.698278338596822,1.0,0.002,0.12694699403365714,0.004856216066035426,0.0001959455319565217,0.0018040544680416964,0.09797276597826084,0.09797276597826084,0.0,-1.781994690697175e-15,0.9999335293990821,0.9999335293990821,0.0,0.09228751485053238,6.134814354132225e-06,0.0,0.0,0.0,1599708.750466646,266.28495870751084,0.0,1.0,1285625.3092240475,2593.612484197442,,,,,,,,,,,,,,,,,,,3.0,14604.592264163259,1568.6503141620155,0.3697914020951956,6.1796691888313084,2.772353686710657
2127.0,-29.89843894981752,5.081727107647377,35.04629587288163,27.687346434127562,5.037777091355602,-26.40481734569922,-39.90807283027095,1.544155487234175,-6.865113057002247,-6.865113056985984,40.09251222340978,37848.90731890553,20631.97950685626,20631.97950685626,58480.88682576179,82020.99037144768,82012.90490523343,20631.97950685626,102644.88441208968,102644.88441208968,102644.88441208968,130349.47378372641,125816.77189249962,4532.701891226803,0.0,94672.45847252103,50500.70379930253,49079.72741468722,27704.589371636728,76784.31678632395,20992.104193150728,1568.6537238943379,0.0,0.876718504568418,2.691827269706839,0.0014957518510113484,1.0,1.0,-6.865113057002247,329599.3230373873,1558525.956800141,4.728547202214227,1558525.956800141,4.728547202214227,0.7577121577785204,0.09229364198880412,3.6028172955034603,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028172955034603,1.284509594252364,1.284812682354846,2.8048192957254194,5943.075518552612,14604.56944380763,6455.175383529086,0.0004235575450589744,26277.340955001557,2679.5430605764004,19294.951201705102,1967.5374568996654,0.7342809622460127,0.7342809622460127,32552.188477803833,32395.05729023726,1.0060667566061996,0.8,4308.69644220316,4287.898129693729,1.0060667566061996,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6194134914526,3099.015535412006,7.656732302734781,5.081727107647377,-2.323140929986578,7.404868037633955,2.772410357390068,3.5,0.7921172449685908,0.6,0.00023594399417621045,1.0001359498160773,0.00023591192199380492,198.83836562284134,0.0,6.403624039163202e-06,18.147870526988513,0.03734349009626904,7.967996169048192e-05,0.00015626403248572852,0.0005629907589046973,0.0922936419871511,0.0922936419871511,0.0922936419871511,0.09228747100810532,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487466.6350783764,595.7387532110308,0.0,0.0922936419871511,0.09229364198880412,0.09229364198880412,0.3697913822415011,0.3697913822415011,0.5,10.074519864276533,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,-1.6257217794191092e-11,27704.589371636728,20992.104193150728,0.7577121577785204,0.76162541093519,0.49292497352332754,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508792322764061,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.18186184744,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72291460374134,260.72291460374134,-12.427085396258633,245.0040684745263,276.4417607329556,113793.16735221786,113903.49798496657,-110.33063274868518,0.0,nan,276.4417607329556,3.291760732955595,270.1542222812685,-2.9957777187314605,263.8666838295816,-9.283316170418402,257.57914537790214,-15.57085462209784,251.29160692621383,-21.858393073786146,245.0040684745263,-28.145931525473685,1.0,1.0,25762.5980482374,25762.5980482374,275.8481860728713,2.6981860728712945,275.8481860728713,275.8481860728713,82010.22515135865,82012.90490523343,-2.6797538747778162,0.0,8575.796259387458,8575.796259387458,0.9063752532916391,3620.8313819809778,275.8481860728713,2.6981860728712945,1.0,0.002,0.12695320376761116,0.004856177317903581,0.00019595508797102604,0.0018040449119507546,0.09797754398551302,0.09797754398551302,0.0,-7.821954889353222e-14,0.9999327176440896,0.9999327176440896,0.0,0.09228743225513557,6.209733668553934e-06,0.0,0.0,0.0,1599708.6659739416,266.28488694299773,0.0,1.0,1285625.5537074674,2593.6114973714075,,,,,,,,,,,,,,,,,,,3.0,14604.56944380763,1568.6537238943379,0.3697913822415011,6.1796691888313084,2.772410357390068
2128.0,-29.899744070283603,5.081460634556626,35.046292675735465,27.68722007693725,5.037682985513039,-26.406001364693193,-39.90921524874864,1.5439402799194302,-6.8651930293218015,-6.865193029348989,40.092499559609145,37848.05590244534,20631.97677123508,20631.97677123508,58480.03267368042,82020.78711221441,82012.67734144682,20631.97677123508,102644.65411268189,102644.65411268189,102644.65411268189,130349.27437686696,125816.65682274767,4532.617554119286,0.0,94672.68042361925,50500.27702896267,49080.44821628509,27704.62026418507,76785.06848047016,20992.120596399673,1568.6572213999275,0.0,0.8767181142752104,2.6918192242647656,0.0014957518510113484,1.0,1.0,-6.8651930293218015,329598.27936900005,1558525.4097142578,4.728560515236849,1558525.4097142578,4.728560515236849,0.757711904953885,0.0922936316051107,3.6028137119938806,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028137119938806,1.2845106668076312,1.284813713963984,2.804814163939862,5943.0646449148135,14604.546685136078,6455.170702743398,0.00042355859770531134,26277.428696479896,2679.552007717202,19294.937210523443,1967.5360301961878,0.7342779780088673,0.7342779780088673,32552.162575609786,32395.05729023726,1.0060657559310155,0.8,4308.693013718116,4287.898129693729,1.0060657559310155,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6522239962164,3099.015535412006,7.656638057967087,5.081460634556626,-2.3232561505103266,7.404716785066952,2.7724666204699817,3.5,0.7921333201342805,0.6,0.00023591192199380492,1.0001357347728321,0.00023587990488849924,198.8394426905647,0.0,6.3771803314716995e-06,18.072929059390795,0.037349867276600515,7.966966925722093e-05,0.000156242252736584,0.0005629117305521782,0.09229363160184818,0.09229363160184818,0.09229363160184818,0.09228735985713954,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487467.4807626156,595.7384776704994,0.0,0.09229363160184818,0.0922936316051107,0.0922936316051107,0.3697913514363743,0.3697913514363743,0.5,10.074331711600328,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,2.717115421546623e-11,27704.62026418507,20992.120596399673,0.757711904953885,0.7616068310019738,0.49290905968354737,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508870573769308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.10692037984,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72219730444556,260.72219730444556,-12.42780269555442,245.0028064396136,276.44158816927677,113797.30111861059,113907.03051785321,-109.72939924264645,0.0,nan,276.44158816927677,3.2915881692767925,270.15383182333994,-2.996168176660035,263.8660754774081,-9.28392452259186,257.5783191314864,-15.571680868513567,251.29056278554856,-21.859437214451418,245.0028064396136,-28.14719356038637,1.0,1.0,25762.5980482374,25762.5980482374,275.8480795649214,2.698079564921443,275.8480795649214,275.8480795649214,82010.09839522655,82012.67734144682,-2.5789462202665163,0.0,8575.796259387458,8575.796259387458,0.9063754738497641,3620.82778055385,275.8480795649214,2.698079564921443,1.0,0.002,0.12695951618024695,0.0048561366625145186,0.00019596479916985166,0.0018040352006559754,0.09798239958492583,0.09798239958492583,0.0,-1.7417317588197534e-13,0.9999316051073317,0.9999316051073317,0.0,0.0922873191920831,6.312413027599148e-06,0.0,0.0,0.0,1599708.5718176044,266.2848069706782,0.0,1.0,1285625.8261526795,2593.6103976818126,,,,,,,,,,,,,,,,,,,3.0,14604.546685136078,1568.6572213999275,0.3697913514363743,6.1796691888313084,2.7724666204699817
