time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2129.0,-29.901045260207468,5.081194123376825,35.04628938944983,27.687058445904427,5.037568052744719,-26.407183928912804,-39.91036122953517,1.543706721423358,-6.865278714363399,-6.865278714346879,40.09249059507387,37847.25289065758,20631.98134185049,20631.98134185049,58479.23423250807,82020.5749717783,82012.4919681539,20631.98134185049,102644.4733100044,102644.4733100044,102644.4733100044,130349.14491731471,125816.61229542481,4532.532621889894,0.0,94672.89121025865,50499.89591598764,49081.10588252334,27704.671607310316,76785.77748983365,20992.15132105708,1568.6618311630057,0.0,0.8767176784098655,2.6918106041277725,0.0014957518510113484,1.0,1.0,-6.865278714363399,329597.161150363,1558525.022439263,4.728575382748095,1558525.022439263,4.728575382748095,0.7577116097459162,0.09229362588013865,3.602812031156328,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602812031156328,1.284511825063938,1.28481483136506,2.8048103262708337,5943.05651335465,14604.523924591082,6455.164677350738,0.00042355900530095765,26277.49946196145,2679.559223788088,19294.919200221564,1967.534193656505,0.7342753152046423,0.7342753152046423,32552.15042623895,32395.05729023726,1.0060652865664472,0.8,4308.691405594259,4287.898129693729,1.0060652865664472,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.6847792308704,3099.015535412006,7.6565472521574,5.081194123376825,-2.323375205231886,7.404569328608711,2.7725224462670175,3.5,0.792149270362005,0.6,0.00023587990488849924,1.0001353274060458,0.00023584798819203606,198.84051652478976,0.0,6.36626337554775e-06,18.041990406302325,0.03735623353997606,7.965934596474674e-05,0.0001562205589237525,0.0005628333092044615,0.09229362588044934,0.09229362588044934,0.09229362588044934,0.09228728964095788,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487468.35365502693,595.7381934661802,0.0,0.09229362588044934,0.09229362588013865,0.09229362588013865,0.36979130674673233,0.36979130674673233,0.5,10.074141624775994,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,-1.6541434888495132e-11,27704.671607310316,20992.15132105708,0.7577116097459162,0.7615894003319905,0.49289405053779023,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4508948700974975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.07598172675,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72148168477685,260.72148168477685,-12.42851831522313,245.00154806976386,276.44141529978896,113801.24218152188,113910.7146385217,-109.4724569998204,0.0,nan,276.44141529978896,3.29141529978898,270.1534418537799,-2.9965581462200817,263.8654684077747,-9.284531592225278,257.57749496178207,-15.572505038217912,251.28952151577175,-21.860478484228224,245.00154806976386,-28.14845193023612,1.0,1.0,25762.5980482374,25762.5980482374,275.847972264054,2.6979722640540444,275.847972264054,275.847972264054,82009.89119289586,82012.4919681539,-2.6007752580480883,0.0,8575.796259387458,8575.796259387458,0.9063755773020561,3620.8260913121094,275.847972264054,2.6979722640540444,1.0,0.002,0.12696589436671768,0.0048560947046021674,0.00019597460959211826,0.0018040253905744277,0.09798730479605913,0.09798730479605913,0.0,1.6654603043897431e-13,0.9999308924486602,0.9999308924486602,0.0,0.0922872476936498,6.378186488849806e-06,0.0,0.0,0.0,1599708.4709352271,266.2847212856366,0.0,1.0,1285626.1180595332,2593.6092194385888,,,,,,,,,,,,,,,,,,,3.0,14604.523924591082,1568.6618311630057,0.36979130674673233,6.1796691888313084,2.7725224462670175
2130.0,-29.902346303457726,5.08092764971771,35.04628591262194,27.686895871907495,5.037453369074682,-26.408366336200345,-39.911503333691485,1.5434734017982432,-6.865360612397637,-6.865360612380979,40.09247852843772,37846.43740575027,20631.976839471565,20631.976839471565,58478.41424522184,82020.36094795437,82012.27617201657,20631.976839471565,102644.25301148814,102644.25301148814,102644.25301148814,130348.95983807842,125816.51382377223,4532.446014306188,0.0,94673.10055040121,50499.5037174026,49081.774258887344,27704.706826590278,76786.48108547763,20992.17070130438,1568.6655823084382,0.0,0.8767172752495209,2.6918023649938623,0.0014957518510113484,1.0,1.0,-6.865360612397637,329596.0923562301,1558524.501151711,4.728589134689271,1558524.501151711,4.728589134689271,0.7577113460430711,0.09229361093135986,3.602810463634682,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602810463634682,1.2845129819979237,1.2848159475724121,2.8048065797131083,5943.048574848404,14604.50119928393,6455.158572833219,0.00042355936978787984,26277.568999533378,2679.5663146470383,19294.900953410186,1967.5323329995654,0.7342726777257369,0.7342726777257369,32552.13909593313,32395.05729023726,1.0060648488447175,0.8,4308.689905884081,4287.898129693729,1.0060648488447175,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.717068512939,3099.015535412006,7.656453837232411,5.08092764971771,-2.3234921890010156,7.404419838718725,2.772577816452039,3.5,0.7921650904148683,0.6,0.00023584798819203606,1.0001353135921764,0.00023581607907128396,198.84159024818564,0.0,6.3463324105030784e-06,17.985506051365725,0.037362579872386566,7.96490588243115e-05,0.00015619892936772457,0.0005627551371345728,0.09229361092883856,0.09229361092883856,0.09229361092883856,0.09228718541436597,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487469.2244621959,595.7379097874555,0.0,0.09229361092883856,0.09229361093135986,0.09229361093135986,0.36979125251014716,0.36979125251014716,0.5,10.073948859079325,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,-1.6655121726216748e-11,27704.706826590278,20992.17070130438,0.7577113460430711,0.7615717430796769,0.49287891397992506,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509026593689753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.01949737182,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.72076747532805,260.72076747532805,-12.429232524671932,245.0002927262012,276.44124222445333,113805.16654931814,113914.42327689836,-109.25672758021314,0.0,nan,276.44124222445333,3.291242224453356,270.1530523248011,-2.9969476751988964,263.86486242515184,-9.285137574848136,257.5766725255082,-15.573327474491805,251.28848262585257,-21.86151737414741,245.0002927262012,-28.149707273798782,1.0,1.0,25762.5980482374,25762.5980482374,275.8478652026262,2.6978652026262466,275.8478652026262,275.8478652026262,82009.68205856415,82012.27617201657,-2.5941134524182416,0.0,8575.796259387458,8575.796259387458,0.9063756737799576,3620.8245159528556,275.8478652026262,2.6978652026262466,1.0,0.002,0.12697236153745659,0.004856053058612217,0.0001959845588826594,0.001804015440964723,0.0979922794413297,0.0979922794413297,0.0,-1.5261750196948753e-13,0.9999299282912585,0.9999299282912585,0.0,0.09228714376033598,6.467171023884935e-06,0.0,0.0,0.0,1599708.3745114342,266.28463938760234,0.0,1.0,1285626.397064901,2593.608093271226,,,,,,,,,,,,,,,,,,,3.0,14604.50119928393,1568.6655823084382,0.36979125251014716,6.1796691888313084,2.772577816452039
2131.0,-29.903637970160126,5.080661344040711,35.046282335576066,27.686734205950074,5.037330908003423,-26.409541082331714,-39.91263681147245,1.5432340202063286,-6.865434707198233,-6.865434707224735,40.092468685139835,37845.61967269654,20631.956682006316,20631.956682006316,58477.57635470286,82020.16467288596,82012.11499991707,20631.956682006316,102644.0716819234,102644.0716819234,102644.0716819234,130348.81733139492,125816.4588356283,4532.358495766617,0.0,94673.31930304112,50499.09861722021,49082.4674286899,27704.745649471533,76787.21307816144,20992.193185184413,1568.6693179325423,0.0,0.8767169063757057,2.691794910900721,0.0014957518510113484,1.0,1.0,-6.865434707198233,329595.1253990116,1558524.0759134728,4.728601717111884,1558524.0759134728,4.728601717111884,0.7577110958094949,0.0922935921662721,3.6028082913575044,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028082913575044,1.2845141672650695,1.2848170921292639,2.8048023004903433,5943.039507688858,14604.478433542143,6455.153003619103,0.0004235599970096187,26277.645560588262,2679.574121701933,19294.884306656502,1967.5306355031028,0.734269904895717,0.734269904895717,32552.123394352642,32395.05729023726,1.0060642422483583,0.8,4308.687827580067,4287.898129693729,1.0060642422483583,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.749105112716,3099.015535412006,7.656355332992427,5.080661344040711,-2.3236045485235968,7.4042658925643074,2.7726327537705004,3.5,0.7921807867915716,0.6,0.00023581607907128396,1.000134339754991,0.00023578440385223974,198.84265624342112,0.0,6.344860313768049e-06,17.981334129218652,0.037368924732700336,7.963885059746227e-05,0.0001561772284738217,0.0005626766136667201,0.09229359216160847,0.09229359216160847,0.09229359216160847,0.0922871107972973,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.1140964764,595.7376200971206,0.0,0.09229359216160847,0.0922935921662721,0.0922935921662721,0.36979118572220887,0.36979118572220887,0.5,10.073754417595413,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,2.6489033189136535e-11,27704.745649471533,20992.193185184413,0.7577110958094949,0.761553571363226,0.492863566153568,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509104478422425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37587.01532544967,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7200545650741,260.7200545650741,-12.429945434925855,244.99904140757297,276.4410677225711,113809.0074085004,113918.06539110214,-109.05798260175897,0.0,nan,276.4410677225711,3.2910677225711424,270.1526624595759,-2.9973375404240983,263.86425719656967,-9.28574280343031,257.5758519335803,-15.574148066419696,251.2874466705749,-21.862553329425083,244.99904140757297,-28.150958592427003,1.0,1.0,25762.5980482374,25762.5980482374,275.84777231394753,2.697772313947553,275.84777231394753,275.84777231394753,82009.41899386611,82012.11499991707,-2.696006050959113,0.0,8575.796259387458,8575.796259387458,0.9063758074793578,3620.8223328142917,275.84777231394753,2.697772313947553,1.0,0.002,0.12697888338817756,0.004856012593759622,0.00019599459570707577,0.0018040054039618553,0.09799729785353789,0.09799729785353789,0.0,-3.3106893962409067e-13,0.9999293358225712,0.9999293358225712,0.0,0.09228707031549972,6.521850772383137e-06,0.0,0.0,0.0,1599708.2872748065,266.28456529280174,0.0,1.0,1285626.649486559,2593.607074406012,,,,,,,,,,,,,,,,,,,3.0,14604.478433542143,1568.6693179325423,0.36979118572220887,6.1796691888313084,2.7726327537705004
2132.0,-29.90492791424193,5.080395131845075,35.04627853050814,27.686602784693264,5.037236565616311,-26.41071146625206,-39.9137695209123,1.5430201176011071,-6.865515184151377,-6.865515184174304,40.0924549562436,37844.797328053406,20631.945463686083,20631.945463686083,58476.74279173949,82019.95751103362,82011.88553359955,20631.945463686083,102643.83099728564,102643.83099728564,102643.83099728564,130348.60502651277,125816.33560625641,4532.2694202563625,0.0,94673.53385608483,50498.6975144624,49083.15149069159,27704.774029227134,76787.92551991873,20992.207710703304,1568.672715247026,0.0,0.8767165174005327,2.6917868147680633,0.0014957518510113484,1.0,1.0,-6.865515184151377,329594.07515550195,1558523.4828155874,4.7286149852065105,1558523.4828155874,4.7286149852065105,0.7577108439346081,0.09229356819297704,3.6028052999667897,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028052999667897,1.2845152329069365,1.2848181173330198,2.804797644799759,5943.0296428391775,14604.455812275755,6455.147888843932,0.00042356082135629777,26277.726930444318,2679.58241911808,19294.869018251236,1967.5290765196307,0.734267049403614,0.734267049403614,32552.10177208027,32395.05729023726,1.0060634069190848,0.8,4308.684965597128,4287.898129693729,1.0060634069190848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.780912022707,3099.015535412006,7.656260800882589,5.080395131845075,-2.323721079279653,7.404116211124728,2.7726872976408017,3.5,0.7921963707545148,0.6,0.00023578440385223974,1.0001341619999287,0.00023575277478848537,198.8437208270503,0.0,6.298384691845796e-06,17.849622216690985,0.03737522311739218,7.962865049866502e-05,0.00015615575335357473,0.0005625987758025658,0.09229356819714335,0.09229356819714335,0.09229356819714335,0.09228699214779273,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487470.9986280331,595.7373318749005,0.0,0.09229356819714335,0.09229356819297704,0.09229356819297704,0.36979111037929796,0.36979111037929796,0.5,10.073557137379309,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,2.290789780090563e-11,27704.774029227134,20992.207710703304,0.7577108439346081,0.7615356502445253,0.4928482840474248,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509181802633593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.883613537146,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71934543064,260.71934543064,-12.430654569360001,244.9977939352412,276.44089692603575,113813.09782483714,113921.57819820616,-108.48037336902166,0.0,nan,276.44089692603575,3.2908969260357708,270.1522763278768,-2.997723672123186,263.8636557297139,-9.286344270286065,257.57503513156945,-15.574964868430527,251.2864145334028,-21.863585466597186,244.9977939352412,-28.152206064758786,1.0,1.0,25762.5980482374,25762.5980482374,275.8476650795622,2.6976650795622277,275.8476650795622,275.8476650795622,82009.2881836218,82011.88553359955,-2.5973499777464895,0.0,8575.796259387458,8575.796259387458,0.906375991593541,3620.819326466624,275.8476650795622,2.6976650795622277,1.0,0.002,0.12698550140877282,0.004855970581187409,0.0001960047784024144,0.0018039952222101818,0.09800238920120719,0.09800238920120719,0.0,6.125959114977597e-13,0.9999282938146755,0.9999282938146755,0.0,0.09228695017327194,6.618019705103394e-06,0.0,0.0,0.0,1599708.1925239665,266.2844848158486,0.0,1.0,1285626.9236504247,2593.605967782026,,,,,,,,,,,,,,,,,,,3.0,14604.455812275755,1568.672715247026,0.36979111037929796,6.1796691888313084,2.7726872976408017
2133.0,-29.90621232457789,5.080129053930189,35.046274719876045,27.68642082754525,5.037113484869912,-26.411879743629978,-39.914898144174344,1.5427809038951033,-6.865594065207858,-6.865594065211236,40.09244718571107,37844.01076403962,20631.929350514056,20631.929350514056,58475.94011455368,82019.7354951149,82011.7480426714,20631.929350514056,102643.67739318546,102643.67739318546,102643.67739318546,130348.50380866727,125816.3235772921,4532.180231375174,0.0,94673.73102948036,50498.32871076069,49083.78035413297,27704.826415481817,76788.6067696148,20992.23960751072,1568.6772163439005,0.0,0.8767161142883408,2.691778879204207,0.0014957518510113484,1.0,1.0,-6.865594065207858,329593.0457413709,1558523.1471229119,4.728628735528216,1558523.1471229119,4.728628735528216,0.7577105625097865,0.09229354899522274,3.6028051230577756,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6028051230577756,1.2845164168147578,1.284819260889836,2.8047949219611583,5943.023873470915,14604.433182463645,6455.140763281269,0.0004235606819004267,26277.782948506745,2679.5881313707278,19294.84771946759,1967.5269046481308,0.7342646735943161,0.7342646735943161,32552.100493352216,32395.05729023726,1.0060633575182234,0.8,4308.684796341196,4287.898129693729,1.0060633575182234,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.812476305952,3099.015535412006,7.656165143927306,5.080129053930189,-2.3238368349569773,7.403965888887166,2.7727414258685195,3.5,0.7922118359624342,0.6,0.00023575277478848537,1.0001335878263948,0.0002357212852943479,198.8447808536884,0.0,6.289240723195933e-06,17.823708209537276,0.037381512358115376,7.961848839729806e-05,0.0001561342863911873,0.0005625214068951395,0.09229354899945826,0.09229354899945826,0.09229354899945826,0.09228694245077533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487471.91637418914,595.7370331470105,0.0,0.09229354899945826,0.09229354899522274,0.09229354899522274,0.36979102180259904,0.36979102180259904,0.5,10.073358942888966,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,3.353761712787673e-12,27704.826415481817,20992.23960751072,0.7577105625097865,0.7615184410103476,0.4928336683797534,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509259024507084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.85769952999,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7186372760055,260.7186372760055,-12.431362723994482,244.99655030445126,276.4407242475574,113816.95164427602,113925.2821322305,-108.33048795447641,0.0,nan,276.4407242475574,3.2907242475574208,270.1518894589363,-2.9981105410636815,263.8630546703113,-9.286945329688649,257.5742198817023,-15.5757801182977,251.28538509307455,-21.864614906925425,244.99655030445126,-28.153449695548716,1.0,1.0,25762.5980482374,25762.5980482374,275.84757016608654,2.697570166086564,275.84757016608654,275.84757016608654,82008.99947991913,82011.7480426714,-2.7485627522692084,0.0,8575.796259387458,8575.796259387458,0.9063760024819393,3620.8191486730643,275.84757016608654,2.697570166086564,1.0,0.002,0.1269921497468108,0.004855928729072992,0.00019601500853173843,0.0018039849923970654,0.09800750426586921,0.09800750426586921,0.0,9.28803908784026e-13,0.9999279653155013,0.9999279653155013,0.0,0.0922869006585396,6.648336683134202e-06,0.0,0.0,0.0,1599708.0996519914,266.2844059347921,0.0,1.0,1285627.192377379,2593.6048831040594,,,,,,,,,,,,,,,,,,,3.0,14604.433182463645,1568.6772163439005,0.36979102180259904,6.1796691888313084,2.7727414258685195
2134.0,-29.907494617972013,5.079863100456105,35.04627067745582,27.68629223518076,5.037017194611588,-26.41304343670534,-39.916026034019865,1.5425660133401737,-6.865674836276469,-6.865674836310767,40.092432881057825,37843.19629009015,20631.914417123684,20631.914417123684,58475.11070721383,82019.53723218033,82011.51601933509,20631.914417123684,102643.43043645877,102643.43043645877,102643.43043645877,130348.28350093245,125816.19430096688,4532.089199965575,0.0,94673.94971025374,50497.93060936308,49084.46566765629,27704.853064473682,76789.31873212996,20992.25285759631,1568.6805405551268,0.0,0.8767157259088679,2.6917707535211943,0.0014957518510113484,1.0,1.0,-6.865674836276469,329591.9916648127,1558522.529151767,4.728641983318417,1558522.529151767,4.728641983318417,0.7577103119350223,0.09229351917241523,3.602801762061154,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602801762061154,1.2845174866965616,1.2848202905729689,2.804789969287693,5943.013379350146,14604.410620512774,6455.135982942846,0.00042356165809905673,26277.86816005414,2679.596820530369,19294.833430716146,1967.5254476009795,0.734261748829643,0.734261748829643,32552.07619950201,32395.05729023726,1.0060624189785494,0.8,4308.681580740928,4287.898129693729,1.0060624189785494,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.843805236071,3099.015535412006,7.656070595644897,5.079863100456105,-2.3239539719838405,7.403817072439946,2.7727951509172706,3.5,0.792227185976363,0.6,0.0002357212852943479,1.0001333690362257,0.00023568985156599635,198.84583914314248,0.0,6.261521560958875e-06,17.74515210375745,0.03738777387967634,7.960833409734811e-05,0.00015611295119699977,0.0005624440156531177,0.09229351917223237,0.09229351917223237,0.09229351917223237,0.09228681854764138,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487472.8161413394,595.7367399432725,0.0,0.09229351917223237,0.09229351917241523,0.09229351917241523,0.3697909276812366,0.3697909276812366,0.5,10.073157924452289,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,3.427658157306723e-11,27704.853064473682,20992.25285759631,0.7577103119350223,0.7615005794125745,0.4928184924012864,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509335915885142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.77914342421,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7179325509734,260.7179325509734,-12.43206744902659,244.9953104259441,276.4405546760007,113820.97260770874,113928.77844982318,-107.80584211445034,0.0,nan,276.4405546760007,3.2905546760007383,270.1515058259894,-2.9984941740106024,263.8624569759753,-9.287543024024671,257.5734081259737,-15.576591874026292,251.2843592759571,-21.86564072404289,244.9953104259441,-28.15468957405588,1.0,1.0,25762.5980482374,25762.5980482374,275.8474623393843,2.6974623393843444,275.8474623393843,275.8474623393843,82008.87354283879,82011.51601933509,-2.642476496301242,0.0,8575.796259387458,8575.796259387458,0.9063762093445643,3620.81577087146,275.8474623393843,2.6974623393843444,1.0,0.002,0.1269988929522758,0.004855886139093646,0.0001960253843275221,0.0018039746158191765,0.09801269216376104,0.09801269216376104,0.0,1.4669862546945467e-13,0.9999269373939951,0.9999269373939951,0.0,0.09228677596738712,6.743205028102215e-06,0.0,0.0,0.0,1599708.004554687,266.2843251637235,0.0,1.0,1285627.4675429761,2593.603772438096,,,,,,,,,,,,,,,,,,,3.0,14604.410620512774,1568.6805405551268,0.3697909276812366,6.1796691888313084,2.7727951509172706
2135.0,-29.90873666321529,5.0795971084006455,35.046266457280076,27.686129207164072,5.0368892567628585,-26.414174071507748,-39.917118824645854,1.5423266647152531,-6.865768312949683,-6.8657683129428975,40.09241967084886,37842.42108407397,20631.919047045158,20631.919047045158,58474.34013111913,82019.35851219934,82011.2713124386,20631.919047045158,102643.19035948376,102643.19035948376,102643.19035948376,130348.08561208333,125816.08840050847,4531.997211574867,0.0,94674.16647516597,50497.54074734998,49085.13969757332,27704.895252599566,76790.03495017289,20992.276417015244,1568.6849149880409,0.0,0.876715263582205,2.6917613496606605,0.0014957518510113484,1.0,1.0,-6.865768312949683,329590.7717812,1558521.9584614714,4.728657753488625,1558521.9584614714,4.728657753488625,0.7577100084883204,0.0922934936002374,3.6027997038499016,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027997038499016,1.2845186708359466,1.2848214346121822,2.8047857813582815,5943.004505630261,14604.388058157625,6455.130408324103,0.00042356225313967274,26277.943337787685,2679.604486525744,19294.816767807668,1967.5237484571867,0.7342590141010663,0.7342590141010663,32552.06132240184,32395.05729023726,1.0060618442344673,0.8,4308.679611567378,4287.898129693729,1.0060618442344673,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.8748972180965,3099.015535412006,7.6559839821668,5.0795971084006455,-2.3240792574097693,7.403676365810415,2.7728484700424723,3.5,0.792242420012135,0.6,0.00023568985156599635,1.0001291839630035,0.00023565940814973248,198.8468642248609,0.0,6.250466091461e-06,17.713820903200475,0.0373940243457678,7.959849693472553e-05,0.00015609135463127082,0.0005623658862390725,0.0922934935993314,0.0922934935993314,0.0922934935993314,0.09228670482247552,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487473.73394801567,595.7364409285766,0.0,0.0922934935993314,0.0922934936002374,0.0922934936002374,0.36979082034962757,0.36979082034962757,0.5,10.072954261300435,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,-6.764366844436154e-12,27704.895252599566,20992.276417015244,0.7577100084883204,0.7614834420776295,0.49280380076176494,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509412681308207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.74781222365,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71723141384695,260.71723141384695,-12.432768586153031,244.9940802817343,276.44038254595705,113824.81256234214,113932.06954171986,-107.25697937772134,0.0,nan,276.44038254595705,3.2903825459570726,270.15112209311303,-2.998877906886946,263.8618616402639,-9.288138359736081,257.57260118743164,-15.577398812568333,251.28334073458151,-21.866659265418463,244.9940802817343,-28.155919718265665,1.0,1.0,25762.5980482374,25762.5980482374,275.8473403281544,2.6973403281544392,275.8473403281544,275.8473403281544,82008.70354492427,82011.2713124386,-2.567767514337902,0.0,8575.796259387458,8575.796259387458,0.9063763360233184,3620.813702369151,275.8473403281544,2.6973403281544392,1.0,0.002,0.12700572698287999,0.004855840881769642,0.00019603589520061053,0.0018039641048583721,0.09801794760030526,0.09801794760030526,0.0,5.898276658755641e-14,0.9999259532822207,0.9999259532822207,0.0,0.09228665956996392,6.834030273485202e-06,0.0,0.0,0.0,1599707.8944980896,266.2842316870503,0.0,1.0,1285627.7859930457,2593.60248706152,,,,,,,,,,,,,,,,,,,3.0,14604.388058157625,1568.6849149880409,0.36979082034962757,6.1796691888313084,2.7728484700424723
2136.0,-29.91001416956485,5.079331308076162,35.046262009743984,27.68596631884577,5.036776568247889,-26.415335095790045,-39.9182383325882,1.5420974944297667,-6.865847097316532,-6.865847097322427,40.09240467482462,37841.61600791318,20631.896039394498,20631.896039394498,58473.51204730768,82019.14291577158,82011.04325606175,20631.896039394498,102642.93929545625,102642.93929545625,102642.93929545625,130347.85704278457,125815.9537074175,4531.903335367063,0.0,94674.36747695597,50497.1611309645,49085.78482887941,27704.917747328323,76790.70257620774,20992.286803662784,1568.6879950867055,0.0,0.8767148887618693,2.691753423883207,0.0014957518510113484,1.0,1.0,-6.865847097316532,329589.74363699724,1558521.3106224344,4.728670538786409,1558521.3106224344,4.728670538786409,0.7577097681759817,0.09229345468110263,3.602798422022798,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602798422022798,1.2845198053367346,1.2848225302731673,2.804782306239592,5942.99714227076,14604.366259363986,6455.124429354485,0.00042356254341967227,26278.00847758806,2679.611128936799,19294.79889626737,1967.5219260672473,0.7342565138725593,0.7342565138725593,32552.052057137185,32395.05729023726,1.0060614862913548,0.8,4308.67838519168,4287.898129693729,1.0060614862913548,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.90572370139,3099.015535412006,7.6558878694491295,5.079331308076162,-2.3241956536299604,7.403526961706122,2.7729013342731688,3.5,0.7922575240780482,0.6,0.00023565940814973248,1.0001328738551913,0.00023562809933578234,198.8479185829665,0.0,6.053577860362498e-06,17.155839656267318,0.037400077923628164,7.958842043151503e-05,0.00015607098771821745,0.0005622923082747334,0.09229345468432684,0.09229345468432684,0.09229345468432684,0.09228657483664121,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487474.65628364,595.7361403538072,0.0,0.09229345468432684,0.09229345468110263,0.09229345468110263,0.36979070049950874,0.36979070049950874,0.5,10.07274786736965,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,5.9117155615240335e-12,27704.917747328323,20992.286803662784,0.7577097681759817,0.7614660380177936,0.4927890322446112,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509487037985798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.18983097672,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7165313748449,260.7165313748449,-12.433468625155058,244.99285211548013,276.440210634208,113828.65186750329,113935.7408601361,-107.08899263280689,0.0,nan,276.440210634208,3.2902106342079946,270.15073893046343,-2.9992610695365443,263.86126722671503,-9.288732773284949,257.57179552297583,-15.578204477024144,251.28232381922678,-21.867676180773202,244.99285211548013,-28.157147884519844,1.0,1.0,25762.5980482374,25762.5980482374,275.84723495074843,2.6972349507484523,275.84723495074843,275.84723495074843,82008.49276523458,82011.04325606175,-2.5504908271686872,0.0,8575.796259387458,8575.796259387458,0.9063764149171795,3620.812414132912,275.84723495074843,2.6972349507484523,1.0,0.002,0.1270126497556978,0.004855797908460241,0.00019604654895403646,0.0018039534517685037,0.09802327447701822,0.09802327447701822,0.0,7.225400833199558e-13,0.9999249917372491,0.9999249917372491,0.0,0.09228653190940372,6.922771698905118e-06,0.0,0.0,0.0,1599707.801739672,266.28415290268345,0.0,1.0,1285628.0543902155,2593.6014037167843,,,,,,,,,,,,,,,,,,,3.0,14604.366259363986,1568.6879950867055,0.36979070049950874,6.1796691888313084,2.7729013342731688
2137.0,-29.911285250996396,5.079065679429577,35.04625741287537,27.685805910173826,5.036663948747726,-26.416490331029983,-39.9193573515862,1.5418690287517969,-6.86592837605491,-6.865928376052211,40.09239147390482,37840.83283237094,20631.875437913022,20631.875437913022,58472.70827028397,82018.93341757833,82010.8370627701,20631.875437913022,102642.71250068312,102642.71250068312,102642.71250068312,130347.6636450671,125815.85505233184,4531.808592735272,0.0,94674.57187744252,50496.790202931435,49086.424082790094,27704.95114438399,76791.37522717408,20992.30483477622,1568.6916601168284,0.0,0.876714493350824,2.691745247189017,0.0014957518510113484,1.0,1.0,-6.86592837605491,329588.6829436219,1558520.7403343546,4.728684026450474,1558520.7403343546,4.728684026450474,0.75770950561779,0.092293416234596,3.6027970327967664,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027970327967664,1.284520938331172,1.2848236233156987,2.8047787508060864,5942.989608733803,14604.343708764674,6455.118203110397,0.00042356282397390944,26278.075344130302,2679.6179474265223,19294.78028560713,1967.5200283080492,0.7342539372814827,0.7342539372814827,32552.042015574032,32395.05729023726,1.006061098357687,0.8,4308.677056062997,4287.898129693729,1.006061098357687,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.936325168209,3099.015535412006,7.655793291006701,5.079065679429577,-2.3243137764576316,7.403379455887209,2.772953813022617,3.5,0.792272518006462,0.6,0.00023562809933578234,1.0001322069327292,0.00023559695178542643,198.84896764820306,0.0,6.2256924872853916e-06,17.6436125089668,0.03740630361611545,7.957834950769129e-05,0.00015604974982809107,0.0005622155756493242,0.09229341622744412,0.09229341622744412,0.09229341622744412,0.09228646849132578,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487475.59713025263,595.735833849153,0.0,0.09229341622744412,0.092293416234596,0.092293416234596,0.3697905677606177,0.3697905677606177,0.5,10.072539433714159,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,-2.6716406864579767e-12,27704.95114438399,20992.30483477622,0.75770950561779,0.7614489009644966,0.4927745169353374,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450956351834823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.67760382942,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7158328246693,260.7158328246693,-12.434167175330685,244.99162667793578,276.4400389713995,113832.49694650811,113939.35818511083,-106.86123860273112,0.0,nan,276.4400389713995,3.290038971399497,270.1503565127094,-2.999643487290598,263.86067405401457,-9.28932594598541,257.57099159532794,-15.579008404672038,251.28130913662858,-21.8686908633714,244.99162667793578,-28.158373322064193,1.0,1.0,25762.5980482374,25762.5980482374,275.84712962838637,2.697129628386392,275.84712962838637,275.84712962838637,82008.28809617246,82010.8370627701,-2.548966597634717,0.0,8575.796259387458,8575.796259387458,0.9063765004212154,3620.81101796075,275.84712962838637,2.697129628386392,1.0,0.002,0.12701964126001467,0.004855754193958684,0.00019605730778919674,0.0018039426914167875,0.09802865389459837,0.09802865389459837,0.0,-7.940158947006282e-13,0.9999242469808824,0.9999242469808824,0.0,0.09228642472967155,6.9915049244435915e-06,0.0,0.0,0.0,1599707.7060443608,266.28407162394507,0.0,1.0,1285628.3312849163,2593.6002860737262,,,,,,,,,,,,,,,,,,,3.0,14604.343708764674,1568.6916601168284,0.3697905677606177,6.1796691888313084,2.772953813022617
2138.0,-29.912552767523255,5.0788002446244525,35.04625267575856,27.685663347970717,5.036551103477922,-26.417642380430614,-39.92047207485882,1.541640716323375,-6.866009212837298,-6.86600921280861,40.092378236266384,37840.02906810588,20631.852176897642,20631.852176897642,58471.881245003526,82018.74952296357,82010.6347045372,20631.852176897642,102642.48688143483,102642.48688143483,102642.48688143483,130347.47115680207,125815.75831583535,4531.712840966715,0.0,94674.79434970397,50496.39187208247,49087.11386402388,27704.984275367242,76792.09813939112,20992.322698437998,1568.695302880988,0.0,0.8767141005056209,2.691737114975417,0.0014957518510113484,1.0,1.0,-6.866009212837298,329587.6280204742,1558520.168459623,4.728697426600025,1558520.168459623,4.728697426600025,0.7577092442930013,0.0922933747409123,3.6027938892434794,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027938892434794,1.2845220702779336,1.2848247155173937,2.8047738319232915,5942.97918621141,14604.321244294344,6455.113430500066,0.0004235637896503803,26278.160022521835,2679.626582219396,19294.766019955467,1967.5185736164203,0.7342510283603869,0.7342510283603869,32552.01929343084,32395.05729023726,1.0060602205378588,0.8,4308.6740484981565,4287.898129693729,1.0060602205378588,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.966698282539,3099.015535412006,7.655698376549887,5.0788002446244525,-2.324431801154252,7.403232045778704,2.7730059005610244,3.5,0.7922874001602926,0.6,0.00023559695178542643,1.0001318374879393,0.00023556589536953676,198.85001378091846,0.0,6.193658233043634e-06,17.55282743244566,0.0374124972743485,7.956831841576925e-05,0.00015602863336965718,0.0005621390068512121,0.09229337473240516,0.09229337473240516,0.09229337473240516,0.09228636262996216,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487476.54710912413,595.7355243736906,0.0,0.09229337473240516,0.0922933747409123,0.0922933747409123,0.3697904248777454,0.3697904248777454,0.5,10.072329068687196,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,-2.8705926524708048e-11,27704.984275367242,20992.322698437998,0.7577092442930013,0.7614309631033497,0.4927594112537412,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509639614834473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.5868187529,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7151357961765,260.7151357961765,-12.434864203823452,244.99040408667665,276.4398675056736,113836.27672660862,113942.90518390186,-106.62845729324202,0.0,nan,276.4398675056736,3.2898675056736124,270.14997482187584,-3.000025178124133,263.8600821380736,-9.28991786192637,257.57018945428285,-15.579810545717123,251.28029677047704,-21.86970322952294,244.99040408667665,-28.15959591332333,1.0,1.0,25762.5980482374,25762.5980482374,275.8470251951934,2.6970251951934188,275.8470251951934,275.8470251951934,82008.10891482975,82010.6347045372,-2.5257897074479843,0.0,8575.796259387458,8575.796259387458,0.9063766939004798,3620.807858689697,275.8470251951934,2.6970251951934188,1.0,0.002,0.1270266973279251,0.004855710294753527,0.0001960681664537007,0.0018039318325712332,0.09803408322685035,0.09803408322685035,0.0,-9.750659481222446e-13,0.9999235473898708,0.9999235473898708,0.0,0.09228631867151572,7.0560693965778506e-06,0.0,0.0,0.0,1599707.6108693036,266.2839907871627,0.0,1.0,1285628.606673867,2593.5991745091087,,,,,,,,,,,,,,,,,,,3.0,14604.321244294344,1568.695302880988,0.3697904248777454,6.1796691888313084,2.7730059005610244
2139.0,-29.913820408973685,5.078534969121909,35.0462477601314,27.68550660638141,5.036443095938628,-26.4187940584759,-39.921582921501226,1.5414167454001233,-6.866093558716955,-6.866093558712809,40.092363614935216,37839.2290009531,20631.833061107656,20631.833061107656,58471.06206206075,82018.5368714783,82010.40700277395,20631.833061107656,102642.2400638816,102642.2400638816,102642.2400638816,130347.25492051896,125815.63902119144,4531.615899327517,0.0,94674.99605661149,50496.00615602831,49087.76655620353,27705.014856637357,76792.7814128409,20992.338482070933,1568.6989115376355,0.0,0.8767136937147837,2.6917286297658753,0.0014957518510113484,1.0,1.0,-6.866093558716955,329586.5273063026,1558519.5368086398,4.728711302450246,1558519.5368086398,4.728711302450246,0.7577089776236574,0.092293330172682,3.602792508645975,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602792508645975,1.2845231817365088,1.284825787343076,2.804770330244618,5942.97176657449,14604.298808871556,6455.107199065118,0.00042356405096529527,26278.226078635,2679.633318068352,19294.7473937794,1967.516674275048,0.7342484738521454,0.7342484738521454,32552.009314233645,32395.05729023726,1.0060598350136594,0.8,4308.6727276244,4287.898129693729,1.0060598350136594,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2694.996847115052,3099.015535412006,7.655605639462504,5.078534969121909,-2.3245521852525384,7.403087154374448,2.7730576038605275,3.5,0.7923021725315793,0.6,0.00023556589536953676,1.0001318518509916,0.00023553483966495394,198.8510600264383,0.0,6.175568727647577e-06,17.501561774153235,0.037418672843076144,7.955832337144419e-05,0.00015600757199809255,0.0005620629116867754,0.09229333016745331,0.09229333016745331,0.09229333016745331,0.09228624119034352,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487477.5015076394,595.7352133933869,0.0,0.09229333016745331,0.092293330172682,0.092293330172682,0.36979027226591077,0.36979027226591077,0.5,10.072116398912259,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,-4.149569576838985e-12,27705.014856637357,20992.338482070933,0.7577089776236574,0.7614135207281804,0.49274460834447414,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.450971549865743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.5355530946,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7144404411399,260.7144404411399,-12.435559558860064,244.98918384660226,276.43969703567456,113840.14001179572,113946.51247124233,-106.372459446629,0.0,nan,276.43969703567456,3.2896970356745783,270.1495943978631,-3.0004056021368797,263.85949176004704,-9.290508239952942,257.56938912223575,-15.58061087776423,251.27928648441656,-21.870713515583418,244.98918384660226,-28.160816153397718,1.0,1.0,25762.5980482374,25762.5980482374,275.84691429761324,2.6969142976132616,275.84691429761324,275.84691429761324,82007.93472588064,82010.40700277395,-2.472276893313392,0.0,8575.796259387458,8575.796259387458,0.906376778873408,3620.806471189205,275.84691429761324,2.6969142976132616,1.0,0.002,0.12703383117635328,0.004855665441988586,0.00019607914375879625,0.0018039208559724918,0.09803957187939813,0.09803957187939813,0.0,-2.6871213587575937e-13,0.9999227046120782,0.9999227046120782,0.0,0.09228619632392371,7.133848758290658e-06,0.0,0.0,0.0,1599707.5115626317,266.283906441283,0.0,1.0,1285628.8940172195,2593.598014693129,,,,,,,,,,,,,,,,,,,3.0,14604.298808871556,1568.6989115376355,0.36979027226591077,6.1796691888313084,2.7730576038605275
2140.0,-29.915080278440975,5.078269914820691,35.04624274042553,27.68534794393929,5.036321963871558,-26.419940054205142,-39.92269289502872,1.5411817396137262,-6.866174684266184,-6.866174684279885,40.09235078266161,37838.44808596778,20631.80651664428,20631.80651664428,58470.254602612054,82018.34779410838,82010.21608043162,20631.80651664428,102642.0225970759,102642.0225970759,102642.0225970759,130347.07321885787,125815.55504033795,4531.518178519924,0.0,94675.21113243754,50495.6274063952,49088.42636226927,27705.050621781957,76793.47698405123,20992.358205078956,1568.7026897018277,0.0,0.8767132977244348,2.6917204685419356,0.0014957518510113484,1.0,1.0,-6.866174684266184,329585.46862017375,1558518.9824460505,4.728724809897928,1558518.9824460505,4.728724809897928,0.7577087113702863,0.09229328372251933,3.6027903772548946,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027903772548946,1.2845243447971986,1.284826910783872,2.8047661314069567,5942.962869741333,14604.276328695581,6455.101671842616,0.000423564656709616,26278.301321703388,2679.6409907260268,19294.73087254146,1967.5149895776294,0.7342457427644243,0.7342457427644243,32551.993908169326,32395.05729023726,1.006059239834516,0.8,4308.670688435713,4287.898129693729,1.006059239834516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.0267657836375,3099.015535412006,7.655510801817633,5.078269914820691,-2.3246707407505376,7.4029406555712285,2.7731089128249677,3.5,0.792316832235705,0.6,0.00023553483966495394,1.0001310447628244,0.00023550397810199935,198.85209986697785,0.0,6.1754597761615734e-06,17.5012530056419,0.0374248483028523,7.954833734246636e-05,0.00015598650232248758,0.0005619866695491065,0.09229328371684008,0.09229328371684008,0.09229328371684008,0.0922861419663252,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487478.4721893856,595.7348972070902,0.0,0.09229328371684008,0.09229328372251933,0.09229328372251933,0.3697901084096578,0.3697901084096578,0.5,10.071902145538054,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,1.3699263945454732e-11,27705.050621781957,20992.358205078956,0.7577087113702863,0.7613961093955335,0.49272997619089726,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509791390717093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.53524432609,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7137459686981,260.7137459686981,-12.436254031301871,244.9879667533443,276.43952518405024,113843.85097171206,113950.08841562316,-106.23744391108002,0.0,nan,276.43952518405024,3.2895251840502624,270.14921349791047,-3.000786502089511,263.8589018117715,-9.291098188228489,257.56859012562796,-15.581409874372014,251.2782784394841,-21.87172156051588,244.9879667533443,-28.16203324665568,1.0,1.0,25762.5980482374,25762.5980482374,275.84681090911727,2.696810909117289,275.84681090911727,275.84681090911727,82007.71668093815,82010.21608043162,-2.49939949347754,0.0,8575.796259387458,8575.796259387458,0.9063769100561083,3620.804329141169,275.84681090911727,2.696810909117289,1.0,0.002,0.12704101744928023,0.004855620950193692,0.00019609020327375026,0.0018039097962830077,0.09804510163687513,0.09804510163687513,0.0,-4.4324223111291694e-13,0.9999221365500482,0.9999221365500482,0.0,0.09228609744904132,7.1862734780114034e-06,0.0,0.0,0.0,1599707.416047399,266.2838253157338,0.0,1.0,1285629.170389666,2593.596899160192,,,,,,,,,,,,,,,,,,,3.0,14604.276328695581,1568.7026897018277,0.3697901084096578,6.1796691888313084,2.7731089128249677
2141.0,-29.916336790962923,5.0780051344027095,35.046237553900966,27.685194205865287,5.036211534310629,-26.421081958435778,-39.923794696200616,1.5409567017280466,-6.866253115484653,-6.866253115504648,40.09233593320414,37837.653350585766,20631.773650463332,20631.773650463332,58469.4270010491,82018.1458564305,82010.0060648585,20631.773650463332,102641.77971532184,102641.77971532184,102641.77971532184,130346.85583304352,125815.43661599734,4531.4192170461765,0.0,94675.41725678871,50495.23985286801,49089.08600435634,27705.076117721685,76794.16212207802,20992.370712684122,1568.705915966672,0.0,0.8767129242736175,2.6917125783861153,0.0014957518510113484,1.0,1.0,-6.866253115484653,329584.4450975367,1558518.3409398354,4.7287375485169205,1558518.3409398354,4.7287375485169205,0.7577084655348141,0.09229323057872266,3.6027886001329588,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027886001329588,1.2845254608466037,1.2848279874516322,2.804762311023743,5942.954774807737,14604.25396196362,6455.095801522906,0.00042356508132316813,26278.371496261196,2679.6481465394604,19294.713325763005,1967.513200304182,0.7342431142853809,0.7342431142853809,32551.98106282242,32395.05729023726,1.0060587435830675,0.8,4308.668988190565,4287.898129693729,1.0060587435830675,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.0564653363554,3099.015535412006,7.65541424301416,5.0780051344027095,-2.324787761620157,7.402792896022866,2.773159846392637,3.5,0.7923313846836105,0.6,0.00023550397810199935,1.0001306969154085,0.00023547320248077375,198.85313694638737,0.0,6.136886598697184e-06,17.39193662070782,0.037430985189450997,7.953842598319885e-05,0.00015596555211880048,0.0005619109131870572,0.09229323057780776,0.09229323057780776,0.09229323057780776,0.09228602193933991,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487479.4427855119,595.7345809494838,0.0,0.09229323057780776,0.09229323057872266,0.09229323057872266,0.3697899361784995,0.3697899361784995,0.5,10.071685886679605,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,2.000888343900442e-11,27705.076117721685,20992.370712684122,0.7577084655348141,0.7613785395314492,0.492715231275472,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509866818229005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.425927941156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7130534965086,260.7130534965086,-12.436946503491356,244.98675291188306,276.4393540811344,113847.68255194668,113953.61400532564,-105.93145337895128,0.0,nan,276.4393540811344,3.2893540811344337,270.1488338472826,-3.00116615271736,263.85831361343696,-9.291686386563015,257.5677933795824,-15.582206620417594,251.27727314573215,-21.872726854267825,244.98675291188306,-28.16324708811692,1.0,1.0,25762.5980482374,25762.5980482374,275.8467079885545,2.6967079885545218,275.8467079885545,275.8467079885545,82007.51935244215,82010.0060648585,-2.486712416357477,0.0,8575.796259387458,8575.796259387458,0.9063770194342557,3620.8025431336237,275.8467079885545,2.6967079885545218,1.0,0.002,0.12704827035947616,0.0048555766698397985,0.00019610136672480833,0.0018038986334179585,0.09805068336240416,0.09805068336240416,0.0,1.4276687471115324e-13,0.9999214144981496,0.9999214144981496,0.0,0.09228597766888023,7.2529098424198145e-06,0.0,0.0,0.0,1599707.3237043172,266.2837468845153,0.0,1.0,1285629.437583143,2593.59582067735,,,,,,,,,,,,,,,,,,,3.0,14604.25396196362,1568.705915966672,0.3697899361784995,6.1796691888313084,2.773159846392637
