time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2142.0,-29.917589641376214,5.077740613110121,35.046232255615045,27.685039140656613,5.036101105886694,-26.422220566652342,-39.92489593857897,1.540732031107195,-6.866333498724828,-6.866333498751656,40.092322337632986,37836.872589489714,20631.74255525692,20631.74255525692,58468.61514474663,82017.9427170751,82009.81148911058,20631.74255525692,102641.5540443675,102641.5540443675,102641.5540443675,130346.66309371054,125815.34350820244,4531.319585508105,0.0,94675.62141698119,50494.86543507506,49089.72886878459,27705.109049343042,76794.83791812763,20992.388424610937,1568.7095457918592,0.0,0.8767125352885887,2.6917044918764534,0.0014957518510113484,1.0,1.0,-6.866333498724828,329583.39610372356,1558517.7536030144,4.72875081702396,1558517.7536030144,4.72875081702396,0.7577082041880185,0.09229317757758056,3.602786982920421,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602786982920421,1.2845265750029842,1.284829062336253,2.8047586192695557,5942.946952423612,14604.231620486817,6455.0898087306305,0.0004235654434716366,26278.439959344218,2679.655127831035,19294.695412905854,1967.5113737010963,0.7342405197095785,0.7342405197095785,32551.969373327393,32395.05729023726,1.0060582919854317,0.8,4308.6674409371235,4287.898129693729,1.0060582919854317,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.0859552598067,3099.015535412006,7.655318938897448,5.077740613110121,-2.324906122871531,7.402646735981652,2.7732104208245802,3.5,0.7923458345213087,0.6,0.00023547320248077375,1.0001303173130565,0.0002354425202441563,198.85417101271656,0.0,6.119828822183664e-06,17.343594882068505,0.03743710501827318,7.95285207913826e-05,0.00015594468168939117,0.000561835469246207,0.09229317757703863,0.09229317757703863,0.09229317757703863,0.09228591728520326,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487480.4269153116,595.734260353482,0.0,0.09229317757703863,0.09229317757758056,0.09229317757758056,0.36978975386579593,0.36978975386579593,0.5,10.07146807786079,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,2.6830093702301383e-11,27705.109049343042,20992.388424610937,0.7577082041880185,0.7613612676294869,0.49270072852850205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4509942045508515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.37758620252,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.71236299391524,260.71236299391524,-12.437637006084742,244.9855423635393,276.43918362429156,113851.50490887153,113957.13506206861,-105.63015319708506,0.0,nan,276.43918362429156,3.2891836242915815,270.1484553721383,-3.0015446278616764,263.857727119993,-9.292272880006976,257.56699886784,-15.58300113215995,251.2762706156892,-21.873729384310764,244.9855423635393,-28.164457636460668,1.0,1.0,25762.5980482374,25762.5980482374,275.84660491636504,2.696604916365061,275.84660491636504,275.84660491636504,82007.32091565825,82009.81148911058,-2.490573452334502,0.0,8575.796259387458,8575.796259387458,0.9063771189702962,3620.800917835023,275.84660491636504,2.696604916365061,1.0,0.002,0.127055575505259,0.004855531818545373,0.00019611261001353653,0.0018038873899658945,0.09805630500676826,0.09805630500676826,0.0,-2.0569049935525996e-14,0.9999208484719924,0.9999208484719924,0.0,0.0922858724315506,7.305146029945696e-06,0.0,0.0,0.0,1599707.2290628783,266.28366650127515,0.0,1.0,1285629.711426502,2593.594715354034,,,,,,,,,,,,,,,,,,,3.0,14604.231620486817,1568.7095457918592,0.36978975386579593,6.1796691888313084,2.7732104208245802
2143.0,-29.918838747116673,5.077476370122346,35.046226851910454,27.6849026902579,5.0359902900991065,-26.423355843387736,-39.925992920156546,1.5405073863737502,-6.866413470352825,-6.866413470337685,40.09230870143918,37836.071119935026,20631.709158778824,20631.709158778824,58467.78027871385,82017.76668435798,82009.61998141151,20631.709158778824,102641.32914019033,102641.32914019033,102641.32914019033,130346.47079881857,125815.25162075271,4531.219178065869,0.0,94675.84474556294,50494.46235026666,49090.42488366253,27705.141658628243,76795.56654229076,20992.405928055377,1568.7131511228768,0.0,0.8767121487179474,2.691696446793825,0.0014957518510113484,1.0,1.0,-6.866413470352825,329582.3524840215,1558517.16451055,4.728764003182205,1558517.16451055,4.728764003182205,0.7577079441323733,0.09229312206747686,3.602783531730642,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602783531730642,1.2845276888473394,1.284830137028668,2.8047535004586557,5942.936106277555,14604.209310490503,6455.08531158877,0.000423566518836775,26278.52711985841,2679.6640157299803,19294.681970647885,1967.5100029722573,0.7342375728534304,0.7342375728534304,32551.944427520655,32395.05729023726,1.0060573282598184,0.8,4308.664139042113,4287.898129693729,1.0060573282598184,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.1152332288448,3099.015535412006,7.6552233850354865,5.077476370122346,-2.3250243547547935,7.4025007248771395,2.7732606321253206,3.5,0.7923601806072345,0.6,0.0002354425202441563,1.0001299291103916,0.00023541193338107657,198.85520199773555,0.0,6.101290727377958e-06,17.291057921389132,0.03744320630900056,7.95186550573488e-05,0.0001559238651868075,0.0005617599336988188,0.09229312207019161,0.09229312207019161,0.09229312207019161,0.09228581286336097,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487481.4179178692,595.7339375209881,0.0,0.09229312207019161,0.09229312206747686,0.09229312206747686,0.36978956327888124,0.36978956327888124,0.5,10.07124880253169,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,-1.5120349416974932e-11,27705.141658628243,20992.405928055377,0.7577079441323733,0.7613431726754183,0.49268561745812467,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510017054279292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.32504924184,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7116744080203,260.7116744080203,-12.438325591979662,244.98433515284756,276.4390136631934,113855.25176699985,113960.58871222162,-105.33694522177075,0.0,nan,276.4390136631934,3.2890136631934297,270.1480779611202,-3.0019220388797976,263.8571422590538,-9.292857740946204,257.56620655698913,-15.583793443010848,251.27527085491795,-21.87472914508203,244.98433515284756,-28.165664847152414,1.0,1.0,25762.5980482374,25762.5980482374,275.84650261359326,2.6965026135932817,275.84650261359326,275.84650261359326,82007.1495117972,82009.61998141151,-2.4704696143162437,0.0,8575.796259387458,8575.796259387458,0.9063773313837347,3620.797449389295,275.84650261359326,2.6965026135932817,1.0,0.002,0.12706292966271057,0.004855486839706877,0.0001961239291145703,0.0018038760712991231,0.09806196455728515,0.09806196455728515,0.0,4.13693385103997e-13,0.9999203173914709,0.9999203173914709,0.0,0.09228576791076123,7.354156715629891e-06,0.0,0.0,0.0,1599707.1349059725,266.28358652964715,0.0,1.0,1285629.9838674827,2593.593615691847,,,,,,,,,,,,,,,,,,,3.0,14604.209310490503,1568.7131511228768,0.36978956327888124,6.1796691888313084,2.7732606321253206
2144.0,-29.92008423207343,5.0772124162155015,35.04622133880261,27.68474263083192,5.0358806246798915,-26.42448774639383,-39.927089342940576,1.5402841389768855,-6.8664935826113265,-6.866493582589331,40.0922947395159,37835.30733923958,20631.674469137673,20631.674469137673,58466.981808377255,82017.55649924968,82009.42589686159,20631.674469137673,102641.10036599927,102641.10036599927,102641.10036599927,130346.27368878276,125815.15570381128,4531.1179849714845,0.0,94676.04159706345,50494.10466092462,49091.041040154254,27705.173322783485,76796.21436293774,20992.422734910924,1568.7167163336176,0.0,0.876711762625803,2.6916883875829045,0.0014957518510113484,1.0,1.0,-6.8664935826113265,329581.3070317122,1558516.5613476275,4.72877717302598,1558516.5613476275,4.72877717302598,0.7577076847827443,0.0922930639786883,3.602782519184475,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602782519184475,1.2845287959622806,1.284831205112533,2.8047502948234944,5942.929313921314,14604.18703375079,6455.078842466435,0.0004235666429449138,26278.589144063655,2679.670340438749,19294.662634008313,1967.5080311837696,0.734235104032097,0.734235104032097,32551.937108657956,32395.05729023726,1.0060570455119147,0.8,4308.6631702974855,4287.898129693729,1.0060570455119147,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.1443028735275,3099.015535412006,7.655127945149522,5.0772124162155015,-2.3251427915277816,7.402355207743283,2.773310486512525,3.5,0.7923744247178642,0.6,0.00023541193338107657,1.000129553783671,0.00023538143882507085,198.85623000361676,0.0,6.082356836198138e-06,17.237399273785524,0.03744928866583676,7.950879547941063e-05,0.00015590313790166593,0.0005616850999181286,0.09229306397795217,0.09229306397795217,0.09229306397795217,0.0922857056460533,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487482.4144528853,595.7336128737373,0.0,0.09229306397795217,0.0922930639786883,0.0922930639786883,0.36978936473758894,0.36978936473758894,0.5,10.07102805278215,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,-2.1998403099132702e-11,27705.173322783485,20992.422734910924,0.7577076847827443,0.7613263530421329,0.49267151581757007,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510091839591628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.27139059424,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7109878240721,260.7109878240721,-12.439012175927871,244.98313130883264,276.438844339312,113859.0741925386,113964.10488845363,-105.0306959150326,0.0,nan,276.438844339312,3.2888443393120497,270.1477017332134,-3.0022982667865676,263.85655912712036,-9.293440872879614,257.5654165210253,-15.58458347897465,251.27427391492864,-21.875726085071335,244.98313130883264,-28.166868691167338,1.0,1.0,25762.5980482374,25762.5980482374,275.8463998696764,2.6963998696764406,275.8463998696764,275.8463998696764,82006.94400414596,82009.42589686159,-2.481892715630238,0.0,8575.796259387458,8575.796259387458,0.9063773937037976,3620.796431780397,275.8463998696764,2.6963998696764406,1.0,0.002,0.12707033320015584,0.004855441628518898,0.0001961353243742144,0.0018038646757118303,0.09806766218710719,0.09806766218710719,0.0,8.60448864936636e-14,0.9999197822953361,0.9999197822953361,0.0,0.09228566044093954,7.4035377487717856e-06,0.0,0.0,0.0,1599707.0405834008,266.28350641738865,0.0,1.0,1285630.256787436,2593.5925140970703,,,,,,,,,,,,,,,,,,,3.0,14604.18703375079,1568.7167163336176,0.36978936473758894,6.1796691888313084,2.773310486512525
2145.0,-29.92132974430914,5.076948717511911,35.046215689219906,27.68459297893571,5.035773816674891,-26.425619388209252,-39.928181924018986,1.5400634605334143,-6.866576959199904,-6.866576959146222,40.09227977821793,37834.520670609236,20631.643844925315,20631.643844925315,58466.16451553455,82017.3552739027,82009.21192803104,20631.643844925315,102640.85577295636,102640.85577295636,102640.85577295636,130346.05951812629,125815.0436204406,4531.015897685687,0.0,94676.24560962041,50493.723199583656,49091.69156670751,27705.203745169933,76796.89531187744,20992.438421600873,1568.720303189,0.0,0.8767113624544405,2.6916800000039687,0.0014957518510113484,1.0,1.0,-6.866576959199904,329580.2189831799,1558515.9150123084,4.728790823128397,1558515.9150123084,4.728790823128397,0.7577074189631487,0.0922930037737808,3.6027806968857283,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027806968857283,1.284529890875287,1.2848322611101002,2.8047464854482835,5942.921242312355,14604.164787910586,6455.07301382743,0.0004235670699349302,26278.659062279115,2679.677470112538,19294.645211816274,1967.506254614601,0.7342324875134962,0.7342324875134962,32551.92393675943,32395.05729023726,1.006056536645092,0.8,4308.661426829075,4287.898129693729,1.006056536645092,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.1731663642995,3099.015535412006,7.655034601267098,5.076948717511911,-2.32526337962406,7.402212097135971,2.7733599877008306,3.5,0.7923885679145231,0.6,0.00023538143882507085,1.0001295579427798,0.0002353509472405151,198.85725804137988,0.0,6.064032442932497e-06,17.185467943270698,0.03745535269827969,7.949897157222636e-05,0.00015588246725284447,0.0005616103440014697,0.09229300377227463,0.09229300377227463,0.09229300377227463,0.09228558696058534,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487483.4146135503,595.7332869985785,0.0,0.09229300377227463,0.0922930037737808,0.0922930037737808,0.3697891581962363,0.3697891581962363,0.5,10.070805548510265,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,-5.3660187404602766e-11,27705.203745169933,20992.438421600873,0.7577074189631487,0.7613089601877714,0.4926569038625932,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510166408856406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.219459263724,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7103031353655,260.7103031353655,-12.43969686463447,244.98193024063605,276.43867603009306,113862.87225140198,113967.61302134256,-104.74076994060074,0.0,nan,276.43867603009306,3.288676030093086,270.1473268722045,-3.0026731277955037,263.85597771430923,-9.294022285690744,257.56462855642184,-15.58537144357814,251.2732793985284,-21.87672060147159,244.98193024063605,-28.16806975936393,1.0,1.0,25762.5980482374,25762.5980482374,275.84629154280304,2.696291542803067,275.84629154280304,275.84629154280304,82006.77705188213,82009.21192803104,-2.4348761489090975,0.0,8575.796259387458,8575.796259387458,0.9063775058623931,3620.794600370157,275.84629154280304,2.696291542803067,1.0,0.002,0.12707779605677064,0.004855395582941437,0.00019614680987677877,0.0018038531901266822,0.09807340493838938,0.09807340493838938,0.0,3.46077333457373e-15,0.999919139523529,0.999919139523529,0.0,0.09228554091752071,7.46285626009189e-06,0.0,0.0,0.0,1599706.9424173746,266.2834230408001,0.0,1.0,1285630.5408279088,2593.591367616914,,,,,,,,,,,,,,,,,,,3.0,14604.164787910586,1568.720303189,0.3697891581962363,6.1796691888313084,2.7733599877008306
2146.0,-29.922567751639917,5.076685329293837,35.04620995918418,27.684455655422084,5.0356555236177485,-26.4267454241092,-39.92926989505065,1.5398331960447644,-6.866657382718756,-6.86665738271686,40.09226615928243,37833.72474082836,20631.60658665893,20631.60658665893,58465.33132748729,82017.19412526343,82009.02712336463,20631.60658665893,102640.63371002357,102640.63371002357,102640.63371002357,130345.87127624567,125814.95807652352,4530.913199722149,0.0,94676.47570531417,50493.31659577307,49092.39901060122,27705.2375662221,76797.63657682332,20992.45674830521,1568.723980605839,0.0,0.8767109733334819,2.6916719095196524,0.0014957518510113484,1.0,1.0,-6.866657382718756,329579.1694743186,1558515.3266659665,4.728804096301992,1558515.3266659665,4.728804096301992,0.7577071554838052,0.09229294171196223,3.602776849297215,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602776849297215,1.2845310306111102,1.2848333619447845,2.8047410015336176,5942.909622555229,14604.142500007727,6455.068905474307,0.0004235683286160018,26278.750992802252,2679.6868444170286,19294.632931673856,1967.5050023885688,0.7342294516569168,0.7342294516569168,32551.89612570291,32395.05729023726,1.0060554622273299,0.8,4308.657745681789,4287.898129693729,1.0060554622273299,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.2018180275577,3099.015535412006,7.65493939958747,5.076685329293837,-2.32538225088018,7.402067580174017,2.7734091259522735,3.5,0.7924026074149353,0.6,0.0002353509472405151,1.0001287785432686,0.00023532064299090972,198.85827989392496,0.0,6.063472898090151e-06,17.183882193187486,0.03746141617117778,7.948919023117533e-05,0.0001558617570093398,0.0005615351298440374,0.09229294171267208,0.09229294171267208,0.09229294171267208,0.09228548495071288,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487484.42703825585,595.7329572020744,0.0,0.09229294171267208,0.09229294171196223,0.09229294171196223,0.369788942517706,0.369788942517706,0.5,10.070581846435728,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,-1.8758328224066645e-12,27705.2375662221,20992.45674830521,0.7577071554838052,0.7612907627567732,0.4926417846593753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510240980486082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.21787351364,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70961963547785,260.70961963547785,-12.440380364522127,244.98073263545263,276.43850663550074,113866.4903519928,113971.0492611755,-104.55890918270377,0.0,nan,276.43850663550074,3.2885066355007666,270.1469518354955,-3.0030481645044915,263.85539703547994,-9.294602964520038,257.5638422354751,-15.586157764524899,251.2722874354634,-21.87771256453658,244.98073263545263,-28.169267364547352,1.0,1.0,25762.5980482374,25762.5980482374,275.84618956966887,2.6961895696688885,275.84618956966887,275.84618956966887,82006.59488577575,82009.02712336463,-2.4322375888878014,0.0,8575.796259387458,8575.796259387458,0.9063777426731789,3620.790733543701,275.84618956966887,2.6961895696688885,1.0,0.002,0.12708529847035155,0.004855349907122814,0.0001961583576206303,0.0018038416427414664,0.09807917881031515,0.09807917881031515,0.0,3.6209663739628084e-13,0.999918710868409,0.999918710868409,0.0,0.09228543929887849,7.502413083744215e-06,0.0,0.0,0.0,1599706.8477281446,266.2833426172812,0.0,1.0,1285630.814807983,2593.590261744519,,,,,,,,,,,,,,,,,,,3.0,14604.142500007727,1568.723980605839,0.369788942517706,6.1796691888313084,2.7734091259522735
2147.0,-29.92380225241965,5.076422280200452,35.04620407958848,27.68429067162799,5.035539631247777,-26.42786806405349,-39.930357272364176,1.539605442869104,-6.866736619280687,-6.866736619309522,40.09225038680348,37832.97103375409,20631.565891531074,20631.565891531074,58464.53692528517,82016.9906691009,82008.81699307682,20631.565891531074,102640.3828846079,102640.3828846079,102640.3828846079,130345.64462768611,125814.83519242753,4530.8094352585795,0.0,94676.67338026554,50492.963104395094,49093.011417633825,27705.261743078216,76798.27316071204,20992.46820842184,1568.727172333246,0.0,0.8767105990021623,2.6916639384601733,0.0014957518510113484,1.0,1.0,-6.866736619280687,329578.1354575457,1558514.645286316,4.7288168649982385,1558514.645286316,4.7288168649982385,0.7577069079185481,0.09229287390234711,3.6027759283706313,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027759283706313,1.2845321582184206,1.2848344508886824,2.804737822498344,5942.902886560959,14604.120320936057,6455.062451643867,0.0004235684458274916,26278.81257746812,2679.6931243052545,19294.61364074278,1967.5030352610506,0.7342269968958298,0.7342269968958298,32551.889469080306,32395.05729023726,1.0060552050636866,0.8,4308.6568645930665,4287.898129693729,1.0060552050636866,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.230267839671,3099.015535412006,7.654843498054083,5.076422280200452,-2.325500478078867,7.401922758279319,2.7734579183690076,3.5,0.7924165481054307,0.6,0.00023532064299090972,1.0001284150655538,0.000235290428155154,198.85929886137416,0.0,6.026250950004624e-06,17.078395192313106,0.03746744242212778,7.947941533957725e-05,0.00015584122765133245,0.0005614610236299481,0.09229287389615841,0.09229287389615841,0.09229287389615841,0.09228536001873079,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487485.4373204006,595.7326279962466,0.0,0.09229287389615841,0.09229287390234711,0.09229287390234711,0.36978871991746914,0.36978871991746914,0.5,10.070356428851222,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,2.8819613362429664e-11,27705.261743078216,20992.46820842184,0.7577069079185481,0.76127410837662,0.4926278870174966,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510315103505238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.11238651277,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7089376452844,260.7089376452844,-12.441062354715598,244.97953849114734,276.4383367994186,113870.22192710907,113974.54988986369,-104.32796275461266,0.0,nan,276.4383367994186,3.28833679941863,270.1465771377692,-3.0034228622307637,263.85481747610703,-9.295182523892947,257.5630578144605,-15.586942185539499,251.27129815280355,-21.878701847196425,244.97953849114734,-28.17046150885264,1.0,1.0,25762.5980482374,25762.5980482374,275.8460858303617,2.69608583036171,275.8460858303617,275.8460858303617,82006.37805956992,82008.81699307682,-2.4389335068990476,0.0,8575.796259387458,8575.796259387458,0.9063777993542129,3620.7898080124846,275.8460858303617,2.69608583036171,1.0,0.002,0.12709285809394946,0.00485530420430402,0.00019616999414298858,0.0018038300052227384,0.09808499707149429,0.09808499707149429,0.0,-6.342730160535659e-13,0.999918090925331,0.999918090925331,0.0,0.09228531427844723,7.559623899882506e-06,0.0,0.0,0.0,1599706.7544363264,266.2832633807193,0.0,1.0,1285631.0847443156,2593.5891721946577,,,,,,,,,,,,,,,,,,,3.0,14604.120320936057,1568.727172333246,0.36978871991746914,6.1796691888313084,2.7734579183690076
2148.0,-29.925036961554046,5.076159553207001,35.04619804757335,27.684155653137736,5.035439387774814,-26.42898932661934,-39.931440668273694,1.5393917528439311,-6.866817828134742,-6.866817828137177,40.0922342327852,37832.18316905254,20631.527239696825,20631.527239696825,58463.710408749364,82016.79926380284,82008.59901333145,20631.527239696825,102640.12625302827,102640.12625302827,102640.12625302827,130345.41260239657,125814.70782047145,4530.704781925111,0.0,94676.88266967055,50492.575949866565,49093.67413311554,27705.28634936829,76798.96048248383,20992.479834724312,1568.7304343342798,0.0,0.8767102153096832,2.691655769010952,0.0014957518510113484,1.0,1.0,-6.866817828134742,329577.0757055215,1558513.9474240765,4.728829953017167,1558513.9474240765,4.728829953017167,0.7577066546075588,0.09229280401519897,3.6027732485708293,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027732485708293,1.284533219879328,1.2848354739854528,2.8047334181900583,5942.893554360204,14604.098170845382,6455.057282838406,0.00042356917553892524,26278.890215260584,2679.701041156826,19294.59819083736,1967.5014598091461,0.7342242397904867,0.7342242397904867,32551.87009900453,32395.05729023726,1.0060544567444483,0.8,4308.654300717011,4287.898129693729,1.0060544567444483,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.2585211440723,3099.015535412006,7.654748914749462,5.076159553207001,-2.325620019833072,7.401779573040073,2.773506374107993,3.5,0.7924303926022837,0.6,0.000235290428155154,1.0001284380389341,0.00023526021179491184,198.8603180100056,0.0,6.008501053594754e-06,17.02809198588753,0.03747345092318138,7.946967734364243e-05,0.00015582075081151158,0.0005613868325959352,0.09229280400989101,0.09229280400989101,0.09229280400989101,0.09228523143245436,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487486.4542446067,595.7322966121877,0.0,0.09229280400989101,0.09229280401519897,0.09229280401519897,0.36978848830835825,0.36978848830835825,0.5,10.070129250669655,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,2.4442670110147446e-12,27705.28634936829,20992.479834724312,0.7577066546075588,0.7612565331803373,0.4926132193896197,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510389017297045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.06208330634,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7082582939812,260.7082582939812,-12.441741706018774,244.97834728474126,276.43816930321907,113874.03592567834,113977.96020243892,-103.92427676056177,0.0,nan,276.43816930321907,3.2881693032190924,270.1462048995285,-3.00379510047145,263.8542404958244,-9.295759504175578,257.56227609213556,-15.587723907864415,251.2703116884386,-21.87968831156138,244.97834728474126,-28.171652715258716,1.0,1.0,25762.5980482374,25762.5980482374,275.8459792035158,2.695979203515833,275.8459792035158,275.8459792035158,82006.23880912163,82008.59901333145,-2.3602042098209495,0.0,8575.796259387458,8575.796259387458,0.9063779642900484,3620.7871148136833,275.8459792035158,2.695979203515833,1.0,0.002,0.12710047700340224,0.004855257902828379,0.00019618172137652142,0.0018038182781742365,0.09809086068826071,0.09809086068826071,0.0,-4.492422059354517e-13,0.9999174484922061,0.9999174484922061,0.0,0.09228518510506899,7.61891012998198e-06,0.0,0.0,0.0,1599706.658822273,266.28318217186523,0.0,1.0,1285631.3613995512,2593.588055525814,,,,,,,,,,,,,,,,,,,3.0,14604.098170845382,1568.7304343342798,0.36978848830835825,6.1796691888313084,2.773506374107993
2149.0,-29.926264144134333,5.075897169311861,35.04619198346192,27.68399192662912,5.0353222731843905,-26.430105502394486,-39.93251952398566,1.539163631443687,-6.866898361482072,-6.866898361453224,40.092221243279916,37831.42448164357,20631.486067726542,20631.486067726542,58462.910549370106,82016.60133667297,82008.4298700717,20631.486067726542,102639.91593779824,102639.91593779824,102639.91593779824,130345.23991035679,125814.6399673345,4530.599943022281,0.0,94677.08222341337,50492.2128210928,49094.29933591174,27705.32397255855,76799.6233084703,20992.500864405767,1568.7343000148667,0.0,0.8767098231635982,2.691647667535621,0.0014957518510113484,1.0,1.0,-6.866898361482072,329576.02477129974,1558513.3862705864,4.728843329401992,1558513.3862705864,4.728843329401992,0.757706384707803,0.09229273617000794,3.6027721685534573,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027721685534573,1.2845343490307606,1.2848365645866044,2.8047301119443886,5942.886548822368,14604.075975430642,6455.050953881575,0.000423569354997132,26278.953481931385,2679.7074925618213,19294.57927316186,1967.499530743104,0.7342217522637737,0.7342217522637737,32551.86229244356,32395.05729023726,1.0060541551555844,0.8,4308.653267419312,4287.898129693729,1.0060541551555844,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.2865752799144,3099.015535412006,7.654653964053487,5.075897169311861,-2.3257392300533297,7.401636399365191,2.773554488598636,3.5,0.7924441395996104,0.6,0.00023526021179491184,1.000127656341719,0.00023523018317026645,198.86133095522072,0.0,6.008835006859341e-06,17.029038409439373,0.037479459758188234,7.945998125290392e-05,0.00015580023054200792,0.0005613127344509585,0.09229273616841947,0.09229273616841947,0.09229273616841947,0.09228513979889442,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487487.4899055018,595.7319592919187,0.0,0.09229273616841947,0.09229273617000794,0.09229273617000794,0.3697882474932574,0.3697882474932574,0.5,10.069901359556473,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,-2.887645678129047e-11,27705.32397255855,20992.500864405767,0.757706384707803,0.7612395482013019,0.492599089056614,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510462944282772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37586.06302972989,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70758025226274,260.70758025226274,-12.442419747737233,244.97715962874136,276.43800087578325,113877.71932782626,113981.44326981508,-103.72394198882574,0.0,nan,276.43800087578325,3.2880008757832684,270.1458326263782,-3.004167373621783,263.85366437696604,-9.29633562303394,257.5614961275577,-15.588503872442288,251.2693278781498,-21.880672121850182,244.97715962874136,-28.172840371258616,1.0,1.0,25762.5980482374,25762.5980482374,275.8458789468698,2.6958789468698114,275.8458789468698,275.8458789468698,82006.01194457905,82008.4298700717,-2.41792549265665,0.0,8575.796259387458,8575.796259387458,0.9063780307627503,3620.7860293962244,275.8458789468698,2.6958789468698114,1.0,0.002,0.12710811965246038,0.004855211625448135,0.00019619348552050767,0.001803806514453797,0.09809674276025383,0.09809674276025383,0.0,-2.569515780703746e-14,0.9999171912201076,0.9999171912201076,0.0,0.09228509352113276,7.64264887517121e-06,0.0,0.0,0.0,1599706.564003457,266.2831016385179,0.0,1.0,1285631.6357534123,2593.5869481467535,,,,,,,,,,,,,,,,,,,3.0,14604.075975430642,1568.7343000148667,0.3697882474932574,6.1796691888313084,2.773554488598636
2150.0,-29.927487942525847,5.075635189046148,35.04618580533366,27.68385565085339,5.035214624881806,-26.43121768579409,-39.933593944273866,1.538944368112038,-6.866975390451557,-6.866975390398609,40.09220582752015,37830.64192967846,20631.437632279794,20631.437632279794,58462.07956195825,82016.42397846664,82008.23703921906,20631.437632279794,102639.67467149885,102639.67467149885,102639.67467149885,130345.02330835683,125814.52913604377,4530.494172313062,0.0,94677.29768458862,50491.8222042842,49094.97275589379,27705.348636857976,76800.32139275176,20992.512805542006,1568.7374648252908,0.0,0.8767094595760416,2.691639918610993,0.0014957518510113484,1.0,1.0,-6.866975390451557,329575.0195705525,1558512.7203021154,4.728855731641648,1558512.7203021154,4.728855731641648,0.7577061411750109,0.09229266154483147,3.6027691341487245,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027691341487245,1.2845354363732506,1.2848376136100756,2.8047253755184522,5942.876512904165,14604.053889640898,6455.04615819199,0.00042357025441019133,26279.03541950359,2679.7158478689043,19294.564938524763,1967.4980690169186,0.734218917495155,0.734218917495155,32551.84035921466,32395.05729023726,1.0060533078148848,0.8,4308.65036427732,4287.898129693729,1.0060533078148848,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.314434257779,3099.015535412006,7.654556874719951,5.075635189046148,-2.325856328153626,7.401491517199774,2.7736022687122808,3.5,0.7924577910606516,0.6,0.00023523018317026645,1.0001273055603386,0.0002352002408718105,198.86234111610364,0.0,5.971532263737035e-06,16.923322435430755,0.037485431290451975,7.945032611195755e-05,0.0001557798570583089,0.0005612388607317757,0.09229266154966438,0.09229266154966438,0.09229266154966438,0.09228502202716132,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487488.52006813796,595.731623639849,0.0,0.09229266154966438,0.09229266154483147,0.09229266154483147,0.36978800165603853,0.36978800165603853,0.5,10.069672175579814,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,-5.292122295941226e-11,27705.348636857976,20992.512805542006,0.7577061411750109,0.7612218087341984,0.4925844220913485,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510536421336055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.957313755884,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7069044502456,260.7069044502456,-12.44309554975439,244.97597554821363,276.43783335227783,113881.43188534661,113984.8132068616,-103.38132151498627,0.0,nan,276.43783335227783,3.2878333522778576,270.14546179146686,-3.00453820853312,263.85309023065383,-9.296909769346144,257.5607186698363,-15.589281330163658,251.2683471090252,-21.881652890974777,244.97597554821363,-28.17402445178635,1.0,1.0,25762.5980482374,25762.5980482374,275.8457794324493,2.695779432449342,275.8457794324493,275.8457794324493,82005.83912980964,82008.23703921906,-2.3979094094247557,0.0,8575.796259387458,8575.796259387458,0.9063782175236709,3620.782979819468,275.8457794324493,2.695779432449342,1.0,0.002,0.1271158049410152,0.004855165804359737,0.00019620531688590616,0.00180379468392358,0.09810265844295307,0.09810265844295307,0.0,8.094861586593893e-13,0.9999167291558425,0.9999167291558425,0.0,0.0922849762569951,7.68528783637966e-06,0.0,0.0,0.0,1599706.4733105586,266.2830246095484,0.0,1.0,1285631.898168752,2593.585888955995,,,,,,,,,,,,,,,,,,,3.0,14604.053889640898,1568.7374648252908,0.36978800165603853,6.1796691888313084,2.7736022687122808
2151.0,-29.92870807694128,5.0753735994305105,35.04617956131776,27.683698140922957,5.035107307519722,-26.432326538496138,-39.93466784069312,1.5387257690725422,-6.867053972270298,-6.867053972224695,40.09219157148483,37829.894129331835,20631.39075443953,20631.39075443953,58461.28488377137,82016.2173385136,82008.05840442036,20631.39075443953,102639.44915885989,102639.44915885989,102639.44915885989,130344.82908143115,125814.44103546585,4530.388045965304,0.0,94677.49017899299,50491.47258474361,49095.57510472152,27705.379922571254,76800.95502729277,20992.52939421826,1568.7409843653832,0.0,0.8767090830070005,2.6916320134916982,0.0014957518510113484,1.0,1.0,-6.867053972270298,329573.9941081592,1558512.104434325,4.728868576696176,1558512.104434325,4.728868576696176,0.7577058843042932,0.09229258749501111,3.6027682397971397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027682397971397,1.2845365204328034,1.2848386594606669,2.8047223122805773,5942.870022270687,14604.031830741651,6455.039636914627,0.0004235703217281131,26279.09537259715,2679.7219613830566,19294.545445990323,1967.4960813315786,0.7342165006984962,0.7342165006984962,32551.83389467815,32395.05729023726,1.0060530580721627,0.8,4308.6495086136365,4287.898129693729,1.0060530580721627,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.3421090619227,3099.015535412006,7.654460888313731,5.0753735994305105,-2.3259744413904775,7.401348040820988,2.773649733280977,3.5,0.7924713523659934,0.6,0.0002352002408718105,1.0001269256613732,0.00023517039171430676,198.86334826163133,0.0,5.954395569346899e-06,16.87475704352911,0.03749138568602132,7.944067676248363e-05,0.00015575956410932687,0.0005611656106177293,0.09229258749280356,0.09229258749280356,0.09229258749280356,0.09228491840050299,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487489.5601230427,595.7312848284902,0.0,0.09229258749280356,0.09229258749501111,0.09229258749501111,0.3697877484646612,0.3697877484646612,0.5,10.069442102672848,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,-4.558842192636803e-11,27705.379922571254,20992.52939421826,0.7577058843042932,0.761205181146458,0.49257062123626216,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510609696469852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.90874836398,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70623084389314,260.70623084389314,-12.443769156106839,244.97479502895436,276.437666658832,113885.19788508736,113988.2433240761,-103.04543898873499,0.0,nan,276.437666658832,3.287666658831995,270.1450923328582,-3.004907667141765,263.85251800688246,-9.297481993117515,257.5599436809029,-15.590056319097073,251.26736935492883,-21.882630645071146,244.97479502895436,-28.175204971045616,1.0,1.0,25762.5980482374,25762.5980482374,275.845680020511,2.69568002051102,275.845680020511,275.845680020511,82005.6330870942,82008.05840442036,-2.425317326153163,0.0,8575.796259387458,8575.796259387458,0.9063782725690278,3620.7820809961254,275.845680020511,2.69568002051102,1.0,0.002,0.12712352027063747,0.004855119573865652,0.0001962171939913751,0.0018037828058951127,0.09810859699568755,0.09810859699568755,0.0,-1.1351249801228036e-13,0.9999164035833512,0.9999164035833512,0.0,0.09228487216541328,7.715329597827868e-06,0.0,0.0,0.0,1599706.3807892737,266.2829460277297,0.0,1.0,1285632.1658740728,2593.58480841383,,,,,,,,,,,,,,,,,,,3.0,14604.031830741651,1568.7409843653832,0.3697877484646612,6.1796691888313084,2.773649733280977
2152.0,-29.929923094441225,5.075112505443054,35.04617332776149,27.683559350576274,5.034992910540132,-26.433431493944198,-39.93573356475679,1.53850131002044,-6.8671258189196465,-6.867125818952285,40.09217938504846,37829.11122947193,20631.331279153463,20631.331279153463,58460.44250862539,82016.05075279264,82007.92758550814,20631.331279153463,102639.25886466159,102639.25886466159,102639.25886466159,130344.67329168343,125814.39146219385,4530.281829489582,0.0,94677.71007168922,50491.074845808704,49096.261362089455,27705.41442702183,76801.6757891113,20992.5487518558,1568.744493294793,0.0,0.8767087354546967,2.691624785928283,0.0014957518510113484,1.0,1.0,-6.8671258189196465,329573.05653931125,1558511.577974627,4.728880431974052,1558511.577974627,4.728880431974052,0.7577056393490078,0.09229251180843782,3.6027650004311145,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027650004311145,1.284537631705219,1.2848397326501055,2.804717364059204,5942.859537583366,14604.009804450778,6455.035087289875,0.0004235713305641846,26279.180035433863,2679.7305945897797,19294.531846857477,1967.494694605954,0.7342136178085257,0.7342136178085257,32551.81047994654,32395.05729023726,1.0060521534971585,0.8,4308.646409375905,4287.898129693729,1.0060521534971585,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.3695978054398,3099.015535412006,7.6543607585213636,5.075112505443054,-2.326088395390781,7.401200900833835,2.7736968790620034,3.5,0.7924848225891438,0.6,0.00023517039171430676,1.00012639459594,0.00023514067120418086,198.8643511923955,0.0,5.935903403984271e-06,16.822350246891425,0.0374973215894253,7.943110191567366e-05,0.0001557392897986331,0.0005610920624785138,0.0922925118060618,0.0922925118060618,0.0922925118060618,0.09228484043349877,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487490.61051322694,595.7309427584341,0.0,0.0922925118060618,0.09229251180843782,0.09229251180843782,0.3697874895263922,0.3697874895263922,0.5,10.069211961577327,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,3.26281224261038e-11,27705.41442702183,20992.5487518558,0.7577056393490078,0.7611870692659253,0.49255580481533223,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510682752925752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.85634156734,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7055588555564,260.7055588555564,-12.444441144443601,244.97361824292616,276.43749946818497,113888.80579304004,113991.60371396093,-102.79792092089308,0.0,nan,276.43749946818497,3.28749946818499,270.14472322313617,-3.005276776863809,263.85194697808424,-9.298053021915734,257.5591707330298,-15.590829266970161,251.26639448797656,-21.883605512023422,244.97361824292616,-28.176381757073813,1.0,1.0,25762.5980482374,25762.5980482374,275.8455929193501,2.6955929193501333,275.8455929193501,275.8455929193501,82005.40775854012,82007.92758550814,-2.51982696801133,0.0,8575.796259387458,8575.796259387458,0.9063784719447818,3620.77882543327,275.8455929193501,2.6955929193501333,1.0,0.002,0.12713123666019033,0.004855074556815364,0.000196229075440314,0.001803770924560254,0.098114537720157,0.098114537720157,0.0,5.681219383824043e-16,0.9999163920350264,0.9999163920350264,0.0,0.09228479541934322,7.716389094609319e-06,0.0,0.0,0.0,1599706.296197816,266.28287418108033,0.0,1.0,1285632.4106345451,2593.583820484828,,,,,,,,,,,,,,,,,,,3.0,14604.009804450778,1568.744493294793,0.3697874895263922,6.1796691888313084,2.7736968790620034
2153.0,-29.931136212675526,5.074851824651679,35.04616697885332,27.68342209691184,5.034903672945911,-26.434532224120247,-39.936798660177715,1.5382996843556398,-6.867203924264288,-6.867203924253621,40.09216359185687,37828.35203955825,20631.28169512377,20631.28169512377,58459.63373468202,82015.83932303244,82007.73071046839,20631.28169512377,102639.01240559216,102639.01240559216,102639.01240559216,130344.45161495685,125814.27673857837,4530.174876378493,0.0,94677.89984174764,50490.71634456627,49096.87055242374,27705.439209364686,76802.30976178842,20992.560686122455,1568.7476936179517,0.0,0.8767083674059362,2.6916169287758565,0.0014957518510113484,1.0,1.0,-6.867203924264288,329572.0372994872,1558510.8957018747,4.728892986408407,1558510.8957018747,4.728892986408407,0.7577053923413992,0.09229243299442894,3.6027635525199413,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027635525199413,1.284538635936934,1.2848406989388672,2.804714044192302,5942.852503183774,14603.98783999763,6455.028874001383,0.00042357153195706366,26279.243270218354,2679.737042743277,19294.51327492238,1967.4928007956216,0.734211144382091,0.734211144382091,32551.800014177723,32395.05729023726,1.0060517491759904,0.8,4308.645024098202,4287.898129693729,1.0060517491759904,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.3969193360776,3099.015535412006,7.654264775299069,5.074851824651679,-2.326206253856551,7.40105807850823,2.7737437383748382,3.5,0.7924982109642394,0.6,0.00023514067120418086,1.000126198263335,0.00023511100060421368,198.86535256431372,0.0,5.910349963293364e-06,16.749931795973392,0.03750323193938859,7.942153378275131e-05,0.00015571913742142956,0.0005610192327317705,0.0922924329961592,0.0922924329961592,0.0922924329961592,0.09228472056744517,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487491.64939974615,595.7306042509972,0.0,0.0922924329961592,0.09229243299442894,0.09229243299442894,0.3697872281235489,0.3697872281235489,0.5,10.068980589423207,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,-1.0686562745831907e-11,27705.439209364686,20992.560686122455,0.7577053923413992,0.76117025537385,0.4925418539740201,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510755503700374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.783923116425,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70489065093295,260.70489065093295,-12.445109349067025,244.97244506813965,276.43733623372515,113892.71179934985,113994.93090390888,-102.21910455903453,0.0,nan,276.43733623372515,3.2873362337251706,270.144358000611,-3.0056419993889563,263.85137976749445,-9.298620232505527,257.5584015343725,-15.591598465627499,251.26542330125486,-21.88457669874512,244.97244506813965,-28.17755493186033,1.0,1.0,25762.5980482374,25762.5980482374,275.8454918569922,2.6954918569922484,275.8454918569922,275.8454918569922,82005.26409184914,82007.73071046839,-2.466618619248038,0.0,8575.796259387458,8575.796259387458,0.9063785610604639,3620.777370282541,275.8454918569922,2.6954918569922484,1.0,0.002,0.12713899538688164,0.004855028235861795,0.0001962410197141733,0.00180375898064288,0.09812050985708665,0.09812050985708665,0.0,3.5705336257074727e-13,0.9999159332336798,0.9999159332336798,0.0,0.09228467426803127,7.75872639766752e-06,0.0,0.0,0.0,1599706.2042373559,266.2827960757357,0.0,1.0,1285632.676716438,2593.58274649659,,,,,,,,,,,,,,,,,,,3.0,14603.98783999763,1568.7476936179517,0.3697872281235489,6.1796691888313084,2.7737437383748382
2154.0,-29.932345694609054,5.074591490672458,35.046160635343654,27.68328421460467,5.034794729040906,-26.435631652239778,-39.937863511126466,1.5380806866706254,-6.86728731914485,-6.867287319153388,40.09215104970868,37827.59124363691,20631.240077789236,20631.240077789236,58458.83132142614,82015.66470631374,82007.56836452239,20631.240077789236,102638.80844231162,102638.80844231162,102638.80844231162,130344.2904734119,125814.22239216608,4530.0680812458195,0.0,94678.11297392473,50490.34235170228,49097.52291358049,27705.482031100273,76803.00494468077,20992.58523955538,1568.7518804859485,0.0,0.8767079578274873,2.691608539532657,0.0014957518510113484,1.0,1.0,-6.86728731914485,329570.9490363131,1558510.3538748836,4.728906957461115,1558510.3538748836,4.728906957461115,0.7577051074581754,0.09229235986630778,3.6027606823663576,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027606823663576,1.284539721304861,1.2848417464469732,2.8047094399748116,5942.842747399403,14603.965873092522,6455.023993261894,0.00042357237322279126,26279.323363698542,2679.745210005307,19294.49868606543,1967.4913131462256,0.734208351525453,0.734208351525453,32551.779268176153,32395.05729023726,1.0060509477015136,0.8,4308.642278100857,4287.898129693729,1.0060509477015136,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.4240596401737,3099.015535412006,7.654172264286833,5.074591490672458,-2.326327456667718,7.400918947340176,2.773790287178512,3.5,0.792511510622432,0.6,0.00023511100060421368,1.000125821210536,0.00023508142237507594,198.8663509434849,0.0,5.9004543232681335e-06,16.72188755214189,0.03750913239371186,7.941196891115606e-05,0.0001556990316930576,0.0005609463496662613,0.09229235984743393,0.09229235984743393,0.09229235984743393,0.09228463612081948,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487492.7056662678,595.7302602526047,0.0,0.09229235984743393,0.09229235986630778,0.09229235986630778,0.36978695959292696,0.36978695959292696,0.5,10.068748872605388,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,8.526512829121202e-12,27705.482031100273,20992.58523955538,0.7577051074581754,0.7611529179559126,0.4925274899189576,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510828141448717,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.755878872595,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7042240811699,260.7042240811699,-12.445775918830066,244.97127529694723,276.4371728653911,113896.33239216084,113998.30140367424,-101.969011513394,0.0,nan,276.4371728653911,3.287172865391142,270.1439933517058,-3.0060066482942034,263.8508138380135,-9.299186161986484,257.5576343243263,-15.592365675673705,251.26445481063575,-21.885545189364223,244.97127529694723,-28.17872470305275,1.0,1.0,25762.5980482374,25762.5980482374,275.8453895313785,2.6953895313785097,275.8453895313785,275.8453895313785,82005.09805503287,82007.56836452239,-2.4703094895230606,0.0,8575.796259387458,8575.796259387458,0.9063787377119342,3620.7744857781895,275.8453895313785,2.6953895313785097,1.0,0.002,0.12714676661733684,0.004854980900470527,0.00019625298115438092,0.001803747016340586,0.09812649057719046,0.09812649057719046,0.0,-2.5050330733356052e-12,0.999915797650924,0.999915797650924,0.0,0.09228458863280527,7.771233502512833e-06,0.0,0.0,0.0,1599706.1060489533,266.2827126808551,0.0,1.0,1285632.9608180968,2593.581599775757,,,,,,,,,,,,,,,,,,,3.0,14603.965873092522,1568.7518804859485,0.36978695959292696,6.1796691888313084,2.773790287178512
