time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2155.0,-29.933551500595637,5.0743315525306185,35.046154188289194,27.68312757778915,5.034678754351195,-26.436728475101326,-39.93892417112363,1.5378557288404593,-6.867368001400052,-6.867368001415908,40.09213537711074,37826.84313040874,20631.192577493748,20631.192577493748,58458.03570790249,82015.4779785722,82007.37041355576,20631.192577493748,102638.56299104952,102638.56299104952,102638.56299104952,130344.07217105685,125814.11179600113,4529.960375055709,0.0,94678.31480733983,50489.981844121474,49098.14773690929,27705.509180007328,76803.65691691662,20992.59870795333,1568.7552548917574,0.0,0.8767075751677734,2.691600423190072,0.0014957518510113484,1.0,1.0,-6.867368001400052,329569.8961742895,1558509.6768115615,4.728920010301427,1558509.6768115615,4.728920010301427,0.7577048511023892,0.09229227964514145,3.602759145963751,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602759145963751,1.284540834355635,1.2848428217630303,2.804705813631067,5942.835063612158,14603.943938597366,6455.0181113599865,0.0004235727292682507,26279.390592460226,2679.752065431134,19294.48110466701,1967.489520342524,0.7342058042321102,0.7342058042321102,32551.768162772256,32395.05729023726,1.0060505186696032,0.8,4308.640808159311,4287.898129693729,1.0060505186696032,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.4510074469513,3099.015535412006,7.654078119206843,5.0743315525306185,-2.3264470380394444,7.400778590570063,2.7738365061358667,3.5,0.792524716038819,0.6,0.00023508142237507594,1.0001254400220245,0.0002350519374548647,198.86734629710267,0.0,5.882114495993384e-06,16.669912481645248,0.03751501450820786,7.940244274282187e-05,0.00015567897963225408,0.0005608738677044079,0.09229227962047729,0.09229227962047729,0.09229227962047729,0.09228451606856342,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487493.75256385,595.7299191462067,0.0,0.09229227962047729,0.09229227964514145,0.09229227964514145,0.36978668747682336,0.36978668747682336,0.5,10.06851595960885,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,1.5859313862165436e-11,27705.509180007328,20992.59870795333,0.7577048511023892,0.7611360976097825,0.4925135683490753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510900562157785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.703903802096,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70355854402675,260.70355854402675,-12.446441455973229,244.97010888153068,276.43700820652185,113899.91421082908,114001.72525601044,-101.81104518136311,0.0,nan,276.43700820652185,3.2870082065218753,270.1436283415265,-3.0063716584734834,263.85024847652477,-9.299751523475209,257.55686861152753,-15.593131388472443,251.26348874652922,-21.886511253470758,244.97010888153068,-28.1798911184693,1.0,1.0,25762.5980482374,25762.5980482374,275.8452857665985,2.695285766598545,275.8452857665985,275.8452857665985,82004.89812436874,82007.37041355576,-2.4722891870187595,0.0,8575.796259387458,8575.796259387458,0.9063788322740232,3620.77294169357,275.8452857665985,2.695285766598545,1.0,0.002,0.12715457739016947,0.004854933896079525,0.0001962650047169372,0.0018037349920587752,0.0981325023584686,0.0981325023584686,0.0,-3.224287590392061e-12,0.9999153691200258,0.9999153691200258,0.0,0.09228446886830025,7.810776841196459e-06,0.0,0.0,0.0,1599706.011054279,266.2826319985999,0.0,1.0,1285633.2356785154,2593.5804903560825,,,,,,,,,,,,,,,,,,,3.0,14603.943938597366,1568.7552548917574,0.36978668747682336,6.1796691888313084,2.7738365061358667
2156.0,-29.934753862084726,5.074072067251986,35.046147625933045,27.683009148482256,5.034575203334321,-26.43782095554548,-39.93998036077244,1.5376422967559882,-6.867445307644971,-6.867445307617261,40.0921191583912,37826.06267883238,20631.13823370797,20631.13823370797,58457.20091254035,82015.32134302285,82007.17518251658,20631.13823370797,102638.31341622456,102638.31341622456,102638.31341622456,130343.84498647018,125813.99306554884,4529.851920921347,0.0,94678.54021909069,50489.582542336524,49098.84186306018,27705.531570245632,76804.37343330581,20992.608973838367,1568.7583222940248,0.0,0.8767072131373932,2.6915926464800206,0.0014957518510113484,1.0,1.0,-6.867445307644971,329568.8873699481,1558508.9761565193,4.728932359464684,1558508.9761565193,4.728932359464684,0.757704609298433,0.09229219502573925,3.602754830718935,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602754830718935,1.2845418933169046,1.2848438430966678,2.804700142099696,5942.823046317747,14603.922037427616,6455.014367778763,0.00042357410672927035,26279.484635427565,2679.761655144985,19294.469914852212,1967.488379298967,0.7342027510250789,0.7342027510250789,32551.73697137478,32395.05729023726,1.0060493136614108,0.8,4308.636679580876,4287.898129693729,1.0060493136614108,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.4777717200213,3099.015535412006,7.6539819582867334,5.074072067251986,-2.3265645554042127,7.400636622656199,2.773882410614199,3.5,0.7925378316040569,0.6,0.0002350519374548647,1.000125082901871,0.0002350225401535372,198.86833881614368,0.0,5.8635878381912094e-06,16.61740793343389,0.03752087809604605,7.939295777406449e-05,0.00015565897968080022,0.0005608011409897835,0.09229219502614971,0.09229219502614971,0.09229219502614971,0.09228439177146423,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487494.8025296637,595.729577015299,0.0,0.09229219502614971,0.09229219502573925,0.09229219502573925,0.36978640835778587,0.36978640835778587,0.5,10.068281862379898,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,-2.7682744985213503e-11,27705.531570245632,20992.608973838367,0.757704609298433,0.7611181277756599,0.4924988120849549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4510972763447412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.65139925388,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70289529431386,260.70289529431386,-12.447104705686115,244.96894591964866,276.43684466897844,113903.53337066788,114004.99449367852,-101.4611230106498,0.0,nan,276.43684466897844,3.2868446689784605,270.1432649191172,-3.006735080882777,263.8496851692456,-9.30031483075436,257.55610541937847,-15.593894580621509,251.26252566951487,-21.887474330485105,244.96894591964866,-28.181054080351316,1.0,1.0,25762.5980482374,25762.5980482374,275.84518569504297,2.695185695042994,275.84518569504297,275.84518569504297,82004.76368544136,82007.17518251658,-2.4114970752270892,0.0,8575.796259387458,8575.796259387458,0.9063790978674555,3620.7686048725295,275.84518569504297,2.695185695042994,1.0,0.002,0.1271624271784479,0.004854887349861445,0.00019627708985579825,0.0018037229103294663,0.09813854492789913,0.09813854492789913,0.0,1.8526456410650205e-13,0.9999149463513755,0.9999149463513755,0.0,0.09228434523781275,7.849787926507165e-06,0.0,0.0,0.0,1599705.9200344076,266.282554692355,0.0,1.0,1285633.499037755,2593.5794273592846,,,,,,,,,,,,,,,,,,,3.0,14603.922037427616,1568.7583222940248,0.36978640835778587,6.1796691888313084,2.773882410614199
2157.0,-29.935952636132473,5.073812993289882,35.04614099603288,27.682844024989777,5.034461237674218,-26.438911248748752,-39.94103242931885,1.5374198502659275,-6.867526067592962,-6.867526067631024,40.092104086139074,37825.320910676484,20631.088875888563,20631.088875888563,58456.40978656505,82015.12033598076,82006.9889680504,20631.088875888563,102638.07784393895,102638.07784393895,102638.07784393895,130343.63995764863,125813.89677142994,4529.743186218687,0.0,94678.72961927029,50489.23024887294,49099.443744885946,27705.56211370968,76805.00585859563,20992.624860221425,1568.7618636318684,0.0,0.8767068277420075,2.6915845223597366,0.0014957518510113484,1.0,1.0,-6.867526067592962,329567.83349926036,1558508.3250282512,4.728945505635181,1558508.3250282512,4.728945505635181,0.7577043473820566,0.09229211200928888,3.602754336106887,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602754336106887,1.2845429942537212,1.284844906528212,2.804697353240382,5942.817137059515,14603.900165069097,6455.007643554058,0.0004235740494521256,26279.5408142037,2679.76738378587,19294.449815694585,1967.4863297552768,0.7342004166703788,0.7342004166703788,32551.733396225816,32395.05729023726,1.0060491755437384,0.8,4308.636206364409,4287.898129693729,1.0060491755437384,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.5043628775384,3099.015535412006,7.6538881405720325,5.073812993289882,-2.3266842459835892,7.400497239273471,2.7739280184760293,3.5,0.7925508624217227,0.6,0.0002350225401535372,1.0001247108995486,0.00023499323393594523,198.86932838253486,0.0,5.846192480676305e-06,16.568109490236647,0.03752672428852672,7.938351085563909e-05,0.0001556390292978981,0.0005607291876704692,0.09229211200864197,0.09229211200864197,0.09229211200864197,0.09228428098237759,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487495.8620555668,595.7292318324177,0.0,0.09229211200864197,0.09229211200928888,0.09229211200928888,0.36978612227232127,0.36978612227232127,0.5,10.068046931847926,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,3.808509063674137e-11,27705.56211370968,20992.624860221425,0.7577043473820566,0.7611015601533595,0.4924850989571699,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511044759170286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.60210081069,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.7022332954861,260.7022332954861,-12.447766704513867,244.96778630835794,276.4366802826141,113907.14845924951,114008.41822748141,-101.26976823193499,0.0,nan,276.4366802826141,3.2866802826140997,270.14290148776576,-3.007098512234222,263.84912269291186,-9.300877307088115,257.5553438980581,-15.594656101941894,251.2615651032091,-21.88843489679087,244.96778630835794,-28.182213691642033,1.0,1.0,25762.5980482374,25762.5980482374,275.8450832210728,2.695083221072821,275.8450832210728,275.8450832210728,82004.54957901224,82006.9889680504,-2.4393890381616075,0.0,8575.796259387458,8575.796259387458,0.9063791283096865,3620.7681077874213,275.8450832210728,2.695083221072821,1.0,0.002,0.12717030549474898,0.0048548400530200745,0.00019628921763352624,0.0018037107824624267,0.09814460881676311,0.09814460881676311,0.0,9.595275962670513e-14,0.9999146371681418,0.9999146371681418,0.0,0.09228423369324959,7.878316039289551e-06,0.0,0.0,0.0,1599705.824948077,266.282473932407,0.0,1.0,1285633.774162603,2593.5783168736384,,,,,,,,,,,,,,,,,,,3.0,14603.900165069097,1568.7618636318684,0.36978612227232127,6.1796691888313084,2.7739280184760293
2158.0,-29.937151602209582,5.073554342239707,35.046134228879374,27.68271054318177,5.034362349997062,-26.440000206989502,-39.94208428831769,1.5372109547671238,-6.8676066168399075,-6.867606616922744,40.092086868783014,37824.55695196858,20631.038126302585,20631.038126302585,58455.595078271166,82014.93471959006,82006.77492996049,20631.038126302585,102637.81305626308,102637.81305626308,102637.81305626308,130343.39652645185,125813.76296530574,4529.633561146106,0.0,94678.93303902182,50488.85533977286,49100.086332498846,27705.58347018877,76805.66980268761,20992.63415178368,1568.764963058281,0.0,0.8767064517452713,2.6915764194543432,0.0014957518510113484,1.0,1.0,-6.8676066168399075,329566.7823807309,1558507.5812316192,4.728958331216641,1558507.5812316192,4.728958331216641,0.757704098683638,0.09229202409680244,3.6027518777733696,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027518777733696,1.2845440316345778,1.2848459065058022,2.8046931744246093,5942.808282650337,14603.87832450027,6455.0023765966525,0.00042357468694817024,26279.61520834369,2679.77496987694,19294.434072406435,1967.4847243866598,0.7341977391769616,0.7341977391769616,32551.715626927053,32395.05729023726,1.0060484890677321,0.8,4308.633854371566,4287.898129693729,1.0060484890677321,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.5307740556773,3099.015535412006,7.653794319424988,5.073554342239707,-2.326803841738114,7.400358183977821,2.773973317942881,3.5,0.7925638051265375,0.6,0.00023499323393594523,1.0001247321026419,0.00023496392639136147,198.8703181161247,0.0,5.828107809947338e-06,16.516857533390755,0.03753255239633667,7.937406685769774e-05,0.0001556191670782475,0.0005606572464086839,0.09229202409916329,0.09229202409916329,0.09229202409916329,0.09228414591292314,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487496.9180266031,595.7288876997372,0.0,0.09229202409916329,0.09229202409680244,0.09229202409680244,0.369785830616211,0.369785830616211,0.5,10.067810587279778,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,8.282086128019728e-11,27705.58347018877,20992.63415178368,0.757704098683638,0.7610843734380879,0.4924708950412019,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511116540761146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.55084885384,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70157367337816,260.70157367337816,-12.448426326621814,244.96662954236405,276.436517804394,113910.83730391359,114011.74349192767,-100.90618801409099,0.0,nan,276.436517804394,3.286517804394009,270.1425401519868,-3.007459848013184,263.8485624995817,-9.301437500418274,257.55458484717315,-15.595415152826831,251.26060719476925,-21.889392805230727,244.96662954236405,-28.18337045763593,1.0,1.0,25762.5980482374,25762.5980482374,275.8449777133885,2.694977713388539,275.8449777133885,275.8449777133885,82004.41550749782,82006.77492996049,-2.359422462672228,0.0,8575.796259387458,8575.796259387458,0.9063792796144226,3620.7656371622365,275.8449777133885,2.694977713388539,1.0,0.002,0.1271782311018651,0.00485479259928475,0.0001963014184861429,0.0018036985820147722,0.09815070924307144,0.09815070924307144,0.0,5.009148477952419e-13,0.9999141246897568,0.9999141246897568,0.0,0.09228409849060015,7.925606202283725e-06,0.0,0.0,0.0,1599705.7301097335,266.28239338316007,0.0,1.0,1285634.0485695384,2593.577209286401,,,,,,,,,,,,,,,,,,,3.0,14603.87832450027,1568.764963058281,0.369785830616211,6.1796691888313084,2.773973317942881
2159.0,-29.93834323475161,5.07329613471797,35.04612744145917,27.682566339522623,5.034246918969434,-26.441084219376954,-39.9431353789754,1.5369879035768252,-6.867686294681903,-6.86768629470961,40.09207275009955,37823.81717559502,20630.984902753484,20630.984902753484,58454.8020783485,82014.76680276945,82006.60869798315,20630.984902753484,102637.59360073663,102637.59360073663,102637.59360073663,130343.21106495167,125813.6871618467,4529.523903104965,0.0,94679.14499146234,50488.49356290003,49100.72380951367,27705.617464215047,76806.34127372871,20992.652585677202,1568.7686436289719,0.0,0.876706068623253,2.6915684042275445,0.0014957518510113484,1.0,1.0,-6.867686294681903,329565.7426361079,1558506.971298108,4.72897139985494,1558506.971298108,4.72897139985494,0.7577038343502576,0.09229193839766979,3.602749271510124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602749271510124,1.284545135217374,1.2848469726991227,2.8046887359084174,5942.798877967133,14603.856440125322,6454.997360025216,0.0004235754509402719,26279.69305001809,2679.782907518683,19294.419077538703,1967.4831953356859,0.7341949938614455,0.7341949938614455,32551.696788361634,32395.05729023726,1.0060477612831693,0.8,4308.631360847671,4287.898129693729,1.0060477612831693,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.5570076970525,3099.015535412006,7.6537000864172215,5.07329613471797,-2.32692292265076,7.40021905736873,2.774018313198228,3.5,0.7925766609137794,0.6,0.00023496392639136147,1.0001239703388396,0.0002349348014444212,198.87130180456353,0.0,5.828400714575363e-06,16.51768762510658,0.03753838079705124,7.936463079575136e-05,0.0001555992955956101,0.0005605852488545727,0.09229193840307297,0.09229193840307297,0.09229193840307297,0.09228404728487598,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487497.99084693106,595.7285382411287,0.0,0.09229193840307297,0.09229193839766979,0.09229193839766979,0.3697855310530554,0.3697855310530554,0.5,10.067573855326827,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,2.7682744985213503e-11,27705.617464215047,20992.652585677202,0.7577038343502576,0.7610673950738325,0.49245695795865874,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511188334528693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.55167894556,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70091515860054,260.70091515860054,-12.44908484139944,244.96547622064776,276.4363540965553,113914.3465643185,114015.08335742686,-100.73679310836354,0.0,nan,276.4363540965553,3.2863540965553284,270.1421785213726,-3.0078214786273634,263.84800294619345,-9.30199705380653,257.55382737100643,-15.596172628993543,251.2596517958275,-21.890348204172483,244.96547622064776,-28.18452377935222,1.0,1.0,25762.5980482374,25762.5980482374,275.8448786517483,2.694878651748297,275.8448786517483,275.8448786517483,82004.22255134358,82006.60869798315,-2.3861466395610478,0.0,8575.796259387458,8575.796259387458,0.9063794400238492,3620.7630178676745,275.8448786517483,2.694878651748297,1.0,0.002,0.12718616951733103,0.004854745249451141,0.00019631363945554238,0.0018036863613407317,0.09815681972777118,0.09815681972777118,0.0,7.96274070985481e-13,0.9999139858259165,0.9999139858259165,0.0,0.09228399998281395,7.93841485584018e-06,0.0,0.0,0.0,1599705.6362972886,266.2823137053181,0.0,1.0,1285634.3200077305,2593.5761136825504,,,,,,,,,,,,,,,,,,,3.0,14603.856440125322,1568.7686436289719,0.3697855310530554,6.1796691888313084,2.774018313198228
2160.0,-29.939530047366897,5.073038524496759,35.0461206282341,27.682413160242163,5.0341338195295515,-26.44216366066293,-39.944178227428324,1.5367674328539922,-6.867755676545755,-6.867755676560955,40.09205843123161,37823.076760081945,20630.91322705183,20630.91322705183,58453.98998713378,82014.58277771527,82006.46668864676,20630.91322705183,102637.37991569859,102637.37991569859,102637.37991569859,130343.0221763572,125813.6083169805,4529.413859376693,0.0,94679.34378387635,50488.13472492384,49101.34339883612,27705.642260658617,76806.98565949473,20992.6650959443,1568.7716368143042,0.0,0.8767057427874522,2.6915614247444486,0.0014957518510113484,1.0,1.0,-6.867755676545755,329564.83724948217,1558506.352718585,4.728982514414267,1558506.352718585,4.728982514414267,0.7577036077504475,0.0922918463956307,3.602747759257685,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602747759257685,1.2845462263576706,1.2848480266815228,2.804685176237894,5942.7913354524435,14603.83466269999,6454.9914779051,0.000423575783991267,26279.759258911927,2679.789658946932,19294.401495488044,1967.4814024654745,0.7341924751059116,0.7341924751059116,32551.685857512726,32395.05729023726,1.0060473389950593,0.8,4308.6299140106985,4287.898129693729,1.0060473389950593,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.5830678420875,3099.015535412006,7.653599502525302,5.073038524496759,-2.3270355852412976,7.400074109738057,2.7740630111662368,3.5,0.792589431761782,0.6,0.0002349348014444212,1.0001234700739643,0.0002349057976082159,198.87228152269506,0.0,5.792116113000003e-06,16.414857064242007,0.03754417291316424,7.935526975226178e-05,0.0001555795316921594,0.0005605138091902874,0.09229184639107404,0.09229184639107404,0.09229184639107404,0.0922839497617364,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487499.0635074846,595.728188824361,0.0,0.09229184639107404,0.0922918463956307,0.0922918463956307,0.3697852276857705,0.3697852276857705,0.5,10.067336955830184,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,1.517719283583574e-11,27705.642260658617,20992.6650959443,0.7577036077504475,0.7610504368219247,0.49244318645391766,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45112596898381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.448848384694,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.70025819995993,260.70025819995993,-12.449741800040044,244.96432657071065,276.4361898292101,113917.91664662569,114018.41538862644,-100.49874200075281,0.0,nan,276.4361898292101,3.286189829210116,270.1418171775132,-3.0081828224867877,263.84744452581185,-9.302555474188125,257.5530718741044,-15.596928125895602,251.25869922240943,-21.891300777590544,244.96432657071065,-28.185673429289324,1.0,1.0,25762.5980482374,25762.5980482374,275.84479271057904,2.6947927105790654,275.84479271057904,275.84479271057904,82003.97589010523,82006.46668864676,-2.490798541533877,0.0,8575.796259387458,8575.796259387458,0.9063795330994416,3620.7614980539734,275.84479271057904,2.6947927105790654,1.0,0.002,0.12719411168125858,0.004854699737425067,0.00019632587035347862,0.0018036741293228997,0.09816293517673931,0.09816293517673931,0.0,-3.2362177174172224e-13,0.9999139451123205,0.9999139451123205,0.0,0.09228390423115539,7.942164475313641e-06,0.0,0.0,0.0,1599705.5546072226,266.2822443234542,0.0,1.0,1285634.5563705533,2593.57515965368,,,,,,,,,,,,,,,,,,,3.0,14603.83466269999,1568.7716368143042,0.3697852276857705,6.1796691888313084,2.7740630111662368
2161.0,-29.94071484333811,5.072781395597057,35.04611370595613,27.682298223394923,5.034039735001995,-26.443239385500878,-39.94521664045749,1.5365642771458747,-6.867833458373241,-6.867833458395241,40.09204166034478,37822.30387043648,20630.855468195325,20630.855468195325,58453.159338631805,82014.41625713112,82006.26921900916,20630.855468195325,102637.12468720449,102637.12468720449,102637.12468720449,130342.78883136496,125813.48551298497,4529.303318379984,0.0,94679.55817491596,50487.74220816298,49102.01774083665,27705.664144160477,76807.68188499713,20992.67493204269,1568.7746981299376,0.0,0.8767053802631892,2.691553600282248,0.0014957518510113484,1.0,1.0,-6.867833458373241,329563.8222513086,1558505.6282102715,4.728994880456977,1558505.6282102715,4.728994880456977,0.7577033642944566,0.09229175394598728,3.602743953100254,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602743953100254,1.2845472362775523,1.284848999579945,2.8046800081408674,5942.780384874998,14603.812942112772,6454.987290925543,0.0004235769223584682,26279.846530154264,2679.7985581370053,19294.388980325955,1967.4801262741055,0.7341895607414225,0.7341895607414225,32551.658345877186,32395.05729023726,1.006046276146697,0.8,4308.6262724955905,4287.898129693729,1.006046276146697,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.6089819702843,3099.015535412006,7.653504497939363,5.072781395597057,-2.3271534302176313,7.399934825814689,2.7741074589740347,3.5,0.7926021311354384,0.6,0.0002349057976082159,1.0001232614564632,0.0002348768463460458,198.87325958456597,0.0,5.768059079058985e-06,16.346679430053165,0.0375499409722433,7.93459495372319e-05,0.00015555984807098398,0.0005604423019829318,0.09229175395306245,0.09229175395306245,0.09229175395306245,0.0922838234122851,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487500.129203024,595.7278415513573,0.0,0.09229175395306245,0.09229175394598728,0.09229175394598728,0.36978492139212515,0.36978492139212515,0.5,10.067099041926186,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,2.1998403099132702e-11,27705.664144160477,20992.67493204269,0.7577033642944566,0.7610327236037764,0.4924286600273549,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451133075719474,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.38067075051,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6996044264818,260.6996044264818,-12.450395573518165,244.96318044614137,276.4360284068238,113921.59415178148,114021.6056412375,-100.01148945603758,0.0,nan,276.4360284068238,3.2860284068238457,270.1414588146887,-3.0085411853112873,263.84688922255367,-9.303110777446307,257.55231963040734,-15.597680369592638,251.25775003827593,-21.892249961724048,244.96318044614137,-28.186819553858612,1.0,1.0,25762.5980482374,25762.5980482374,275.84469190235376,2.6946919023537816,275.84469190235376,275.84469190235376,82003.86408363539,82006.26921900916,-2.405135373774101,0.0,8575.796259387458,8575.796259387458,0.906379767359445,3620.7576728657555,275.84469190235376,2.6946919023537816,1.0,0.002,0.12720208931283286,0.004854652570246854,0.00019633815260942578,0.0018036618485353707,0.09816907630471289,0.09816907630471289,0.0,1.1447964971822433e-12,0.999913560745109,0.999913560745109,0.0,0.0922837763155436,7.977630443678934e-06,0.0,0.0,0.0,1599705.4630269746,266.28216654162674,0.0,1.0,1285634.8213493829,2593.574090122935,,,,,,,,,,,,,,,,,,,3.0,14603.812942112772,1568.7746981299376,0.36978492139212515,6.1796691888313084,2.7741074589740347
2162.0,-29.941896227119745,5.072524715801578,35.046106781491076,27.68214881597089,5.033937623974185,-26.444312842009552,-39.94625473916528,1.5363542388381342,-6.867913966671665,-6.867913966688143,40.09202775272208,37821.57236101584,20630.801575599722,20630.801575599722,58452.373936615564,82014.21776026009,82006.10710468423,20630.801575599722,102636.90868028394,102636.90868028394,102636.90868028394,130342.60887950282,125813.41596327235,4529.192916230478,0.0,94679.74631009057,50487.396443514546,49102.61096286225,27705.700199218874,76808.31116208113,20992.694780919832,1568.7784991343913,0.0,0.8767049917681746,2.6915455015695846,0.0014957518510113484,1.0,1.0,-6.867913966671665,329562.77167718665,1558505.0273955811,4.72900813239357,1558505.0273955811,4.72900813239357,0.7577030946690058,0.0922916655541041,3.602742952323124,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602742952323124,1.284548278276303,1.2848500046322497,2.804676953954224,5942.773913419993,14603.791222365237,6454.980909263133,0.0004235770072463062,26279.90605020519,2679.8046274930985,19294.36990510995,1967.478181143403,0.7341871720640836,0.7341871720640836,32551.651112067288,32395.05729023726,1.0060459966852318,0.8,4308.625315008784,4287.898129693729,1.0060459966852318,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.6347302667873,3099.015535412006,7.653411400274505,5.072524715801578,-2.3272729752412307,7.399797691042808,2.7741516226301193,3.5,0.7926147493228912,0.6,0.0002348768463460458,1.0001229076348952,0.0002348479817360507,198.87423483808033,0.0,5.7576318768529255e-06,16.31712873900119,0.03755569860412015,7.933663315489677e-05,0.00015554021319114905,0.0005603714068772484,0.09229166555531315,0.09229166555531315,0.09229166555531315,0.09228372843738968,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487501.20970364776,595.7274896054246,0.0,0.09229166555531315,0.0922916655541041,0.0922916655541041,0.3697846087750037,0.3697846087750037,0.5,10.066860928614478,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,1.6484591469634324e-11,27705.700199218874,20992.694780919832,0.7577030946690058,0.7610162631133653,0.49241510181371706,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511401704455842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.35112005945,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6989528395632,260.6989528395632,-12.451047160436758,244.96203772237658,276.4358679567508,113925.24674337516,114024.92374237844,-99.67699900329745,0.0,nan,276.4358679567508,3.285867956750849,270.141101909876,-3.008898090123978,263.8463358630053,-9.303664136994655,257.5515698161212,-15.598430183878804,251.25680376924922,-21.89319623075076,244.96203772237658,-28.1879622776234,1.0,1.0,25762.5980482374,25762.5980482374,275.8445924903556,2.6945924903556033,275.8445924903556,275.8445924903556,82003.68280320521,82006.10710468423,-2.424301479011774,0.0,8575.796259387458,8575.796259387458,0.9063798289548994,3620.7566670847395,275.8445924903556,2.6945924903556033,1.0,0.002,0.12721007411896681,0.004854604875025233,0.00019635044483726262,0.001803649555270307,0.0981752224186313,0.0981752224186313,0.0,1.0756976906445281e-13,0.9999134829128895,0.9999134829128895,0.0,0.09228368074803579,7.984806068316971e-06,0.0,0.0,0.0,1599705.3682364924,266.2820860333283,0.0,1.0,1285635.0956163437,2593.5729831032945,,,,,,,,,,,,,,,,,,,3.0,14603.791222365237,1568.7784991343913,0.3697846087750037,6.1796691888313084,2.7741516226301193
2163.0,-29.94307421119162,5.072268507118238,35.04609980831075,27.682010235171788,5.03383133846083,-26.445383656228728,-39.947288611996896,1.5361407834721519,-6.8679934425249485,-6.867993442508957,40.09201249914745,37820.82414115825,20630.745042217986,20630.745042217986,58451.56918337624,82014.042691287,82005.9297750736,20630.745042217986,102636.67481729158,102636.67481729158,102636.67481729158,130342.40438691761,125813.32230036077,4529.082086556834,0.0,94679.95034124385,50487.02643983845,49103.24877933933,27705.729569626026,76808.97834896535,20992.709894769596,1568.7819563874953,0.0,0.8767046141116535,2.6915375067344307,0.0014957518510113484,1.0,1.0,-6.8679934425249485,329561.73457830574,1558504.368437371,4.7290210146259,1558504.368437371,4.7290210146259,0.7577028369534091,0.09229157378166125,3.602740588809243,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602740588809243,1.2845493360773699,1.2848510256018368,2.8046728044023106,5942.765121017422,14603.769531482034,6454.975677685796,0.00042357763990783604,26279.979922877796,2679.8121604092935,19294.354267575196,1967.4765865586307,0.734184513237724,0.734184513237724,32551.634028131997,32395.05729023726,1.0060453366870832,0.8,4308.623053732518,4287.898129693729,1.0060453366870832,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.660307536211,3099.015535412006,7.653317810311995,5.072268507118238,-2.327391888050661,7.399660395168899,2.7741954932178112,3.5,0.7926272837765175,0.6,0.0002348479817360507,1.0001225551016246,0.00023481920344470915,198.87520729346784,0.0,5.740427226674596e-06,16.268370760395804,0.03756143903134682,7.932735570264745e-05,0.00015552062603340326,0.0005603004718075654,0.09229157379419084,0.09229157379419084,0.09229157379419084,0.09228361794250556,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487502.2863899013,595.7271388332347,0.0,0.09229157379419084,0.09229157378166125,0.09229157378166125,0.36978429309250554,0.36978429309250554,0.5,10.066622256693396,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,-1.5973000699887052e-11,27705.729569626026,20992.709894769596,0.7577028369534091,0.7609991753543953,0.49240108323440174,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511472448049632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.302362080845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69830297121297,260.69830297121297,-12.45169702878701,244.96089833036086,276.43570761206524,113928.7957431799,114028.20984289664,-99.41409971675023,0.0,nan,276.43570761206524,3.2857076120652664,270.1407457557274,-3.009254244272597,263.84578389938764,-9.304216100612337,257.55082204303744,-15.599177956962535,251.2558601866994,-21.89413981330057,244.96089833036086,-28.189101669639115,1.0,1.0,25762.5980482374,25762.5980482374,275.8444923366169,2.694492336616918,275.8444923366169,275.8444923366169,82003.51605815688,82005.9297750736,-2.4137169167224783,0.0,8575.796259387458,8575.796259387458,0.9063799744235377,3620.754291753289,275.8444923366169,2.694492336616918,1.0,0.002,0.12721807742885366,0.004854557296691788,0.0001963627660377293,0.0018036372357495072,0.09818138301886464,0.09818138301886464,0.0,1.787236591360708e-12,0.9999132823614236,0.9999132823614236,0.0,0.09228357047432241,8.003307338842706e-06,0.0,0.0,0.0,1599705.274661521,266.28200655747503,0.0,1.0,1285635.3663659568,2593.5718902813474,,,,,,,,,,,,,,,,,,,3.0,14603.769531482034,1568.7819563874953,0.36978429309250554,6.1796691888313084,2.7741954932178112
2164.0,-29.944248648108992,5.072012799883256,35.04609277306981,27.68187333075332,5.0337240392034674,-26.446451379373386,-39.948322030808754,1.5359267704515633,-6.868071252789605,-6.868071252769714,40.09199676335063,37820.08566266092,20630.684868548185,20630.684868548185,58450.7705312091,82013.87239119988,82005.75100636821,20630.684868548185,102636.4358749164,102636.4358749164,102636.4358749164,130342.19163789846,125813.22079128625,4528.970846612213,0.0,94680.15674993425,50486.66374960917,49103.88111147231,27705.755762982062,76809.63687445437,20992.72283051751,1568.7852230421745,0.0,0.8767042474503894,2.6915296794664916,0.0014957518510113484,1.0,1.0,-6.868071252789605,329560.71921656,1558503.6886456064,4.729033521805998,1558503.6886456064,4.729033521805998,0.7577025875094913,0.09229147929103701,3.602738014465397,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602738014465397,1.2845503963097078,1.284852049114091,2.804668485421392,5942.755969615118,14603.74786932689,6454.970634661763,0.0004235783588782895,26280.05599346464,2679.819917450367,19294.339193638883,1967.4750494449056,0.7341818144693841,0.7341818144693841,32551.615420274422,32395.05729023726,1.0060446178158358,0.8,4308.620590745742,4287.898129693729,1.0060446178158358,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.685718088831,3099.015535412006,7.653223345032518,5.072012799883256,-2.3275097600823056,7.399522559965561,2.774239078124673,3.5,0.7926397366070494,0.6,0.00023481920344470915,1.000122187217247,0.0002347905150450398,198.87617682893517,0.0,5.723288656105539e-06,16.219800051403098,0.03756716232000293,7.931808332683305e-05,0.0001555011201178761,0.0005602297967406221,0.09229147929213646,0.09229147929213646,0.09229147929213646,0.09228350313725495,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487503.3636955157,595.7267878357593,0.0,0.09229147929213646,0.09229147929103701,0.09229147929103701,0.36978397290250403,0.36978397290250403,0.5,10.06638297269067,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,-1.9895196601282805e-11,27705.755762982062,20992.72283051751,0.7577025875094913,0.7609822531350733,0.49238724724708677,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451154298871774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.253791371855,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69765473927595,260.69765473927595,-12.45234526072403,244.95976226779786,276.4355472107538,113932.31692172107,114031.48069022791,-99.16376850683606,0.0,nan,276.4355472107538,3.285547210753805,270.1403902221672,-3.009609777832793,263.8452332335755,-9.30476676642445,257.5500762449748,-15.599923755025202,251.25491925638664,-21.895080743613335,244.95976226779786,-28.19023773220212,1.0,1.0,25762.5980482374,25762.5980482374,275.8443936806294,2.694393680629446,275.8443936806294,275.8443936806294,82003.34627464126,82005.75100636821,-2.4047317269578343,0.0,8575.796259387458,8575.796259387458,0.9063801328682171,3620.751704537724,275.8443936806294,2.694393680629446,1.0,0.002,0.12722610093382267,0.0048545099265447705,0.00019637511907654026,0.0018036248812155437,0.09818755953827013,0.09818755953827013,0.0,2.920840652675949e-13,0.9999130634317114,0.9999130634317114,0.0,0.09228345578654516,8.023504491843025e-06,0.0,0.0,0.0,1599705.1830475305,266.2819287472104,0.0,1.0,1285635.6314413073,2593.5708203629633,,,,,,,,,,,,,,,,,,,3.0,14603.74786932689,1568.7852230421745,0.36978397290250403,6.1796691888313084,2.774239078124673
2165.0,-29.94541967482411,5.071757604381023,35.04608567070313,27.681729790661507,5.033618565908877,-26.44751585075206,-39.949351153895236,1.535714741811534,-6.868148747021792,-6.86814874701444,40.091980757371246,37819.35303858515,20630.62346057927,20630.62346057927,58449.97649916442,82013.69012676427,82005.57040614913,20630.62346057927,102636.1938667284,102636.1938667284,102636.1938667284,130341.97461282197,125813.11537709377,4528.859235728207,0.0,94680.35348712701,50486.30924120209,49104.49360658324,27705.78074609358,76810.27435267682,20992.73491265142,1568.7884253028142,0.0,0.8767038835612436,2.691521884007569,0.0014957518510113484,1.0,1.0,-6.868148747021792,329559.7079812405,1558502.9971815904,4.729045934432934,1558502.9971815904,4.729045934432934,0.7577023403540549,0.09229138297020942,3.602736255004165,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602736255004165,1.284551447078275,1.2848530632757678,2.8046648214819454,5942.748206167092,14603.726238966938,6454.964925427205,0.00042357875346825657,26280.12343551847,2679.82679462594,19294.322128354725,1967.4733092702122,0.7341792809952254,0.7341792809952254,32551.60270254519,32395.05729023726,1.0060441264960407,0.8,4308.618907392419,4287.898129693729,1.0060441264960407,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.7109677209073,3099.015535412006,7.653128880512536,5.071757604381023,-2.3276274174649787,7.399385021846002,2.7742823872873172,3.5,0.7926521106535193,0.6,0.0002347905150450398,1.0001218335718192,0.00023476191316263207,198.87714355746704,0.0,5.705439245583045e-06,16.16921482198235,0.037572867759248514,7.930885049025471e-05,0.00015548166455478507,0.0005601594298799202,0.09229138297284117,0.09229138297284117,0.09229138297284117,0.0922833859254195,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487504.442714421,595.7264362677639,0.0,0.09229138297284117,0.09229138297020942,0.09229138297020942,0.3697836479852807,0.3697836479852807,0.5,10.066143062343919,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,-7.332801033044234e-12,27705.78074609358,20992.73491265142,0.7577023403540549,0.7609655998726094,0.49237362263460205,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451161331762503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.20320614243,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69700832223305,260.69700832223305,-12.452991677766931,244.95862953496493,276.43538710950054,113935.8723665064,114034.7584997276,-98.8861332211964,0.0,nan,276.43538710950054,3.2853871095005616,270.1400355945996,-3.0099644054003534,263.8446840796902,-9.305315920309795,257.5493325647727,-15.600667435227251,251.25398104987016,-21.896018950129815,244.95862953496493,-28.19137046503505,1.0,1.0,25762.5980482374,25762.5980482374,275.84429512709016,2.694295127090186,275.84429512709016,275.84429512709016,82003.16838846958,82005.57040614913,-2.402017679545679,0.0,8575.796259387458,8575.796259387458,0.9063802411588051,3620.749936279186,275.84429512709016,2.694295127090186,1.0,0.002,0.12723414534175184,0.0048544625314110015,0.00019638750450272013,0.0018036124960107154,0.09819375225136007,0.09819375225136007,0.0,5.134356481639735e-13,0.9999128368583055,0.9999128368583055,0.0,0.0922833385633184,8.044406891017991e-06,0.0,0.0,0.0,1599705.0918055514,266.2818512529782,0.0,1.0,1285635.8954399135,2593.5697547912596,,,,,,,,,,,,,,,,,,,3.0,14603.726238966938,1568.7884253028142,0.3697836479852807,6.1796691888313084,2.7742823872873172
2166.0,-29.9465872790782,5.071502922264317,35.04607850948359,27.681603538244985,5.033513201717777,-26.448577230994417,-39.95037601618094,1.5355031536129709,-6.8682265101386974,-6.868226510149628,40.09196485567909,37818.60034348187,20630.56185426225,20630.56185426225,58449.162197744125,82013.53217992473,82005.3917564926,20630.56185426225,102635.95361075485,102635.95361075485,102635.95361075485,130341.7602241438,125813.01288935679,4528.747334787017,0.0,94680.56747870857,50485.92759569873,49105.15542556649,27705.80661338895,76810.96203895545,20992.747607425747,1568.7916771634548,0.0,0.8767035177941421,2.6915140615182507,0.0014957518510113484,1.0,1.0,-6.8682265101386974,329558.69323963573,1558502.3102243957,4.729058411125402,1558502.3102243957,4.729058411125402,0.7577020911306336,0.09229128569931747,3.6027328274391066,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027328274391066,1.2845524956101446,1.2848540753113034,2.8046598638445355,5942.73770152832,14603.704637776807,6454.960572357554,0.00042357979470144337,26280.20783489776,2679.835400967482,19294.30911673823,1967.4719824545825,0.7341764280538572,0.7341764280538572,32551.57792743234,32395.05729023726,1.0060431693674998,0.8,4308.615628090915,4287.898129693729,1.0060431693674998,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.7360587314424,3099.015535412006,7.653034794500826,5.071502922264317,-2.3277452195363244,7.3992481418006415,2.774325424643949,3.5,0.7926644070411283,0.6,0.00023476191316263207,1.000121478640819,0.0002347333980684799,198.87810746887104,0.0,5.6882606736134215e-06,16.120530749020435,0.037578556019922126,7.929965686709396e-05,0.0001554622562955381,0.0005600889741836871,0.09229128567979468,0.09229128567979468,0.09229128567979468,0.09228327050578888,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487505.52488881745,595.7260836787598,0.0,0.09229128567979468,0.09229128569931747,0.09229128569931747,0.36978331827782074,0.36978331827782074,0.5,10.065902602062877,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,1.0913936421275139e-11,27705.80661338895,20992.747607425747,0.7577020911306336,0.7609481856001367,0.49235941510928855,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511683442966845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.154522069475,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6963637111576,260.6963637111576,-12.453636288842404,244.95750011860085,276.43522730371467,113939.36354973777,114037.97341375341,-98.60986401563252,0.0,nan,276.43522730371467,3.2852273037146915,270.13968186669524,-3.010318133304736,263.84413642967314,-9.305863570326835,257.54859099264013,-15.601409007359848,251.2530455556215,-21.89695444437848,244.95750011860085,-28.19249988139913,1.0,1.0,25762.5980482374,25762.5980482374,275.84419653211023,2.6941965321102543,275.84419653211023,275.84419653211023,82003.01869304819,82005.3917564926,-2.3730634444073075,0.0,8575.796259387458,8575.796259387458,0.9063804521170977,3620.746491576302,275.84419653211023,2.6941965321102543,1.0,0.002,0.1272422082143033,0.0048544150025739185,0.0001963999183170078,0.001803600079171518,0.0981999591585039,0.0981999591585039,0.0,-2.511474535282776e-12,0.9999126366555409,0.9999126366555409,0.0,0.09228322282393434,8.062875383125898e-06,0.0,0.0,0.0,1599705.0002469001,266.2817734898613,0.0,1.0,1285636.160354422,2593.568685523375,,,,,,,,,,,,,,,,,,,3.0,14603.704637776807,1568.7916771634548,0.36978331827782074,6.1796691888313084,2.774325424643949
2167.0,-29.947751308651696,5.071248749123518,35.04607128255872,27.68145730895924,5.033401246000682,-26.44963605318662,-39.951400459371484,1.5352859905105924,-6.868304963129674,-6.868304963129525,40.091948638702455,37817.87561239836,20630.500777153025,20630.500777153025,58448.376389551384,82013.35957981422,82005.20816902503,20630.500777153025,102635.70894617806,102635.70894617806,102635.70894617806,130341.54067258397,125812.9055808917,4528.635091692273,0.0,94680.76836706605,50485.57542658929,49105.76993386306,27705.83172640592,76811.60166026898,20992.75971280686,1568.7949099739703,0.0,0.8767031494505528,2.6915061696500993,0.0014957518510113484,1.0,1.0,-6.868304963129674,329557.669498266,1558501.6096472659,4.729070975711175,1558501.6096472659,4.729070975711175,0.7577018412625038,0.09229118705206282,3.602730887387985,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602730887387985,1.2845535700352417,1.2848551133575747,2.804656007681442,5942.729530781453,14603.683066115756,6454.955088514816,0.00042358028891392464,26280.27774667081,2679.8425299843284,19294.29272516531,1967.470310979316,0.7341738512489471,0.7341738512489471,32551.563904360035,32395.05729023726,1.0060426276189793,0.8,4308.613771958822,4287.898129693729,1.0060426276189793,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.7609919113,3099.015535412006,7.652941354613919,5.071248749123518,-2.327863427968107,7.399112177091625,2.7743681915460443,3.5,0.7926766261560126,0.6,0.0002347333980684799,1.0001211078615027,0.0002347049734510612,198.87906843740913,0.0,5.67102795928227e-06,16.071693236605952,0.037584227047881405,7.929046798811643e-05,0.00015544293008036347,0.0005600190454266164,0.09229118705571589,0.09229118705571589,0.09229118705571589,0.09228315131451778,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487506.60848315153,595.725730612391,0.0,0.09229118705571589,0.09229118705206282,0.09229118705206282,0.36978298408052573,0.36978298408052573,0.5,10.065661531058732,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,-1.7053025658242404e-13,27705.83172640592,20992.75971280686,0.7577018412625038,0.7609316187424845,0.4923458799839057,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451175336400344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.10568455706,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6957203034331,260.6957203034331,-12.454279696566857,244.95637397323503,276.4350666336316,113942.82257085213,114041.24835135239,-98.42578050025317,0.0,nan,276.4350666336316,3.2850666336316294,270.1393281015561,-3.0106718984438885,263.8435895694786,-9.306410430521396,257.54785103738584,-15.602148962614137,251.25211250531126,-21.897887494688717,244.95637397323503,-28.193626026764946,1.0,1.0,25762.5980482374,25762.5980482374,275.844096671501,2.694096671501029,275.844096671501,275.844096671501,82002.83316640795,82005.20816902503,-2.3750026170891942,0.0,8575.796259387458,8575.796259387458,0.9063805715224927,3620.744541824925,275.844096671501,2.694096671501029,1.0,0.002,0.12725029163736018,0.0048543672806835286,0.00019641236356932748,0.0018035876370242642,0.09820618178466374,0.09820618178466374,0.0,5.935915821375648e-13,0.9999124139316312,0.9999124139316312,0.0,0.09228310362984385,8.083422218978157e-06,0.0,0.0,0.0,1599704.9078759032,266.2816950368703,0.0,1.0,1285636.427618989,2593.5676067706395,,,,,,,,,,,,,,,,,,,3.0,14603.683066115756,1568.7949099739703,0.36978298408052573,6.1796691888313084,2.7743681915460443
