time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2168.0,-29.948911980258558,5.070995112911442,35.04606396029306,27.68131090505051,5.033295403339461,-26.450691241895004,-39.95242053698746,1.5350746649517788,-6.868381831944475,-6.868381831959494,40.09193143581111,37817.15310348836,20630.436345714243,20630.436345714243,58447.5894492026,82013.17589060514,82005.01594616857,20630.436345714243,102635.45229188282,102635.45229188282,102635.45229188282,130341.30385713541,125812.78155371433,4528.5223034210785,0.0,94680.96095218058,50485.228320043476,49106.36959126345,27705.851565252597,76812.22115651605,20992.768127075822,1568.7978542443977,0.0,0.8767027935910796,2.6914984371576676,0.0014957518510113484,1.0,1.0,-6.868381831944475,329556.66643140407,1558500.8664774941,4.729083114457009,1558500.8664774941,4.729083114457009,0.7577016024082069,0.09229108488323316,3.602729455418216,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602729455418216,1.2845546169761874,1.2848561240294107,2.804652607063886,5942.722325280914,14603.661527147331,6454.949146008686,0.00042358055822639963,26280.341647577232,2679.8490460633584,19294.27496261681,1967.4684997034474,0.7341713902108095,0.7341713902108095,32551.553553799025,32395.05729023726,1.0060422277493597,0.8,4308.612401930339,4287.898129693729,1.0060422277493597,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.7857669867153,3099.015535412006,7.652847120998957,5.070995112911442,-2.327980623184942,7.398975736096384,2.77441068751901,3.5,0.7926887678625744,0.6,0.0002347049734510612,1.0001207596207213,0.00023467663398974844,198.88002664191725,0.0,5.653061432916868e-06,16.020776100886405,0.03758988010931432,7.928131924480781e-05,0.0001554236542062534,0.0005599493770776044,0.09229108489056798,0.09229108489056798,0.09229108489056798,0.09228302192769648,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487507.69124267,595.7253777687789,0.0,0.09229108489056798,0.09229108488323316,0.09229108488323316,0.369782645144424,0.369782645144424,0.5,10.065419644434687,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,1.5006662579253316e-11,27705.851565252597,20992.768127075822,0.7577016024082069,0.7609152367838335,0.49233250300665593,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45118230716135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.05476742134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6950787412707,260.6950787412707,-12.454921258729257,244.95525113972457,276.43490634281756,113946.35576395264,114044.49921824245,-98.14345428979296,0.0,nan,276.43490634281756,3.284906342817578,270.13897530220055,-3.011024697799428,263.8430442615847,-9.306955738415297,257.54711322095665,-15.602886779043331,251.25118218034052,-21.898817819659456,244.95525113972457,-28.19474886027541,1.0,1.0,25762.5980482374,25762.5980482374,275.84399738809276,2.6939973880927823,275.84399738809276,275.84399738809276,82002.65390795056,82005.01594616857,-2.36203821800882,0.0,8575.796259387458,8575.796259387458,0.9063806596567097,3620.7431026953072,275.84399738809276,2.6939973880927823,1.0,0.002,0.127258402081101,0.004854319725482945,0.00019642485116274342,0.0018035751499382322,0.0982124255813717,0.0982124255813717,0.0,1.1009756474555932e-12,0.9999121210624553,0.9999121210624553,0.0,0.09228297444074877,8.110442484385721e-06,0.0,0.0,0.0,1599704.8173700357,266.2816181680555,0.0,1.0,1285636.6894866594,2593.5665498019043,,,,,,,,,,,,,,,,,,,3.0,14603.661527147331,1568.7978542443977,0.369782645144424,6.1796691888313084,2.77441068751901
2169.0,-29.950069287994324,5.070742028201263,35.046056592398784,27.681183639820688,5.033195563879033,-26.451742802806823,-39.95343631887806,1.5348690786606023,-6.868458000707392,-6.868458000708437,40.09191547562621,37816.41289171679,20630.370165415825,20630.370165415825,58446.78305713262,82013.00794674082,82004.84418977892,20630.370165415825,102635.21435519474,102635.21435519474,102635.21435519474,130341.09073466348,125812.68136349277,4528.409371170708,0.0,94681.16534076363,50484.85956742868,49107.00641481662,27705.876379468744,76812.88279428537,20992.780160168415,1568.8010195164688,0.0,0.8767024367978925,2.6914907751030643,0.0014957518510113484,1.0,1.0,-6.868458000707392,329555.672501935,1558500.1769933738,4.729095285059076,1558500.1769933738,4.729095285059076,0.7577013581034013,0.09229098282453385,3.6027266301293825,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027266301293825,1.28455563690342,1.2848571077905278,2.8046481807624932,5942.712946479404,14603.640016649186,6454.94428106001,0.00042358134056806737,26280.418988482455,2679.8569326408565,19294.260420959657,1967.4670168670912,0.7341686762838704,0.7341686762838704,32551.53313204955,32395.05729023726,1.0060414388031158,0.8,4308.609698851885,4287.898129693729,1.0060414388031158,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.81038937119,3099.015535412006,7.652752673836214,5.070742028201263,-2.328097341628859,7.398839369830122,2.774452921843573,3.5,0.7927008348124495,0.6,0.00023467663398974844,1.0001204107557542,0.00023464837980100012,198.88098207745043,0.0,5.6361528209017e-06,15.972857094435419,0.037595516262135226,7.927220999818869e-05,0.00015540442399155973,0.0005598796567543098,0.09229098281818508,0.09229098281818508,0.09229098281818508,0.09228290785693238,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487508.78176454204,595.7250224623009,0.0,0.09229098281818508,0.09229098282453385,0.09229098282453385,0.3697823006421605,0.3697823006421605,0.5,10.065177394017333,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,1.0231815394945443e-12,27705.876379468744,20992.780160168415,0.7577013581034013,0.7608981844056095,0.49231862567889734,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511892578769183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37585.00684841489,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6944395406655,260.6944395406655,-12.455560459334492,244.95413165152107,276.43474742981033,113949.89293449631,114047.67512780412,-97.78219330783176,0.0,nan,276.43474742981033,3.284747429810352,270.13862427415216,-3.011375725847813,263.8425011184952,-9.307498881504785,257.5463779628358,-15.6036220371642,251.25025480717835,-21.899745192821626,244.95413165152107,-28.19586834847891,1.0,1.0,25762.5980482374,25762.5980482374,275.8439011913039,2.693901191303951,275.8439011913039,275.8439011913039,82002.50337359257,82004.84418977892,-2.3408161863480927,0.0,8575.796259387458,8575.796259387458,0.90638083354625,3620.7402632800295,275.8439011913039,2.693901191303951,1.0,0.002,0.12726652458103332,0.004854272240229221,0.00019643735764320695,0.0018035626415683413,0.09821867882160347,0.09821867882160347,0.0,-7.884517691514326e-13,0.9999119903062675,0.9999119903062675,0.0,0.0922828603234012,8.122501132654985e-06,0.0,0.0,0.0,1599704.7276883346,266.2815419992926,0.0,1.0,1285636.9489693607,2593.5655024601515,,,,,,,,,,,,,,,,,,,3.0,14603.640016649186,1568.8010195164688,0.3697823006421605,6.1796691888313084,2.774452921843573
2170.0,-29.951226715246342,5.070489434646896,35.04604916914827,27.681057003233605,5.033095468485026,-26.452794496860673,-39.9544558027759,1.5346632500923862,-6.8685387152494854,-6.868538715279527,40.09189914371311,37815.68534374126,20630.31122684149,20630.31122684149,58445.99657058275,82012.84123274512,82004.65663088954,20630.31122684149,102634.96785773104,102634.96785773104,102634.96785773104,130340.87130112259,125812.57507349407,4528.296227628525,0.0,94681.37061656482,50484.50400691353,49107.62956627921,27705.903443391548,76813.53300967076,20992.793502710785,1568.8044027300248,0.0,0.8767020564781449,2.6914826557931426,0.0014957518510113484,1.0,1.0,-6.8685387152494854,329554.6192569756,1558499.4714510115,4.729108258184499,1558499.4714510115,4.729108258184499,0.7577010995365328,0.09229088141122237,3.6027237210732506,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027237210732506,1.2845566577891332,1.2848580926198359,2.804643687164367,5942.7034250841925,14603.618534851537,6454.939498600536,0.00042358215831891,26280.497186822657,2679.86490665239,19294.24612586825,1967.4655591734436,0.7341659478018782,0.7341659478018782,32551.512104810026,32395.05729023726,1.0060406264653179,0.8,4308.606915629117,4287.898129693729,1.0060406264653179,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8348621521827,3099.015535412006,7.6526613393416705,5.070489434646896,-2.3282168538124113,7.398706288459307,2.774494899810855,3.5,0.7927128285173871,0.6,0.00023464837980100012,1.000120424332907,0.00023462012582886065,198.8819376197459,0.0,5.619220806067067e-06,15.924871764394068,0.03760113548294129,7.926306852589481e-05,0.00015538531127510532,0.0005598103468371728,0.09229088140953466,0.09229088140953466,0.09229088140953466,0.0922827884509484,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487509.87308453437,595.7246668778356,0.0,0.09229088140953466,0.09229088141122237,0.09229088141122237,0.36978195237757694,0.36978195237757694,0.5,10.064934605267212,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,3.007016857736744e-11,27705.903443391548,20992.793502710785,0.7577010995365328,0.760881504607065,0.4923049866614037,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4511961885111384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.958863084845,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69380223811316,260.69380223811316,-12.456197761886813,244.95301487741636,276.434589598809,113953.39155181669,114050.88338935304,-97.4918375363209,0.0,nan,276.434589598809,3.2845895988090206,270.138274654532,-3.011725345467994,263.8419597102562,-9.308040289743758,257.5456447659722,-15.604355234027764,251.24932982169315,-21.900670178306825,244.95301487741636,-28.196985122583612,1.0,1.0,25762.5980482374,25762.5980482374,275.8437986060069,2.693798606006908,275.8437986060069,275.8437986060069,82002.3744277846,82004.65663088954,-2.282203104943619,0.0,8575.796259387458,8575.796259387458,0.9063810125914078,3620.737339678617,275.8437986060069,2.693798606006908,1.0,0.002,0.12727466591646722,0.004854223864378118,0.0001964498913606113,0.0018035501086372102,0.09822494568030564,0.09822494568030564,0.0,-2.1783790049578755e-15,0.999911786133966,0.999911786133966,0.0,0.0922827400757734,8.14133544896662e-06,0.0,0.0,0.0,1599704.6326543067,266.2814612847505,0.0,1.0,1285637.2239379622,2593.5643926138337,,,,,,,,,,,,,,,,,,,3.0,14603.618534851537,1568.8044027300248,0.36978195237757694,6.1796691888313084,2.774494899810855
2171.0,-29.952380243621878,5.070237393737925,35.0460417324688,27.680907875206344,5.032983238592829,-26.453843895396222,-39.95546742863951,1.5344468903473403,-6.868615509633344,-6.868615509610456,40.091883909998,37814.95739582866,20630.24490931564,20630.24490931564,58445.202305144296,82012.667069017,82004.49574983463,20630.24490931564,102634.74065915027,102634.74065915027,102634.74065915027,130340.6724958345,125812.4895118104,4528.182984024101,0.0,94681.56725600486,50484.14585563625,49108.24600040956,27705.93183668423,76814.1778370938,20992.808067768743,1568.8077534628167,0.0,0.8767016934566756,2.6914749308412453,0.0014957518510113484,1.0,1.0,-6.868615509633344,329553.61716865987,1558498.8133519785,4.729120641253243,1558498.8133519785,4.729120641253243,0.7577008487392967,0.09229077861326848,3.6027221258222295,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027221258222295,1.2845577279248246,1.2848591267108982,2.804640108811886,5942.695842984675,14603.597012082655,6454.933747735268,0.00042358251718996564,26280.563404371966,2679.8716589632513,19294.228936147116,1967.46380630971,0.7341634438832989,0.7341634438832989,32551.500574015165,32395.05729023726,1.0060401810003141,0.8,4308.6053893816625,4287.898129693729,1.0060401810003141,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8591752553643,3099.015535412006,7.652567722630186,5.070237393737925,-2.3283339007777926,7.398571294515717,2.7745366041356228,3.5,0.7927247440387494,0.6,0.00023462012582886065,1.0001200197863815,0.00023459197015071633,198.8828899512821,0.0,5.619204724551863e-06,15.92482618937998,0.03760675468766585,7.925399847806819e-05,0.00015536612735079244,0.0005597409846100142,0.09229077860558184,0.09229077860558184,0.09229077860558184,0.09228268247540529,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487510.9701822298,595.7243094686139,0.0,0.09229077860558184,0.09229077861326848,0.09229077861326848,0.36978159964738855,0.36978159964738855,0.5,10.064691719517185,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,-2.290789780090563e-11,27705.93183668423,20992.808067768743,0.7577008487392967,0.7608647771911832,0.492291377198959,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512031199243032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.95881750983,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6931657398197,260.6931657398197,-12.456834260180301,244.9519008870661,276.4344305925715,113956.79582871018,114054.16463431975,-97.36880560957081,0.0,nan,276.4344305925715,3.284430592571539,270.13792465147105,-3.0120753485289242,263.8414187103756,-9.308581289624385,257.5449127692689,-15.605087230731101,251.2484068281646,-21.901593171835373,244.9519008870661,-28.198099112933875,1.0,1.0,25762.5980482374,25762.5980482374,275.84370305177896,2.693703051778982,275.84370305177896,275.84370305177896,82002.17118413352,82004.49574983463,-2.3245657011138974,0.0,8575.796259387458,8575.796259387458,0.9063811107751114,3620.7357364513405,275.84370305177896,2.693703051778982,1.0,0.002,0.12728280979287104,0.004854176180588385,0.0001964624305758302,0.0018035375685049432,0.0982312152879151,0.0982312152879151,0.0,-9.192265004731581e-13,0.9999117584904578,0.9999117584904578,0.0,0.09228263473564682,8.143877621662627e-06,0.0,0.0,0.0,1599704.5422358229,266.28138449036663,0.0,1.0,1285637.485551721,2593.563336671835,,,,,,,,,,,,,,,,,,,3.0,14603.597012082655,1568.8077534628167,0.36978159964738855,6.1796691888313084,2.7745366041356228
2172.0,-29.95352720160805,5.0699859426293274,35.04603421883562,27.680783613491826,5.032881171094358,-26.454886364344492,-39.956478006765224,1.53424033377554,-6.868689973117455,-6.868689973101274,40.091866817767034,37814.23410272901,20630.174133267028,20630.174133267028,58444.40823599604,82012.50935322273,82004.315122134,20630.174133267028,102634.48925540101,102634.48925540101,102634.48925540101,130340.4399290208,125812.3706813386,4528.069247682202,0.0,94681.77598457356,50483.787332968874,49108.876279560754,27705.950673619773,76814.82695318053,20992.815911720092,1568.8105938757049,0.0,0.8767013503720513,2.691467440377507,0.0014957518510113484,1.0,1.0,-6.868689973117455,329552.64549849555,1558498.0749633326,4.729132344259841,1558498.0749633326,4.729132344259841,0.7577006167021154,0.09229067112417498,3.6027189206155015,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027189206155015,1.2845587520148014,1.2848601148716539,2.8046353776849196,5942.685818294352,14603.575528840356,6454.929211258086,0.0004235834531651956,26280.64472162535,2679.8799510154186,19294.215376313237,1967.4624235914648,0.7341606562808848,0.7341606562808848,32551.477406133923,32395.05729023726,1.006039285964104,0.8,4308.602322817719,4287.898129693729,1.006039285964104,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.8833399747887,3099.015535412006,7.652472874979805,5.0699859426293274,-2.328449441101683,7.398435383731011,2.774578054185828,3.5,0.7927365869102365,0.6,0.00023459197015071633,1.0001193372483737,0.00023456397793102245,198.8838368663986,0.0,5.599682637880422e-06,15.869500595753115,0.037612354370303726,7.924493878207367e-05,0.00015534703136864267,0.0005596716891732588,0.09229067112302254,0.09229067112302254,0.09229067112302254,0.09228255661859705,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487512.06094329426,595.723954027976,0.0,0.09229067112302254,0.09229067112417498,0.09229067112417498,0.3697812442160029,0.3697812442160029,0.5,10.064448284303523,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,-1.6200374375330284e-11,27705.950673619773,20992.815911720092,0.7577006167021154,0.760848010132452,0.4922778010783933,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512100280514026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.90349191621,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69253142071346,260.69253142071346,-12.457468579286513,244.9507904016056,276.4342724398207,113960.26602614448,114057.30146822178,-97.03544207730128,0.0,nan,276.4342724398207,3.284272439820711,270.13757603217624,-3.012423967823736,263.8408796245403,-9.309120375459656,257.54418321689155,-15.605816783108423,251.24748680924623,-21.90251319075375,244.9507904016056,-28.19920959839439,1.0,1.0,25762.5980482374,25762.5980482374,275.8436075257891,2.693607525789105,275.8436075257891,275.8436075257891,82002.0217736285,82004.315122134,-2.2933485054963967,0.0,8575.796259387458,8575.796259387458,0.9063813080475067,3620.732515218579,275.8436075257891,2.693607525789105,1.0,0.002,0.1272909716339675,0.004854128847550846,0.00019647499845528644,0.0018035250014926155,0.09823749922764322,0.09823749922764322,0.0,-5.209808279227346e-14,0.999911563748262,0.999911563748262,0.0,0.09228250928315038,8.1618410246106e-06,0.0,0.0,0.0,1599704.4545616845,266.2813100268825,0.0,1.0,1285637.7392247454,2593.562312781327,,,,,,,,,,,,,,,,,,,3.0,14603.575528840356,1568.8105938757049,0.3697812442160029,6.1796691888313084,2.774578054185828
2173.0,-29.9546709816539,5.069735063668996,35.04602668174739,27.680640876665734,5.032778385310784,-26.45592604495782,-39.957480517309136,1.5340334485933695,-6.868765889564941,-6.868765889595729,40.091851114207806,37813.5119479696,20630.105475557662,20630.105475557662,58443.61742352726,82012.32791447826,82004.1512171099,20630.105475557662,102634.25669266756,102634.25669266756,102634.25669266756,130340.23350611339,125812.27795038259,4527.9555557308095,0.0,94681.96582277675,50483.435629722655,49109.47799228233,27705.976813445828,76815.45480572816,20992.8289046641,1568.813818102676,0.0,0.8767009939736558,2.69145980377355,0.0014957518510113484,1.0,1.0,-6.868765889564941,329551.6548710022,1558497.3965672096,4.729144501420449,1558497.3965672096,4.729144501420449,0.7577003707906155,0.09229056529615971,3.6027174899617833,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027174899617833,1.2845597773055917,1.2848611044434302,2.804632025392082,5942.678715188094,14603.554138773912,6454.923283998163,0.000423583708094645,26280.70785083432,2679.886388403208,19294.197659336674,1967.4606169626402,0.7341582186008035,0.7341582186008035,32551.46706507873,32395.05729023726,1.0060388864619845,0.8,4308.6009540474515,4287.898129693729,1.0060388864619845,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.9073633843545,3099.015535412006,7.652379215901284,5.069735063668996,-2.328565818670321,7.398300882339317,2.7746192620909644,3.5,0.7927483605974184,0.6,0.00023456397793102245,1.0001190076907225,0.00023453606633537673,198.88478116576056,0.0,5.567200055125409e-06,15.777444956225409,0.03761792157035885,7.923595235684669e-05,0.00015532802557417577,0.0005596029944173142,0.09229056530001009,0.09229056530001009,0.09229056530001009,0.09228244692590297,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487513.1589716284,595.7235962925693,0.0,0.09229056530001009,0.09229056529615971,0.09229056529615971,0.3697808842683321,0.3697808842683321,0.5,10.064204734422704,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,3.0809133022557944e-11,27705.976813445828,20992.8289046641,0.7577003707906155,0.760831496361447,0.49226437627171127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512168968927144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.81143627668,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69189910819114,260.69189910819114,-12.45810089180884,244.94968332616796,276.43411489021315,113963.76647606291,114060.49496013761,-96.72848407469102,0.0,nan,276.43411489021315,3.284114890213175,270.1372285774032,-3.0127714225967566,263.84034226460096,-9.309657735399014,257.543455951787,-15.606544048212982,251.2465696389745,-21.90343036102547,244.94968332616796,-28.20031667383202,1.0,1.0,25762.5980482374,25762.5980482374,275.8435124967808,2.6935124967808406,275.8435124967808,275.8435124967808,82001.84061086852,82004.1512171099,-2.3106062413862674,0.0,8575.796259387458,8575.796259387458,0.9063813961006162,3620.731077411592,275.8435124967808,2.6935124967808406,1.0,0.002,0.12729913757694983,0.004854081235204507,0.00019648757207655227,0.00180351242856106,0.09824378603827613,0.09824378603827613,0.0,6.376123587448213e-13,0.9999115192105708,0.9999115192105708,0.0,0.09228239935408544,8.165942074275595e-06,0.0,0.0,0.0,1599704.3651767292,266.28123411043504,0.0,1.0,1285637.9978474444,2593.5612689132663,,,,,,,,,,,,,,,,,,,3.0,14603.554138773912,1568.813818102676,0.3697808842683321,6.1796691888313084,2.7746192620909644
2174.0,-29.95581135581361,5.06948476544869,35.04601911810856,27.68051413530486,5.032676168493353,-26.4569626033912,-39.958482573833294,1.5338274160427494,-6.868841442074029,-6.8688414420812425,40.0918352744723,37812.78540431329,20630.03578672025,20630.03578672025,58442.82119103354,82012.16813567675,82003.98700942415,20630.03578672025,102634.0227961444,102634.0227961444,102634.0227961444,130340.0248532162,125812.18310107748,4527.841752138709,0.0,94682.17100613803,50483.073165849826,49110.108711431334,27706.00205707179,76816.11076850313,20992.8412779726,1568.8169907569577,0.0,0.8767006400955248,2.6914522037959814,0.0014957518510113484,1.0,1.0,-6.868841442074029,329550.66899483895,1558496.7122876355,4.729156572618103,1558496.7122876355,4.729156572618103,0.7577001270240757,0.09229045837957889,3.602714555344247,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602714555344247,1.284560798444137,1.284862089965502,2.8046275113703167,5942.669150517641,14603.532774140273,6454.918574225706,0.00042358454366071683,26280.786210410988,2679.894378856285,19294.18358151162,1967.4591814239952,0.7341554939428843,0.7341554939428843,32551.445853065492,32395.05729023726,1.0060380669863063,0.8,4308.598146367531,4287.898129693729,1.0060380669863063,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.9312429552724,3099.015535412006,7.652285584296157,5.06948476544869,-2.328681906936316,7.398166672385006,2.77466022350898,3.5,0.7927600638597087,0.6,0.00023453606633537673,1.0001186544049179,0.00023450824089960446,198.88572266110887,0.0,5.551191591986619e-06,15.732076971690079,0.037623472761950834,7.922697094288347e-05,0.00015530909539249326,0.0005595343385478836,0.09229045838475292,0.09229045838475292,0.09229045838475292,0.09228233571963855,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487514.2569607064,595.7232385629477,0.0,0.09229045838475292,0.09229045837957889,0.09229045837957889,0.36978052154247,0.36978052154247,0.5,10.063961056203166,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,7.219114195322618e-12,27706.00205707179,20992.8412779726,0.7577001270240757,0.7608146338879319,0.4922507144141649,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512237467639668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.76606829214,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69126879876075,260.69126879876075,-12.458731201239232,244.94857963420853,276.43395796331305,113967.20981638865,114063.6318750135,-96.42205862486395,0.0,nan,276.43395796331305,3.283957963313071,270.1368822974914,-3.0131177025085663,263.8398066316764,-9.310193368323553,257.5427309658482,-15.607269034151784,251.24565530002684,-21.904344699973137,244.94857963420853,-28.20142036579145,1.0,1.0,25762.5980482374,25762.5980482374,275.843417796489,2.6934177964890296,275.843417796489,275.843417796489,82001.68500540331,82003.98700942415,-2.3020040208357386,0.0,8575.796259387458,8575.796259387458,0.9063815767188457,3620.728128120968,275.843417796489,2.6934177964890296,1.0,0.002,0.12730730775077623,0.0048540336698296455,0.00019650015237096774,0.0018034998484674843,0.09825007618548387,0.09825007618548387,0.0,8.384521375803811e-13,0.9999114732683045,0.9999114732683045,0.0,0.09228228820693186,8.170172647019968e-06,0.0,0.0,0.0,1599704.276220199,266.28115855792595,0.0,1.0,1285638.2552302077,2593.5602300504947,,,,,,,,,,,,,,,,,,,3.0,14603.532774140273,1568.8169907569577,0.36978052154247,6.1796691888313084,2.77466022350898
2175.0,-29.956948330542154,5.069235028730147,35.04601151154826,27.680364029388898,5.032568539005748,-26.457996643590473,-39.95948421126229,1.5336168520131175,-6.868918570723224,-6.868918570762154,40.09181890960375,37812.09057970823,20629.968406516673,20629.968406516673,58442.0589862249,82011.98678269082,82003.81202650475,20629.968406516673,102633.78043302143,102633.78043302143,102633.78043302143,130339.80691861844,125812.07914223097,4527.72777638748,0.0,94682.35813674063,50482.745944478665,49110.6802136244,27706.026485597024,76816.70669922142,20992.852956129733,1568.820163455037,0.0,0.876700279582106,2.6914444452888358,0.0014957518510113484,1.0,1.0,-6.868918570723224,329549.66255419556,1558496.0053228827,4.72916887015954,1558496.0053228827,4.72916887015954,0.7576998804589632,0.09229035071696608,3.6027135289474885,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027135289474885,1.2845618405978578,1.2848630966183043,2.804624436975897,5942.662636244782,14603.511439611884,6454.912382802388,0.000423584663704835,26280.84563925945,2679.9004389123147,19294.165074932993,1967.4572942781679,0.7341531296127909,0.7341531296127909,32551.438434059863,32395.05729023726,1.0060377803707017,0.8,4308.597164367713,4287.898129693729,1.0060377803707017,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.9549807569747,3099.015535412006,7.652193213079603,5.069235028730147,-2.3287989132954925,7.39803394202564,2.774700941985303,3.5,0.7927716977100865,0.6,0.00023450824089960446,1.0001183017810227,0.0002344805014386692,198.88666135770276,0.0,5.53408190192811e-06,15.683588110064262,0.037629006843852765,7.921799422583615e-05,0.0001552902466737683,0.0005594662726051778,0.09229035070881775,0.09229035070881775,0.09229035070881775,0.09228221838097744,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487515.3538262643,595.7228811725292,0.0,0.09229035070881775,0.09229035071696608,0.09229035071696608,0.3697801559825081,0.3697801559825081,0.5,10.063717084446386,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,3.893774191965349e-11,27706.026485597024,20992.852956129733,0.7576998804589632,0.7607988092363408,0.49223785039057755,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451230576299506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.717579430515,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6906399452113,260.6906399452113,-12.459360054788704,244.94747924852385,276.43380064189904,113970.64297115899,114066.84231607828,-96.19934491930897,0.0,nan,276.43380064189904,3.283800641899063,270.1365363632219,-3.013463636778056,263.8392720845525,-9.310727915447501,257.54200780587314,-15.607992194126837,251.24474352719727,-21.905256472802705,244.94747924852385,-28.20252075147613,1.0,1.0,25762.5980482374,25762.5980482374,275.84332026353144,2.6933202635314615,275.84332026353144,275.84332026353144,82001.49482691094,82003.81202650475,-2.3171995938027976,0.0,8575.796259387458,8575.796259387458,0.9063816398909371,3620.727096592226,275.84332026353144,2.6933202635314615,1.0,0.002,0.12731548804062745,0.004853985773035192,0.0001965127476402847,0.0018034872513924172,0.09825637382014235,0.09825637382014235,0.0,-9.672982900776894e-13,0.9999113635294937,0.9999113635294937,0.0,0.09228217042601673,8.18029094933822e-06,0.0,0.0,0.0,1599704.1854078167,266.28108142927675,0.0,1.0,1285638.5179822526,2593.55916951655,,,,,,,,,,,,,,,,,,,3.0,14603.511439611884,1568.820163455037,0.3697801559825081,6.1796691888313084,2.774700941985303
2176.0,-29.95808205328571,5.068985897246503,35.04600385458129,27.680241024959855,5.032470688630501,-26.459026779095353,-39.960477711260296,1.5334154144069023,-6.868992874752166,-6.868992874735879,40.0918022430534,37811.35825038037,20629.895778150556,20629.895778150556,58441.25402853092,82011.82508151523,82003.64084677816,20629.895778150556,102633.53662492872,102633.53662492872,102633.53662492872,130339.58392994176,125811.97039520176,4527.613534739999,0.0,94682.56064614153,50482.37698240467,49111.315181929844,27706.047305013042,76817.36248694289,20992.86222919954,1568.823095728645,0.0,0.8766999357331388,2.6914369709319104,0.0014957518510113484,1.0,1.0,-6.868992874752166,329548.69297389657,1558495.2853245232,4.7291805992626745,1558495.2853245232,4.7291805992626745,0.7576996457882017,0.09229024029620811,3.6027106150652135,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027106150652135,1.2845628398957614,1.2848640605156278,2.804619986794545,5942.653206844505,14603.490135172962,6454.907633189327,0.0004235854713794135,26280.92310556774,2679.908338277367,19294.15087802171,1967.4558465961068,0.7341504254062579,0.7341504254062579,32551.417371920696,32395.05729023726,1.0060369666852302,0.8,4308.594376525532,4287.898129693729,1.0060369666852302,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2695.978573972932,3099.015535412006,7.652099307209736,5.068985897246503,-2.3289140969330306,7.397899994179534,2.77474141268429,3.5,0.79278326076694,0.6,0.0002344805014386692,1.0001179644901974,0.00023445284432841264,198.88759737720665,0.0,5.5170087732773044e-06,15.63520286346788,0.03763452385262604,7.920909136564929e-05,0.0001552714100730199,0.0005593979572862125,0.09229024028716849,0.09229024028716849,0.09229024028716849,0.09228209839579422,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487516.4506186835,595.7225237907945,0.0,0.09229024028716849,0.09229024029620811,0.09229024029620811,0.36977978692485663,0.36977978692485663,0.5,10.063472825370198,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,-1.63140612130519e-11,27706.047305013042,20992.86222919954,0.7576996457882017,0.7607818354667479,0.49222411478664596,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512373855374416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.669194183916,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.69001346747757,260.69001346747757,-12.459986532522407,244.9463822185765,276.43364471637864,113974.10802102582,114069.94392362829,-95.83590260246957,0.0,nan,276.43364471637864,3.28364471637866,270.1361922168152,-3.0138077831848022,263.83873971726126,-9.311260282738715,257.5412872176985,-15.608712782301495,251.2438347181355,-21.906165281864475,244.9463822185765,-28.203617781423475,1.0,1.0,25762.5980482374,25762.5980482374,275.84322599876094,2.6932259987609655,275.84322599876094,275.84322599876094,82001.35041258983,82003.64084677816,-2.2904341883258894,0.0,8575.796259387458,8575.796259387458,0.9063818192328917,3620.7241681405394,275.84322599876094,2.6932259987609655,1.0,0.002,0.12732367743085082,0.00485393835243143,0.0001965253580909069,0.0018034746407697571,0.09826267904545345,0.09826267904545345,0.0,-1.1393360213607373e-12,0.9999112648166684,0.9999112648166684,0.0,0.0922820509048157,8.189391392404591e-06,0.0,0.0,0.0,1599704.0979211025,266.2810071252478,0.0,1.0,1285638.7711116383,2593.558147822707,,,,,,,,,,,,,,,,,,,3.0,14603.490135172962,1568.823095728645,0.36977978692485663,6.1796691888313084,2.77474141268429
2177.0,-29.959212439689775,5.0687373480718,35.045996193482026,27.6801272406243,5.0323692300747975,-26.46005427270939,-39.96147079216314,1.5332110630869844,-6.869068959694403,-6.869068959691907,40.09178680997723,37810.62512395919,20629.825901201446,20629.825901201446,58440.45102516063,82011.68351902446,82003.48309398095,20629.825901201446,102633.3089951824,102633.3089951824,102633.3089951824,130339.38395946226,125811.88452636675,4527.499433095506,0.0,94682.77669821217,50482.00060640036,49111.97343534645,27706.074964279862,76818.0483996263,20992.876297831248,1568.8263974222198,0.0,0.8766995773663101,2.6914293174471684,0.0014957518510113484,1.0,1.0,-6.869068959694403,329547.7001570985,1558494.618614782,4.729192823593771,1558494.618614782,4.729192823593771,0.7576993971501331,0.0922901317341059,3.602706540424095,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602706540424095,1.284563852651178,1.2848650379793547,2.8046146036170665,5942.641800537392,14603.468857982982,6454.9038643500535,0.0004235867458200355,26281.012798524112,2679.9174844135473,19294.139612708914,1967.4546978538965,0.7341474912181631,0.7341474912181631,32551.38791957265,32395.05729023726,1.0060358288642868,0.8,4308.590478132424,4287.898129693729,1.0060358288642868,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.0020308421945,3099.015535412006,7.652006810527872,5.0687373480718,-2.3290303117393902,7.3977676598111906,2.774781649734608,3.5,0.7927947570670308,0.6,0.00023445284432841264,1.0001176184123115,0.00023442527160016133,198.88853064990866,0.0,5.500656209322318e-06,15.588859697219448,0.037640024508835364,7.920019318541654e-05,0.0001552526511429961,0.0005593297416910524,0.09229013173592004,0.09229013173592004,0.09229013173592004,0.09228199246987721,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487517.552980448,595.7221646586637,0.0,0.09229013173592004,0.0922901317341059,0.0922901317341059,0.36977941439165063,0.36977941439165063,0.5,10.063228648213201,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,-2.5011104298755527e-12,27706.074964279862,20992.876297831248,0.7576993971501331,0.7607645890863967,0.49221017601565525,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512441753602805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.62285101767,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6893889088797,260.6893889088797,-12.460611091120256,244.945288477708,276.4334893400505,113977.47876737358,114073.02108849969,-95.54232112613191,0.0,nan,276.4334893400505,3.2834893400505507,270.1358491675825,-3.0141508324174993,263.83820899511716,-9.31179100488282,257.5405688226451,-15.60943117735485,251.24292865017503,-21.907071349824946,244.945288477708,-28.204711522291973,1.0,1.0,25762.5980482374,25762.5980482374,275.84313151868537,2.693131518685391,275.84313151868537,275.84313151868537,82001.21700639419,82003.48309398095,-2.2660875867586583,0.0,8575.796259387458,8575.796259387458,0.9063820700164759,3620.7200731262155,275.84313151868537,2.693131518685391,1.0,0.002,0.12733186439720384,0.00485389062558845,0.00019653796407838951,0.0018034620363231739,0.09826898203919475,0.09826898203919475,0.0,4.015633311982292e-13,0.9999112909959723,0.9999112909959723,0.0,0.09228194476843818,8.186965667716585e-06,0.0,0.0,0.0,1599704.0083374348,266.2809310403056,0.0,1.0,1285639.0303078955,2593.557101642039,,,,,,,,,,,,,,,,,,,3.0,14603.468857982982,1568.8263974222198,0.36977941439165063,6.1796691888313084,2.774781649734608
2178.0,-29.9603380230264,5.068489491100332,35.04598858311813,27.679974829684966,5.032260959741359,-26.461078124740492,-39.962463279347844,1.533001061469989,-6.869137511927136,-6.869137511949408,40.09177295069398,37809.94332141045,20629.74283706699,20629.74283706699,58439.686158477445,82011.50213092637,82003.36693314124,20629.74283706699,102633.10977020823,102633.10977020823,102633.10977020823,130339.21274634267,125811.82716041929,4527.385585923384,0.0,94682.96038492527,50481.68264879699,49112.53081792032,27706.102976134447,76818.63379405477,20992.891130573295,1568.8295322422305,0.0,0.8766992543021792,2.6914224217023404,0.0014957518510113484,1.0,1.0,-6.869137511927136,329546.8056350945,1558494.019892519,4.729203843712057,1558494.019892519,4.729203843712057,0.757699166449219,0.09229002145339678,3.6027057823586883,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027057823586883,1.2845648916577057,1.2848660418086904,2.8046117450006496,5942.6357434722295,14603.447609840245,6454.897486825337,0.00042358676395095295,26281.06931422427,2679.9232474111213,19294.12054986075,1967.4527539843627,0.7341451871373463,0.7341451871373463,32551.38244011849,32395.05729023726,1.0060356171787244,0.8,4308.589752856928,4287.898129693729,1.0060356171787244,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.0253479234216,3099.015535412006,7.651909820861582,5.068489491100332,-2.3291417480328684,7.397631239133201,2.774821647228983,3.5,0.7928061849225666,0.6,0.00023442527160016133,1.0001171196986485,0.0002343978189982364,198.88945996476167,0.0,5.483899407913817e-06,15.541370922027756,0.03764550840824328,7.919130124828864e-05,0.0001552339703518727,0.000559262322605189,0.09229002145054874,0.09229002145054874,0.09229002145054874,0.0922819064239774,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487518.6594514662,595.7218042674884,0.0,0.09229002145054874,0.09229002145339678,0.09229002145339678,0.36977903986062466,0.36977903986062466,0.5,10.062985197243718,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,2.2282620193436742e-11,27706.102976134447,20992.891130573295,0.757699166449219,0.7607488349135451,0.49219754965671725,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512509452622995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.57536224248,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6887657378734,260.6887657378734,-12.461234262126595,244.94419819559894,276.43333328014825,113980.87597313199,114076.20602607977,-95.33005294776302,0.0,nan,276.43333328014825,3.2833332801482698,270.1355062632327,-3.0144937367672924,263.83767924633275,-9.312320753667223,257.53985222942043,-15.610147770579545,251.24202521250714,-21.907974787492833,244.94419819559894,-28.205801804401034,1.0,1.0,25762.5980482374,25762.5980482374,275.843049421232,2.693049421232047,275.843049421232,275.843049421232,82000.97322151001,82003.36693314124,-2.3937116312299622,0.0,8575.796259387458,8575.796259387458,0.9063821166734224,3620.7193112704817,275.843049421232,2.693049421232047,1.0,0.002,0.12734002569866726,0.004853844358418577,0.00019655053348520524,0.0018034494664064928,0.09827526674260262,0.09827526674260262,0.0,-1.0830182237131503e-13,0.9999115689731507,0.9999115689731507,0.0,0.09228186015203171,8.161301365067848e-06,0.0,0.0,0.0,1599703.9276228321,266.28086248807284,0.0,1.0,1285639.263842608,2593.556159038292,,,,,,,,,,,,,,,,,,,3.0,14603.447609840245,1568.8295322422305,0.36977903986062466,6.1796691888313084,2.774821647228983
2179.0,-29.961461730226116,5.068242250564357,35.045980908200896,27.679865445848577,5.032176560371742,-26.462097901172587,-39.96344755925236,1.5328127312829942,-6.869211387162636,-6.869211387206322,40.0917558686219,37809.213193544536,20629.66886450255,20629.66886450255,58438.882058047086,82011.33581099194,82003.191344217,20629.66886450255,102632.86020871956,102632.86020871956,102632.86020871956,130338.98221721742,125811.71076434667,4527.271452870751,0.0,94683.15867452529,50481.31663132052,49113.15782578307,27706.122008497856,76819.27983428093,20992.899139655747,1568.8323705310577,0.0,0.8766989144011982,2.6914149905264266,0.0014957518510113484,1.0,1.0,-6.869211387162636,329545.84165661555,1558493.2819444689,4.729215438161735,1558493.2819444689,4.729215438161735,0.7576989350302049,0.09228990903065014,3.6027026267759585,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6027026267759585,1.2845658290704416,1.2848669441746807,2.804607241797024,5942.626201724116,14603.426420239412,6454.892842739895,0.0004235876055663659,26281.1473727591,2679.931207166474,19294.106668378583,1967.4513384671202,0.734142478435979,0.734142478435979,32551.35963090887,32395.05729023726,1.006034735999741,0.8,4308.586733767738,4287.898129693729,1.006034735999741,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.0485451107193,3099.015535412006,7.651816545334256,5.068242250564357,-2.3292563795940104,7.397498630158368,2.7748614392893765,3.5,0.792817554082679,0.6,0.0002343978189982364,1.0001169255476294,0.00023437041510910163,198.89038773825806,0.0,5.4600331714757195e-06,15.47373400796219,0.03765096844141476,7.918248375371187e-05,0.00015521533524452452,0.0005591946960013595,0.09228990903115945,0.09228990903115945,0.09228990903115945,0.09228178280379647,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487519.7519581323,595.7214482577689,0.0,0.09228990903115945,0.09228990903065014,0.09228990903065014,0.3697786659157681,0.3697786659157681,0.5,10.06274141083203,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,4.3712589103961363e-11,27706.122008497856,20992.899139655747,0.7576989350302049,0.7607319696841064,0.4921839058516143,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512576864585918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.50772532841,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6881460428164,260.6881460428164,-12.461853957183564,244.94311128445472,276.4331808011797,113984.4286991545,114079.22701612781,-94.79831697332693,0.0,nan,276.4331808011797,3.2831808011796966,270.13516689782836,-3.0148331021716217,263.83715299449324,-9.31284700550674,257.53913909114414,-15.610860908855841,251.2411251877983,-21.908874812201674,244.94311128445472,-28.20688871554526,1.0,1.0,25762.5980482374,25762.5980482374,275.8429550710339,2.692955071033907,275.8429550710339,275.8429550710339,82000.86963178724,82003.191344217,-2.321712429766194,0.0,8575.796259387458,8575.796259387458,0.9063823108912615,3620.716139909838,275.8429550710339,2.692955071033907,1.0,0.002,0.12734819918839485,0.0048537970831596085,0.00019656311955476837,0.0018034368806445161,0.09828155977738419,0.09828155977738419,0.0,1.992845992393466e-13,0.9999114368013894,0.9999114368013894,0.0,0.0922817355411069,8.173489543236958e-06,0.0,0.0,0.0,1599703.8406407568,266.28078861283734,0.0,1.0,1285639.5155109246,2593.555143243406,,,,,,,,,,,,,,,,,,,3.0,14603.426420239412,1568.8323705310577,0.3697786659157681,6.1796691888313084,2.7748614392893765
2180.0,-29.962582152423924,5.06799555299735,35.04597327837211,27.67974816905337,5.032075024060896,-26.4631164347773,-39.964431629609294,1.5326093063879318,-6.869290570574037,-6.86929057057184,40.09174181885724,37808.48977752743,20629.603708159873,20629.603708159873,58438.09348568731,82011.19124584843,82003.04594603351,20629.603708159873,102632.64965419339,102632.64965419339,102632.64965419339,130338.80767744285,125811.64981877402,4527.157858668825,0.0,94683.36955340032,50480.94780878794,49113.8019384582,27706.158023249453,76819.95996170765,20992.919009448833,1568.8361449030224,0.0,0.8766985337059986,2.6914070254142852,0.0014957518510113484,1.0,1.0,-6.869290570574037,329544.8084156028,1558492.6749935069,4.729228424160232,1558492.6749935069,4.729228424160232,0.757698667272191,0.09228980291312745,3.6026989677900065,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026989677900065,1.284566836975041,1.284867917111583,2.8046021928090665,5942.6155035244965,14603.405230704411,6454.888765399246,0.00042358871916995945,26281.232598093444,2679.9398977319925,19294.094480934527,1967.4500956936904,0.7341396340114659,0.7341396340114659,32551.333182990835,32395.05729023726,1.0060337142481983,0.8,4308.583233049179,4287.898129693729,1.0060337142481983,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.071609754315,3099.015535412006,7.651726917609502,5.06799555299735,-2.3293742388174206,7.3973697918147705,2.7749010042128583,3.5,0.7928288583465309,0.6,0.00023437041510910163,1.00011658478353,0.00023434309427018438,198.89131280713534,0.0,5.4503701355515905e-06,15.446348964153207,0.03765641881155031,7.91736690436758e-05,0.00015519674606542582,0.0005591271568542774,0.09228980291355442,0.09228980291355442,0.09228980291355442,0.09228169164345389,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487520.8569652552,595.72108833256,0.0,0.09228980291355442,0.09228980291312745,0.09228980291312745,0.36977828830736736,0.36977828830736736,0.5,10.06249807272044,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,-2.2168933355715126e-12,27706.158023249453,20992.919009448833,0.757698667272191,0.7607149693232966,0.4921701312572121,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451264416478215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.48034028461,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68752793245335,260.68752793245335,-12.462472067546628,244.9420275429901,276.4330283219166,113987.75427904281,114082.31017674452,-94.55589770174898,0.0,nan,276.4330283219166,3.2830283219166176,270.13482816612907,-3.015171833870909,263.8366280103475,-9.313371989652467,257.5384278545618,-15.611572145438174,251.2402276987749,-21.909772301225075,244.9420275429901,-28.207972457009873,1.0,1.0,25762.5980482374,25762.5980482374,275.8428589331864,2.6928589331864146,275.8428589331864,275.8428589331864,82000.73735112368,82003.04594603351,-2.3085949098312994,0.0,8575.796259387458,8575.796259387458,0.9063825360921699,3620.7124626289565,275.8428589331864,2.6928589331864146,1.0,0.002,0.12735635863447528,0.004853748907889333,0.00019657568180344947,0.0018034243181845534,0.09828784090172474,0.09828784090172474,0.0,-1.1997347559855598e-14,0.9999115888693135,0.9999115888693135,0.0,0.09228164346730107,8.159445826381266e-06,0.0,0.0,0.0,1599703.7474086515,266.28070942942594,0.0,1.0,1285639.7852623123,2593.55405446145,,,,,,,,,,,,,,,,,,,3.0,14603.405230704411,1568.8361449030224,0.36977828830736736,6.1796691888313084,2.7749010042128583
