time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,refrigerant_q_condenser_stage_w,refrigerant_q_subcooler_w,refrigerant_q_oil_cooling_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,low_pressure_receiver_enabled,refrigerant_evaporators_series,refrigerant_evaporator_outlet_c,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_low_pressure_pa,air_high_pressure_pa,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_map_volumetric_flow_cfm,air_compressor_map_speed_eval_rpm,air_compressor_map_head_eval_ft,air_compressor_map_d_q_d_speed_m3_s_per_rpm,air_compressor_actual_head_j_kg,air_compressor_actual_head_m,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,air_compressor_eta_is_target,air_compressor_eta_is_effective,regenerator_ua_w_k,regenerator_ua_ref_w_k,regenerator_air_flow_ratio,regenerator_ua_flow_exponent,cascade_ua_w_k,cascade_ua_ref_w_k,cascade_air_flow_ratio,cascade_ua_flow_exponent,condenser_ua_w_k,condenser_ua_ref_w_k,condenser_sink_flow_ratio,condenser_ua_flow_exponent,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_air_m_dot_nominal_kg_s,dock_air_flow_ratio,dock_evaporator_ua_flow_exponent,humidity_ratio_room_kg_kg_da,room_relative_humidity,room_saturation_humidity_ratio_kg_kg_da,room_dry_air_mass_kg,room_moisture_infiltration_dry_air_mass_flow_kg_s,room_moisture_deposition_rate_kg_s,room_moisture_deposition_load_w,room_moisture_cumulative_deposited_water_kg,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,receiver_enabled,receiver_mass_kg,receiver_volume_m3,receiver_liquid_mass_kg,receiver_vapor_mass_kg,receiver_liquid_volume_m3,receiver_liquid_fill_fraction,receiver_liquid_fill_fraction_raw,receiver_overfill_mass_kg,receiver_liquid_feed_fraction,receiver_starvation_flow_multiplier,receiver_outlet_enthalpy_j_kg,receiver_outlet_density_kg_m3,receiver_inlet_m_dot_kg_s,receiver_outlet_m_dot_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,regenerator_model_transient,regenerator_model_lumped_matrix,regenerator_model_two_lump_matrix,regenerator_cell_count,regenerator_gas_effectiveness,regenerator_solid_capacitance_j_k,regenerator_solid_capacitance_per_cell_j_k,regenerator_solid_mean_k,regenerator_matrix_k,regenerator_matrix_c,regenerator_solid_min_k,regenerator_solid_max_k,regenerator_q_hot_to_solid_w,regenerator_q_solid_to_cold_w,regenerator_q_solid_net_total_w,regenerator_q_heat_leak_w,regenerator_q_hot_to_cold_w,regenerator_cell_1_k,regenerator_cell_1_c,regenerator_cell_2_k,regenerator_cell_2_c,regenerator_cell_3_k,regenerator_cell_3_c,regenerator_cell_4_k,regenerator_cell_4_c,regenerator_cell_5_k,regenerator_cell_5_c,regenerator_cell_6_k,regenerator_cell_6_c,cascade_exchanger_model_lumped,cascade_exchanger_cell_count,cascade_exchanger_solid_capacitance_j_k,cascade_exchanger_solid_capacitance_per_cell_j_k,cascade_exchanger_matrix_mean_k,cascade_exchanger_matrix_mean_c,cascade_exchanger_matrix_min_k,cascade_exchanger_matrix_max_k,cascade_exchanger_q_air_to_matrix_w,cascade_exchanger_q_matrix_to_refrigerant_w,cascade_exchanger_q_matrix_net_total_w,cascade_exchanger_q_heat_leak_w,cascade_exchanger_air_side_ua_w_k,cascade_exchanger_refrigerant_side_ua_w_k,cascade_exchanger_air_effectiveness,cascade_exchanger_air_capacity_rate_w_k,cascade_exchanger_cell_1_k,cascade_exchanger_cell_1_c,lpr_inventory_enabled,lpr_volume_m3,lpr_liquid_mass_kg,lpr_vapor_mass_kg,lpr_liquid_volume_m3,lpr_vapor_volume_m3,lpr_liquid_fill_fraction,lpr_liquid_fill_fraction_raw,lpr_overfill_mass_kg,lpr_volume_residual_m3,lpr_evaporator_outlet_quality,lpr_evaporator_outlet_quality_raw,lpr_return_superheat_k,lpr_vapor_return_m_dot_kg_s,lpr_liquid_return_m_dot_kg_s,lpr_boil_off_m_dot_kg_s,lpr_boil_off_heat_w,lpr_liquid_carryover_m_dot_kg_s,lpr_suction_enthalpy_j_kg,lpr_suction_temperature_k,lpr_suction_superheat_k,lpr_suction_vapor_quality,lpr_h_fg_j_kg,lpr_cp_vapor_j_kg_k,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_pressure_ratio,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_flow_coefficient_m2,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_compressor_speed_rpm,startup_solved_vcc_cycle_dock_evaporator_air_m_dot_kg_s,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_subcooling_to_cascade_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
2181.0,-29.963699230506762,5.067749456107777,35.04596561283431,27.679614477697783,5.031972176941181,-26.4641320897609,-39.96541528087107,1.5324050361560697,-6.869365965107363,-6.869365965074936,40.09172552958893,37807.793731739206,20629.531627098382,20629.531627098382,58437.32535883759,82011.02710178592,82002.87905989928,20629.531627098382,102632.41068699767,102632.41068699767,102632.41068699767,130338.59180949829,125811.54789895614,4527.0439105421465,0.0,94683.56456050552,50480.6100491861,49114.39390146602,27706.181122500624,76820.57502396664,20992.92985307774,1568.8392112337133,0.0,0.8766981824158392,2.6913994414452493,0.0014957518510113484,1.0,1.0,-6.869365965107363,329543.82461691456,1558491.971295724,4.729240407121654,1558491.971295724,4.729240407121654,0.7576984269415987,0.09228969141843076,3.6026968415743075,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026968415743075,1.284567848662936,1.2848688939393018,2.8045983287875647,5942.607316126604,14603.38406952204,6454.8834700746065,0.00042358924404926803,26281.302236668536,2679.9469988903998,19294.078652854816,1967.44848167874,0.7341370864772098,0.7341370864772098,32551.31781425527,32395.05729023726,1.0060331205142516,0.8,4308.581198801427,4287.898129693729,1.0060331205142516,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.094529535783,3099.015535412006,7.651635134117647,5.067749456107777,-2.3294896798305107,7.397239135938288,2.774940320864418,3.5,0.792840091675548,0.6,0.00023434309427018438,1.000116237858755,0.00023431585789659016,198.89223512251993,0.0,5.4338775192435364e-06,15.399608889536182,0.037661852689069554,7.91648589942255e-05,0.00015517823527595888,0.0005590601381097719,0.09228969142144594,0.09228969142144594,0.09228969142144594,0.09228157499741416,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487521.95188493165,595.7207315766515,0.0,0.09228969142144594,0.09228969141843076,0.09228969141843076,0.3697779101746612,0.3697779101746612,0.5,10.062254581140119,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,-3.240074875066057e-11,27706.181122500624,20992.92985307774,0.7576984269415987,0.7606988797025561,0.4921571300389753,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512711268828953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.43360020999,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68691130349913,260.68691130349913,-12.463088696500847,244.94094696060478,276.43287564639286,113991.10530155181,114085.43457917651,-94.32927762468216,0.0,nan,276.43287564639286,3.282875646392881,270.13448990923575,-3.0155100907642236,263.83610417207944,-9.313895827920533,257.53771843492035,-15.612281565079627,251.23933269776174,-21.910667302238238,244.94094696060478,-28.2090530393952,1.0,1.0,25762.5980482374,25762.5980482374,275.84276407855043,2.6927640785504536,275.84276407855043,275.84276407855043,82000.57334333808,82002.87905989928,-2.305716561197187,0.0,8575.796259387458,8575.796259387458,0.9063826669550842,3620.710325782179,275.84276407855043,2.6927640785504536,1.0,0.002,0.12736452253012948,0.004853701399634964,0.00019658825244401636,0.0018034117480920666,0.09829412622200817,0.09829412622200817,0.0,5.360828968237197e-13,0.9999115405527553,0.9999115405527553,0.0,0.0922815275233415,8.163895089255634e-06,0.0,0.0,0.0,1599703.6586375628,266.2806340348926,0.0,1.0,1285640.0421061509,2593.5530177781234,,,,,,,,,,,,,,,,,,,3.0,14603.38406952204,1568.8392112337133,0.3697779101746612,6.1796691888313084,2.774940320864418
2182.0,-29.96481617009834,5.06750396750384,35.04595790291414,27.67947610644626,5.031870867852795,-26.46514746629643,-39.96639509042723,1.532202164055641,-6.869440981545267,-6.869440981549784,40.0917089187978,37807.09000326663,20629.4586328133,20629.4586328133,58436.54863607993,82010.85353160369,82002.70902186322,20629.4586328133,102632.16765467652,102632.16765467652,102632.16765467652,130338.37046289063,125811.44065994234,4526.929802948295,0.0,94683.75268156109,50480.267947591456,49114.98303774404,27706.2028082141,76821.18584595814,20992.93969960901,1568.8422022771338,0.0,0.8766978344359233,2.691391895525775,0.0014957518510113484,1.0,1.0,-6.869440981545267,329542.8457541672,1558491.2537087605,4.729252277172377,1558491.2537087605,4.729252277172377,0.7576981892800265,0.0922895785007895,3.6026952930105454,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026952930105454,1.2845688536395,1.2848698641625687,2.8045949291104346,5942.600112618715,14603.362937986032,6454.877705612177,0.0004235895394370804,26281.36575004095,2679.9534754519586,19294.061422490857,1967.4467246705917,0.7341346566991404,0.7341346566991404,32551.3066209086,32395.05729023726,1.006032688086406,0.8,4308.579717219535,4287.898129693729,1.006032688086406,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.1173151335142,3099.015535412006,7.651543394279827,5.06750396750384,-2.3296048017924917,7.397108769296332,2.774979407557726,3.5,0.7928512593022073,0.6,0.00023431585789659016,1.0001162245104782,0.00023428862781551169,198.89315733109976,0.0,5.417103220786213e-06,15.352070527708127,0.03766726979229034,7.915608425392626e-05,0.0001551597736426639,0.0005589933861670069,0.09228957850475301,0.09228957850475301,0.09228957850475301,0.09228145557498764,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487523.046190177,595.7203750044282,0.0,0.09228957850475301,0.0922895785007895,0.0922895785007895,0.3697775291091127,0.3697775291091127,0.5,10.062010894635115,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,4.490630090003833e-12,27706.2028082141,20992.93969960901,0.7576981892800265,0.7606827204315345,0.4921440561862377,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512778173180685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.38606184816,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68629603902485,260.68629603902485,-12.463703960975124,244.93986900082425,276.43272307722424,113994.4702217403,114088.59076788432,-94.12054614402146,0.0,nan,276.43272307722424,3.2827230772242615,270.1341522619456,-3.01584773805439,263.8355814466632,-9.314418553336793,257.53701063138703,-15.612989368612944,251.23843981610497,-21.911560183895006,244.93986900082425,-28.210130999175732,1.0,1.0,25762.5980482374,25762.5980482374,275.8426692344082,2.6926692344082426,275.8426692344082,275.8426692344082,82000.4038743519,82002.70902186322,-2.3051475113170454,0.0,8575.796259387458,8575.796259387458,0.9063827622650421,3620.7087694755983,275.8426692344082,2.6926692344082426,1.0,0.002,0.12737269288279598,0.004853653931821636,0.00019660083319964644,0.0018033991674592366,0.09830041659982322,0.09830041659982322,0.0,6.588831043263799e-13,0.9999114704851673,0.9999114704851673,0.0,0.0922814081491807,8.170351608792584e-06,0.0,0.0,0.0,1599703.5703115736,266.2805590184547,0.0,1.0,1285640.2976618265,2593.5519862946944,,,,,,,,,,,,,,,,,,,3.0,14603.362937986032,1568.8422022771338,0.3697775291091127,6.1796691888313084,2.774979407557726
2183.0,-29.96592642137404,5.067259093040536,35.04595016043657,27.679355232417606,5.031769389953499,-26.466156840245432,-39.96737018516285,1.5319998088172313,-6.869515725114809,-6.869515725120283,40.091692560196584,37806.377359423204,20629.38493587509,20629.38493587509,58435.76229529829,82010.70579922055,82002.54381334018,20629.38493587509,102631.92874921527,102631.92874921527,102631.92874921527,130338.15419237349,125811.33855680544,4526.815635568051,0.0,94683.95828158672,50479.90693686737,49115.61260524372,27706.22544315823,76821.83804840194,20992.950244730622,1568.8452323286767,0.0,0.8766974869838198,2.691384377070742,0.0014957518510113484,1.0,1.0,-6.869515725114809,329541.87045424496,1558490.5470168644,4.7292641292246715,1558490.5470168644,4.7292641292246715,0.7576979508738755,0.0922894650515263,3.6026920741345108,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026920741345108,1.2845698561874206,1.2848708319646522,2.804590234451892,5942.590165200607,14603.341771988531,6454.873270657371,0.00042359047792007515,26281.446299940308,2679.9616892557915,19294.048166114153,1967.4453728963667,0.7341319022521974,0.7341319022521974,32551.283354188192,32395.05729023726,1.006031789233118,0.8,4308.57663757297,4287.898129693729,1.006031789233118,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.1399684713238,3099.015535412006,7.651451770722305,5.067259093040536,-2.329719665520556,7.396978758561092,2.775018267589051,3.5,0.7928623621683003,0.6,0.00023428862781551169,1.0001155295631556,0.00023426156367939563,198.89407402489977,0.0,5.415876800079846e-06,15.348594851426284,0.03767268566909042,7.914735263014704e-05,0.00015514127518536465,0.0005589262424814343,0.09228946504984131,0.09228946504984131,0.09228946504984131,0.09228133944339403,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487524.14210983337,595.720017919429,0.0,0.09228946504984131,0.0922894650515263,0.0922894650515263,0.3697771449430416,0.3697771449430416,0.5,10.061767126270498,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,5.4569682106375694e-12,27706.22544315823,20992.950244730622,0.7576979508738755,0.7606660264816962,0.492130601400127,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451284506982672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.38258617188,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68568248361925,260.68568248361925,-12.464317516380731,244.93879434052707,276.43257062671086,113997.78627721852,114091.645376986,-93.8590997674663,0.0,nan,276.43257062671086,3.2825706267108785,270.1338153694739,-3.0161846305260838,263.8350601122374,-9.314939887762591,257.5363048550023,-15.613695144997678,251.23754959776392,-21.91245040223606,244.93879434052707,-28.21120565947291,1.0,1.0,25762.5980482374,25762.5980482374,275.8425752263265,2.6925752263265395,275.8425752263265,275.8425752263265,82000.2603660638,82002.54381334018,-2.2834472763788654,0.0,8575.796259387458,8575.796259387458,0.906382960378205,3620.705534505183,275.8425752263265,2.6925752263265395,1.0,0.002,0.12738086592801928,0.00485360649987161,0.00019661341821745312,0.0018033865816783022,0.09830670910872656,0.09830670910872656,0.0,-1.0424473784187427e-13,0.9999114411851516,0.9999114411851516,0.0,0.09228129200587834,8.173045647953397e-06,0.0,0.0,0.0,1599703.482306783,266.28048427488517,0.0,1.0,1285640.5522878396,2593.550958564237,,,,,,,,,,,,,,,,,,,3.0,14603.341771988531,1568.8452323286767,0.3697771449430416,6.1796691888313084,2.775018267589051
2184.0,-29.967032218147054,5.0670149302357075,35.04594245651434,27.67921092398467,5.031662247155126,-26.46716277161327,-39.96834475602952,1.5317928006200443,-6.869583724697975,-6.86958372469008,40.09167818695595,37805.69974454983,20629.299537066756,20629.299537066756,58434.99928161658,82010.53698184653,82002.42402022216,20629.299537066756,102631.7235572889,102631.7235572889,102631.7235572889,130337.97446805124,125811.27271912192,4526.701748929322,0.0,94684.14579789742,50479.58451456472,49116.179203703,27706.250910762337,76822.43011446534,20992.963282461405,1568.8482330771392,0.0,0.876697168923494,2.6913775370077073,0.0014957518510113484,1.0,1.0,-6.869583724697975,329540.9831559719,1558489.926092321,4.729274978689637,1558489.926092321,4.729274978689637,0.7576977249674299,0.09228935069913038,3.6026907491813644,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026907491813644,1.284570880154132,1.2848718214036687,2.804586967399641,5942.583242708923,14603.320702748972,6454.867395855108,0.0004235907112735535,26281.508014367424,2679.967982375982,19294.03060593705,1967.443582256637,0.7341295102012221,0.7341295102012221,32551.273777143924,32395.05729023726,1.0060314192472972,0.8,4308.575369929272,4287.898129693729,1.0060314192472972,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.162491172051,3099.015535412006,7.651356179240881,5.0670149302357075,-2.329830222158738,7.396845152394445,2.7750569037384607,3.5,0.7928734010681316,0.6,0.00023426156367939563,1.0001150670579815,0.00023423461099183137,198.89498704818564,0.0,5.382896292087617e-06,15.255128091776308,0.03767806856538251,7.913862658715017e-05,0.00015512293709224546,0.0005588599704480755,0.0922893506989739,0.0922893506989739,0.0922893506989739,0.09228124794153957,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487525.24432159157,595.7196588859242,0.0,0.0922893506989739,0.09228935069913038,0.09228935069913038,0.36977675812792854,0.36977675812792854,0.5,10.061524044061159,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,-7.901235221652314e-12,27706.250910762337,20992.963282461405,0.7576977249674299,0.7606502318990495,0.492117988043588,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4512911566474302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.28911941223,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68507021651027,260.68507021651027,-12.464929783489708,244.93772309772856,276.4324173352907,114001.09712173145,114094.75914374493,-93.66202201348483,0.0,nan,276.4324173352907,3.282417335290745,270.1334784877799,-3.016521512220095,263.83453964026455,-9.315460359735425,257.5356007927561,-15.614399207243878,251.23666194524156,-21.913338054758412,244.93772309772856,-28.212276902271412,1.0,1.0,25762.5980482374,25762.5980482374,275.8424932580109,2.692493258010927,275.8424932580109,275.8424932580109,82000.03300223105,82002.42402022216,-2.391017991103581,0.0,8575.796259387458,8575.796259387458,0.9063830419254887,3620.704202927271,275.8424932580109,2.692493258010927,1.0,0.002,0.12738901478253806,0.004853560387618548,0.00019662596861313818,0.001803374031608889,0.09831298430656908,0.09831298430656908,0.0,2.2202725769027154e-13,0.9999117032042217,0.9999117032042217,0.0,0.0922812018451792,8.148853951189732e-06,0.0,0.0,0.0,1599703.40224245,266.280416275302,0.0,1.0,1285640.7839392738,2593.550023565074,,,,,,,,,,,,,,,,,,,3.0,14603.320702748972,1568.8482330771392,0.36977675812792854,6.1796691888313084,2.7750569037384607
2185.0,-29.96813622168405,5.06677139699495,35.04593468030271,27.67911124918612,5.031578476280005,-26.468164751891255,-39.96931111961601,1.5316070064527674,-6.8696574334312,-6.869657433438232,40.09166069471192,37804.97159796142,20629.223989136026,20629.223989136026,58434.19558709745,82010.38627504263,82002.24529841845,20629.223989136026,102631.46928755447,102631.46928755447,102631.46928755447,130337.7374572774,125811.14987256301,4526.587584714394,0.0,94684.35014713129,50479.21094693513,49116.82133355129,27706.268169722927,76823.08950327421,20992.97002455542,1568.8509834201277,0.0,0.876696831507291,2.691370122677988,0.0014957518510113484,1.0,1.0,-6.8696574334312,329540.0213634897,1558489.1704263478,4.729286488415017,1558489.1704263478,4.729286488415017,0.7576974963194892,0.09228923451952623,3.6026868391646993,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026868391646993,1.2845718046830763,1.284872711524741,2.804581905060214,5942.572516219141,14603.299685739574,6454.863408197013,0.0004235918428134565,26281.593259181063,2679.976674927836,19294.01868656015,1967.4423668184497,0.7341266755134827,0.7341266755134827,32551.245514704402,32395.05729023726,1.0060303273968196,0.8,4308.5716290357,4287.898129693729,1.0060303273968196,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.184900983383,3099.015535412006,7.651264563350942,5.06677139699495,-2.3299442006308153,7.396715597625765,2.775095346447405,3.5,0.7928843846992585,0.6,0.00023423461099183137,1.0001148814862726,0.00023420770486260026,198.8958985982232,0.0,5.3607544440066584e-06,15.19237809431487,0.03768342931982651,7.912997490811015e-05,0.00015510463608372122,0.0005587934311122526,0.0922892345180868,0.0922892345180868,0.0922892345180868,0.09228111998203538,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487526.3331594992,595.7193040470128,0.0,0.0922892345180868,0.09228923451952623,0.09228923451952623,0.36977637174236794,0.36977637174236794,0.5,10.061280607998322,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,7.048583938740194e-12,27706.268169722927,20992.97002455542,0.7576974963194892,0.760633241450241,0.49210428586512606,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451297779690519,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.22636941477,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68446129119917,260.68446129119917,-12.465538708800807,244.93665517327275,276.4322674091241,114004.55351327502,114097.70432075082,-93.15080747581703,0.0,nan,276.4322674091241,3.282267409124131,270.13314496195613,-3.0168550380438433,263.83402251478196,-9.315977485218013,257.5349000676162,-15.615099932383771,251.23577762044386,-21.914222379556122,244.93665517327275,-28.213344826727223,1.0,1.0,25762.5980482374,25762.5980482374,275.84239870900507,2.69239870900509,275.84239870900507,275.84239870900507,81999.94895723711,82002.24529841845,-2.2963411813398125,0.0,8575.796259387458,8575.796259387458,0.906383282576378,3620.7002733605227,275.84239870900507,2.69239870900509,1.0,0.002,0.1273971765153888,0.004853513191175287,0.00019663853658012604,0.0018033614634254858,0.09831926829006302,0.09831926829006302,0.0,5.611830444784971e-15,0.999911563542472,0.999911563542472,0.0,0.09228107278655735,8.161732968876329e-06,0.0,0.0,0.0,1599703.315455952,266.2803425665688,0.0,1.0,1285641.0350397448,2593.5490100656307,,,,,,,,,,,,,,,,,,,3.0,14603.299685739574,1568.8509834201277,0.36977637174236794,6.1796691888313084,2.775095346447405
2186.0,-29.969237003224112,5.066528426441099,35.04592694414496,27.678986254055076,5.031477047760902,-26.4691655981249,-39.97028108043594,1.531405642637826,-6.869735939255804,-6.869735939243795,40.091646297207305,37804.281512396155,20629.156466834473,20629.156466834473,58433.43797923063,82010.23425916149,82002.09893567233,20629.156466834473,102631.2554025068,102631.2554025068,102631.2554025068,130337.5576579616,125811.08370092175,4526.47395703985,0.0,94684.54972295428,50478.87161993253,49117.420114468616,27706.302255454808,76823.72236992343,20992.988549828562,1568.8546500242962,0.0,0.8766964558620819,2.6913622258287004,0.0014957518510113484,1.0,1.0,-6.869735939255804,329538.99697832845,1558488.548454119,4.729299302190357,1558488.548454119,4.729299302190357,0.7576972327909788,0.0922891244745685,3.602684093546196,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602684093546196,1.2845728019300324,1.2848736744406177,2.8045775904123693,5942.563373998101,14603.278667794779,6454.8586437288395,0.0004235926016195945,26281.668684903852,2679.9843662110766,19294.00444524594,1967.4409146085504,0.7341240267718764,0.7341240267718764,32551.225668780997,32395.05729023726,1.0060295606980736,0.8,4308.569002175155,4287.898129693729,1.0060295606980736,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2071841621314,3099.015535412006,7.651176284972757,5.066528426441099,-2.330061076020648,7.396589502461747,2.775133572136836,3.5,0.7928953063248103,0.6,0.00023420770486260026,1.0001145472236124,0.0002341808800929625,198.89680749526764,0.0,5.351518751222172e-06,15.166204140963636,0.03768878083857773,7.912129190297914e-05,0.00015508641295962111,0.0005587273530947637,0.09228912446631984,0.09228912446631984,0.09228912446631984,0.09228102534824387,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487527.4347403574,595.7189452168221,0.0,0.09228912446631984,0.0922891244745685,0.0922891244745685,0.36977598162295466,0.36977598162295466,0.5,10.06103763255476,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,-1.1993961379630491e-11,27706.302255454808,20992.988549828562,0.7576972327909788,0.7606171137849913,0.49209124924147873,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513043920508026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.20019546142,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.683853787757,260.683853787757,-12.466146212242961,244.93559035982867,276.4321172156841,114007.83186983973,114100.76516576517,-92.93329592545169,0.0,nan,276.4321172156841,3.2821172156841385,270.1328118445133,-3.0171881554866786,263.83350647334055,-9.316493526659428,257.534201102175,-15.61579889782496,251.23489573100045,-21.915104268999528,244.93559035982867,-28.21440964017131,1.0,1.0,25762.5980482374,25762.5980482374,275.8423031362425,2.692303136242515,275.8423031362425,275.8423031362425,81999.80519624204,82002.09893567233,-2.293739430286223,0.0,8575.796259387458,8575.796259387458,0.9063834515616706,3620.697514013927,275.8423031362425,2.692303136242515,1.0,0.002,0.12740532370111005,0.004853465188385195,0.00019665108015449998,0.0018033489188799036,0.09832554007724999,0.09832554007724999,0.0,-9.655965263477562e-13,0.9999117210531318,0.9999117210531318,0.0,0.09228097728785249,8.147186716007527e-06,0.0,0.0,0.0,1599703.2230211557,266.2802640607442,0.0,1.0,1285641.302482147,2593.547930607001,,,,,,,,,,,,,,,,,,,3.0,14603.278667794779,1568.8546500242962,0.36977598162295466,6.1796691888313084,2.775133572136836
2187.0,-29.970336084184503,5.066286136569457,35.04591921150681,27.678836497385078,5.031370854634274,-26.470165390305468,-39.97124709477646,1.5312001607437775,-6.869806350323074,-6.869806350383662,40.09163092640377,37803.605070146754,20629.074785339544,20629.074785339544,58432.6798554863,82010.05728594381,82001.95968295148,20629.074785339544,102631.03446829102,102631.03446829102,102631.03446829102,130337.35966199447,125810.99946385153,4526.360198142941,0.0,94684.72929679546,50478.551271555225,49117.97558360026,27706.325193703455,76824.30077730371,20992.999612145533,1568.8575877830347,0.0,0.8766961283944557,2.6913551432412954,0.0014957518510113484,1.0,1.0,-6.869806350323074,329538.07821993425,1558487.884435359,4.729310472567669,1558487.884435359,4.729310472567669,0.7576970047589136,0.09228900890222734,3.602683421539163,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602683421539163,1.2845738182690816,1.284874656557523,2.8045748483288047,5942.5575638520695,14603.257677597203,6454.852258540114,0.000423592578476468,26281.723431681265,2679.98994882873,19293.985359489543,1967.438968403027,0.7341217713383148,0.7341217713383148,32551.220811368596,32395.05729023726,1.006029373043835,0.8,4308.568359234803,4287.898129693729,1.006029373043835,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.229329561607,3099.015535412006,7.651083147550258,5.066286136569457,-2.3301728268686936,7.396458963438151,2.775171561681416,3.5,0.7929061604804045,0.6,0.0002341808800929625,1.0001143712817169,0.0002341540995884733,198.89771499547902,0.0,5.33536104274674e-06,15.12041319514426,0.03769411619962048,7.911264510186483e-05,0.00015506823499109767,0.0005586617594097667,0.09228900890753636,0.09228900890753636,0.09228900890753636,0.09228092083272378,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487528.5299986359,595.7185883940776,0.0,0.09228900890753636,0.09228900890222734,0.09228900890222734,0.36977559103196667,0.36977559103196667,0.5,10.06079499263968,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,6.059508450562134e-11,27706.325193703455,20992.999612145533,0.7576970047589136,0.7606015188458328,0.49207873924854667,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513109851704145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.1544045156,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6832471691151,260.6832471691151,-12.4667528308849,244.93452834217743,276.4319659960533,114011.1137230446,114103.91166608022,-92.79794303563051,0.0,nan,276.4319659960533,3.281965996053316,270.1324784652733,-3.0175215347266544,263.8329909345013,-9.317009065498667,257.53350340373174,-15.616496596268234,251.23401587295345,-21.915984127046528,244.93452834217743,-28.215471657822548,1.0,1.0,25762.5980482374,25762.5980482374,275.8422164872261,2.692216487226119,275.8422164872261,275.8422164872261,81999.58653977692,82001.95968295148,-2.3731431745545706,0.0,8575.796259387458,8575.796259387458,0.906383492921854,3620.696838646859,275.8422164872261,2.692216487226119,1.0,0.002,0.1274134581832621,0.004853418706372134,0.0001966636073825389,0.0018033363937263445,0.09833180369126945,0.09833180369126945,0.0,1.1088833844208335e-12,0.9999118586234657,0.9999118586234657,0.0,0.0922808744219437,8.134480283632764e-06,0.0,0.0,0.0,1599703.1401172616,266.2801936496769,0.0,1.0,1285641.5423483935,2593.5469624526118,,,,,,,,,,,,,,,,,,,3.0,14603.257677597203,1568.8575877830347,0.36977559103196667,6.1796691888313084,2.775171561681416
2188.0,-29.971430201750312,5.066044481756889,35.04591140608342,27.678731933143013,5.0312811168351175,-26.471159069889342,-39.972208394296445,1.5310099849518974,-6.869879952449594,-6.869879952453354,40.09161336239965,37802.89756126199,20628.99857761192,20628.99857761192,58431.89613887391,82009.91285180858,82001.78112754044,20628.99857761192,102630.77970515235,102630.77970515235,102630.77970515235,130337.12165942862,125810.8754945384,4526.246164890224,0.0,94684.93454573942,50478.19217852356,49118.602630239846,27706.34195427627,76824.94458451611,20993.006005176547,1568.8603113589995,0.0,0.8766957918363695,2.69134773968378,0.0014957518510113484,1.0,1.0,-6.869879952449594,329537.1178251761,1558487.1256717206,4.7293219530387445,1558487.1256717206,4.7293219530387445,0.757696777142983,0.09228889133247486,3.6026796154551772,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026796154551772,1.2845747629376565,1.2848755670439815,2.8045698229477236,5942.546915672588,14603.23668477519,6454.848243104984,0.00042359369311502744,26281.808168439242,2679.9985895733244,19293.973357085226,1967.4377444983993,0.7341189477310993,0.7341189477310993,32551.193300165676,32395.05729023726,1.0060283102159822,0.8,4308.564717776957,4287.898129693729,1.0060283102159822,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.251358480266,3099.015535412006,7.6509923723281466,5.066044481756889,-2.3302864407925243,7.396330922549414,2.7752093516142056,3.5,0.7929169576040588,0.6,0.0002341540995884733,1.000113855779976,0.0002341274428258566,198.8986184047174,0.0,5.326581149326946e-06,15.095530977192565,0.03769944278076981,7.91040413703661e-05,0.0001550500582181072,0.0005585956841175133,0.09228889132925917,0.09228889132925917,0.09228889132925917,0.0922807917557894,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487529.61633291515,595.7182343646914,0.0,0.09228889132925917,0.09228889133247486,0.09228889133247486,0.36977519947223625,0.36977519947223625,0.5,10.060552004322346,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,3.751665644813329e-12,27706.34195427627,20993.006005176547,0.757696777142983,0.7605849435347426,0.49206540617383115,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513175681614852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.12952229765,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68264322155517,260.68264322155517,-12.46735677844481,244.93346961890424,276.43181682420743,114014.47042732089,114106.85975929095,-92.38933197004359,0.0,nan,276.43181682420743,3.2818168242074535,270.13214738314167,-3.017852616858306,263.83247794208506,-9.317522057914914,257.53280850102703,-15.617191498972943,251.23313905996565,-21.916860940034326,244.93346961890424,-28.216530381095737,1.0,1.0,25762.5980482374,25762.5980482374,275.84212206430135,2.6921220643013726,275.84212206430135,275.84212206430135,81999.48782220497,82001.78112754044,-2.293305335464538,0.0,8575.796259387458,8575.796259387458,0.9063837271757954,3620.6930135324533,275.84212206430135,2.6921220643013726,1.0,0.002,0.12742160491235194,0.004853371588230585,0.00019667615222271838,0.0018033238472106806,0.0983380761113592,0.0983380761113592,0.0,-5.666010195748417e-13,0.9999117257805273,0.9999117257805273,0.0,0.09228074460262649,8.1467298483715e-06,0.0,0.0,0.0,1599703.0534560538,266.2801200475504,0.0,1.0,1285641.793085374,2593.5459504220303,,,,,,,,,,,,,,,,,,,3.0,14603.23668477519,1568.8603113589995,0.36977519947223625,6.1796691888313084,2.7752093516142056
2189.0,-29.972521093286606,5.065803405683251,35.045903599798805,27.678600162640237,5.031174224524334,-26.472151561508703,-39.973165712412424,1.5308046927195609,-6.869957586791088,-6.869957586796909,40.09159772673187,37802.20218773706,20628.92912910823,20628.92912910823,58431.13131684529,82009.76344847742,82001.62037175606,20628.92912910823,102630.54950086429,102630.54950086429,102630.54950086429,130336.91958073297,125810.7871677853,4526.132412947671,0.0,94685.13230299386,50477.843132190406,49119.21018978162,27706.370079868684,76825.5802696503,20993.020302461522,1568.8636732063298,0.0,0.8766954257307235,2.691339930547554,0.0014957518510113484,1.0,1.0,-6.869957586791088,329536.10481858137,1558486.450211587,4.729334441425094,1558486.450211587,4.729334441425094,0.7576965240103737,0.09228877772162229,3.6026771894531997,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026771894531997,1.2845757780457976,1.2848765481454125,2.8045657181345027,5942.538218065936,14603.215754750481,6454.843299382672,0.0004235943530765471,26281.880758060594,2680.0059916547034,19293.9585799684,1967.4362376518384,0.7341163578657127,0.7341163578657127,32551.175764492662,32395.05729023726,1.006027632768379,0.8,4308.562396707454,4287.898129693729,1.006027632768379,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2732635585235,3099.015535412006,7.650904456873301,5.065803405683251,-2.3304024685203535,7.396205874203605,2.775246929306697,3.5,0.7929276940876278,0.6,0.0002341274428258566,1.0001135210705059,0.00023410086744477793,198.89951915743833,0.0,5.301993255605303e-06,15.025848886385429,0.03770474477402541,7.90954741325079e-05,0.0001550319686933487,0.0005585301372475499,0.09228877771997648,0.09228877771997648,0.09228877771997648,0.09228068320457075,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487530.7112551988,595.7178776375962,0.0,0.09228877771997648,0.09228877772162229,0.09228877772162229,0.36977480420472236,0.36977480420472236,0.5,10.06030916865668,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,5.7980287238024175e-12,27706.370079868684,20993.020302461522,0.7576965240103737,0.760568694850826,0.49205228330271006,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513241214807324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.059840206835,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6820401932016,260.6820401932016,-12.467959806798376,244.93241399230317,276.43166639410174,114017.67040943018,114109.91912506706,-92.24871563686038,0.0,nan,276.43166639410174,3.2816663941017623,270.13181591373626,-3.018184086263716,263.83196543338187,-9.31803456661811,257.5321149530232,-15.617885046976767,251.23226447266322,-21.91773552733676,244.93241399230317,-28.21758600769681,1.0,1.0,25762.5980482374,25762.5980482374,275.8420256846682,2.6920256846682378,275.8420256846682,275.8420256846682,81999.32996946662,82001.62037175606,-2.290402289436315,0.0,8575.796259387458,8575.796259387458,0.906383876489459,3620.6905754004656,275.8420256846682,2.6920256846682378,1.0,0.002,0.12742974725665476,0.004853323767202171,0.00019668868866420459,0.0018033113112147054,0.09834434433210229,0.09834434433210229,0.0,-1.2109020383621605e-13,0.9999117731887673,0.9999117731887673,0.0,0.09228063537705135,8.142344570938598e-06,0.0,0.0,0.0,1599702.9620471182,266.2800424132089,0.0,1.0,1285642.057558609,2593.54488294948,,,,,,,,,,,,,,,,,,,3.0,14603.215754750481,1568.8636732063298,0.36977480420472236,6.1796691888313084,2.775246929306697
2190.0,-29.973607471277855,5.06556307073888,35.045895795276465,27.678472583089047,5.031071825256134,-26.473139541622558,-39.97412233203647,1.5306038956095147,-6.870023957517617,-6.870023957481912,40.091582164992225,37801.52137079949,20628.84019380796,20628.84019380796,58430.36156460745,82009.61226199435,82001.48961234048,20628.84019380796,102630.32980614844,102630.32980614844,102630.32980614844,130336.71886472375,125810.70029401842,4526.01857070533,0.0,94685.32814773083,50477.50819239555,49119.79995037254,27706.389058575307,76826.18900894784,20993.02878546367,1568.8663251193484,0.0,0.8766951211748476,2.6913332544177564,0.0014957518510113484,1.0,1.0,-6.870023957517617,329535.2387864717,1558485.7779452458,4.729344830265921,1558485.7779452458,4.729344830265921,0.7576963111678456,0.09228865833619118,3.602674728426976,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.602674728426976,1.2845767719654586,1.284877508157895,2.80456163232247,5942.5295607205235,14603.19485288331,6454.838348302244,0.0004235950054040744,26281.953072425436,2680.0133656677294,19293.943780857677,1967.4347285625242,0.7341137748663186,0.7341137748663186,32551.157975654325,32395.05729023726,1.0060269455404494,0.8,4308.560042128299,4287.898129693729,1.0060269455404494,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.2950355115677,3099.015535412006,7.650809693344277,5.06556307073888,-2.3305113799621395,7.396074450701019,2.775284278827411,3.5,0.7929383653792603,0.6,0.00023410086744477793,1.0001130523605173,0.00023407440478078078,198.9004161904595,0.0,5.285830517972838e-06,14.980043687935021,0.037710030604543386,7.90869140024541e-05,0.00015501395344232383,0.0005584648526202159,0.09228865833087123,0.09228865833087123,0.09228865833087123,0.0922805782212966,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487531.8044555582,595.7175214736285,0.0,0.09228865833087123,0.09228865833619118,0.09228865833619118,0.3697744072350945,0.3697744072350945,0.5,10.060066764482052,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,-3.5697667044587433e-11,27706.389058575307,20993.02878546367,0.7576963111678456,0.7605526490166282,0.49203952269969814,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513306555336332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37584.01403500839,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68143873570966,260.68143873570966,-12.468561264290315,244.93136171980385,276.43151575161653,114020.91905492947,114112.92746734065,-92.00841241117729,0.0,nan,276.43151575161653,3.2815157516165527,270.13148494525024,-3.0185150547497415,263.8314541388938,-9.318545861106202,257.5314233325288,-15.618576667471189,251.23139252616485,-21.918607473835124,244.93136171980385,-28.21863828019613,1.0,1.0,25762.5980482374,25762.5980482374,275.8419440664876,2.691944066487622,275.8419440664876,275.8419440664876,81999.13682509764,82001.48961234048,-2.352787242838531,0.0,8575.796259387458,8575.796259387458,0.9063840279587295,3620.6881020691108,275.8419440664876,2.691944066487622,1.0,0.002,0.1274378731213261,0.004853278043628025,0.00019670120421034232,0.001803298795323761,0.09835060210517116,0.09835060210517116,0.0,-4.658968523474361e-13,0.9999119516361135,0.9999119516361135,0.0,0.0922805324708194,8.125865371785455e-06,0.0,0.0,0.0,1599702.8839002242,266.27997604248236,0.0,1.0,1285642.2836605236,2593.543970352574,,,,,,,,,,,,,,,,,,,3.0,14603.19485288331,1568.8663251193484,0.3697744072350945,6.1796691888313084,2.775284278827411
2191.0,-29.974695302413647,5.065323330449248,35.04588790335809,27.678357262071245,5.030991278782638,-26.47412664429709,-39.975074970256514,1.530422620638028,-6.870100491643029,-6.870100491629529,40.091564035975765,37800.825040423115,20628.76883511934,20628.76883511934,58429.59387554246,82009.43661775286,82001.29638609673,20628.76883511934,102630.06522121606,102630.06522121606,102630.06522121606,130336.47131102529,125810.56679226388,4525.904518761412,0.0,94685.50957239045,50477.16926479354,49120.37811955212,27706.40608980922,76826.78420936134,20993.035169411927,1568.8691339986774,0.0,0.8766947706894007,2.6913255559834783,0.0014957518510113484,1.0,1.0,-6.870100491643029,329534.2401404425,1558484.994773646,4.729356785836407,1558484.994773646,4.729356785836407,0.7576960758231809,0.09228853985735777,3.6026727209755522,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026727209755522,1.2845776743561048,1.2848783767646854,2.8045580994402646,5942.522074967064,14603.174005074443,6454.8328468383625,0.00042359538570322573,26282.01807538903,2680.0199941253163,19293.927336613975,1967.433051716333,0.7341113335083338,0.7341113335083338,32551.14346535251,32395.05729023726,1.0060263849707682,0.8,4308.558121505179,4287.898129693729,1.0060263849707682,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.316703459747,3099.015535412006,7.6507217452051455,5.065323330449248,-2.3306264768949623,7.39594980734421,2.7753214501286645,3.5,0.792948985751047,0.6,0.00023407440478078078,1.000113204596486,0.00023404790948162952,198.9013144305054,0.0,5.26343488254149e-06,14.916574457122582,0.037715294039425924,7.907839035036694e-05,0.00015499601443041383,0.000558399913048385,0.09228853985177152,0.09228853985177152,0.09228853985177152,0.0922804425826133,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487532.8877260871,595.7171684116795,0.0,0.09228853985177152,0.09228853985735777,0.09228853985735777,0.36977400968281965,0.36977400968281965,0.5,10.059823845356728,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,-1.3528733688872308e-11,27706.40608980922,20993.035169411927,0.7576960758231809,0.7605367643179684,0.49202664707938,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513371626078286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.95056577757,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.68084041797823,260.68084041797823,-12.469159582021746,244.9303121392322,276.43136869672566,114024.37800463238,114115.90610966606,-91.52810503367365,0.0,nan,276.43136869672566,3.2813686967256785,270.1311573852237,-3.018842614776304,263.8309460737309,-9.319053926269078,257.5307347622281,-15.619265237771856,251.23052345072895,-21.919476549271025,244.9303121392322,-28.219687860767777,1.0,1.0,25762.5980482374,25762.5980482374,275.8418450007595,2.6918450007595425,275.8418450007595,275.8418450007595,81999.04896636939,82001.29638609673,-2.247419727340457,0.0,8575.796259387458,8575.796259387458,0.9063841515117134,3620.68608458043,275.8418450007595,2.6918450007595425,1.0,0.002,0.12744601806131475,0.004853230409262535,0.0001967137450945919,0.0018032862543705215,0.09835687254729594,0.09835687254729594,0.0,-5.348868049870337e-13,0.9999117448298392,0.9999117448298392,0.0,0.09228039491656877,8.144940788998814e-06,0.0,0.0,0.0,1599702.7937865611,266.27989950835695,0.0,1.0,1285642.5443854874,2593.5429180100286,,,,,,,,,,,,,,,,,,,3.0,14603.174005074443,1568.8691339986774,0.36977400968281965,6.1796691888313084,2.7753214501286645
2192.0,-29.975776477172452,5.065084171168182,35.04588006966013,27.678244246076815,5.030883323677652,-26.475110497084483,-39.9760271893814,1.5302173435691544,-6.870178121421361,-6.870178121461835,40.09154993085,37800.1290005261,20628.699114011837,20628.699114011837,58428.828114537944,82009.3170173869,82001.15834753236,20628.699114011837,102629.85746154419,102629.85746154419,102629.85746154419,130336.29806094873,125810.50699199954,4525.791068949186,0.0,94685.72672994352,50476.80829463324,49121.02048367808,27706.440599404545,76827.46108308263,20993.054060178194,1568.8727990905782,0.0,0.8766943987237902,2.691317747357082,0.0014957518510113484,1.0,1.0,-6.870178121421361,329533.2272003451,1558484.3854339311,4.729369474133257,1558484.3854339311,4.729369474133257,0.7576958138978476,0.09228842694444625,3.6026684472294814,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026684472294814,1.2845786890643276,1.2848793576733692,2.8045525571139778,5942.510331442723,14603.153091941647,6454.8294031826135,0.00042359676315418903,26282.109529884325,2680.0293198884765,19293.917043296493,1967.4320020900607,0.7341083873559754,0.7341083873559754,32551.112573767565,32395.05729023726,1.0060251915508704,0.8,4308.554032610748,4287.898129693729,1.0060251915508704,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.3382423677185,3099.015535412006,7.650634771955499,5.065084171168182,-2.3307421726453255,7.395826343813508,2.7753584002591905,3.5,0.7929595429311973,0.6,0.00023404790948162952,1.0001125128644577,0.00023402157904342646,198.90220718135987,0.0,5.269949827413266e-06,14.935037810889197,0.03772056398925334,7.906987129681256e-05,0.00015497803818481697,0.0005583344881819658,0.09228842694914254,0.09228842694914254,0.09228842694914254,0.09228035126580743,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487533.98731783987,595.7168102406922,0.0,0.09228842694914254,0.09228842694444625,0.09228842694444625,0.3697736077572265,0.3697736077572265,0.5,10.059581576491837,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,4.0472514228895307e-11,27706.440599404545,20993.054060178194,0.7576958138978476,0.7605200964711295,0.49201325239224486,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451343678441743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.96902913134,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.6802427825742,260.6802427825742,-12.469757217425752,244.92926566171224,276.4312199034379,114027.46622309684,114118.88994862461,-91.42372552778394,0.0,nan,276.4312199034379,3.2812199034379432,270.130829055089,-3.019170944910968,263.83043820674754,-9.319561793252433,257.53004735840176,-15.619952641598218,251.22965651005694,-21.920343489943036,244.92926566171224,-28.22073433828774,1.0,1.0,25762.5980482374,25762.5980482374,275.8417512746301,2.6917512746301213,275.8417512746301,275.8417512746301,81998.91218564048,82001.15834753236,-2.24616189187509,0.0,8575.796259387458,8575.796259387458,0.9063844145486681,3620.6817894656288,275.8417512746301,2.6917512746301213,1.0,0.002,0.12745414142959233,0.0048531826709499615,0.00019672625223667224,0.0018032737485548535,0.09836312611833611,0.09836312611833611,0.0,7.915256991508635e-13,0.9999119784845398,0.9999119784845398,0.0,0.09228030357724716,8.123367199085181e-06,0.0,0.0,0.0,1599702.7023827573,266.2798218785786,0.0,1.0,1285642.8088428485,2593.5418506033607,,,,,,,,,,,,,,,,,,,3.0,14603.153091941647,1568.8727990905782,0.3697736077572265,6.1796691888313084,2.7753584002591905
2193.0,-29.976854685350784,5.064845676843929,35.0458721607732,27.678105001710378,5.030783852999361,-26.476090831511343,-39.976975008007116,1.5300199991300494,-6.87024999731301,-6.870249997298054,40.09153209545613,37799.462334820564,20628.619319030662,20628.619319030662,58428.08165385123,82009.14555707049,82000.98233964943,20628.619319030662,102629.6016586801,102629.6016586801,102629.6016586801,130336.0561683281,125810.37914669697,4525.677021631134,0.0,94685.90544812621,50476.491039823006,49121.57156478134,27706.454509647992,76828.02607442933,20993.058525706085,1568.875343847196,0.0,0.8766940726810376,2.691310517518859,0.0014957518510113484,1.0,1.0,-6.87024999731301,329532.289341138,1558483.6149453777,4.729380595939133,1558483.6149453777,4.729380595939133,0.7576955946635411,0.09228830563975228,3.6026674188297405,101325.0,128351.07116782667,1.2667265844345095,1.0,0.0,3.6026674188297405,1.2845796663356353,1.2848803013481107,2.8045496229180036,5942.504114233548,14603.132275897233,6454.823294006261,0.00042359684711481096,26282.166639429393,2680.0351434413788,19293.898782559547,1967.4301400131083,0.7341060973875034,0.7341060973875034,32551.105140264943,32395.05729023726,1.0060249043759442,0.8,4308.553048692069,4287.898129693729,1.0060249043759442,0.8,17904.69674963203,17904.69674963203,1.0,0.8,2696.3596504156462,3099.015535412006,7.65054443529102,5.064845676843929,-2.3308541927675117,7.395699869611441,2.7753951260934846,3.5,0.7929700360267099,0.6,0.00023402157904342646,1.0001122051211075,0.00023399532356980672,198.90309748967834,0.0,5.237182274641328e-06,14.842174566333524,0.037725801171527976,7.906139245501507e-05,0.00015496018658841138,0.000558270015437847,0.09228830564917294,0.09228830564917294,0.09228830564917294,0.09228021872984368,0.0,0.0,0.0,0.0,0.0,0.0,1.0,1.0,0.0,1.0,1.0,487535.070493655,595.7164572233418,0.0,0.09228830564917294,0.09228830563975228,0.09228830563975228,0.3697732061253526,0.3697732061253526,0.5,10.059338971746024,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,-1.4949819160392508e-11,27706.454509647992,20993.058525706085,0.7576955946635411,0.7605047876311096,0.4920009567628519,37569.03399132045,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4513501544609912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,37583.87616588679,20600.0,1.0,0.0,0.0,6.0,0.9,152975.75209065224,25495.958681775373,260.679646746436,260.679646746436,-12.470353253563985,244.9282223125944,276.4310711802788,114030.74531144627,114121.92438761276,-91.17907616650689,0.0,nan,276.4310711802788,3.2810711802788433,270.1305014067384,-3.0194985932615737,263.8299316332034,-9.32006836679659,257.52936185966905,-15.620638140330925,251.22879208613168,-21.9212079138683,244.9282223125944,-28.22177768740559,1.0,1.0,25762.5980482374,25762.5980482374,275.84165887499904,2.6916588749990638,275.84165887499904,275.84165887499904,81998.74077310733,82000.98233964943,-2.241566542099463,0.0,8575.796259387458,8575.796259387458,0.9063844778437395,3620.680755923889,275.84165887499904,2.6916588749990638,1.0,0.002,0.1274622749997987,0.004853135926038981,0.00019673877744374427,0.0018032612239750948,0.09836938872187213,0.09836938872187213,0.0,1.4188390046188104e-12,0.9999118678347066,0.9999118678347066,0.0,0.092280172071545,8.133568207286139e-06,0.0,0.0,0.0,1599702.6177536882,266.27975000268697,0.0,1.0,1285643.0536986317,2593.5408623134354,,,,,,,,,,,,,,,,,,,3.0,14603.132275897233,1568.875343847196,0.3697732061253526,6.1796691888313084,2.7753951260934846
